time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2340.0,-30.083211681997735,4.9849798018145135,35.04986765202263,24.57885966813194,5.012190343372788,-26.573671479459446,-40.07128322320057,1.5026501404890853,-6.534918353769342,-6.534928767298246,40.09978634948103,41070.11238370467,25746.414746609604,25746.414746609604,66816.52713031427,77109.65786110926,77100.81238963858,25746.414746609604,102847.22713624818,102847.22713624818,102847.22713624818,130318.80215416574,125822.56894708665,4496.233207079092,0.0,90940.29198765433,54900.75903315253,40043.925505002,27471.575017917556,67515.50052291955,20843.88818500472,1551.026631154473,0.0,0.8784912190533792,2.7252069047200878,0.001494314320929203,1.0,1.0,-6.526212580802735,333930.5558263217,1558840.2286412108,4.668156901017373,1558840.2286412108,4.668156901017373,0.7587438350880823,0.0924781692996262,3.920781908204302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920781908204302,1.2847130503010802,1.2850103738704677,3.0518736516963405,6466.554053144917,15259.637068553144,6454.154147326849,0.00032821928241046853,23194.427570011034,2365.1733843882503,19291.89865835549,1967.2261841052236,0.8317471340960675,0.8317471340960674,35455.390885973306,35405.22815468563,1.0017713348665056,0.8,4279.090064466791,4273.035954225843,1.0017713348665056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.469118822228,4632.441516551485,6.170546506975012,4.9849798018145135,-3.728213421356375,8.713193223170888,2.9401761759200213,3.5,0.840050335977149,0.6,0.000231419842083319,1.0000048570122344,0.00023141871807977403,198.9909541693381,0.0,2.2319075010219497e-07,0.6325225857896205,0.00040040475874216836,7.822193552226738e-05,0.00015319790656105161,0.0006006555804193443,0.09247816822138726,0.09247816822138726,0.09247816822138726,0.09247979713593774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.9271686909,595.5673358574874,0.0,0.09247816822138726,0.0924781692996262,0.0924781692996262,0.37154827395366685,0.37154827395366685,0.5,9.972226126557592,0.008794354679423577,0.008794354679423577,-5.002220859751105e-12,1.0413528912067704e-05,0.008716186495519196,-5.002220859751105e-12,27471.575017917556,20843.88818500472,0.7587438350880823,0.9896472160142247,0.6083064194978834,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519936654924919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.606829675475,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61464579056394,260.61464579056394,-12.535354209436036,244.82176736676806,276.4075242143687,124457.57545866499,124463.38847724788,-5.8130185828986285,0.0,nan,276.4075242143687,3.2575242143687433,270.09037284484214,-3.059627155157841,263.7732214753239,-9.37677852467607,257.4560701057975,-15.693929894202483,251.1389187362833,-22.011081263716676,244.82176736676806,-28.32823263323192,1.0,1.0,26022.012520719443,26022.012520719443,275.63685494989573,2.4868549498957577,275.63685494989573,275.63685494989573,77100.22154324975,77100.81238963858,-0.5908463888335973,0.0,8546.071908451686,8546.071908451686,0.8856900206729957,3940.3858177453235,275.63685494989573,2.4868549498957577,1.0,0.002,0.1302982574504788,0.004901953458483153,0.00020125464974914768,0.0017987453252297746,0.10062732487457383,0.10062732487457383,0.0,-2.5021077657699786e-11,1.0,1.000017651512595,0.008716186500521417,0.0924781692996262,0.0,1.6304141787458604e-06,2.094266449579384,0.0,1600096.6658675158,266.61508164623064,1.0413533914288564e-05,1.0,1284499.654676903,2598.1618239599848,,,,,,,,,,,,,,,,,,,2.0,15259.637068553144,1551.026631154473,0.37154827395366685,6.173730061729009,2.9401761759200213
2341.0,-30.083257744825747,4.9850095643293155,35.04986959216226,24.578830750566,5.012153829895843,-26.573716587364498,-40.07132429452611,1.5026126744886372,-6.53494615529678,-6.534956609902566,40.09979131424298,41070.08229575462,25746.428365733755,25746.428365733755,66816.51066148837,77109.68387974035,77100.83540107202,25746.428365733755,102847.26376680577,102847.26376680577,102847.26376680577,130318.87220952631,125822.61656198312,4496.25564754319,0.0,90940.32104592494,54900.73184085861,40043.98800562925,27471.608442720542,67515.5964483498,20843.910792972463,1551.0288377648353,0.0,0.8784910493339578,2.7252040757304927,0.001494314320929203,1.0,1.0,-6.526205400330753,333930.1887210792,1558840.4431554228,4.668162675335324,1558840.4431554228,4.668162675335324,0.7587437348793352,0.09247817969337883,3.9207817139142302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207817139142302,1.2847132278726903,1.285010550039076,3.0518730786375645,6466.552838902136,15259.633362151399,6454.153203407659,0.00032821946655515804,23194.436130731843,2365.1742573388306,19291.895836917865,1967.2258963986546,0.8317467054677288,0.8317467054677288,35455.38948041072,35405.22815468563,1.0017712852248197,0.8,4279.089894830277,4273.035954225843,1.0017712852248197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.455434820786,4632.441516551485,6.170570007978915,4.9850095643293155,-3.7282358943231775,8.713245458652493,2.940160104967826,3.5,0.8400457442765218,0.6,0.00023141871807977403,1.0000047975304471,0.00023141760784675436,198.99099223458595,0.0,2.23666537903257e-07,0.6338709684178304,0.0004006284252800716,7.822157173986684e-05,0.0001531971463399072,0.0006006525699933505,0.09247817837297732,0.09247817837297732,0.09247817837297732,0.09247981483648056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.71451133804,595.5674052605298,0.0,0.09247817837297732,0.09247817969337883,0.09247817969337883,0.37154820488037943,0.37154820488037943,0.5,9.97227521545713,0.008795768248035074,0.008795768248035074,-1.745092959026806e-11,1.0454605785525928e-05,0.008751209571812524,-1.745092959026806e-11,27471.608442720542,20843.910792972463,0.7587437348793352,0.9896455660079041,0.6083051095782543,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519939450583297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.60817805811,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61460983638284,260.61460983638284,-12.535390163617137,244.82172108807586,276.4074985846998,124457.5040688521,124463.51526268004,-6.011193827924461,0.0,nan,276.4074985846998,3.2574985846998175,270.0903430853675,-3.0596569146324555,263.77318758604554,-9.37681241395444,257.4560320867136,-15.693967913286372,251.13887658739463,-22.011123412605343,244.82172108807586,-28.328278911924116,1.0,1.0,26022.012520719443,26022.012520719443,275.6368297999242,2.4868297999242372,275.6368297999242,275.6368297999242,77100.2056433355,77100.83540107202,-0.6297577365185134,0.0,8546.071908451686,8546.071908451686,0.8856900329584116,3940.3856224838014,275.6368297999242,2.4868297999242372,1.0,0.002,0.13029662050612953,0.004901955293886814,0.0002012521098600789,0.0017987478656108426,0.10062605493003944,0.10062605493003944,0.0,-2.4529078421209327e-11,1.0,1.0000177224331936,0.008751209589263453,0.09247817969337883,0.0,1.6369652749980631e-06,2.102681486012456,0.0,1600096.633324119,266.6150538447032,1.0454623236455518e-05,1.0,1284499.7497060187,2598.161439411906,,,,,,,,,,,,,,,,,,,2.0,15259.633362151399,1551.0288377648353,0.37154820488037943,6.173730061729009,2.940160104967826
2342.0,-30.083304113463836,4.985039339684383,35.04987147785333,24.578823730722092,5.012144180948016,-26.573759284022128,-40.07136878846211,1.502599351234547,-6.534967220885449,-6.534977596241093,40.09979361654774,41070.066695416055,25746.426801059806,25746.426801059806,66816.49349647586,77109.69390399443,77100.84201965394,25746.426801059806,102847.26882071374,102847.26882071374,102847.26882071374,130318.89379126835,125822.61629699424,4496.277494274104,0.0,90940.3454950288,54900.73073827844,40044.016396389285,27471.6249705546,67515.64136694389,20843.921644599926,1551.0300780768455,0.0,0.8784909268840296,2.725201944846115,0.001494314320929203,1.0,1.0,-6.526293935873468,333929.9120164176,1558840.5426323325,4.668166841416987,1558840.5426323325,4.668166841416987,0.7587436734063397,0.09247818231191965,3.920781706348066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920781706348066,1.2847132924859446,1.2850106132408785,3.051872919257556,6466.552501195024,15259.629665636678,6454.151657398197,0.0003282194244138467,23194.442411264303,2365.1748977749085,19291.891215792122,1967.2254251749705,0.831746281015278,0.831746281015278,35455.38942567443,35405.22815468563,1.0017712832916423,0.8,4279.089888224187,4273.035954225843,1.0017712832916423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.441764112644,4632.441516551485,6.170589850409886,4.985039339684383,-3.7282531700382706,8.713292509722654,2.9401440496628157,3.5,0.8400411570465188,0.6,0.00023141760784675436,1.0000048293830424,0.00023141649024788062,198.99103055256114,0.0,2.209263701953646e-07,0.6261053331336632,0.000400849351650267,7.822117764403073e-05,0.00015319643020272363,0.0006006497610166672,0.09247818137697096,0.09247818137697096,0.09247818137697096,0.0924798035877778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.4910290613,595.5674780532911,0.0,0.09247818137697096,0.09247818231191965,0.09247818231191965,0.3715481371904105,0.3715481371904105,0.5,9.972323879117978,0.008780916276464268,0.008780916276464268,1.8189894035458565e-12,1.037535565728831e-05,0.008683660367637458,1.8189894035458565e-12,27471.6249705546,20843.921644599926,0.7587436734063397,0.9896446533527216,0.6083044738063353,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519942212004457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.60041242282,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6145753268181,260.6145753268181,-12.535424673181865,244.8216751268464,276.4074755267997,124457.75481237067,124463.52448033486,-5.769667964191764,0.0,nan,276.4074755267997,3.2574755267997375,270.09031544680323,-3.059684553196746,263.77315536681283,-9.376844633187147,257.45599528681606,-15.694004713183915,251.13883520683052,-22.011164793169456,244.8216751268464,-28.328324873153576,1.0,1.0,26022.012520719443,26022.012520719443,275.6368095880446,2.4868095880446504,275.6368095880446,275.6368095880446,77100.2515758786,77100.84201965394,-0.590443775334279,0.0,8546.071908451686,8546.071908451686,0.8856900334368379,3940.3856148798063,275.6368095880446,2.4868095880446504,1.0,0.002,0.13029499619779045,0.004901958331487506,0.00020124959232418351,0.0017987503874100346,0.10062479616209176,0.10062479616209176,0.0,-2.026578210800878e-11,1.0,1.0000175856377034,0.008683660365818469,0.09247818231191965,0.0,1.6243295692716999e-06,2.0864510415170714,0.0,1600096.608507817,266.61503277911453,1.0375353838298906e-05,1.0,1284499.8213340244,2598.1611495596303,,,,,,,,,,,,,,,,,,,2.0,15259.629665636678,1551.0300780768455,0.3715481371904105,6.173730061729009,2.9401440496628157
2343.0,-30.083350174161033,4.985069043997162,35.04987344853207,24.5788135327399,5.012123775622353,-26.57380277918255,-40.07140965024007,1.5025763802077985,-6.53499248173847,-6.535002990984107,40.09979984493121,41070.02304781863,25746.435311961377,25746.435311961377,66816.45835978001,77109.70654086629,77100.88988256121,25746.435311961377,102847.3251945226,102847.3251945226,102847.3251945226,130318.98704844972,125822.68695238855,4496.30009606117,0.0,90940.3632841235,54900.692159495724,40044.07902736419,27471.66185392713,67515.74088129132,20843.946895345638,1551.0323908258097,0.0,0.8784907656201921,2.725199363305061,0.001494314320929203,1.0,1.0,-6.526205227258572,333929.5771871025,1558840.8117440047,4.668172328055199,1558840.8117440047,4.668172328055199,0.7587435738754171,0.09247819352442094,3.9207803086940816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207803086940816,1.284713402242782,1.285010721587248,3.0518715706159827,6466.549643585362,15259.625961460133,6454.151852294868,0.0003282200335319013,23194.45521659783,2365.1762035555294,19291.891798351317,1967.225484579476,0.8317458469361306,0.8317458469361306,35455.3793145544,35405.22815468563,1.0017709261869294,0.8,4279.088667919117,4273.035954225843,1.0017709261869294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.428138909747,4632.441516551485,6.170612040472171,4.985069043997162,-3.7282737686914382,8.7133428126886,2.940128047835477,3.5,0.8400365850958506,0.6,0.00023141649024788062,1.000004797312147,0.00023141538007606676,198.99106861607387,0.0,2.223921516304672e-07,0.630259357720744,0.0004010717438018975,7.822081572089961e-05,0.000153195674526981,0.0006006465840624946,0.09247819228776498,0.09247819228776498,0.09247819228776498,0.09247983690364427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.283302434,595.5675459147938,0.0,0.09247819228776498,0.09247819352442094,0.09247819352442094,0.3715480682629503,0.3715480682629503,0.5,9.972373212755878,0.0087934454516585,0.0087934454516585,1.5859313862165436e-11,1.0509245612411178e-05,0.008797763725510777,1.5859313862165436e-11,27471.66185392713,20843.946895345638,0.7587435738754171,0.989642674250723,0.6083029307199556,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519944991759648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.60456644741,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61454104935456,260.61454104935456,-12.53545895064542,244.82162938076206,276.40745271795697,124457.8208307761,124463.55169377747,-5.7308630013675375,0.0,nan,276.40745271795697,3.257452717956994,270.0902880505107,-3.0597119494892695,263.7731233830734,-9.376876616926552,257.4559587156293,-15.694041284370655,251.13879404819485,-22.011205951805124,244.82162938076206,-28.328370619237916,1.0,1.0,26022.012520719443,26022.012520719443,275.63678979387555,2.486789793875573,275.63678979387555,275.63678979387555,77100.26527530204,77100.88988256121,-0.6246072591748089,0.0,8546.071908451686,8546.071908451686,0.8856901218137669,3940.384210237552,275.63678979387555,2.486789793875573,1.0,0.002,0.1302933505459263,0.004901960630968115,0.0002012470399987137,0.0017987529339540816,0.10062351999935684,0.10062351999935684,0.0,-2.604720475765654e-11,1.0,1.0000178167023486,0.008797763709651463,0.09247819352442094,0.0,1.645673134860077e-06,2.1138669903394636,0.0,1600096.5790763416,266.6150075182615,1.0509229753097316e-05,1.0,1284499.908008278,2598.160798820762,,,,,,,,,,,,,,,,,,,2.0,15259.625961460133,1551.0323908258097,0.3715480682629503,6.173730061729009,2.940128047835477
2344.0,-30.083396030623355,4.98509870618115,35.04987544319682,24.57880350938069,5.012102516383342,-26.573846175924047,-40.07145044216884,1.5025526613141986,-6.535016245091981,-6.535026794260118,40.09980447691492,41069.97801391715,25746.440372642814,25746.440372642814,66816.41838655996,77109.71913359246,77100.91977545392,25746.440372642814,102847.36014809673,102847.36014809673,102847.36014809673,130319.0505546726,125822.72792983908,4496.32262483353,0.0,90940.3798785195,54900.65107261619,40044.14311767034,27471.69040657588,67515.83352424622,20843.96624486787,1551.0342687851437,0.0,0.8784906190490868,2.725196944678736,0.001494314320929203,1.0,1.0,-6.526194979551008,333929.26334114943,1558841.0118795242,4.6681773148074726,1558841.0118795242,4.6681773148074726,0.7587434896208084,0.09247820192324142,3.9207787032966244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207787032966244,1.2847135154825202,1.2850108334268662,3.051870051996795,6466.546425813533,15259.62226190705,6454.1522987627795,0.0003282207359316895,23194.468946195826,2365.1776035848966,19291.89313287378,1967.2256206628954,0.8317454121336064,0.8317454121336063,35455.36770054419,35405.22815468563,1.001770516003147,0.8,4279.087266231125,4273.035954225843,1.001770516003147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.4145376842625,4632.441516551485,6.170633368306779,4.98509870618115,-3.7282931588017716,8.71339186498292,2.940112074202639,3.5,0.840032021200754,0.6,0.00023141538007606676,1.0000047760424275,0.00023141427483167182,198.99110651082438,0.0,2.2091427558613754e-07,0.6260710570111138,0.0004012926580774836,7.822045441798583e-05,0.00015319492565808094,0.0006006434019733133,0.09247820079716794,0.09247820079716794,0.09247820079716794,0.09247985137031196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.0669969438,595.5676164878937,0.0,0.09247820079716794,0.09247820192324142,0.09247820192324142,0.3715480024852424,0.3715480024852424,0.5,9.972422724571897,0.008809704952113862,0.008809704952113862,2.8990143619012088e-12,1.0549168109719176e-05,0.008831814709083119,2.8990143619012088e-12,27471.69040657588,20843.96624486787,0.7587434896208084,0.9896407242393729,0.6083014290146939,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519947753055078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.6003781467,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6145069027294,260.6145069027294,-12.535493097270603,244.8215838382203,276.4074299672484,124457.86803698569,124463.57702500293,-5.708988017228343,0.0,nan,276.4074299672484,3.257429967248413,270.090260741435,-3.0597392585650027,263.7730915156306,-9.37690848436938,257.45592228982196,-15.694077710178021,251.13875306401997,-22.01124693598001,244.8215838382203,-28.32841616177967,1.0,1.0,26022.012520719443,26022.012520719443,275.6367694884513,2.48676948845133,275.6367694884513,275.6367694884513,77100.27842672243,77100.91977545392,-0.6413487314857775,0.0,8546.071908451686,8546.071908451686,0.8856902233267948,3940.3825968131073,275.6367694884513,2.48676948845133,1.0,0.002,0.1302916985242551,0.004901963265363159,0.00020124447849309283,0.0017987554966881415,0.10062223924654641,0.10062223924654641,0.0,-2.481876553231399e-11,1.0,1.000017885654856,0.008831814706184105,0.09247820192324142,0.0,1.6520424093356362e-06,2.1220484570335025,0.0,1600096.5512667298,266.614983754908,1.0549165210704814e-05,1.0,1284499.9892508073,2598.1604700621415,,,,,,,,,,,,,,,,,,,2.0,15259.62226190705,1551.0342687851437,0.3715480024852424,6.173730061729009,2.940112074202639
2345.0,-30.083451638253763,4.985128269434542,35.04987742011016,24.578769353125267,5.012065655297585,-26.573899908837646,-40.07150412127373,1.5025139277817823,-6.535043150040281,-6.535053644496845,40.09980795642174,41069.96872294329,25746.452284267023,25746.452284267023,66816.42100721032,77109.74462109513,77100.9237458911,25746.452284267023,102847.37603015812,102847.37603015812,102847.37603015812,130319.09263229065,125822.74758610489,4496.345046185758,0.0,90940.41543530396,54900.654478578006,40044.17884080662,27471.71660213253,67515.89544293915,20843.983705297145,1551.0361078636683,0.0,0.8784904603537123,2.725194217778722,0.001494314320929203,1.0,1.0,-6.5262684718388755,333928.9093215836,1558841.1622205733,4.668182714061939,1558841.1622205733,4.668182714061939,0.7587434017020656,0.09247821055791006,3.9207794739519115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207794739519115,1.2847136989445251,1.2850110155113326,3.0518702160435307,6466.546773408881,15259.618564910117,6454.15027806796,0.0003282205165833314,23194.47345597365,2365.178063454253,19291.88709288174,1967.2250047551145,0.8317449900080912,0.8317449900080912,35455.37327573588,35405.22815468563,1.0017707129078444,0.8,4279.087939097697,4273.035954225843,1.0017707129078444,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.400967762362,4632.441516551485,6.170656291951424,4.985128269434542,-3.7283148579015313,8.713443127336074,2.9400961373681374,3.5,0.8400274678194678,0.6,0.00023141427483167182,1.0000057916514673,0.00023141293456860977,198.9911524637383,0.0,2.1993380511550586e-07,0.6232924036973436,0.0004015125918825991,7.821997897292272e-05,0.0001531942958587491,0.0006006410507294998,0.09247820934509345,0.09247820934509345,0.09247820934509345,0.09247985178087006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.84628169984,595.5676884385268,0.0,0.09247820934509345,0.09247821055791006,0.09247821055791006,0.3715479378917881,0.3715479378917881,0.5,9.972471995084396,0.00881448317198874,0.00881448317198874,7.617018127348274e-12,1.0494456546439324e-05,0.008785172657951534,7.617018127348274e-12,27471.71660213253,20843.983705297145,0.7587434017020656,0.9896398554571495,0.6083007335310164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451995050210782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.59759949338,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6144705583359,260.6144705583359,-12.535529441664096,244.82153663608872,276.4074044805913,124457.77525931262,124463.85169328276,-6.076433970156513,0.0,nan,276.4074044805913,3.257404480591333,270.0902309116879,-3.0597690883120663,263.7730573427858,-9.376942657214158,257.4558837738788,-15.694116226121196,251.13871020498303,-22.01128979501695,244.82153663608872,-28.328463363911254,1.0,1.0,26022.012520719443,26022.012520719443,275.63674310280663,2.4867431028066562,275.63674310280663,275.63674310280663,77100.2622201583,77100.9237458911,-0.6615257327939617,0.0,8546.071908451686,8546.071908451686,0.8856901745964634,3940.383371321671,275.63674310280663,2.4867431028066562,1.0,0.002,0.1302900552290628,0.004901965314486564,0.00020124192920623312,0.0017987580489659636,0.10062096460311656,0.10062096460311656,0.0,-2.182780345361124e-11,1.0,1.0000177911972667,0.008785172650334516,0.09247821055791006,0.0,1.6433175426164737e-06,2.110841516423387,0.0,1600096.519637817,266.6149568499597,1.0494448929421196e-05,1.0,1284500.0808927813,2598.1600992208582,,,,,,,,,,,,,,,,,,,2.0,15259.618564910117,1551.0361078636683,0.3715479378917881,6.173730061729009,2.9400961373681374
2346.0,-30.083496650034945,4.985157808497884,35.04987931452593,24.57876446368175,5.012049150307572,-26.57394206999803,-40.071544878277905,1.502494571533575,-6.535066070648725,-6.535076422584898,40.099809525440634,41069.92507733983,25746.455180106313,25746.455180106313,66816.38025744614,77109.75526652379,77100.91366440187,25746.455180106313,102847.3688445082,102847.3688445082,102847.3688445082,130319.10036334032,125822.73349425379,4496.36686908653,0.0,90940.43101273647,54900.612916790735,40044.2423288286,27471.731518832126,67515.97384766073,20843.993283522504,1551.037314676971,0.0,0.878490330985088,2.725191905718845,0.001494314320929203,1.0,1.0,-6.52641270896396,333928.60899342154,1558841.2300134099,4.668187115540374,1558841.2300134099,4.668187115540374,0.7587433383743487,0.09247821375170408,3.920777696472692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920777696472692,1.2847137922527243,1.2850111071191817,3.0518686108270647,6466.543372147809,15259.614671036234,6454.1507580046555,0.000328221259617464,23194.487944203156,2365.1795408425055,19291.88852744464,1967.2251510398191,0.8317445323153225,0.8317445323153225,35455.36041682504,35405.22815468563,1.0017702587566644,0.8,4279.0863871633865,4273.035954225843,1.0017702587566644,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.387414494095,4632.441516551485,6.170677030293961,4.985157808497884,-3.728333472426148,8.713491280924032,2.940080220126546,3.5,0.840022920036156,0.6,0.00023141293456860977,1.0000046880708764,0.00023141184969345676,198.99118966049085,0.0,2.6670049132101665e-07,0.7558291924037612,0.0004017792923739201,7.821961798291293e-05,0.00015319331658569682,0.0006006369389178803,0.09247821276660127,0.09247821276660127,0.09247821276660127,0.09247983165764159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.61973586614,595.5677621915568,0.0,0.09247821276660127,0.09247821375170408,0.09247821375170408,0.3715478728023627,0.3715478728023627,0.5,9.972520558691185,0.008792545141886876,0.008792545141886876,1.2505552149377763e-11,1.0351936168717657e-05,0.008663713620933322,1.2505552149377763e-11,27471.731518832126,20843.993283522504,0.7587433383743487,0.9896381026541495,0.6082993806770486,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519953835735455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.730136282094,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6144352295792,260.6144352295792,-12.535564770420763,244.82149009135273,276.4073803678109,124457.90483251525,124463.8114615941,-5.906629078810104,0.0,nan,276.4073803678109,3.2573803678109243,270.0902023125216,-3.0597976874783512,263.7730242572258,-9.376975742774164,257.4558462019256,-15.694153798074353,251.1386681466385,-22.01133185336147,244.82149009135273,-28.32850990864725,1.0,1.0,26022.012520719443,26022.012520719443,275.63671914505505,2.4867191450550763,275.63671914505505,275.63671914505505,77100.30359848915,77100.91366440187,-0.610065912725986,0.0,8546.071908451686,8546.071908451686,0.8856902869906182,3940.3815849550556,275.63671914505505,2.4867191450550763,1.0,0.002,0.13028843465228684,0.004901968005412655,0.0002012394166939192,0.001798760563708689,0.1006197083469596,0.1006197083469596,0.0,-1.9597391851672308e-11,1.0,1.0000175452300697,0.00866371360842777,0.09247821375170408,0.0,1.6205976854043991e-06,2.081657983987379,0.0,1600096.4925557803,266.61493392935125,1.0351923663165508e-05,1.0,1284500.1586361814,2598.1597846220634,,,,,,,,,,,,,,,,,,,2.0,15259.614671036234,1551.037314676971,0.3715478728023627,6.173730061729009,2.940080220126546
2347.0,-30.083541991621097,4.98518724929974,35.04988122779795,24.578739457670622,5.012019644149032,-26.573985828039252,-40.071585740055866,1.5024634824425667,-6.53509278589172,-6.535103145569044,40.09981386255803,41069.90218778043,25746.466972217164,25746.466972217164,66816.3691599976,77109.77855742688,77100.93059113048,25746.466972217164,102847.39756334765,102847.39756334765,102847.39756334765,130319.15907234169,125822.77003019246,4496.389042149231,0.0,90940.46151989543,54900.59733442083,40044.29353941621,27471.761508994034,67516.05504841024,20844.013481444847,1551.0393320663275,0.0,0.8784901697168824,2.7251891909140102,0.001494314320929203,1.0,1.0,-6.526432768212203,333928.2566511764,1558841.417408632,4.668192602331968,1558841.417408632,4.668192602331968,0.7587432453001124,0.09247822298834621,3.9207779816296715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207779816296715,1.284713939915119,1.2850112534219225,3.0518684820129818,6466.543099206225,15259.61098757894,6454.149173440292,0.0003282212011826822,23194.49403816944,2365.1801622541275,19291.883791075717,1967.224668064601,0.8317441095860298,0.8317441095860298,35455.362479751166,35405.22815468563,1.0017703316151132,0.8,4279.086636136716,4273.035954225843,1.0017703316151132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.373896937406,4632.441516551485,6.170699848140531,4.98518724929974,-3.72835507215442,8.71354232145416,2.9400643448597115,3.5,0.8400183842456318,0.6,0.00023141184969345676,1.0000047224225783,0.00023141075687407362,198.99122712979946,0.0,2.1588059733054579e-07,0.6118056128347668,0.00040199517297125065,7.821925606645385e-05,0.0001531925936270029,0.0006006341480414949,0.09247822175829312,0.09247822175829312,0.09247822175829312,0.09247984283909712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.40626021405,595.5678318298417,0.0,0.09247822175829312,0.09247822298834621,0.09247822298834621,0.371547805347825,0.371547805347825,0.5,9.972569187797639,0.008777750328704315,0.008777750328704315,-6.195932655828074e-11,1.0359677332871797e-05,0.008670377356850167,-6.195932655828074e-11,27471.761508994034,20844.013481444847,0.7587432453001124,0.9896367480607249,0.6082983100587344,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451995653415249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.58611270252,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6143995198892,260.6143995198892,-12.535600480110759,244.82144390933036,276.4073551304553,124457.93819852035,124463.90851532783,-5.970316807506852,0.0,nan,276.4073551304553,3.2573551304553234,270.0901728862282,-3.059827113771803,263.77299064200264,-9.377009357997338,257.4558083977696,-15.694191602230376,251.1386261535493,-22.01137384645068,244.82144390933036,-28.328556090669622,1.0,1.0,26022.012520719443,26022.012520719443,275.6366944027152,2.486694402715216,275.6366944027152,275.6366944027152,77100.30671613873,77100.93059113048,-0.6238749917538371,0.0,8546.071908451686,8546.071908451686,0.8856902689594782,3940.3818715378197,275.6366944027152,2.486694402715216,1.0,0.002,0.13028681282985563,0.004901969970626577,0.00020123690062634437,0.0017987630766760805,0.10061845031317218,0.10061845031317218,0.0,-2.2697575156188643e-11,1.0,1.000017558721053,0.008670377418809494,0.09247822298834621,0.0,1.6218440060706083e-06,2.083259031005815,0.0,1600096.4612386478,266.61490721410826,1.0359739292198356e-05,1.0,1284500.249844077,2598.1594155374764,,,,,,,,,,,,,,,,,,,2.0,15259.61098757894,1551.0393320663275,0.371547805347825,6.173730061729009,2.9400643448597115
2348.0,-30.083587319804483,4.985216645657129,35.04988310011985,24.578729119990044,5.011999683262591,-26.574028619495618,-40.07162646213544,1.5024409843847024,-6.535116675733093,-6.53512695892181,40.09981650432867,41069.86260812599,25746.472301421338,25746.472301421338,66816.33490954732,77109.79152436812,77100.93279526844,25746.472301421338,102847.40509668978,102847.40509668978,102847.40509668978,130319.18697595372,125822.7761589366,4496.410817017119,0.0,90940.48001201461,54900.56327453642,40044.351930531324,27471.781879263945,67516.13380979527,20844.026925738108,1551.0408228520191,0.0,0.8784900306599255,2.725186772822138,0.001494314320929203,1.0,1.0,-6.526521799997454,333927.9426744558,1558841.5315527709,4.66819733343632,1558841.5315527709,4.66819733343632,0.7587431720791089,0.0924782279128321,3.9207767214022855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207767214022855,1.28471404740854,1.2850113595361863,3.0518672457198375,6466.540479649403,15259.607296014163,6454.149209589363,0.00032822174918804414,23194.506209853564,2365.1814034204917,19291.88389912771,1967.2246790828378,0.8317436777736649,0.8317436777736649,35455.353362821734,35405.22815468563,1.0017700096233013,0.8,4279.085535819918,4273.035954225843,1.0017700096233013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.360396031797,4632.441516551485,6.1707210925278675,4.985216645657129,-3.7283744715248015,8.713591117181931,2.940048489182434,3.5,0.840013854052124,0.6,0.00023141075687407362,1.000004721028397,0.0002314096643824767,198.9912645880447,0.0,2.174614700814746e-07,0.616285806210899,0.00040221263444133214,7.821889538885644e-05,0.00015319186148521718,0.0006006310844195228,0.09247822687066112,0.09247822687066112,0.09247822687066112,0.09247983502912412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.18644512695,595.5679034465726,0.0,0.09247822687066112,0.0924782279128321,0.0924782279128321,0.37154773861842033,0.37154773861842033,0.5,9.972617431336813,0.00875182136883268,0.00875182136883268,9.72022462519817e-12,1.0283188714765856e-05,0.008605158924353873,9.72022462519817e-12,27471.781879263945,20844.026925738108,0.7587431720791089,0.9896350863007144,0.6082970142192526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519959252342016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.5905928959,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6143643675,260.6143643675,-12.535635632499975,244.8213981131608,276.407330621847,124458.03474274355,124463.91188419992,-5.877141456394987,0.0,nan,276.407330621847,3.257330621847018,270.0901441201043,-3.0598558798956788,263.77295761837183,-9.377042381628144,257.45577111662436,-15.694228883375615,251.1385846148919,-22.01141538510808,244.8213981131608,-28.32860188683918,1.0,1.0,26022.012520719443,26022.012520719443,275.63667084727484,2.4866708472748655,275.63667084727484,275.63667084727484,77100.33500060542,77100.93279526844,-0.5977946630155202,0.0,8546.071908451686,8546.071908451686,0.8856903486465895,3940.380605009297,275.63667084727484,2.4866708472748655,1.0,0.002,0.13028520320749554,0.0049019724292672946,0.00020123440460625248,0.0017987655756014067,0.10061720230312624,0.10061720230312624,0.0,-1.979234094326432e-11,1.0,1.0000174266451907,0.008605158914633648,0.0924782279128321,0.0,1.6096442895447816e-06,2.067588622906758,0.0,1600096.433114241,266.6148833242669,1.0283178994541231e-05,1.0,1284500.331120664,2598.159086641295,,,,,,,,,,,,,,,,,,,2.0,15259.607296014163,1551.0408228520191,0.37154773861842033,6.173730061729009,2.940048489182434
2349.0,-30.083642215211896,4.985245961925085,35.04988497736773,24.578709492366784,5.011972506387019,-26.574080743002085,-40.071676089987136,1.5024110359727312,-6.535142382376023,-6.535152655267971,40.09982039304648,41069.824510198974,25746.48191412586,25746.48191412586,66816.30642432484,77109.8069603228,77100.94670174603,25746.48191412586,102847.42861587189,102847.42861587189,102847.42861587189,130319.23784972966,125822.80512211687,4496.432727612789,0.0,90940.50381827148,54900.53611760392,40044.40855629728,27471.809233857763,67516.21779015505,20844.045284839398,1551.0426910128422,0.0,0.8784898766588981,2.725184162561476,0.001494314320929203,1.0,1.0,-6.526556266033822,333927.6038699396,1558841.6995749052,4.66820257298062,1558841.6995749052,4.66820257298062,0.7587430848620649,0.09247823570062941,3.92077600589518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92077600589518,1.2847141897510783,1.2850115005080534,3.051866350643216,6466.538583089449,15259.6036032065,6454.14874459012,0.0003282221102155755,23194.51651446949,2365.182454198885,19291.882509213858,1967.2245373510689,0.8317432483310854,0.8317432483310854,35455.348186590694,35405.22815468563,1.0017698268091266,0.8,4279.084911103669,4273.035954225843,1.0017698268091266,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.346925461695,4632.441516551485,6.1707433188281335,4.985245961925085,-3.728395295528604,8.71364125745369,2.940032669165746,3.5,0.840009334047356,0.6,0.0002314096643824767,1.000005717480689,0.000231408341309754,198.99130995245682,0.0,2.1739628442225982e-07,0.6161010700526843,0.0004024300307257544,7.821845583444606e-05,0.00015319120854803063,0.0006006284147892031,0.09247823453276993,0.09247823453276993,0.09247823453276993,0.0924798416252414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.9728300391,595.5679731081711,0.0,0.09247823453276993,0.09247823570062941,0.09247823570062941,0.3715476708062088,0.3715476708062088,0.5,9.972665639613925,0.008730003417213084,0.008730003417213084,1.3415046851150692e-11,1.0272891927343153e-05,0.00859638923412831,1.3415046851150692e-11,27471.809233857763,20844.045284839398,0.7587430848620649,0.9896334334366066,0.6082956933080398,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519961969729023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.59040815974,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6143281453435,260.6143281453435,-12.53567185465647,244.82135091457263,276.4073053761213,124458.02090111679,124464.07689855233,-6.055997435567495,0.0,nan,276.4073053761213,3.2573053761213373,270.0901144838074,-3.059885516192594,263.77292359149965,-9.37707640850033,257.45573269918305,-15.694267300816932,251.13854180687707,-22.011458193122905,244.82135091457263,-28.328649085427344,1.0,1.0,26022.012520719443,26022.012520719443,275.6366467781649,2.486646778164925,275.6366467781649,275.6366467781649,77100.34036953995,77100.94670174603,-0.6063322060799692,0.0,8546.071908451686,8546.071908451686,0.8856903938897676,3940.379885924656,275.6366467781649,2.486646778164925,1.0,0.002,0.13028359522400754,0.004901974523415749,0.00020123191033901065,0.0017987680670442927,0.10061595516950532,0.10061595516950532,0.0,-2.2616696709887307e-11,1.0,1.0000174088823013,0.008596389220713263,0.09247823570062941,0.0,1.608003674010699e-06,2.0654813927377154,0.0,1600096.402953968,266.61485761762395,1.0272878512296302e-05,1.0,1284500.4188242748,2598.158731737398,,,,,,,,,,,,,,,,,,,2.0,15259.6036032065,1551.0426910128422,0.3715476708062088,6.173730061729009,2.940032669165746
2350.0,-30.083686580094767,4.985275229512754,35.049886827500245,24.578694474790268,5.011951085103688,-26.574122813567644,-40.07171681206671,1.5023873200487234,-6.535166414533705,-6.535176632731582,40.09982336329219,41069.79832219943,25746.487753258578,25746.487753258578,66816.286075458,77109.82496649603,77100.95306534125,25746.487753258578,102847.44081859983,102847.44081859983,102847.44081859983,130319.27207022837,125822.81768090646,4496.454389321909,0.0,90940.52955247622,54900.51482828929,40044.46080465214,27471.831251628537,67516.29205628068,20844.059903898153,1551.044264494794,0.0,0.8784897354627728,2.7251817274991708,0.001494314320929203,1.0,1.0,-6.526626778994171,333927.28772830503,1558841.8279106251,4.668207376867486,1558841.8279106251,4.668207376867486,0.7587430089016185,0.09247824105404151,3.920775642762054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920775642762054,1.284714303416675,1.2850116125000959,3.0518657979714403,6466.537412044275,15259.599717224512,6454.147684288496,0.00032822227689202816,23194.525226241123,2365.1833425523623,19291.879339901345,1967.2242141711336,0.8317427992910793,0.8317427992910792,35455.34555955736,35405.22815468563,1.0017697340275427,0.8,4279.084594048577,4273.035954225843,1.0017697340275427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.333476008218,4632.441516551485,6.170764609613833,4.985275229512754,-3.7284148180150525,8.713690047527807,2.9400168739826746,3.5,0.8400048211379071,0.6,0.000231408341309754,1.0000046207021036,0.00023140727204568528,198.99134661467792,0.0,2.6327997425186506e-07,0.7461354470297856,0.0004026933107000063,7.821809516026061e-05,0.0001531902461494934,0.0006006245858116573,0.09247823999588926,0.09247823999588926,0.09247823999588926,0.0924798379445317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.756087422,595.5680437417889,0.0,0.09247823999588926,0.09247824105404151,0.09247824105404151,0.3715476033120755,0.3715476033120755,0.5,9.972713575344955,0.008702621941949928,0.008702621941949928,-3.6777692002942786e-11,1.021819787183631e-05,0.008549853737406465,-3.6777692002942786e-11,27471.831251628537,20844.059903898153,0.7587430089016185,0.9896320434742008,0.6082946363222108,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519965260664487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.720442536716,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61429252846926,260.61429252846926,-12.535707471530714,244.82130443978312,276.407280617163,124458.14133873666,124464.09613803039,-5.954799293749176,0.0,nan,276.407280617163,3.257280617163019,270.0900853816795,-3.0599146183204766,263.7728901462094,-9.377109853790557,257.4556949107268,-15.6943050892732,251.13849967525377,-22.01150032474621,244.82130443978312,-28.328695560216858,1.0,1.0,26022.012520719443,26022.012520719443,275.6366235453235,2.486623545323539,275.6366235453235,275.6366235453235,77100.36389844841,77100.95306534125,-0.5891668928379659,0.0,8546.071908451686,8546.071908451686,0.885690416851519,3940.3795209758646,275.6366235453235,2.486623545323539,1.0,0.002,0.13028199594589815,0.00490197690593399,0.0002012294302289017,0.0017987705490555709,0.10061471511445085,0.10061471511445085,0.0,-2.0715527383752264e-11,1.0,1.0000173146410907,0.008549853774184157,0.09247824105404151,0.0,1.5992987399408127e-06,2.0543000321610867,0.0,1600096.3746939641,266.6148335854663,1.0218234649528313e-05,1.0,1284500.5006613792,2598.1584005731393,,,,,,,,,,,,,,,,,,,2.0,15259.599717224512,1551.044264494794,0.3715476033120755,6.173730061729009,2.9400168739826746
2351.0,-30.083731494304427,4.985304429837096,35.0498886800075,24.57867928259077,5.011927583563426,-26.57416558651998,-40.07175749922169,1.5023616774040722,-6.535191359360908,-6.535201567295587,40.099827133094315,41069.76505766772,25746.495824663674,25746.495824663674,66816.2608823314,77109.8414591924,77100.96768763175,25746.495824663674,102847.46351229542,102847.46351229542,102847.46351229542,130319.32103991597,125822.84491739447,4496.476122521507,0.0,90940.55156617225,54900.48723282889,40044.51592593706,27471.857527620556,67516.37345355762,20844.07753150641,1551.0460634401506,0.0,0.8784895860408956,2.7251791946309587,0.001494314320929203,1.0,1.0,-6.526660471435605,333926.9589686325,1558841.990793815,4.6682124606185065,1558841.990793815,4.6682124606185065,0.7587429248477103,0.09247824810099164,3.9207748236571804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207748236571804,1.2847144255706422,1.2850117333085616,3.051864870214762,6466.5354462392015,15259.596040374185,6454.147274909771,0.0003282226563798998,23194.535686531886,2365.1844092051706,19291.878116240943,1967.2240893924984,0.8317423714346196,0.8317423714346196,35455.33963386314,35405.22815468563,1.001769524743833,0.8,4279.083878880061,4273.035954225843,1.001769524743833,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.320055625825,4632.441516551485,6.170786392560636,4.985304429837096,-3.728435062497179,8.713739492334275,2.94000111297483,3.5,0.8400003179928086,0.6,0.00023140727204568528,1.0000046779175749,0.00023140618954660427,198.9913837308634,0.0,2.1277429692245574e-07,0.6030023574782396,0.00040290608499692873,7.821773479693605e-05,0.00015318953724874923,0.0006006216808925899,0.09247824698204153,0.09247824698204153,0.09247824698204153,0.0924798435217092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.54341347545,595.5681130914536,0.0,0.09247824698204153,0.09247824810099164,0.09247824810099164,0.37154753518428857,0.37154753518428857,0.5,9.972761469143787,0.008679310440982135,0.008679310440982135,-1.0800249583553523e-11,1.0207934678874153e-05,0.008541095859982306,-1.0800249583553523e-11,27471.857527620556,20844.07753150641,0.7587429248477103,0.9896304772396015,0.6082934102780019,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519967920304524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.577309447166,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61425716777717,260.61425716777717,-12.535742832222809,244.8212584433932,276.40725589216976,124458.21268923822,124464.12465743885,-5.91196820065648,0.0,nan,276.40725589216976,3.2572558921697805,270.09005640240565,-3.0599435975943265,263.7728569126559,-9.377143087344052,257.45565742289506,-15.69434257710492,251.1384579331433,-22.01154206685669,244.8212584433932,-28.328741556606786,1.0,1.0,26022.012520719443,26022.012520719443,275.636600321755,2.48660032175502,275.636600321755,275.636600321755,77100.38032894472,77100.96768763175,-0.5873586870293366,0.0,8546.071908451686,8546.071908451686,0.8856904686454222,3940.378697775466,275.636600321755,2.48660032175502,1.0,0.002,0.13028039830657678,0.004901979100875066,0.0002012269522544873,0.0017987730264100016,0.10061347612724365,0.10061347612724365,0.0,-2.133551104885334e-11,1.0,1.0000172969022083,0.008541095870782556,0.09247824810099164,0.0,1.5976603284600806e-06,2.052195627760263,0.0,1600096.3454270526,266.61480864063907,1.0207945479123737e-05,1.0,1284500.5857648668,2598.1580561911,,,,,,,,,,,,,,,,,,,2.0,15259.596040374185,1551.0460634401506,0.37154753518428857,6.173730061729009,2.94000111297483
2352.0,-30.083776213129145,4.985333571394764,35.049890524901464,24.578664055466675,5.011904433017016,-26.574208148509644,-40.07180199315769,1.5023363699597725,-6.535215830129346,-6.535226013739592,40.09983061789369,41069.74870914347,25746.502876742685,25746.502876742685,66816.25158588614,77109.8581453389,77100.97978930705,25746.502876742685,102847.48266604973,102847.48266604973,102847.48266604973,130319.36485386097,125822.86708863662,4496.497765224349,0.0,90940.5741487638,54900.4767279773,40044.55268976278,27471.882187811236,67516.434877574,20844.094024684196,1551.0477739526652,0.0,0.8784894403471017,2.7251767115359824,0.001494314320929203,1.0,1.0,-6.5267056418413745,333926.6366449134,1558842.1413632445,4.668217417530744,1558842.1413632445,4.668217417530744,0.7587428441263604,0.0924782544388458,3.920774093437784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920774093437784,1.2847145461840257,1.2850118525590826,3.051864015304893,6466.533634787776,15259.59235104018,6454.1467526563265,0.00032822299552083745,23194.54576609538,2365.1854370346023,19291.876555190447,1967.2239302096484,0.831741942685092,0.831741942685092,35455.334351197685,35405.22815468563,1.0017693381706247,0.8,4279.083241318305,4273.035954225843,1.0017693381706247,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.306659472232,4632.441516551485,6.170807895505803,4.985333571394764,-3.728454936853896,8.71378850824866,2.939985380455194,3.5,0.8399958229871983,0.6,0.00023140618954660427,1.0000046575694528,0.0002314051117612245,198.9914206855989,0.0,2.154079900184605e-07,0.6104662437123171,0.0004031214929869472,7.821734071897178e-05,0.0001531888488276325,0.0006006188698869386,0.09247825335136625,0.09247825335136625,0.09247825335136625,0.09247984590748377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.32993687637,595.5681826881519,0.0,0.09247825335136625,0.0924782544388458,0.0924782544388458,0.3715474673449043,0.3715474673449043,0.5,9.972809243564157,0.008656340383424777,0.008656340383424777,6.934897101018578e-12,1.0183610243075236e-05,0.008520371898214307,6.934897101018578e-12,27471.882187811236,20844.094024684196,0.7587428441263604,0.9896294392179106,0.6082926147332023,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519970612877218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.5847733334,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6142220663599,260.6142220663599,-12.535777933640077,244.82121287536523,276.4072312573616,124458.28767162039,124464.15629175669,-5.86862013632542,0.0,nan,276.4072312573616,3.2572312573616387,270.09002758095517,-3.0599724190448114,263.7728239045587,-9.377176095441257,257.45562022815824,-15.694379771841739,251.13841655176054,-22.011583448239435,244.82121287536523,-28.328787124634744,1.0,1.0,26022.012520719443,26022.012520719443,275.6365772913622,2.4865772913622095,275.6365772913622,275.6365772913622,77100.3972220016,77100.97978930705,-0.5825673054496292,0.0,8546.071908451686,8546.071908451686,0.8856905148188887,3940.377963904973,275.6365772913622,2.4865772913622095,1.0,0.002,0.13027880454394747,0.004901981370973219,0.00020122448046999515,0.0017987754986173977,0.10061224023499757,0.10061224023499757,0.0,-2.0912607149453644e-11,1.0,1.0000172549311752,0.00852037189127941,0.0924782544388458,0.0,1.5937835893701064e-06,2.0472160871096747,0.0,1600096.316695974,266.61478416987063,1.0183603308178135e-05,1.0,1284500.6692023813,2598.157718550693,,,,,,,,,,,,,,,,,,,2.0,15259.59235104018,1551.0477739526652,0.3715474673449043,6.173730061729009,2.939985380455194
