time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2353.0,-30.0838207928303,4.985362654756646,35.04989236435451,24.578648758493387,5.011881505713233,-26.57425056297537,-40.071842645388074,1.502311277422028,-6.535240226188705,-6.5352503889706455,40.099834150602796,41069.71822612243,25746.50986006345,25746.50986006345,66816.22808618587,77109.87491337738,77100.99268946084,25746.50986006345,102847.50254952429,102847.50254952429,102847.50254952429,130319.40961397218,125822.89024700139,4496.519366970798,0.0,90940.59706195928,54900.452352704204,40044.605232505644,27471.90706444789,67516.51229695353,20844.110676670392,1551.0494933603682,0.0,0.8784892948565831,2.7251742356273336,0.001494314320929203,1.0,1.0,-6.52674773729251,333926.31525998184,1558842.294002867,4.66822236752804,1558842.294002867,4.66822236752804,0.7587427632079209,0.0924782608352598,3.9207734243779564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207734243779564,1.2847146657824509,1.2850119708004661,3.0518632104118026,6466.531929315901,15259.58866412325,6454.146158193319,0.0003282233073440044,23194.555568175252,2365.1864365685788,19291.87477830074,1967.2237490173238,0.8317415145807192,0.8317415145807192,35455.329510982,35405.22815468563,1.0017691672238664,0.8,4279.08265715555,4273.035954225843,1.0017691672238664,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.293289634659,4632.441516551485,6.170829343187881,4.985362654756646,-3.7284747549584285,8.713837409715074,2.939969678874819,3.5,0.8399913368213768,0.6,0.0002314051117612245,1.0000046430810705,0.00023140403733351914,198.9914575253776,0.0,2.1447004391456719e-07,0.6078081044538834,0.00040333596303086176,7.821698066818247e-05,0.00015318813109304203,0.0006006159533197257,0.09247825974002807,0.09247825974002807,0.09247825974002807,0.0924798490887036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.1171707358,595.5682520561386,0.0,0.09247825974002807,0.0924782608352598,0.0924782608352598,0.37154739948300064,0.37154739948300064,0.5,9.9728569186816,0.008634394595333106,0.008634394595333106,-5.6274984672199935e-12,1.0162781961753353e-05,0.00850265167815678,-5.6274984672199935e-12,27471.90706444789,20844.110676670392,0.7587427632079209,0.9896279563777282,0.6082914657304591,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519973293737682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.58211519414,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6141872100193,260.6141872100193,-12.535812789980696,244.82116768387212,276.40720673617255,124458.36370681145,124464.1913527444,-5.8276459329432795,0.0,nan,276.40720673617255,3.257206736172577,270.0899989257105,-3.0600010742894597,263.7727911152448,-9.377208884755191,257.4555833047865,-15.694416695213476,251.13837549432918,-22.011624505670795,244.82116768387212,-28.32883231612786,1.0,1.0,26022.012520719443,26022.012520719443,275.6365544256145,2.4865544256145427,275.6365544256145,275.6365544256145,77100.41416270303,77100.99268946084,-0.5785267578030471,0.0,8546.071908451686,8546.071908451686,0.8856905571250927,3940.3772914998463,275.6365544256145,2.4865544256145427,1.0,0.002,0.1302772140943811,0.00490198363483577,0.00020122201383243932,0.0017987779637669281,0.10061100691621966,0.10061100691621966,0.0,-2.2400632564145706e-11,1.0,1.0000172190430339,0.00850265168378428,0.0924782608352598,0.0,1.5904687255843852e-06,2.0429582746769333,0.0,1600096.2880575333,266.6147597738113,1.016278758925182e-05,1.0,1284500.7523969326,2598.157381893549,,,,,,,,,,,,,,,,,,,2.0,15259.58866412325,1551.0494933603682,0.37154739948300064,6.173730061729009,2.939969678874819
2354.0,-30.083865234703428,4.985391680157666,35.04989420017824,24.578633426595502,5.0118587630120315,-26.574292834930137,-40.071883297618456,1.5022863647761466,-6.535264565458817,-6.535274710782157,40.099837724720885,41069.688766899926,25746.516815455798,25746.516815455798,66816.20558235573,77109.89176225876,77101.00630460265,25746.516815455798,102847.52312005844,102847.52312005844,102847.52312005844,130319.45517082326,125822.91423757945,4496.540933243811,0.0,90940.62025419097,54900.42919966191,40044.656727254514,27471.932050764826,67516.58877801934,20844.127411531346,1551.0512166028197,0.0,0.8784891494973968,2.7251717650915612,0.001494314320929203,1.0,1.0,-6.52678682797864,333925.99457836535,1558842.448430812,4.668227313058088,1558842.448430812,4.668227313058088,0.7587426822770931,0.09247826725582951,3.9207728062162537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207728062162537,1.284714784532502,1.285012088197593,3.0518624471524185,6466.530312060855,15259.5849785028,6454.145503278839,0.0003282235964027544,23194.565140323273,2365.187412656032,19291.87282071753,1967.2235493993903,0.8317410869315678,0.8317410869315677,35455.32503898124,35405.22815468563,1.0017690092817293,0.8,4279.082117432434,4273.035954225843,1.0017690092817293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.279946176518,4632.441516551485,6.170850745298127,4.985391680157666,-3.728494530171151,8.713886210328816,2.939954008307978,3.5,0.8399868595165652,0.6,0.00023140403733351914,1.0000046287276152,0.00023140296623221912,198.99149425126998,0.0,2.1380193509546061e-07,0.6059146840605354,0.00040354976496595723,7.821662061892512e-05,0.00015318741671459403,0.0006006130577090975,0.0924782661687676,0.0924782661687676,0.0924782661687676,0.09247985269453042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.9050055506,595.5683212307091,0.0,0.0924782661687676,0.09247826725582951,0.09247826725582951,0.371547331677934,0.371547331677934,0.5,9.972904510688371,0.008613864881795052,0.008613864881795052,-1.1294787327642553e-10,1.0145323358301539e-05,0.00848788280353574,-1.1294787327642553e-10,27471.932050764826,20844.127411531346,0.7587426822770931,0.9896265020443149,0.608290340347742,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519975966258736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.58022177375,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6141525835029,260.6141525835029,-12.535847416497063,244.82112282593894,276.40718234107186,124458.44024904007,124464.22946982742,-5.789220787356978,0.0,nan,276.40718234107186,3.257182341071882,270.08997043804294,-3.0600295619570375,263.77275853501317,-9.37724146498681,257.45554663198806,-15.69445336801192,251.13833472896255,-22.01166527103743,244.82112282593894,-28.328877174061034,1.0,1.0,26022.012520719443,26022.012520719443,275.6365316969492,2.486531696949214,275.6365316969492,275.6365316969492,77100.43122382558,77101.00630460265,-0.5750807770673418,0.0,8546.071908451686,8546.071908451686,0.885690596212889,3940.376670247335,275.6365316969492,2.486531696949214,1.0,0.002,0.13027562640833285,0.004901985902883891,0.000201219551485624,0.0017987804268801224,0.10060977574281199,0.10060977574281199,0.0,-2.1634253416502602e-11,1.0,1.0000171891318026,0.008487882916483613,0.09247826725582951,0.0,1.5877059471049623e-06,2.0394096154409094,0.0,1600096.2594906308,266.61473543454116,1.0145436306174815e-05,1.0,1284500.8354094708,2598.157045972986,,,,,,,,,,,,,,,,,,,2.0,15259.5849785028,1551.0512166028197,0.371547331677934,6.173730061729009,2.939954008307978
2355.0,-30.08390954328727,4.985420647780166,35.04989603371522,24.57861805977302,5.01183617386261,-26.574334971572426,-40.07192391492424,1.5022616036725582,-6.53528885116225,-6.5352989818740985,40.099841330319414,41069.66023337341,25746.52374918124,25746.52374918124,66816.18398255465,77109.9086860409,77101.02046641865,25746.52374918124,102847.54421559989,102847.54421559989,102847.54421559989,130319.50132888442,125822.93885919082,4496.562469693594,0.0,90940.64368081813,54900.407133083645,40044.70727526054,27471.957113284534,67516.66438854508,20844.144204827917,1551.052942175441,0.0,0.8784890042944193,2.7251692997007986,0.001494314320929203,1.0,1.0,-6.5268236539277495,333925.6745689993,1558842.6042194527,4.668232253274517,1558842.6042194527,4.668232253274517,0.7587426013688837,0.09247827370569522,3.9207722310002464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207722310002464,1.284714902566851,1.2850122048831256,3.0518617190215296,6466.528769238875,15259.581294157513,6454.144797445489,0.00032822386626016515,23194.57451819838,2365.1883689331607,19291.87071093441,1967.223334261385,0.8317406596873798,0.8317406596873798,35455.32087766472,35405.22815468563,1.001768862312344,0.8,4279.081615205616,4273.035954225843,1.001768862312344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.266629075733,4632.441516551485,6.170872103369091,4.985420647780166,-3.7285142645032074,8.713934912283374,2.9399383687285465,3.5,0.839982391065299,0.6,0.00023140296623221912,1.0000046148468555,0.00023140189834789618,198.99153086702657,0.0,2.1314004818560292e-07,0.6040388965579987,0.00040376290501414284,7.82162608805185e-05,0.0001531867053517006,0.0006006101805013646,0.09247827264121426,0.09247827264121426,0.09247827264121426,0.0924798566301411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.6933338636,595.5683902463196,0.0,0.09247827264121426,0.09247827370569522,0.09247827370569522,0.37154726399368193,0.37154726399368193,0.5,9.972952031914067,0.008594911956038231,0.008594911956038231,2.7398527890909463e-11,1.0130711871170206e-05,0.00847532794637118,2.7398527890909463e-11,27471.957113284534,20844.144204827917,0.7587426013688837,0.9896250738638493,0.6082892365213072,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519978630518033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.57834598624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6141181711061,260.6141181711061,-12.535881828893878,244.82107826533715,276.40715807687826,124458.51691301931,124464.27033537181,-5.753422352485368,0.0,nan,276.40715807687826,3.2571580768782837,270.08994211457235,-3.060057885427625,263.77272615225803,-9.377273847741947,257.45551018994905,-15.694489810050925,251.13829422764184,-22.01170577235814,244.82107826533715,-28.328921734662828,1.0,1.0,26022.012520719443,26022.012520719443,275.6365090829713,2.486509082971338,275.6365090829713,275.6365090829713,77100.44837091958,77101.02046641865,-0.5720954990683822,0.0,8546.071908451686,8546.071908451686,0.8856906325851287,3940.3760921552475,275.6365090829713,2.486509082971338,1.0,0.002,0.1302740410744222,0.0049019881753457955,0.00020121709279316804,0.001798782888198678,0.10060854639658402,0.10060854639658402,0.0,-1.9008153991778576e-11,1.0,1.000017163703641,0.008475327918972653,0.09247827370569522,0.0,1.5853572684225778e-06,2.03639286704001,0.0,1600096.230990249,266.6147111488377,1.0130684472642315e-05,1.0,1284500.918248043,2598.156710756488,,,,,,,,,,,,,,,,,,,2.0,15259.581294157513,1551.052942175441,0.37154726399368193,6.173730061729009,2.9399383687285465
2356.0,-30.083953842100136,4.985449593725426,35.04989788649563,24.578611668571853,5.0118231468206424,-26.57437614320892,-40.07196062067521,1.502245447599037,-6.535311060135712,-6.535321226467018,40.09984555102675,41069.613581842605,25746.526326171683,25746.526326171683,66816.13990801429,77109.9191246355,77101.04928010186,25746.526326171683,102847.57560627355,102847.57560627355,102847.57560627355,130319.55881829634,125822.97473828266,4496.584080013676,0.0,90940.6636135852,54900.369965737445,40044.77071983084,27471.9832120228,67516.75393185364,20844.16186885444,1551.0546688703225,0.0,0.8784888677296149,2.7251670394848877,0.001494314320929203,1.0,1.0,-6.526815501017438,333925.3812760616,1558842.7865848392,4.668236899596795,1558842.7865848392,4.668236899596795,0.7587425235369332,0.09247828010866498,3.9207714345382683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207714345382683,1.2847149803436368,1.285012281305912,3.0518609143092084,6466.527064150028,15259.577611001061,6454.144204523991,0.0003282241781128853,23194.584313812436,2365.1893678078077,19291.868938652377,1967.2231535389126,0.8317402320145922,0.8317402320145922,35455.31511577621,35405.22815468563,1.0017686588139607,0.8,4279.080919806714,4273.035954225843,1.0017686588139607,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.253338297055,4632.441516551485,6.1708923784288645,4.985449593725426,-3.728532454757878,8.713982048483304,2.9399227600949303,3.5,0.8399779314556943,0.6,0.00023140189834789618,1.000004613830865,0.00023140083070360133,198.99156747472045,0.0,2.1249993620964162e-07,0.6022248192181243,0.0004039754049503525,7.821593578719485e-05,0.00015318596256070133,0.0006006071461802464,0.0924782790969382,0.0924782790969382,0.0924782790969382,0.09247986850453477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.4838785398,595.5684585713203,0.0,0.0924782790969382,0.09247828010866498,0.09247828010866498,0.3715471964788887,0.3715471964788887,0.5,9.972999710402993,0.008585098080743592,0.008585098080743592,-5.2011728257639334e-11,1.0166331321670441e-05,0.008505725449595047,-5.2011728257639334e-11,27471.9832120228,20844.16186885444,0.7587425235369332,0.989623108590995,0.6082877388225032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451998128678766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.576531908904,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6140848040659,260.6140848040659,-12.53591519593408,244.82103403662092,276.40713557151315,124458.6899172371,124464.26856573737,-5.578648500271912,0.0,nan,276.40713557151315,3.2571355715131745,270.08991526453855,-3.0600847354614302,263.77269495755274,-9.377305042447233,257.4554746505735,-15.694525349426499,251.13825434359651,-22.011745656403463,244.82103403662092,-28.328965963379062,1.0,1.0,26022.012520719443,26022.012520719443,275.6364902099488,2.4864902099488404,275.6364902099488,275.6364902099488,77100.48065386961,77101.04928010186,-0.5686262322415132,0.0,8546.071908451686,8546.071908451686,0.8856906829472617,3940.3752917109596,275.6364902099488,2.4864902099488404,1.0,0.002,0.13027245005131297,0.004901990823661055,0.0002012146261515063,0.0017987853515715848,0.10060731307575316,0.10060731307575316,0.0,-2.2276909050072957e-11,1.0,1.000017225257994,0.008505725501606776,0.09247828010866498,0.0,1.591043133452633e-06,2.0436964866884733,0.0,1600096.2049972718,266.61468893986427,1.0166383333398699e-05,1.0,1284500.994170763,2598.156403525866,,,,,,,,,,,,,,,,,,,2.0,15259.577611001061,1551.0546688703225,0.3715471964788887,6.173730061729009,2.9399227600949303
2357.0,-30.083997735851852,4.98547843672796,35.04989977620384,24.57858739597725,5.011790243572154,-26.574418937912057,-40.072005114611216,1.5022114475020782,-6.535337625537579,-6.535347830051566,40.09985032631945,41069.602904523825,25746.538712394435,25746.538712394435,66816.14161691826,77109.94261977126,77101.07212479637,25746.538712394435,102847.6108371908,102847.6108371908,102847.6108371908,130319.6259567274,125823.01999349544,4496.605963231947,0.0,90940.68952982702,54900.3616093663,40044.80880051191,27472.015119536594,67516.82392004851,20844.183452708214,1551.056775154604,0.0,0.8784887054407302,2.7251643364402245,0.001494314320929203,1.0,1.0,-6.526809630026889,333925.0305124064,1558842.9929139768,4.668242421126501,1558842.9929139768,4.668242421126501,0.7587424279584416,0.0924782900790284,3.9207709032665945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207709032665945,1.2847151415872624,1.2850124412151613,3.051860117739791,6466.525376315019,15259.5739265634,6454.143599039086,0.00032822448545864665,23194.594066707567,2365.1903623263365,19291.867128817477,1967.2229689871137,0.8317398042549975,0.8317398042549975,35455.311272368315,35405.22815468563,1.001768523072482,0.8,4279.080455948098,4273.035954225843,1.001768523072482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.240083032006,4632.441516551485,6.170914952162624,4.98547843672796,-3.7285539447151756,8.714032381443136,2.939907193201384,3.5,0.839973483771824,0.6,0.00023140083070360133,1.0000045716442942,0.0002313997728261502,198.99160374769136,0.0,2.1245221173921852e-07,0.6020895680689453,0.0004041878571620917,7.821554171761076e-05,0.00015318528898599056,0.0006006044238647566,0.09247828885635749,0.09247828885635749,0.09247828885635749,0.09247988527567155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.2760886512,595.568526381912,0.0,0.09247828885635749,0.0924782900790284,0.0924782900790284,0.37154713004722917,0.37154713004722917,0.5,9.973047599720905,0.008585314215281414,0.008585314215281414,-1.7053025658242404e-12,1.0204514012457366e-05,0.008538200024702292,-1.7053025658242404e-12,27472.015119536594,20844.183452708214,0.7587424279584416,0.9896221080547276,0.6082869501260496,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519983942472448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.57639665776,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61405052221716,260.61405052221716,-12.535949477782822,244.82098996872082,276.4071110757167,124458.63555468466,124464.36715083818,-5.731596153509751,0.0,nan,276.4071110757167,3.2571110757167503,270.08988685431734,-3.060113145682635,263.7726626329134,-9.377337367086568,257.4554384115178,-15.694561588482202,251.13821419011683,-22.01178580988315,244.82098996872082,-28.329010031279154,1.0,1.0,26022.012520719443,26022.012520719443,275.63646627948646,2.4864662794864785,275.63646627948646,275.63646627948646,77100.47193694726,77101.07212479637,-0.6001878491078969,0.0,8546.071908451686,8546.071908451686,0.8856907165407975,3940.3747577829276,275.63646627948646,2.4864662794864785,1.0,0.002,0.13027085295477656,0.004901992714077823,0.00020121214832681043,0.001798787829112336,0.10060607416340521,0.10060607416340521,0.0,-2.256085379279127e-11,1.0,1.0000172910176768,0.008538200026407594,0.0924782900790284,0.0,1.5971175068683885e-06,2.051499170397968,0.0,1600096.173899073,266.6146623744624,1.0204515717759932e-05,1.0,1284501.0849705895,2598.1560360932885,,,,,,,,,,,,,,,,,,,2.0,15259.5739265634,1551.056775154604,0.37154713004722917,6.173730061729009,2.939907193201384
2358.0,-30.084041715916133,4.985507256300768,35.04990160895819,24.57857660427692,5.0117720634086025,-26.574460337981908,-40.07204182036219,1.5021906867168249,-6.53536000950794,-6.53537011607801,40.09985245776847,41069.55800992332,25746.541519416256,25746.541519416256,66816.09952933958,77109.95636980138,77101.07105836406,25746.541519416256,102847.61257778032,102847.61257778032,102847.61257778032,130319.644880099,125823.0175896505,4496.627290448501,0.0,90940.71071273966,54900.3241683028,40044.873938263176,27472.03230231868,67516.90624058185,20844.19468849709,1551.0580790787917,0.0,0.8784885765968784,2.7251620737871125,0.001494314320929203,1.0,1.0,-6.5269152379472075,333924.736673651,1558843.085007743,4.668246804761939,1558843.085007743,4.668246804761939,0.7587423623820437,0.09247829369736366,3.9207701350579804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207701350579804,1.2847152408824494,1.2850125391741845,3.051859283902376,6466.523609513595,15259.570248763837,6454.143051419014,0.00032822481345296146,23194.604014038898,2365.19137667184,19291.865491944434,1967.2228020725156,0.8317393769804274,0.8317393769804274,35455.305714874296,35405.22815468563,1.0017683267929167,0.8,4279.0797852174455,4273.035954225843,1.0017683267929167,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.2268423752985,4632.441516551485,6.170935208488913,4.985507256300768,-3.728572165545051,8.71407942184582,2.939891643496691,3.5,0.8399690409990546,0.6,0.0002313997728261502,1.000004580635639,0.00023139871287295919,198.991640092001,0.0,2.1050873057056914e-07,0.5965817424369929,0.0004043983658926623,7.821521662705091e-05,0.00015318455619909926,0.0006006014330975391,0.09247829273043719,0.09247829273043719,0.09247829273043719,0.09247987267259218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.05790578155,595.5685974426539,0.0,0.09247829273043719,0.09247829369736366,0.09247829369736366,0.37154706491497436,0.37154706491497436,0.5,9.973094992879881,0.008567265372164456,0.008567265372164456,-7.918288247310556e-11,1.0106570073276089e-05,0.00845487813080581,-7.918288247310556e-11,27472.03230231868,20844.19468849709,0.7587423623820437,0.9896202780864233,0.6082855435286216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519986573875006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.570888832124,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61401682250045,260.61401682250045,-12.535983177499531,244.82094615133622,276.407087493669,124458.7513272878,124464.38559625503,-5.634268967237671,0.0,nan,276.407087493669,3.257087493669019,270.0898592252007,-3.0601407747992653,263.77263095673027,-9.37736904326971,257.4554026882671,-15.694597311732878,251.13817441979955,-22.011825580200423,244.82094615133622,-28.32905384866376,1.0,1.0,26022.012520719443,26022.012520719443,275.6364438686738,2.4864438686738026,275.6364438686738,275.6364438686738,77100.5016091363,77101.07105836406,-0.5694492277543759,0.0,8546.071908451686,8546.071908451686,0.8856907651164022,3940.3739857332703,275.6364438686738,2.4864438686738026,1.0,0.002,0.1302692714418101,0.00490199532935375,0.00020120969635754977,0.0017987902831459685,0.10060484817877488,0.10060484817877488,0.0,-2.0496481682036327e-11,1.0,1.0000171222816803,0.008454878209988692,0.09247829369736366,0.0,1.5815314814375835e-06,2.0314790241195007,0.0,1600096.147510047,266.61463999049204,1.0106649256158562e-05,1.0,1284501.1610346972,2598.155728290651,,,,,,,,,,,,,,,,,,,2.0,15259.570248763837,1551.0580790787917,0.37154706491497436,6.173730061729009,2.939891643496691
2359.0,-30.084085589429503,4.985536038222427,35.049903481511976,24.578565009310864,5.011757386597458,-26.57450129182596,-40.07208226304499,1.5021730886459632,-6.535382889405355,-6.53539306197515,40.09985727277618,41069.5378391334,25746.54600957535,25746.54600957535,66816.08384870875,77109.97065208011,77101.10559752164,25746.54600957535,102847.651607097,102847.651607097,102847.651607097,130319.7130718411,125823.06407231578,4496.648999525324,0.0,90940.73689193164,54900.315859495946,40044.91225826188,27472.061464744103,67516.97372300598,20844.214518364897,1551.0599678863405,0.0,0.8784884339728992,2.7251597419498417,0.001494314320929203,1.0,1.0,-6.526882059288198,333924.4341369118,1558843.2930517625,4.6682516572375885,1558843.2930517625,4.6682516572375885,0.7587422787734746,0.09247830169768814,3.9207702517896608,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207702517896608,1.2847153253879977,1.2850126223374794,3.051859174020164,6466.523376686372,15259.566567772023,6454.141440259414,0.0003282247447189607,23194.610000527613,2365.1919871238,19291.86067608057,1967.2223109910694,0.8317389546813564,0.8317389546813563,35455.30655935276,35405.22815468563,1.0017683566182052,0.8,4279.07988713705,4273.035954225843,1.0017683566182052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.213636605561,4632.441516551485,6.170955816759729,4.985536038222427,-3.728590872655496,8.714126910877923,2.9398761347957016,3.5,0.839964609941629,0.6,0.00023139871287295919,1.0000045695397113,0.0002313976554921833,198.99167634827066,0.0,2.1092182389796105e-07,0.5977524489268217,0.00040460928771656027,7.821485844118212e-05,0.00015318385443177705,0.0006005986995105892,0.09247830064965377,0.09247830064965377,0.09247830064965377,0.09247989114381756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.8511594762,595.5686649157833,0.0,0.09247830064965377,0.09247830169768814,0.09247830169768814,0.3715469982494472,0.3715469982494472,0.5,9.973142705582637,0.008564289296032257,0.008564289296032257,2.3305801732931286e-12,1.0172569773203577e-05,0.00851100268693017,2.3305801732931286e-12,27472.061464744103,20844.214518364897,0.7587422787734746,0.9896190567253104,0.6082846368029557,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519989210452857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.572059538616,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6139839272479,260.6139839272479,-12.53601607275209,244.82090258916907,276.4070652653297,124458.92582353174,124464.4255937831,-5.499770251359276,0.0,nan,276.4070652653297,3.257065265329743,270.0898327300982,-3.0601672699017968,263.77260019486096,-9.37739980513902,257.45536765963135,-15.694632340368628,251.138135124398,-22.011864875601987,244.82090258916907,-28.32909741083091,1.0,1.0,26022.012520719443,26022.012520719443,275.636424964301,2.4864249643010226,275.636424964301,275.636424964301,77100.52877156324,77101.10559752164,-0.5768259584001498,0.0,8546.071908451686,8546.071908451686,0.8856907577351886,3940.374103048609,275.636424964301,2.4864249643010226,1.0,0.002,0.13026767943318027,0.004901997858989452,0.0002012072279044622,0.0017987927499928987,0.1006036139522311,0.1006036139522311,0.0,-2.2102639163357196e-11,1.0,1.0000172359347876,0.008511002684599589,0.09247830169768814,0.0,1.5920297196383322e-06,2.044964147958171,0.0,1600096.120773441,266.6146171105946,1.0172567442623404e-05,1.0,1284501.2393504397,2598.155411376552,,,,,,,,,,,,,,,,,,,2.0,15259.566567772023,1551.0599678863405,0.3715469982494472,6.173730061729009,2.9398761347957016
2360.0,-30.084129160097685,4.985564721908139,35.04990537993655,24.578545975405746,5.011726052815847,-26.57454363881363,-40.07212291527537,1.502140533341178,-6.535409076674171,-6.5354192699605465,40.09986176744272,41069.50344195832,25746.557831765305,25746.557831765305,66816.06127372362,77109.99060130045,77101.12524240918,25746.557831765305,102847.68307417448,102847.68307417448,102847.68307417448,130319.77494675544,125823.10410674801,4496.670840007435,0.0,90940.7565434904,54900.2810917811,40044.972724121435,27472.091872580953,67517.06459670239,20844.23504523637,1551.061993566472,0.0,0.8784882748937346,2.7251570793217614,0.001494314320929203,1.0,1.0,-6.526890609292991,333924.0885890788,1558843.4872546487,4.668257069566893,1558843.4872546487,4.668257069566893,0.7587421861398316,0.09247831135959134,3.920768810442424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920768810442424,1.2847154798523421,1.2850127754790643,3.051857685168591,6466.520221988546,15259.562887448776,6454.141852290129,0.0003282254314692864,23194.623539465603,2365.1933677112575,19291.86190766795,1967.2224365780314,0.8317385222848255,0.8317385222848255,35455.296132134274,35405.22815468563,1.0017679883497375,0.8,4279.078628682245,4273.035954225843,1.0017679883497375,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.200462036677,4632.441516551485,6.170978136366204,4.985564721908139,-3.728612051392562,8.7141767733007,2.9398606627692367,3.5,0.839960189362639,0.6,0.0002313976554921833,1.0000045379991473,0.00023139660541458522,198.99171235428614,0.0,2.1040997312951475e-07,0.5963018638490448,0.00040481969768968977,7.821449840095695e-05,0.00015318315709122635,0.0006005957446083825,0.09247831015379689,0.09247831015379689,0.09247831015379689,0.09247990481782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.64228284,595.5687330659916,0.0,0.09247831015379689,0.09247831135959134,0.09247831135959134,0.37154693331650185,0.37154693331650185,0.5,9.973190538846685,0.00856661660645841,0.00856661660645841,-1.2732925824820995e-11,1.0193286357207398e-05,0.00852866066753677,-1.2732925824820995e-11,27472.091872580953,20844.23504523637,0.7587421861398316,0.9896173904009891,0.6082833086313442,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451999184064396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.57060895354,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61395020345435,260.61395020345435,-12.536049796545626,244.82085913670147,276.40704127021155,124458.85420325714,124464.4924974645,-5.638294207328876,0.0,nan,276.40704127021155,3.257041270211573,270.0898048435056,-3.0601951564943874,263.7725684168006,-9.377431583199382,257.455331990105,-15.694668009894997,251.138095563402,-22.011904436597973,244.82085913670147,-28.329140863298505,1.0,1.0,26022.012520719443,26022.012520719443,275.63640105501935,2.486401055019371,275.63640105501935,275.63640105501935,77100.52537664815,77101.12524240918,-0.5998657610325608,0.0,8546.071908451686,8546.071908451686,0.885690848874899,3940.372654494636,275.63640105501935,2.486401055019371,1.0,0.002,0.13026608411910967,0.004901999809651576,0.0002012047529972293,0.001798795223129009,0.10060237649861464,0.10060237649861464,0.0,-2.3873761908349556e-11,1.0,1.00001727168992,0.008528660680269695,0.09247831135959134,0.0,1.5953325778733455e-06,2.0492068161566293,0.0,1600096.0900937852,266.6145909233258,1.0193299090133223e-05,1.0,1284501.3288002429,2598.155049407204,,,,,,,,,,,,,,,,,,,2.0,15259.562887448776,1551.061993566472,0.37154693331650185,6.173730061729009,2.9398606627692367
2361.0,-30.084172720117564,4.985593373030457,35.04990722590047,24.57853004978972,5.011705598247317,-26.574584888282054,-40.07216339288277,1.5021177676959327,-6.535431808673536,-6.535441909178656,40.09986404671972,41069.483393402676,25746.56173605921,25746.56173605921,66816.04512946188,77110.0081077298,77101.1247784812,25746.56173605921,102847.68651454042,102847.68651454042,102847.68651454042,130319.79641988025,125823.1042293876,4496.69219049266,0.0,90940.78308560749,54900.27007393492,40045.01445741396,27472.109905339832,67517.12436275379,20844.246873359738,1551.063346004722,0.0,0.8784881435741978,2.725154780735757,0.001494314320929203,1.0,1.0,-6.526992245043175,333923.79009533854,1558843.585736591,4.6682615374350105,1558843.585736591,4.6682615374350105,0.7587421186498742,0.0924783156755234,3.9207687976706107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207687976706107,1.2847155885094281,1.2850128828121732,3.0518574171109916,6466.51965400666,15259.559211730077,6454.140475702201,0.00032822544957346057,23194.630384642118,2365.1940657250047,19291.857792954514,1967.222016994031,0.8317380994235739,0.8317380994235739,35455.29603973844,35405.22815468563,1.0017679850865016,0.8,4279.078617531047,4273.035954225843,1.0017679850865016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.1873030528295,4632.441516551485,6.17099853528153,4.985593373030457,-3.728630528964376,8.714223901994833,2.939845209078131,3.5,0.8399557740223231,0.6,0.00023139660541458522,1.0000045368917188,0.00023139555559800526,198.99174835151354,0.0,2.089567393487848e-07,0.5921833993144562,0.00040502865442903856,7.821413990881748e-05,0.00015318246550576775,0.0006005930311052688,0.0924783147069475,0.0924783147069475,0.0924783147069475,0.09247989362682023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.4249457745,595.5688038588888,0.0,0.0924783147069475,0.0924783156755234,0.0924783156755234,0.37154686932135655,0.37154686932135655,0.5,9.973237904858776,0.008551391926516771,0.008551391926516771,-4.831690603168681e-12,1.0100505107857316e-05,0.008449664135468993,-4.831690603168681e-12,27472.109905339832,20844.246873359738,0.7587421186498742,0.9896162752796583,0.608282473239617,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519994452680576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.566490489,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.613916791752,260.613916791752,-12.536083208247987,244.82081587472805,276.40701770878184,124458.96182678499,124464.54794243375,-5.586115648771209,0.0,nan,276.40701770878184,3.2570177087818593,270.08977734196253,-3.0602226580374463,263.7725369751552,-9.377463024844758,257.45529660834734,-15.694703391652638,251.1380562415369,-22.011943758463076,244.82081587472805,-28.329184125271922,1.0,1.0,26022.012520719443,26022.012520719443,275.6363783615157,2.486378361515733,275.6363783615157,275.6363783615157,77100.54881539977,77101.1247784812,-0.5759630814281991,0.0,8546.071908451686,8546.071908451686,0.8856908496824901,3940.372641658964,275.6363783615157,2.486378361515733,1.0,0.002,0.13026450358419803,0.00490200236462103,0.00020120230239333492,0.0017987976787196803,0.10060115119666746,0.10060115119666746,0.0,-1.8886984858024203e-11,1.0,1.0000171117129724,0.008449664140300683,0.0924783156755234,0.0,1.5805556319335875e-06,2.030225931589755,0.0,1600096.0633038634,266.61456819132644,1.010050993954792e-05,1.0,1284501.4060694966,2598.1547367279704,,,,,,,,,,,,,,,,,,,2.0,15259.559211730077,1551.063346004722,0.37154686932135655,6.173730061729009,2.939845209078131
2362.0,-30.08421607915752,4.98562195670257,35.049909075412025,24.57852023597809,5.011682891113344,-26.57462618213055,-40.07220387049017,1.502092995647526,-6.535456276819218,-6.535466368493703,40.09986784289957,41069.44453176516,25746.569828043543,25746.569828043543,66816.0143598087,77110.02152628712,77101.1399889103,25746.569828043543,102847.70981695385,102847.70981695385,102847.70981695385,130319.84588733967,125823.1321884289,4496.713698910769,0.0,90940.79794055811,54900.232595757014,40045.07260533456,27472.13607038582,67517.20867572038,20844.264446515303,1551.0651290660358,0.0,0.8784879966250831,2.7251522961490093,0.001494314320929203,1.0,1.0,-6.527024256690254,333923.46760470065,1558843.7497605025,4.668266537067305,1558843.7497605025,4.668266537067305,0.7587420356797383,0.09247832319640334,3.9207669056410492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207669056410492,1.2847157065511676,1.2850129995324426,3.0518556639790666,6466.51593933048,15259.555534772342,6454.141277031607,0.00032822628122442925,23194.6453663736,2365.1955934364537,19291.860188181734,1967.222261239234,0.8317376654592046,0.8317376654592046,35455.28235212259,35405.22815468563,1.0017675016673715,0.8,4279.07696558082,4273.035954225843,1.0017675016673715,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.174176384222,4632.441516551485,6.171019890247387,4.98562195670257,-3.7286503792728136,8.714272335975384,2.939829793369877,3.5,0.8399513695342505,0.6,0.00023139555559800526,1.0000045159606967,0.0002313945106294898,198.99178418266612,0.0,2.089048366961662e-07,0.592036307196935,0.0004052375592657347,7.821378141819795e-05,0.0001531817741798073,0.0006005900307515691,0.09247832210422574,0.09247832210422574,0.09247832210422574,0.09247990015351747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.2150823923,595.5688722956925,0.0,0.09247832210422574,0.09247832319640334,0.09247832319640334,0.37154680390830835,0.37154680390830835,0.5,9.973285242195757,0.0085383582318741,0.0085383582318741,4.160938260611147e-11,1.009167448273729e-05,0.008442111803447006,4.160938260611147e-11,27472.13607038582,20844.264446515303,0.7587420356797383,0.9896145837533146,0.6082811380579778,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451999706407973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.56634339689,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6138834488902,260.6138834488902,-12.536116551109785,244.82077278285138,276.40699411493523,124458.98075892525,124464.55536537975,-5.5746064545209615,0.0,nan,276.40699411493523,3.256994114935253,270.08974984851017,-3.060250151489811,263.77250558209687,-9.377494417903108,257.45526131568215,-15.694738684317826,251.13801704926522,-22.01198295073476,244.82077278285138,-28.3292272171486,1.0,1.0,26022.012520719443,26022.012520719443,275.6363556820159,2.486355682015926,275.6363556820159,275.6363556820159,77100.56692450386,77101.1399889103,-0.5730644064460648,0.0,8546.071908451686,8546.071908451686,0.8856909693198749,3940.3707401692545,275.6363556820159,2.486355682015926,1.0,0.002,0.13026292446092388,0.0049020045618311985,0.0002011998532174693,0.0017988001250748276,0.10059992660873465,0.10059992660873465,0.0,-2.1707703343198936e-11,1.0,1.000017096415502,0.008442111761837623,0.09247832319640334,0.0,1.5791427389394545e-06,2.0284112003809507,0.0,1600096.0345978714,266.61454372318076,1.0091632873354683e-05,1.0,1284501.4895507311,2598.154398911276,,,,,,,,,,,,,,,,,,,2.0,15259.555534772342,1551.0651290660358,0.37154680390830835,6.173730061729009,2.939829793369877
2363.0,-30.08425923878514,4.985650479820839,35.04991091676503,24.578499630466126,5.01165842239064,-26.57466747266178,-40.07224434809757,1.5020666578009634,-6.535480366326567,-6.535490432075094,40.09987130604128,41069.4294946078,25746.577095523415,25746.577095523415,66816.00659013122,77110.04255059652,77101.15180667219,25746.577095523415,102847.72890219561,102847.72890219561,102847.72890219561,130319.8893389582,125823.15422918783,4496.735109770362,0.0,90940.82737362105,54900.22591364791,40045.11273330349,27472.16043676259,67517.27317006608,20844.280748930647,1551.066816978702,0.0,0.8784878530859765,2.72514985198164,0.001494314320929203,1.0,1.0,-6.52707035311505,333923.1503308862,1558843.899393888,4.668271420682338,1558843.899393888,4.668271420682338,0.758741956130881,0.0924783299355474,3.920767208840378,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920767208840378,1.2847158319071135,1.2850131235748392,3.0518556021997045,6466.515808427426,15259.551860388905,6454.1395984879955,0.0003282261863647678,23194.651079658994,2365.1961760294284,19291.85517090255,1967.221749619141,0.831737244274432,0.831737244274432,35455.28454557462,35405.22815468563,1.0017675791356937,0.8,4279.077230307244,4273.035954225843,1.0017675791356937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.161073023337,4632.441516551485,6.171041013252704,4.985650479820839,-3.728669930343737,8.714320410164575,2.939814405066015,3.5,0.8399469728760043,0.6,0.0002313945106294898,1.0000044951929021,0.00023139347047120376,198.99181984903913,0.0,2.0794014930313272e-07,0.5893023831250781,0.00040544549941503785,7.821342292909754e-05,0.00015318108770039226,0.0006005873856702001,0.09247832886903176,0.09247832886903176,0.09247832886903176,0.09247990273756389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.0042171226,595.5689410419618,0.0,0.09247832886903176,0.0924783299355474,0.0924783299355474,0.3715467388313915,0.3715467388313915,0.5,9.973332453298658,0.008523381933741803,0.008523381933741803,5.172751116333529e-12,1.0065748540455388e-05,0.008420078960057253,5.172751116333529e-12,27472.16043676259,20844.280748930647,0.758741956130881,0.9896135233695165,0.6082803342954913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519999663431138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.56360947281,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6138500203363,260.6138500203363,-12.536149979663662,244.82072984857425,276.4069701921029,124459.0495043744,124464.63843797645,-5.588933602050805,0.0,nan,276.4069701921029,3.2569701921029264,270.0897221233912,-3.0602778766087795,263.7724740546908,-9.377525945309173,257.45522598598257,-15.694774014017412,251.1379779172761,-22.012022082723888,244.82072984857425,-28.32927015142573,1.0,1.0,26022.012520719443,26022.012520719443,275.6363330012642,2.4863330012641995,275.6363330012642,275.6363330012642,77100.57846035491,77101.15180667219,-0.5733463172800839,0.0,8546.071908451686,8546.071908451686,0.885690950147884,3940.37104488458,275.6363330012642,2.4863330012641995,1.0,0.002,0.1302613494584725,0.00490200682120309,0.0002011974105703327,0.001798802567713681,0.10059870528516635,0.10059870528516635,0.0,-2.1715986647796726e-11,1.0,1.0000170517941571,0.008420078954884502,0.0924783299355474,0.0,1.5750211956343996e-06,2.0231172012241703,0.0,1600096.0063115866,266.6145196336734,1.0065743367704272e-05,1.0,1284501.571681569,2598.154066559194,,,,,,,,,,,,,,,,,,,2.0,15259.551860388905,1551.066816978702,0.3715467388313915,6.173730061729009,2.939814405066015
2364.0,-30.084302395705606,4.985678953589897,35.04991274405199,24.578489153087162,5.011638510174146,-26.57470830511391,-40.072281018923945,1.502044421016675,-6.5355038154786484,-6.5355138484795985,40.09987458222615,41069.38339227265,25746.583015750373,25746.583015750373,66815.96640802303,77110.05641202074,77101.16292761547,25746.583015750373,102847.74594336585,102847.74594336585,102847.74594336585,130319.92946973308,125823.17305404975,4496.756415683326,0.0,90940.84620806867,54900.18478316584,40045.17936100315,27472.18352636723,67517.36288737039,20844.296169979913,1551.0684289903252,0.0,0.8784877137641709,2.7251474736531445,0.001494314320929203,1.0,1.0,-6.527121630384897,333922.8415905629,1558844.0409483565,4.668276160813587,1558844.0409483565,4.668276160813587,0.7587418797626331,0.09247833602326867,3.9207660292378903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207660292378903,1.2847159380699695,1.2850132284258846,3.051854431827212,6466.5133285485545,15259.54818855506,6454.139547408515,0.00032822669893117946,23194.662861773864,2365.197377470784,19291.855018222563,1967.2217340501154,0.8317368151971136,0.8317368151971136,35455.276011909475,35405.22815468563,1.001767277743781,0.8,4279.0762003842665,4273.035954225843,1.001767277743781,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.147994646095,4632.441516551485,6.1710617765212685,4.985678953589897,-3.728688988198784,8.71436794178868,2.9397990461345307,3.5,0.8399425846098659,0.6,0.00023139347047120376,1.0000044949125402,0.00023139243038246672,198.9918555131863,0.0,2.069829902730884e-07,0.5865897944339326,0.00040565248240531095,7.821309815598641e-05,0.00015318037231521733,0.0006005844001195163,0.09247833499557442,0.09247833499557442,0.09247833499557442,0.09247990347420285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.79322028166,595.5690098218329,0.0,0.09247833499557442,0.09247833602326867,0.09247833602326867,0.37154667369916783,0.37154667369916783,0.5,9.973379504171762,0.008505595301699032,0.008505595301699032,-2.6716406864579767e-12,1.0033000933162839e-05,0.008392218094684267,-2.6716406864579767e-12,27472.18352636723,20844.296169979913,0.7587418797626331,0.9896116132302532,0.6082788431885715,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520002250828763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.56089688412,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6138169361422,260.6138169361422,-12.536183063857777,244.82068708513236,276.40694678715784,124459.12327916785,124464.65463888813,-5.531359720275244,0.0,nan,276.40694678715784,3.256946787157858,270.08969484674407,-3.0603051532559107,263.7724429063471,-9.377557093652854,257.45519096593824,-15.694809034061734,251.13793902553346,-22.01206097446652,244.82068708513236,-28.329312914867614,1.0,1.0,26022.012520719443,26022.012520719443,275.63631088615267,2.486310886152694,275.63631088615267,275.63631088615267,77100.60237204099,77101.16292761547,-0.5605555744841695,0.0,8546.071908451686,8546.071908451686,0.8856910247368609,3940.36985938408,275.63631088615267,2.486310886152694,1.0,0.002,0.13025977966851784,0.004902009178886895,0.00020119497624209348,0.001798805003033921,0.10059748812104674,0.10059748812104674,0.0,-2.0723985461740257e-11,1.0,1.0000169953706821,0.008392218097355908,0.09247833602326867,0.0,1.5698094821794756e-06,2.0164228725622744,0.0,1600095.9787664409,266.61449618452133,1.0033003604803525e-05,1.0,1284501.6516034382,2598.1537431460083,,,,,,,,,,,,,,,,,,,2.0,15259.54818855506,1551.0684289903252,0.37154667369916783,6.173730061729009,2.9397990461345307
2365.0,-30.08434534790634,4.985707360428332,35.04991457876419,24.578474030736857,5.011614357582778,-26.574749377355445,-40.07232146160675,1.5020183885894673,-6.5355281413675925,-6.5355381731424735,40.09987845196603,41069.35620219028,25746.59104889231,25746.59104889231,66815.9472510826,77110.07368412442,77101.1795592726,25746.59104889231,102847.77060816491,102847.77060816491,102847.77060816491,130319.98050949494,125823.20271415374,4496.777795341206,0.0,90940.86759055991,54900.16164893223,40045.228824030746,27472.20990133003,67517.43872536077,20844.313902594244,1551.0702188372597,0.0,0.878487567264472,2.7251450026527175,0.001494314320929203,1.0,1.0,-6.527147056978265,333922.5208763566,1558844.2081509198,4.668281145158586,1558844.2081509198,4.668281145158586,0.7587417967997214,0.09247834350511432,3.9207651019305216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207651019305216,1.28471606198725,1.285013351035552,3.051853415661143,6466.511175414592,15259.544515336793,6454.139269449042,0.0003282271269667426,23194.67380123897,2365.198492985777,19291.854187383098,1967.2216493280682,0.8317363870990332,0.8317363870990332,35455.26930343685,35405.22815468563,1.001767040814015,0.8,4279.07539074269,4273.035954225843,1.001767040814015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.134944044902,4632.441516551485,6.17108300527089,4.985707360428332,-3.7287087318477146,8.714416092276046,2.9397837198545647,3.5,0.8399382056727328,0.6,0.00023139243038246672,1.000004473591942,0.00023139139523178557,198.99189100816776,0.0,2.0696918768061122e-07,0.5865506778868522,0.0004058594515929916,7.82127399790867e-05,0.00015317969040338,0.000600581584458094,0.09247834242411986,0.09247834242411986,0.09247834242411986,0.09247991091327289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.58509233315,595.5690776978275,0.0,0.09247834242411986,0.09247834350511432,0.09247834350511432,0.37154660837412856,0.37154660837412856,0.5,9.973426555341947,0.0084914732518655,0.0084914732518655,7.065636964398436e-11,1.003177487746143e-05,0.00839111616420496,7.065636964398436e-11,27472.20990133003,20844.313902594244,0.7587417967997214,0.9896102179300431,0.60827775723613,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520004838064977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.560857767574,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6137837668195,260.6137837668195,-12.536216233180483,244.82064445827382,276.4069230753693,124459.15339588022,124464.69898808298,-5.545592202785619,0.0,nan,276.4069230753693,3.2569230753693432,270.08966735194673,-3.0603326480532473,263.7724116285292,-9.377588371470779,257.4551559051081,-15.694844094891891,251.13790018168967,-22.012099818310304,244.82064445827382,-28.32935554172616,1.0,1.0,26022.012520719443,26022.012520719443,275.63628850760693,2.4862885076069574,275.63628850760693,275.63628850760693,77100.61456491855,77101.1795592726,-0.5649943540483946,0.0,8546.071908451686,8546.071908451686,0.8856910833726348,3940.368927440174,275.63628850760693,2.4862885076069574,1.0,0.002,0.13025821008509325,0.00490201136647909,0.00020119254185758383,0.001798807436838712,0.10059627092879192,0.10059627092879192,0.0,-2.1303704026559567e-11,1.0,1.0000169931357379,0.00839111609354859,0.09247834350511432,0.0,1.5696031690262836e-06,2.0161579932871088,0.0,1600095.950238071,266.6144718586324,1.0031704221091786e-05,1.0,1284501.7346249684,2598.1534071897404,,,,,,,,,,,,,,,,,,,2.0,15259.544515336793,1551.0702188372597,0.37154660837412856,6.173730061729009,2.9397837198545647
