time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2366.0,-30.084388327172988,4.985735751323471,35.049916420975066,24.578467499837302,5.011601779298278,-26.57478931652106,-40.07236172966657,1.5020027683589205,-6.535549628863748,-6.535559678019259,40.09988233534592,41069.33121378375,25746.592939235783,25746.592939235783,66815.92415301953,77110.0847186779,77101.20490370314,25746.592939235783,102847.79784293892,102847.79784293892,102847.79784293892,130320.03185573386,125823.2327217374,4496.799133996466,0.0,90940.8883233366,54900.146358696555,40045.268849600056,27472.234012794943,67517.50286239499,20844.330178601078,1551.0718337019568,0.0,0.878487435988908,2.7251428178400516,0.001494314320929203,1.0,1.0,-6.5271537110076565,333922.23733877554,1558844.3759402572,4.668285611535228,1558844.3759402572,4.668285611535228,0.7587417233302912,0.09247834955192405,3.9207644603747145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207644603747145,1.2847161371901157,1.2850134249258758,3.0518527376406026,6466.509738770426,15259.540844781182,6454.138496732518,0.0003282273698429931,23194.682884532478,2365.199419223943,19291.8518776817,1967.2214138040717,0.8317359618029784,0.8317359618029783,35455.264662192865,35405.22815468563,1.0017668768946149,0.8,4279.07483059371,4273.035954225843,1.0017668768946149,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.121916633663,4632.441516551485,6.17110272750845,4.985735751323471,-3.728726331961696,8.714462083285166,2.9397684208401422,3.5,0.8399338345257549,0.6,0.00023139139523178557,1.0000044764125116,0.00023139035943308555,198.99192652552722,0.0,2.0598659152150834e-07,0.5837660003719546,0.0004060654381845131,7.821238335022644e-05,0.00015317901188155914,0.0006005788258605332,0.0924783485894718,0.0924783485894718,0.0924783485894718,0.0924799192338199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.37672065466,595.5691456537405,0.0,0.0924783485894718,0.09247834955192405,0.09247834955192405,0.371546543498384,0.371546543498384,0.5,9.9734736707517,0.00848212864565312,0.00848212864565312,5.9117155615240335e-12,1.0049155491742567e-05,0.00840596701158347,5.9117155615240335e-12,27472.234012794943,20844.330178601078,0.7587417233302912,0.9896089357628447,0.6082768093109973,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520007413029221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.55807309006,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6137515775957,260.6137515775957,-12.536248422404299,244.820602043715,276.4069011114835,124459.32277370631,124464.7045027011,-5.3817289947687454,0.0,nan,276.4069011114835,3.2569011114835007,270.0896412979205,-3.0603587020794976,263.7723814843721,-9.377618515627887,257.4551216708181,-15.694878329181904,251.1378618572651,-22.01213814273487,244.820602043715,-28.329397956284964,1.0,1.0,26022.012520719443,26022.012520719443,275.63626996835353,2.486269968353554,275.63626996835353,275.63626996835353,77100.64738888622,77101.20490370314,-0.5575148169155,0.0,8546.071908451686,8546.071908451686,0.88569112393968,3940.368282676588,275.63626996835353,2.486269968353554,1.0,0.002,0.13025663772347468,0.004902014078746203,0.00020119010434804034,0.0017988098741086942,0.10059505217402016,0.10059505217402016,0.0,-2.1543265435464143e-11,1.0,1.0000170232069938,0.008405967005671755,0.09247834955192405,0.0,1.572380944825887e-06,2.0197261665295008,0.0,1600095.9250650033,266.61445037113623,1.0049149580027006e-05,1.0,1284501.808022832,2598.15311017681,,,,,,,,,,,,,,,,,,,2.0,15259.540844781182,1551.0718337019568,0.371546543498384,6.173730061729009,2.9397684208401422
2367.0,-30.084430861036545,4.985764040386994,35.049918299623236,24.578442982770525,5.0115697666753585,-26.574830798260432,-40.072402242198564,1.5019697057277783,-6.5355756983277615,-6.535585784820019,40.099887075495076,41069.312966965066,25746.605189529175,25746.605189529175,66815.91815649424,77110.10889050599,77101.22777130255,25746.605189529175,102847.83296083173,102847.83296083173,102847.83296083173,130320.09846048494,125823.2776853655,4496.820775119436,0.0,90940.91567494674,54900.13118034551,40045.31610511247,27472.26549965321,67517.58160476568,20844.35148677412,1551.0739087437544,0.0,0.8784872765230387,2.725140165283068,0.001494314320929203,1.0,1.0,-6.527148015657531,333921.89312673564,1558844.5807513723,4.668291037029229,1558844.5807513723,4.668291037029229,0.7587416293365847,0.09247835972998934,3.9207641962751074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207641962751074,1.2847162939831653,1.2850135804244311,3.05185215960722,6466.508513987051,15259.53717225161,6454.137576389693,0.00032822755787144473,23194.69142299975,2365.200289905294,19291.849126715406,1967.2211332835786,0.8317355370197207,0.8317355370197207,35455.262751601884,35405.22815468563,1.001766809416387,0.8,4279.074600005621,4273.035954225843,1.001766809416387,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.108925414953,4632.441516551485,6.171124879480094,4.985764040386994,-3.7287474148517044,8.714511455238698,2.93975316436089,3.5,0.8399294755316828,0.6,0.00023139035943308555,1.000004430023975,0.00023138933437278673,198.99196167482393,0.0,2.0611557880799844e-07,0.5841315503418676,0.0004062715537633211,7.821202455774705e-05,0.00015317833487533852,0.0006005761310242659,0.09247835854245282,0.09247835854245282,0.09247835854245282,0.09247993615048321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.17148458475,595.5692126319625,0.0,0.09247835854245282,0.09247835972998934,0.09247835972998934,0.3715464793283159,0.3715464793283159,0.5,9.973520995148496,0.008482673299624821,0.008482673299624821,-1.5973000699887052e-11,1.0086492238770006e-05,0.008437769162469522,-1.5973000699887052e-11,27472.26549965321,20844.35148677412,0.7587416293365847,0.9896076928172748,0.6082758296554007,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520009989616927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.55843864003,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61371846400255,260.61371846400255,-12.536281535997432,244.82055970311245,276.40687722490134,124459.27442924526,124464.81070344342,-5.536274198175443,0.0,nan,276.40687722490134,3.256877224901359,270.08961372053125,-3.06038627946873,263.77235021618367,-9.37764978381631,257.45508671182137,-15.694913288178611,251.1378232074654,-22.012176792534575,244.82055970311245,-28.329440296887526,1.0,1.0,26022.012520719443,26022.012520719443,275.63624653735513,2.486246537355157,275.63624653735513,275.63624653735513,77100.63985884948,77101.22777130255,-0.5879124530765694,0.0,8546.071908451686,8546.071908451686,0.8856911406393037,3940.3680172564827,275.63624653735513,2.486246537355157,1.0,0.002,0.1302550594138137,0.0049020159788153725,0.00020118765574886514,0.0017988123219185913,0.10059382787443256,0.10059382787443256,0.0,-2.2332543800351878e-11,1.0,1.0000170876051333,0.008437769178442522,0.09247835972998934,0.0,1.5783295559780121e-06,2.027367308945728,0.0,1600095.894547185,266.6144243016722,1.0086508211770706e-05,1.0,1284501.8971272255,2598.1527496056738,,,,,,,,,,,,,,,,,,,2.0,15259.53717225161,1551.0739087437544,0.3715464793283159,6.173730061729009,2.93975316436089
2368.0,-30.084473519488967,4.98579230541482,35.0499201233409,24.57843191167342,5.011552307083723,-26.574870936828653,-40.07243877332655,1.5019497256194378,-6.535597677847818,-6.535607669738576,40.09988924339328,41069.27518014849,25746.608069315316,25746.608069315316,66815.8832494638,77110.12327332674,77101.2274855203,25746.608069315316,102847.83555483562,102847.83555483562,102847.83555483562,130320.11814951705,125823.2762744269,4496.841875090148,0.0,90940.9380432865,54900.101409963034,40045.37403702607,27472.282594681423,67517.65663170749,20844.3626821031,1551.0751992980988,0.0,0.8784871497125607,2.725137943352927,0.001494314320929203,1.0,1.0,-6.527250379678037,333921.60457921174,1558844.6744200413,4.668295351492471,1558844.6744200413,4.668295351492471,0.7587415647121556,0.09247836369621233,3.920763651646147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920763651646147,1.2847163895590565,1.2850136747054586,3.0518515086367355,6466.507134658708,15259.533507212305,6454.136766646142,0.0003282277861194784,23194.700350046507,2365.2012002107253,19291.846706337743,1967.2208864737443,0.8317351125555309,0.8317351125555309,35455.25881156118,35405.22815468563,1.001766670262082,0.8,4279.074124484448,4273.035954225843,1.001766670262082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.095948303681,4632.441516551485,6.171144764727559,4.98579230541482,-3.7287653014107796,8.714557606825599,2.9397379244805917,3.5,0.839925121280169,0.6,0.00023138933437278673,1.0000044430018342,0.00023138830631411734,198.99199692708984,0.0,2.039787596976824e-07,0.578075804983232,0.0004064755325230188,7.821170102721233e-05,0.0001531776333455744,0.0006005732970665088,0.09247836276481035,0.09247836276481035,0.09247836276481035,0.09247992434470977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487988.9561223149,595.5692827770815,0.0,0.09247836276481035,0.09247836369621233,0.09247836369621233,0.3715464164449045,0.3715464164449045,0.5,9.97356783986207,0.008465490387152386,0.008465490387152386,-5.10453901370056e-11,9.991890749461163e-06,0.008357290060530431,-5.10453901370056e-11,27472.282594681423,20844.3626821031,0.7587415647121556,0.9896060761398802,0.6082745940690961,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520012539503775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.55238289467,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61368590578815,260.61368590578815,-12.536314094211832,244.82051753379858,276.40685427778584,124459.39293062159,124464.83635129007,-5.443420668495942,0.0,nan,276.40685427778584,3.2568542777858625,270.08958692897835,-3.060413071021628,263.7723195801862,-9.377680419813771,257.4550522313881,-15.694947768611883,251.13778488259194,-22.012215117408033,244.82051753379858,-28.329482466201398,1.0,1.0,26022.012520719443,26022.012520719443,275.6362246189964,2.4862246189964026,275.6362246189964,275.6362246189964,77100.67000315957,77101.2274855203,-0.5574823607312283,0.0,8546.071908451686,8546.071908451686,0.8856911750774408,3940.3674699043777,275.6362246189964,2.4862246189964026,1.0,0.002,0.1302534961581547,0.004902018593732917,0.00020118523214742267,0.0017988147489534745,0.10059261607371134,0.10059261607371134,0.0,-1.889910276886564e-11,1.0,1.0000169246262387,0.008357290111575821,0.09247836369621233,0.0,1.563275313196518e-06,2.008030222301704,0.0,1600095.8686370915,266.61440232215216,9.9919417948513e-06,1.0,1284501.9718220779,2598.1524473444456,,,,,,,,,,,,,,,,,,,2.0,15259.533507212305,1551.0751992980988,0.3715464164449045,6.173730061729009,2.9397379244805917
2369.0,-30.084516099941524,4.985820531835488,35.04992198712435,24.578425764944427,5.01153805603141,-26.574910684346943,-40.07247904138637,1.5019326400893083,-6.535620180439537,-6.535630238378863,40.099894048003115,41069.24745083157,25746.612675478744,25746.612675478744,66815.86012631032,77110.13425564885,77101.26205845182,25746.612675478744,102847.87473393056,102847.87473393056,102847.87473393056,130320.18624900635,125823.32289450648,4496.8633544998775,0.0,90940.95645990172,54900.08108786123,40045.41708004499,27472.311515075795,67517.72859512077,20844.38235822213,1551.0770680937853,0.0,0.8784870091703207,2.7251356498509893,0.001494314320929203,1.0,1.0,-6.527216775555246,333921.30701828364,1558844.8820155216,4.668300133151336,1558844.8820155216,4.668300133151336,0.7587414821932075,0.09247837199948847,3.9207626000358657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207626000358657,1.2847164716014252,1.2850137554459793,3.0518504951902385,6466.504987287191,15259.529838259274,6454.136486745403,0.0003282282128105571,23194.711268432784,2365.2023135762756,19291.845869695702,1967.220801159999,0.8317346849646389,0.831734684964639,35455.25120383595,35405.22815468563,1.0017664015725554,0.8,4279.073206312609,4273.035954225843,1.0017664015725554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.083005139398,4632.441516551485,6.17116501367846,4.985820531835488,-3.7287836931185074,8.714604224953995,2.939722724497964,3.5,0.8399207784279897,0.6,0.00023138830631411734,1.0000044348794592,0.00023138728013942153,198.99203211490897,0.0,2.0457544758016923e-07,0.5797668184421996,0.00040668010797059896,7.821134440273154e-05,0.00015317696191138582,0.0006005705034492798,0.09247837098851777,0.09247837098851777,0.09247837098851777,0.09247994314090184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487988.7519677621,595.5693494067215,0.0,0.09247837098851777,0.09247837199948847,0.09247837199948847,0.37154635208890036,0.37154635208890036,0.5,9.973615004596162,0.008463225266723384,0.008463225266723384,-3.637978807091713e-12,1.0057939334728871e-05,0.00841346282362565,-3.637978807091713e-12,27472.311515075795,20844.38235822213,0.7587414821932075,0.9896046788982001,0.6082735350460157,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520015096860532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.554073908126,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6136541007483,260.6136541007483,-12.536345899251671,244.82047554727072,276.40683265423377,124459.5229751255,124464.84047219617,-5.3174970706856115,0.0,nan,276.40683265423377,3.25683265423379,270.0895612328327,-3.060438767167284,263.772289811443,-9.37771018855699,257.45501839005084,-15.694981609949139,251.1377469686591,-22.01225303134089,244.82047554727072,-28.32952445272926,1.0,1.0,26022.012520719443,26022.012520719443,275.6362060958324,2.486206095832415,275.6362060958324,275.6362060958324,77100.69830521145,77101.26205845182,-0.5637532403634395,0.0,8546.071908451686,8546.071908451686,0.8856912415731661,3940.3664130360453,275.6362060958324,2.486206095832415,1.0,0.002,0.1302519223975839,0.004902021115030551,0.00020118279203801,0.0017988171874782461,0.10059139601900499,0.10059139601900499,0.0,-2.04837440412331e-11,1.0,1.000017038376964,0.00841346282726363,0.09247837199948847,0.0,1.5737825748572666e-06,2.0215269418489457,0.0,1600095.842342986,266.61437981956044,1.0057942972707679e-05,1.0,1284502.0488502276,2598.1521356413095,,,,,,,,,,,,,,,,,,,2.0,15259.529838259274,1551.0770680937853,0.37154635208890036,6.173730061729009,2.939722724497964
2370.0,-30.084558243256122,4.985848659488646,35.049923875416994,24.578401317726843,5.011505530161251,-26.57495186591292,-40.072519484069176,1.501899154579074,-6.535645974025215,-6.535656050139196,40.09989848574815,41069.22942880336,25746.624561167024,25746.624561167024,66815.85398997038,77110.15851657966,77101.28116860632,25746.624561167024,102847.90572977334,102847.90572977334,102847.90572977334,130320.2471758926,125823.36222122081,4496.884954671783,0.0,90940.98313166072,54900.065367538635,40045.464182357864,27472.341446119255,67517.80562847712,20844.40256376358,1551.0790620641444,0.0,0.8784868524526567,2.725133027524812,0.001494314320929203,1.0,1.0,-6.52722709541456,333920.9666970211,1558845.0737587672,4.668305465146683,1558845.0737587672,4.668305465146683,0.7587413910330552,0.09247838186935035,3.920762218839284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920762218839284,1.2847166303527497,1.2850139129156266,3.05184982135924,6466.503559520163,15259.52616944689,6454.135708717584,0.00032822845344840015,23194.72032623881,2365.2032372154417,19291.843544118485,1967.2205640171196,0.8317342598994292,0.8317342598994293,35455.24844612331,35405.22815468563,1.001766304175705,0.8,4279.072873485909,4273.035954225843,1.001766304175705,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.070092145119,4632.441516551485,6.17118696295179,4.985848659488646,-3.7288045429058205,8.714653202394466,2.9397075599772235,3.5,0.8399164457077781,0.6,0.00023138728013942153,1.0000043893516695,0.00023138626450373514,198.9920669414949,0.0,2.0420058802387352e-07,0.5787044664596576,0.0004068843085586228,7.821098623325721e-05,0.0001531762939061643,0.000600567825969111,0.09247838071492512,0.09247838071492512,0.09247838071492512,0.09247995653840593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487988.5455181467,595.5694167647252,0.0,0.09247838071492512,0.09247838186935035,0.09247838186935035,0.3715462894621662,0.3715462894621662,0.5,9.973662277395306,0.008465681298559957,0.008465681298559957,-2.5067947717616335e-11,1.0076113994728075e-05,0.008428954724649884,-2.5067947717616335e-11,27472.341446119255,20844.40256376358,0.7587413910330552,0.989603458939864,0.6082725741234918,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520017649542092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.55301155615,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61362129033546,260.61362129033546,-12.536378709664518,244.8204336196702,276.40680896100605,124459.46093654547,124464.9465223295,-5.485585784039065,0.0,nan,276.40680896100605,3.2568089610060724,270.08953389273734,-3.0604661072626413,263.772258824464,-9.37774117553596,257.4549837562009,-15.695016243799103,251.13770868793432,-22.012291312065656,244.8204336196702,-28.329566380329766,1.0,1.0,26022.012520719443,26022.012520719443,275.6361825202052,2.4861825202052046,275.6361825202052,275.6361825202052,77100.68986556432,77101.28116860632,-0.5913030420051655,0.0,8546.071908451686,8546.071908451686,0.8856912656770979,3940.36602993348,275.6361825202052,2.4861825202052046,1.0,0.002,0.1302503457383637,0.0049020230624328,0.0002011803461107835,0.001798819632883346,0.10059017305539175,0.10059017305539175,0.0,-2.1005870654011716e-11,1.0,1.0000170697456898,0.008428954749717832,0.09247838186935035,0.0,1.5766802644189233e-06,2.0252491689292,0.0,1600095.8121212847,266.61435402597476,1.0076139062675793e-05,1.0,1284502.136947591,2598.1517791454135,,,,,,,,,,,,,,,,,,,2.0,15259.52616944689,1551.0790620641444,0.3715462894621662,6.173730061729009,2.9397075599772235
2371.0,-30.084600517727505,4.98587676356248,35.049925703456424,24.578390246629738,5.011488032874434,-26.574991662670485,-40.07255594534797,1.501879178981013,-6.53566780400871,-6.5356777761129115,40.09990051950836,41069.193068712884,25746.62738629126,25746.62738629126,66815.82045500414,77110.17305067102,77101.27904826582,25746.62738629126,102847.90643455708,102847.90643455708,102847.90643455708,130320.26431882891,125823.35830735894,4496.906011469972,0.0,90941.00549437018,54900.03686888397,40045.520694984676,27472.357884271827,67517.8785792565,20844.41329440626,1551.0803178138185,0.0,0.8784867270133443,2.7251308218780164,0.001494314320929203,1.0,1.0,-6.527337360770957,333920.6802466663,1558845.1616326356,4.668309732961495,1558845.1616326356,4.668309732961495,0.7587413276360917,0.09247838584908197,3.9207616768160256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207616768160256,1.2847167258881322,1.2850140071682439,3.0518491725135592,6466.502184694025,15259.52250797249,6454.13489756994,0.000328228680654092,23194.729236443058,2365.204145803415,19291.841119543897,1967.220316779318,0.8317338358592681,0.8317338358592681,35455.244524932794,35405.22815468563,1.0017661656871648,0.8,4279.072400239755,4273.035954225843,1.0017661656871648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.057193812369,4632.441516551485,6.171206718948246,4.98587676356248,-3.7288222988297917,8.714699062392272,2.939692412705652,3.5,0.8399121179159005,0.6,0.00023138626450373514,1.0000044030135944,0.0002313852457113527,198.99210187647762,0.0,2.0210344449469275e-07,0.5727611616979592,0.0004070864120031175,7.821066332528986e-05,0.00015317560117844526,0.0006005650269237039,0.09247838492713845,0.09247838492713845,0.09247838492713845,0.09247994335395032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487988.3299670127,595.56948696465,0.0,0.09247838492713845,0.09247838584908197,0.09247838584908197,0.3715462277179094,0.3715462277179094,0.5,9.97370902675081,0.008448464549189794,0.008448464549189794,7.617018127348274e-12,9.972104180633323e-06,0.008340415341933749,7.617018127348274e-12,27472.357884271827,20844.41329440626,0.7587413276360917,0.9896018930241085,0.6082713783802229,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452002017601824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.547068251384,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61358901165704,260.61358901165704,-12.536410988342936,244.82039185424784,276.40678616907115,124459.5760487259,124464.97273384723,-5.396685121349622,0.0,nan,276.40678616907115,3.2567861690711766,270.0895073061066,-3.060492693893366,263.772228443134,-9.37777155686598,257.4549495801736,-15.695050419826373,251.13767071720898,-22.012329282791,244.82039185424784,-28.329608145752132,1.0,1.0,26022.012520719443,26022.012520719443,275.6361605461245,2.486160546124495,275.6361605461245,275.6361605461245,77100.72024121394,77101.27904826582,-0.558807051871554,0.0,8546.071908451686,8546.071908451686,0.8856912999504676,3940.365485200106,275.6361605461245,2.486160546124495,1.0,0.002,0.13024878563908296,0.004902025689061462,0.00020117792745100093,0.0017988220535624015,0.10058896372550047,0.10058896372550047,0.0,-1.898659745050435e-11,1.0,1.000016890444123,0.008340415334316731,0.09247838584908197,0.0,1.5601182985530066e-06,2.003975404068428,0.0,1600095.7863729894,266.61433219599127,9.972096563615196e-06,1.0,1284502.211099693,2598.1514790806555,,,,,,,,,,,,,,,,,,,2.0,15259.52250797249,1551.0803178138185,0.3715462277179094,6.173730061729009,2.939692412705652
2372.0,-30.08464252063865,4.985904791183887,35.04992754677552,24.578375124279432,5.011463863022985,-26.575031882277013,-40.072596283256985,1.5018532262370183,-6.53569231178335,-6.5357022923306385,40.09990461928702,41069.16960112013,25746.636559599076,25746.636559599076,66815.8061607192,77110.19071345172,77101.29742263278,25746.636559599076,102847.93398223186,102847.93398223186,102847.93398223186,130320.31946619375,125823.39213155852,4496.927334635223,0.0,90941.02697496804,54900.01714776241,40045.56647467292,27472.38548396189,67517.95195863482,20844.43189586087,1551.0821708185401,0.0,0.8784865785997108,2.7251283312952266,0.001494314320929203,1.0,1.0,-6.527354697242572,333920.3570076664,1558845.3387736513,4.668314782431375,1558845.3387736513,4.668314782431375,0.758741242475272,0.0924783943399264,3.9207607747228055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207607747228055,1.2847168493888599,1.2850141293886215,3.0518481769643735,6466.500075244763,15259.518842465804,6454.134593070062,0.00032822909765792046,23194.74005179454,2365.20524866234,19291.840209373382,1967.220223967755,0.8317334087941548,0.8317334087941548,35455.237998866876,35405.22815468563,1.001765935199688,0.8,4279.071612612735,4273.035954225843,1.001765935199688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.044329315298,4632.441516551485,6.1712279466178455,4.985904791183887,-3.7288421625299994,8.714746953713886,2.9396773052004064,3.5,0.8399078014858304,0.6,0.0002313852457113527,1.0000043747312346,0.00023138423346751936,198.99213658705773,0.0,2.0273163755623383e-07,0.5745414608343666,0.00040728914364067376,7.821030608658961e-05,0.0001531749396247631,0.0006005622949513051,0.09247839325036303,0.09247839325036303,0.09247839325036303,0.09247995369129315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487988.12411755614,595.5695541108638,0.0,0.09247839325036303,0.0924783943399264,0.0924783943399264,0.37154616432511,0.37154616432511,0.5,9.973755836081834,0.00843713351741826,0.00843713351741826,1.745092959026806e-11,9.980547304166976e-06,0.008347595088082471,1.745092959026806e-11,27472.38548396189,20844.43189586087,0.758741242475272,0.9896006058011685,0.6082703697274666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520022710358036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.54884855052,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6135565861206,260.6135565861206,-12.536443413879397,244.82035020776397,276.4067629644833,124459.59837786779,124465.01961562985,-5.421237762044483,0.0,nan,276.4067629644833,3.2567629644833005,270.08948041313806,-3.060519586861915,263.77219786178864,-9.377802138211337,257.454915310446,-15.695084689553994,251.13763275910347,-22.01236724089651,244.82035020776397,-28.32964979223601,1.0,1.0,26022.012520719443,26022.012520719443,275.63613817994326,2.486138179943282,275.63613817994326,275.63613817994326,77100.73274791623,77101.29742263278,-0.5646747165446868,0.0,8546.071908451686,8546.071908451686,0.8856913569918823,3940.3645785964195,275.63613817994326,2.486138179943282,1.0,0.002,0.1302472241971872,0.004902027802427632,0.00020117550556408061,0.0017988244730009287,0.10058775278204031,0.10058775278204031,0.0,-2.1434990934987574e-11,1.0,1.000016904980288,0.008347595070631542,0.0924783943399264,0.0,1.56146114392316e-06,2.0057004225715374,0.0,1600095.7576451728,266.6143076882166,9.980529853237385e-06,1.0,1284502.294775155,2598.151140478623,,,,,,,,,,,,,,,,,,,2.0,15259.518842465804,1551.0821708185401,0.37154616432511,6.173730061729009,2.9396773052004064
2373.0,-30.084684460483782,4.9859327677544,35.049929373109705,24.578359338361793,5.011442365887081,-26.57507177784511,-40.07263277946038,1.5018296846413028,-6.535715477438771,-6.535725419940403,40.09990781438239,41069.138025049295,25746.64268503136,25746.64268503136,66815.78071008065,77110.20874326183,77101.30739808468,25746.64268503136,102847.95008311604,102847.95008311604,102847.95008311604,130320.35813749151,125823.4096788504,4496.948458641107,0.0,90941.05224259985,54899.99279181193,40045.62161198658,27472.408054375475,67518.02966636205,20844.446959022698,1551.0837515495982,0.0,0.8784864411495809,2.725125982388591,0.001494314320929203,1.0,1.0,-6.527410183649977,333920.0520770191,1558845.4768252037,4.668319458891477,1558845.4768252037,4.668319458891477,0.7587411674202635,0.09247840066765903,3.9207605498745774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207605498745774,1.2847169615976533,1.2850142403228653,3.051847735394404,6466.4991396109845,15259.515180990227,6454.133477860164,0.00032822921130607873,23194.747826543244,2365.206041466071,19291.83687593637,1967.219884051778,0.8317329862866402,0.8317329862866402,35455.236372234096,35405.22815468563,1.001765877750303,0.8,4279.071416295392,4273.035954225843,1.001765877750303,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.031485038656,4632.441516551485,6.171248413958891,4.9859327677544,-3.7288609756319513,8.714793743386352,2.939662221472135,3.5,0.8399034918491814,0.6,0.00023138423346751936,1.000004368164191,0.00023138322274761133,198.99217124553178,0.0,2.0142856314541004e-07,0.570848547954092,0.00040749057220381915,7.820998287192256e-05,0.0001531742505955968,0.0006005595589918184,0.09247839966134101,0.09247839966134101,0.09247839966134101,0.09247995375678364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487987.9148135023,595.5696223361383,0.0,0.09247839966134101,0.09247840066765903,0.09247840066765903,0.3715461016180158,0.3715461016180158,0.5,9.973802454539147,0.008421096060772015,0.008421096060772015,7.901235221652314e-12,9.942501606019505e-06,0.008315236290400208,7.901235221652314e-12,27472.408054375475,20844.446959022698,0.7587411674202635,0.9895990899060364,0.6082692019893202,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520025228418723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.54515563764,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6135242891415,260.6135242891415,-12.536475710858497,244.82030869378573,276.4067398845018,124459.67448315358,124465.07422808804,-5.399744934454443,0.0,nan,276.4067398845018,3.256739884501826,270.0894536463583,-3.060546353641655,263.7721674082094,-9.377832591790593,257.4548811700682,-15.6951188299318,251.13759493192518,-22.0124050680748,244.82030869378573,-28.329691306214244,1.0,1.0,26022.012520719443,26022.012520719443,275.6361162195893,2.4861162195893485,275.6361162195893,275.6361162195893,77100.75111245706,77101.30739808468,-0.5562856276228558,0.0,8546.071908451686,8546.071908451686,0.885691371209549,3940.3643526239503,275.6361162195893,2.4861162195893485,1.0,0.002,0.13024566880785995,0.004902030151176339,0.00020117309360008417,0.0017988268857059612,0.10058654680004209,0.10058654680004209,0.0,-2.0693954796285885e-11,1.0,1.000016839448326,0.008315236282498972,0.09247840066765903,0.0,1.5554080836501428e-06,1.997925375538284,0.0,1600095.7304248416,266.6142845225612,9.942493704784283e-06,1.0,1284502.3737112558,2598.150821054969,,,,,,,,,,,,,,,,,,,2.0,15259.515180990227,1551.0837515495982,0.3715461016180158,6.173730061729009,2.939662221472135
2374.0,-30.084735309845385,4.985960684255614,35.04993119570028,24.57834397153931,5.011420168160897,-26.575119762002668,-40.07267797188831,1.5018046218055865,-6.535739068833891,-6.535748992538703,40.09991135943985,41069.099790479624,25746.649893862203,25746.649893862203,66815.74968434183,77110.22264529522,77101.32085207025,25746.649893862203,102847.97074593246,102847.97074593246,102847.97074593246,130320.40329067109,125823.43370541607,4496.96958525502,0.0,90941.07511249013,54899.96591784492,40045.676882939115,27472.432544738644,67518.10942767776,20844.463377059416,1551.085434412137,0.0,0.8784862999572581,2.7251235880205615,0.001494314320929203,1.0,1.0,-6.527449704107198,333919.74127907574,1558845.6299986085,4.668324262673025,1558845.6299986085,4.668324262673025,0.7587410886573065,0.09247840776622039,3.9207598986574976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207598986574976,1.2847170809191029,1.2850143583733686,3.051846945050763,6466.497464967648,15259.511519377975,6454.132874210401,0.0003282295160230302,23194.757512090742,2365.2070291170526,19291.83507158683,1967.21970005933,0.8317325611845938,0.8317325611845937,35455.231661095924,35405.22815468563,1.0017657113624194,0.8,4279.070847710925,4273.035954225843,1.0017657113624194,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.018667399198,4632.441516551485,6.171269101706213,4.985960684255614,-3.7288801231687527,8.714840807424366,2.939647169056213,3.5,0.839899191158918,0.6,0.00023138322274761133,1.000005296122284,0.00023138199732025919,198.9922132667141,0.0,2.011253490185428e-07,0.5699892391185503,0.0004076916975528377,7.820958264418076e-05,0.0001531736401034306,0.0006005570656489266,0.09247840673323707,0.09247840673323707,0.09247840673323707,0.09247995797473707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487987.70761605655,595.5696898934845,0.0,0.09247840673323707,0.09247840776622039,0.09247840776622039,0.3715460385914121,0.3715460385914121,0.5,9.973848987073367,0.008405237013505484,0.008405237013505484,-3.859668140648864e-11,9.92370479480087e-06,0.00829928843148764,-3.859668140648864e-11,27472.432544738644,20844.463377059416,0.7587410886573065,0.9895974613434895,0.6082679171351936,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452002774269946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.54429632881,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61349122369563,260.61349122369563,-12.536508776304345,244.8202657429345,276.4067167044577,124459.69117862957,124465.21940371556,-5.528225085993798,0.0,nan,276.4067167044577,3.2567167044577445,270.08942651215773,-3.060573487842248,263.77213631984677,-9.377863680153212,257.45484612754086,-15.695153872459116,251.13755593523643,-22.012444064763542,244.8202657429345,-28.329734257065468,1.0,1.0,26022.012520719443,26022.012520719443,275.63609422127985,2.4860942212798705,275.63609422127985,275.63609422127985,77100.76503457398,77101.32085207025,-0.5558174962643534,0.0,8546.071908451686,8546.071908451686,0.8856914123874906,3940.3636981507852,275.63609422127985,2.4860942212798705,1.0,0.002,0.13024411640118208,0.004902032403310552,0.00020117068605923313,0.0017988292928020127,0.10058534302961657,0.10058534302961657,0.0,-2.113875437539936e-11,1.0,1.0000168071497058,0.00829928847008432,0.09247840776622039,0.0,1.5524247900000382e-06,1.9940934526635756,0.0,1600095.7027327972,266.6142609311661,9.923743391482276e-06,1.0,1284502.4541662508,2598.150495485022,,,,,,,,,,,,,,,,,,,2.0,15259.511519377975,1551.085434412137,0.3715460385914121,6.173730061729009,2.939647169056213
2375.0,-30.084776394808546,4.985988545509048,35.049933012675496,24.57833426250147,5.011398987033519,-26.575158856625418,-40.07271823994813,1.5017814502539175,-6.535762366226038,-6.535772270083603,40.09991484229763,41069.073482526066,25746.656523050424,25746.656523050424,66815.7300055765,77110.23807037207,77101.33434842282,25746.656523050424,102847.99087147324,102847.99087147324,102847.99087147324,130320.44736461846,125823.4567105002,4496.990654118257,0.0,90941.09302348121,54899.93947344009,40045.72616671235,27472.456493145215,67518.18265985757,20844.479423519893,1551.0870843182363,0.0,0.8784861606004586,2.725121223652443,0.001494314320929203,1.0,1.0,-6.527489907673498,333919.4343728621,1558845.7804839772,4.668329004005601,1558845.7804839772,4.668329004005601,0.7587410113369695,0.09247841457833653,3.920758388656017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920758388656017,1.2847171918372073,1.2850144677427295,3.051845506207591,6466.494416231623,15259.507677880414,6454.1331352490515,0.00032823016971599814,23194.77101333311,2365.2084058606265,19291.835851848824,1967.2197796239109,0.8317321106881913,0.8317321106881913,35455.22073720244,35405.22815468563,1.00176532555259,0.8,4279.069529312709,4273.035954225843,1.00176532555259,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.00587400799,4632.441516551485,6.171289614776104,4.985988545509048,-3.728899045722769,8.714887591231816,2.9396321451470033,3.5,0.8398948986134295,0.6,0.00023138199732025919,1.0000042791286572,0.00023138100721116047,198.99224721874916,0.0,2.438505010015243e-07,0.6910723198383198,0.00040793554805383924,7.820922602862957e-05,0.0001531727712916296,0.0006005534279553463,0.09247841357706431,0.09247841357706431,0.09247841357706431,0.0924799614388658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487987.5005851218,595.5697573936145,0.0,0.09247841357706431,0.09247841457833653,0.09247841457833653,0.371545975664283,0.371545975664283,0.5,9.973895422685219,0.008389058192449284,0.008389058192449284,1.5063505998114124e-11,9.903857574045105e-06,0.00828236241011382,1.5063505998114124e-11,27472.456493145215,20844.479423519893,0.7587410113369695,0.9895960965386186,0.6082668677476619,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520030791104066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.665379409525,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6134585095935,260.6134585095935,-12.536541490406478,244.82022331227978,276.4066937069096,124459.74320074907,124465.21268417416,-5.4694834250505355,0.0,nan,276.4066937069096,3.25669370690963,270.0893996279869,-3.0606003720130843,263.7721055490542,-9.377894450945803,257.45481147012686,-15.695188529873121,251.13751739120383,-22.012482608796148,244.82022331227978,-28.329776687720198,1.0,1.0,26022.012520719443,26022.012520719443,275.63607252298124,2.48607252298126,275.63607252298124,275.63607252298124,77100.78549438286,77101.33434842282,-0.5488540399674093,0.0,8546.071908451686,8546.071908451686,0.8856915078683245,3940.362180599297,275.63607252298124,2.48607252298126,1.0,0.002,0.1302425671637289,0.004902034703160443,0.00020116828353571668,0.0017988316976192042,0.10058414176785833,0.10058414176785833,0.0,-1.884507914301503e-11,1.0,1.0000167728700844,0.008282362395050313,0.09247841457833653,0.0,1.5492585068032206e-06,1.9900264772115557,0.0,1600095.6753838728,266.61423763377394,9.903842510539107e-06,1.0,1284502.5336138557,2598.1501739916444,,,,,,,,,,,,,,,,,,,2.0,15259.507677880414,1551.0870843182363,0.371545975664283,6.173730061729009,2.9396321451470033
2376.0,-30.084817903396363,4.986016347742563,35.04993482795236,24.578318825829797,5.011375805587485,-26.57519853249049,-40.07275466630233,1.5017564361351172,-6.535785825572077,-6.535795714599171,40.09991842738083,41069.039292093505,25746.663606324193,25746.663606324193,66815.7028984177,77110.25600306684,77101.34865583238,25746.663606324193,102848.01226215657,102848.01226215657,102848.01226215657,130320.49336798358,125823.48166047741,4497.011707506176,0.0,90941.11592368204,54899.910364417694,40045.78395473816,27472.481105827017,67518.26506056517,20844.495936348896,1551.0887701813708,0.0,0.8784860199499188,2.7251188422550947,0.001494314320929203,1.0,1.0,-6.527525988680395,333919.1252650956,1558845.9353872589,4.668333789356042,1558845.9353872589,4.668333789356042,0.758740932646513,0.09247842168530229,3.9207577566594987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207577566594987,1.2847173108882612,1.2850145855492545,3.05184473146755,6466.492774650443,15259.504030301325,6454.1325154636115,0.00032823046637415175,23194.780592913812,2365.209382706002,19291.83399926867,1967.219590713309,0.8317316873073798,0.8317316873073797,35455.21616511221,35405.22815468563,1.0017651640756167,0.8,4279.068977509855,4273.035954225843,1.0017651640756167,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.99310601848,4632.441516551485,6.171310199238413,4.986016347742563,-3.728918092949725,8.714934440692288,2.9396171510988816,3.5,0.8398906145996804,0.6,0.00023138100721116047,1.0000043232520583,0.00023138000689706942,198.9922815208721,0.0,1.9702403454452301e-07,0.5583661138991782,0.0004081325720883838,7.820890343667296e-05,0.00015317210377448751,0.0006005507139776756,0.0924784206638292,0.0924784206638292,0.0924784206638292,0.09247996633256994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487987.29438178265,595.5698246296095,0.0,0.0924784206638292,0.09247842168530229,0.09247842168530229,0.37154591279170834,0.37154591279170834,0.5,9.973941789177298,0.008373648053407123,0.008373648053407123,4.433786671143025e-11,9.889027069220901e-06,0.008269725918751192,4.433786671143025e-11,27472.481105827017,20844.495936348896,0.758740932646513,0.9895944873358749,0.60826561901811,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520033254136688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.53267320359,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61342586259855,260.61342586259855,-12.53657413740143,244.82018121588513,276.40667050931285,124459.7937421065,124465.25200601786,-5.458263911342391,0.0,nan,276.40667050931285,3.256670509312869,270.0893726506333,-3.060627349366655,263.7720747919386,-9.377925208061356,257.45477693325233,-15.695223066747644,251.1374790745691,-22.01252092543089,244.82018121588513,-28.32981878411485,1.0,1.0,26022.012520719443,26022.012520719443,275.6360507526161,2.4860507526161086,275.6360507526161,275.6360507526161,77100.79864936447,77101.34865583238,-0.5500064679072239,0.0,8546.071908451686,8546.071908451686,0.8856915478309024,3940.3615454427963,275.6360507526161,2.4860507526161086,1.0,0.002,0.13024102028807719,0.004902036952004555,0.00020116588459135096,0.0017988340949204964,0.10058294229567548,0.10058294229567548,0.0,-2.0488152840947293e-11,1.0,1.0000167472770993,0.008269725874413325,0.09247842168530229,0.0,1.5468946103216757e-06,1.9869901699705443,0.0,1600095.647852223,266.6142141744279,9.88898273135419e-06,1.0,1284502.6136314168,2598.1498501919377,,,,,,,,,,,,,,,,,,,2.0,15259.504030301325,1551.0887701813708,0.37154591279170834,6.173730061729009,2.9396171510988816
2377.0,-30.084859320891617,4.986044100402545,35.049936632781865,24.57830848814922,5.011354995303957,-26.57523788927591,-40.07279486451296,1.501733565049412,-6.535808747346266,-6.535818609437595,40.09992175592118,41069.01303723908,25746.66955456397,25746.66955456397,66815.68259180305,77110.27046025448,77101.36098402963,25746.66955456397,102848.0305385936,102848.0305385936,102848.0305385936,130320.53473860584,125823.50207206229,4497.032666543559,0.0,90941.13370736685,54899.88741118795,40045.82921797656,27472.50420001225,67518.33341798882,20844.511388108866,1551.0903708803266,0.0,0.878485883252985,2.725116516857069,0.001494314320929203,1.0,1.0,-6.527571807548497,333918.82340472343,1558846.0792046108,4.668338440193965,1558846.0792046108,4.668338440193965,0.7587408572713794,0.09247842811334908,3.920756404692708,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920756404692708,1.2847174199361069,1.2850146933371451,3.0518434200788684,6466.489995975188,15259.500372866121,6454.1326781542875,0.00032823105668739784,23194.79312678555,2365.210660805224,19291.834485561987,1967.2196403014268,0.8317312588265169,0.8317312588265169,35455.206384497455,35405.22815468563,1.0017648186441166,0.8,4279.06779709327,4273.035954225843,1.0017648186441166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.980362383424,4632.441516551485,6.171330475739602,4.986044100402545,-3.728936721148894,8.714980821551439,2.9396021856818404,3.5,0.8398863387662401,0.6,0.00023138000689706942,1.000004313765913,0.0002313790087821884,198.99231574772773,0.0,1.990547832163287e-07,0.5641212556350755,0.0004083316268716001,7.820854744256641e-05,0.000153171459454503,0.0006005479806723721,0.09247842711390858,0.09247842711390858,0.09247842711390858,0.09247996846499192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487987.0875739297,595.5698920495936,0.0,0.09247842711390858,0.09247842811334908,0.09247842811334908,0.37154585008424024,0.37154585008424024,0.5,9.973988023739755,0.008356536866870101,0.008356536866870101,6.366462912410498e-11,9.862091303602938e-06,0.00824680188907223,6.366462912410498e-11,27472.50420001225,20844.511388108866,0.7587408572713794,0.9895931846860639,0.6082646143380238,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520035742566306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.538428345324,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6133934943482,260.6133934943482,-12.536606505651775,244.8201394302623,276.4066475584335,124459.84720633701,124465.25886645431,-5.411660117294988,0.0,nan,276.4066475584335,3.256647558433542,270.0893459328071,-3.0606540671928997,263.7720443071639,-9.377955692836053,257.45474268152714,-15.69525731847284,251.13744105589515,-22.012558944104825,244.8201394302623,-28.32986056973769,1.0,1.0,26022.012520719443,26022.012520719443,275.6360293003348,2.486029300334849,275.6360293003348,275.6360293003348,77100.81829443565,77101.36098402963,-0.5426895939745009,0.0,8546.071908451686,8546.071908451686,0.8856916333188353,3940.3601867161715,275.6360293003348,2.486029300334849,1.0,0.002,0.1302394776988907,0.004902039284773873,0.00020116349249518471,0.0017988364861637222,0.10058174624759235,0.10058174624759235,0.0,-2.1341092955318164e-11,1.0,1.0000167008512308,0.008246801825407601,0.09247842811334908,0.0,1.5426063750990345e-06,1.981482041160774,0.0,1600095.6209336873,266.6141912526537,9.862027638973814e-06,1.0,1284502.6917729184,2598.149533983964,,,,,,,,,,,,,,,,,,,2.0,15259.500372866121,1551.0903708803266,0.37154585008424024,6.173730061729009,2.9396021856818404
2378.0,-30.084900514585502,4.9860717945161355,35.049938438462874,24.57829298162835,5.011332107498728,-26.575277252374548,-40.07283125594256,1.5017088467394941,-6.535832093495799,-6.535841945148247,40.0999253905655,41068.98082830194,25746.67658091795,25746.67658091795,66815.65740921989,77110.2886191291,77101.3762055041,25746.67658091795,102848.05278642205,102848.05278642205,102848.05278642205,130320.58175690832,125823.52811457185,4497.053642336468,0.0,90941.15710386296,54899.86038008876,40045.885248638006,27472.528970486263,67518.41421912427,20844.528020577134,1551.0920618012753,0.0,0.8784857430028077,2.725114146448269,0.001494314320929203,1.0,1.0,-6.527603973013015,333918.5157308734,1558846.2362482306,4.668343211924809,1558846.2362482306,4.668343211924809,0.7587407785781356,0.09247843524838151,3.9207558517500853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207558517500853,1.28471753762005,1.285014809765957,3.0518427101207934,6466.48849165922,15259.496715872187,6454.131958802616,0.0003282313175231533,23194.802365281193,2365.211602869603,19291.832335371702,1967.2194210430375,0.8317308348463621,0.8317308348463621,35455.20238431115,35405.22815468563,1.0017646773656466,0.8,4279.067314313162,4273.035954225843,1.0017646773656466,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.967645445811,4632.441516551485,6.171350971291315,4.9860717945161355,-3.7289556802593693,8.715027474775505,2.9395872516471724,3.5,0.8398820718991921,0.6,0.0002313790087821884,1.000004290457692,0.0002313780160645996,198.9923497896473,0.0,1.986171915581959e-07,0.5628811208759271,0.0004085302440631583,7.820822516248659e-05,0.0001531707836197018,0.0006005452461940919,0.09247843421910856,0.09247843421910856,0.09247843421910856,0.09247997407495501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487986.8824693992,595.5699589306513,0.0,0.09247843421910856,0.09247843524838151,0.09247843524838151,0.3715457872893828,0.3715457872893828,0.5,9.974034212036582,0.008341240957236096,0.008341240957236096,1.0970779840135947e-11,9.851652464476501e-06,0.008237972135248128,1.0970779840135947e-11,27472.528970486263,20844.528020577134,0.7587407785781356,0.9895916274392397,0.6082634093717998,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520038225535756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.53718821056,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6133611856458,260.6133611856458,-12.536638814354205,244.82009791868148,276.4066244526119,124459.89954972302,124465.30125447793,-5.401704754915074,0.0,nan,276.4066244526119,3.256624452611902,270.08931914582894,-3.0606808541710393,263.7720138390351,-9.377986160964895,257.4547085322513,-15.695291467748689,251.13740322546602,-22.01259677453396,244.82009791868148,-28.329902081318494,1.0,1.0,26022.012520719443,26022.012520719443,275.63600774573183,2.486007745731854,275.63600774573183,275.63600774573183,77100.83157205925,77101.3762055041,-0.544633444849751,0.0,8546.071908451686,8546.071908451686,0.8856916682826526,3940.3596310088355,275.63600774573183,2.486007745731854,1.0,0.002,0.13023793676056408,0.004902041530189839,0.0002011611027668178,0.001798838874922759,0.1005805513834089,0.1005805513834089,0.0,-2.231042347394796e-11,1.0,1.0000166829673534,0.008237972124277348,0.09247843524838151,0.0,1.5409545666218557e-06,1.9793604114571188,0.0,1600095.5935411572,266.6141679065042,9.851641493696661e-06,1.0,1284502.771419377,2598.149211686063,,,,,,,,,,,,,,,,,,,2.0,15259.496715872187,1551.0920618012753,0.3715457872893828,6.173730061729009,2.9395872516471724
