time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2379.0,-30.084941595096762,4.9860994393046205,35.049940235881195,24.578276986163132,5.011311571549499,-26.57531627843029,-40.07286761244757,1.5016862562373345,-6.535854914464267,-6.535864743289941,40.09992876296615,41068.95514646732,25746.682499598854,25746.682499598854,66815.63764606617,77110.30713034475,77101.38935352048,25746.682499598854,102848.07185311934,102848.07185311934,102848.07185311934,130320.62401062515,125823.549478656,4497.074531969145,0.0,90941.18384344342,54899.84289579972,40045.934386270776,27472.5521575058,67518.48654377658,20844.54354555695,1551.093664535177,0.0,0.8784856066624276,2.7251118308175215,0.001494314320929203,1.0,1.0,-6.527646165342048,333918.21514534747,1558846.3819611869,4.668347850633588,1558846.3819611869,4.668347850633588,0.7587407033045523,0.09247844169532447,3.9207558962861024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207558962861024,1.2847176453397826,1.285014916235187,3.0518424888989046,6466.488022916584,15259.493061981157,6454.13052400511,0.0003282313107136714,23194.80892181698,2365.2122714501875,19291.828046665938,1967.2189837167575,0.8317304148395072,0.8317304148395072,35455.20270650076,35405.22815468563,1.0017646887447302,0.8,4279.067353198034,4273.035954225843,1.0017646887447302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.95495283048,4632.441516551485,6.171371165484638,4.9860994393046205,-3.7289742294586246,8.715073668763246,2.939572346205443,3.5,0.8398778132015552,0.6,0.0002313780160645996,1.0000042786707652,0.00023137702607848234,198.99238373804457,0.0,1.975432056721384e-07,0.5598374448748402,0.0004087277872688304,7.820790319292313e-05,0.00015317011287167647,0.0006005426231764333,0.09247844070976892,0.09247844070976892,0.09247844070976892,0.09247997669736212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487986.6766387932,595.5700260349546,0.0,0.09247844070976892,0.09247844169532447,0.09247844169532447,0.37154572474935144,0.37154572474935144,0.5,9.974080287900605,0.008324931509491762,0.008324931509491762,-7.901235221652314e-12,9.82882568223431e-06,0.008218577947900485,-7.901235221652314e-12,27472.5521575058,20844.54354555695,0.7587407033045523,0.989590274698253,0.6082623774429492,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452004069508917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.53414453456,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61332914975503,260.61332914975503,-12.536670850244946,244.82005667224502,276.4066016272699,124459.99662705632,124465.35272003054,-5.356092974200099,0.0,nan,276.4066016272699,3.2566016272699017,270.08929263626595,-3.060707363734025,263.77198364525316,-9.37801635474682,257.45467465424906,-15.695325345750916,251.13736566324718,-22.012634336752797,244.82005667224502,-28.32994332775496,1.0,1.0,26022.012520719443,26022.012520719443,275.63598648607666,2.4859864860766834,275.63598648607666,275.63598648607666,77100.8505744304,77101.38935352048,-0.5387790900858818,0.0,8546.071908451686,8546.071908451686,0.8856916654665391,3940.3596757675327,275.63598648607666,2.4859864860766834,1.0,0.002,0.13023639945248525,0.004902043866275825,0.00020115871886808363,0.0017988412609076505,0.10057935943404181,0.10057935943404181,0.0,-2.0224265838419964e-11,1.0,1.0000166436897733,0.00821857795580172,0.09247844169532447,0.0,1.5373266165452172e-06,1.974700419150916,0.0,1600095.5667467446,266.6141450855357,9.828833583469532e-06,1.0,1284502.8492309556,2598.1488968132776,,,,,,,,,,,,,,,,,,,2.0,15259.493061981157,1551.093664535177,0.37154572474935144,6.173730061729009,2.939572346205443
2380.0,-30.08498263208227,4.986127027781574,35.049942036897995,24.578266508784168,5.011291035143594,-26.57535526535749,-40.072907740809,1.5016636698299617,-6.535878049146561,-6.535887873239837,40.09993246198543,41068.931111756996,25746.689256927242,25746.689256927242,66815.62036868423,77110.32177577466,77101.40596644659,25746.689256927242,102848.09522337384,102848.09522337384,102848.09522337384,130320.67228056504,125823.57682965285,4497.095450912185,0.0,90941.20206044434,54899.82242114996,40045.97737699375,27472.577057191196,67518.55443418495,20844.560283354607,1551.0953567797744,0.0,0.8784854672823158,2.725109481247184,0.001494314320929203,1.0,1.0,-6.527673335785664,333917.9101858235,1558846.541786361,4.668352592764106,1558846.541786361,4.668352592764106,0.7587406248769937,0.09247844886261732,3.9207546257868824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207546257868824,1.2847177530347391,1.2850150226831438,3.0518412441373526,6466.485385416222,15259.48940898443,6454.130591091378,0.00032823186467809855,23194.821084268373,2365.213511675075,19291.828247191283,1967.219004164652,0.8317299873580722,0.8317299873580722,35455.193515250896,35405.22815468563,1.0017643641284344,0.8,4279.066243911549,4273.035954225843,1.0017643641284344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.942286823274,4632.441516551485,6.171391521461352,4.986127027781574,-3.72899302658614,8.715120054367715,2.9395574720408293,3.5,0.8398735634402369,0.6,0.00023137702607848234,1.0000042741388393,0.0002313760371451755,198.99241765048285,0.0,1.9699969733983736e-07,0.558297142261099,0.00040892478696617025,7.820754782159967e-05,0.00015316947825688267,0.000600539940405036,0.09247844785445815,0.09247844785445815,0.09247844785445815,0.09247998318466047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487986.47248416464,595.5700926102315,0.0,0.09247844785445815,0.09247844886261732,0.09247844886261732,0.37154566219840657,0.37154566219840657,0.5,9.97412634374768,0.008311195555165796,0.008311195555165796,1.5575096767861396e-11,9.824093297083891e-06,0.00821453745419376,1.5575096767861396e-11,27472.577057191196,20844.560283354607,0.7587406248769937,0.9895890237670015,0.6082614098586745,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520043157858111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.53260423195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6132973409929,260.6132973409929,-12.536702659007062,244.82001565025945,276.40657903173303,124460.04798391055,124465.36610363206,-5.318119721523142,0.0,nan,276.40657903173303,3.256579031733054,270.0892663554368,-3.060733644563186,263.7719536791338,-9.37804632086619,257.4546410028431,-15.695358997156859,251.13732832655165,-22.012671673448324,244.82001565025945,-28.329984349740528,1.0,1.0,26022.012520719443,26022.012520719443,275.63596530005213,2.4859653000521575,275.63596530005213,275.63596530005213,77100.86995630893,77101.40596644659,-0.5360101376572857,0.0,8546.071908451686,8546.071908451686,0.885691745803086,3940.358398915817,275.63596530005213,2.4859653000521575,1.0,0.002,0.13023486290026895,0.004902046132051453,0.00020115633599990243,0.0017988436433414201,0.10057816799995122,0.10057816799995122,0.0,-2.065867745967842e-11,1.0,1.000016635504368,0.008214537438618663,0.09247844886261732,0.0,1.5365706530727366e-06,1.9737295032194875,0.0,1600095.539610227,266.6141219508534,9.824077721987123e-06,1.0,1284502.9281748603,2598.14857735846,,,,,,,,,,,,,,,,,,,2.0,15259.48940898443,1551.0953567797744,0.37154566219840657,6.173730061729009,2.9395574720408293
2381.0,-30.085023454167917,4.986154558612226,35.04994384017334,24.578250932414107,5.011268515509852,-26.575394257197694,-40.07294409731401,1.5016393199550457,-6.535901223589917,-6.535911040303433,40.09993612920825,41068.901328397864,25746.69617571508,25746.69617571508,66815.59750411294,77110.34013477374,77101.42192973674,25746.69617571508,102848.11810545181,102848.11810545181,102848.11810545181,130320.71994799832,125823.60359211545,4497.116355882869,0.0,90941.22602511157,54899.79818572696,40046.030932649555,27472.601842546508,67518.63277519606,20844.57693663773,1551.0970444424588,0.0,0.8784853278214529,2.7251071279326116,0.001494314320929203,1.0,1.0,-6.5277027154631355,333917.6047359575,1558846.7002372774,4.668357337642986,1558846.7002372774,4.668357337642986,0.7587405465308339,0.09247845606544751,3.9207541774069794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207541774069794,1.2847178689763823,1.2850151373810483,3.051840619708121,6466.4840623256105,15259.485755490316,6454.129747957073,0.00032823207877654526,23194.829849102203,2365.214405439391,19291.825727006424,1967.218747177316,0.8317295644120946,0.8317295644120946,35455.19027150873,35405.22815468563,1.0017642495660475,0.8,4279.065852426233,4273.035954225843,1.0017642495660475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.929645559658,4632.441516551485,6.171411879660595,4.986154558612226,-3.729011850244604,8.71516640885683,2.939542626963551,3.5,0.8398693219895861,0.6,0.0002313760371451755,1.0000042517576864,0.0002313750533945138,198.99245138534081,0.0,1.9679022962593177e-07,0.5577035107598907,0.0004091215771957962,7.82072258546133e-05,0.0001531688112905622,0.0006005372567159331,0.09247845505457568,0.09247845505457568,0.09247845505457568,0.09247998926302768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487986.26834220835,595.5701591798147,0.0,0.09247845505457568,0.09247845606544751,0.09247845606544751,0.37154560000602105,0.37154560000602105,0.5,9.974172365076907,0.00829897761667553,0.00829897761667553,-5.417177817435004e-11,9.816713543386868e-06,0.008208324840325076,-5.417177817435004e-11,27472.601842546508,20844.57693663773,0.7587405465308339,0.9895875369185291,0.6082602629875099,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520045618018487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.532010600444,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6132655573036,260.6132655573036,-12.5367344426964,244.81997483100577,276.40655628360867,124460.10075267496,124465.41468038612,-5.313927711174068,0.0,nan,276.40655628360867,3.2565562836086883,270.0892399930847,-3.0607600069153023,263.77192370255966,-9.378076297440316,257.4546074120398,-15.695392587960157,251.13729112152274,-22.01270887847724,244.81997483100577,-28.33002516899421,1.0,1.0,26022.012520719443,26022.012520719443,275.6359440008982,2.4859440008982006,275.6359440008982,275.6359440008982,77100.88357928656,77101.42192973674,-0.5383504501805874,0.0,8546.071908451686,8546.071908451686,0.885691774155163,3940.3579482940145,275.6359440008982,2.4859440008982006,1.0,0.002,0.13023332750972755,0.004902048386398116,0.00020115395491085086,0.0017988460240792403,0.10057697745542543,0.10057697745542543,0.0,-2.100990865658292e-11,1.0,1.0000166229204557,0.008208324894496855,0.09247845606544751,0.0,1.5354084013476717e-06,1.9722367088814665,0.0,1600095.512423426,266.61409877641006,9.816767715165042e-06,1.0,1284503.0072457453,2598.1482573898606,,,,,,,,,,,,,,,,,,,2.0,15259.485755490316,1551.0970444424588,0.37154560000602105,6.173730061729009,2.939542626963551
2382.0,-30.08507298606011,4.9861820387303215,35.049945635602874,24.57823521634566,5.01124750049579,-26.575440937363087,-40.07298911511896,1.501615453190694,-6.535924000067723,-6.535933794289138,40.099939508917274,41068.871381067096,25746.702261928654,25746.702261928654,66815.57364299575,77110.35473783602,77101.43503523697,25746.702261928654,102848.13729716562,102848.13729716562,102848.13729716562,130320.76235808498,125823.62517946676,4497.137178618206,0.0,90941.25074119974,54899.780689999905,40046.07783466648,27472.625060919352,67518.70289558583,20844.592486093312,1551.098647771667,0.0,0.8784851916926532,2.7251048168005965,0.001494314320929203,1.0,1.0,-6.527744672128108,333917.30473473785,1558846.8462667128,4.6683619691559635,1558846.8462667128,4.6683619691559635,0.7587404712826435,0.09247846264818255,3.9207538655568404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207538655568404,1.284717982647533,1.2850152498145933,3.0518401069447108,6466.4829758414735,15259.482104933464,6454.128742430785,0.0003282322318009024,23194.837997892,2365.215236384698,19291.82272142106,1967.2184406929034,0.8317291426296811,0.8317291426296811,35455.188015472144,35405.22815468563,1.0017641698874178,0.8,4279.065580146517,4273.035954225843,1.0017641698874178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.917028616978,4632.441516551485,6.171432002439388,4.9861820387303215,-3.7290303584918614,8.715212397222183,2.9395278104771005,3.5,0.839865088707743,0.6,0.0002313750533945138,1.0000051589176142,0.00023137385975583323,198.99249231788687,0.0,1.957589557212358e-07,0.5547808805139822,0.0004093173361515174,7.820682718633622e-05,0.0001531682262081776,0.0006005349149861968,0.09247846167539922,0.09247846167539922,0.09247846167539922,0.09247999209535647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487986.0633426066,595.5702260141932,0.0,0.09247846167539922,0.09247846264818255,0.09247846264818255,0.3715455381138625,0.3715455381138625,0.5,9.974218275916995,0.008285213807596392,0.008285213807596392,3.956301952712238e-11,9.79422139835151e-06,0.008189122161013529,3.956301952712238e-11,27472.625060919352,20844.592486093312,0.7587404712826435,0.989586155799269,0.6082591877479929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520048065296443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.5290879702,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6132331391121,260.6132331391121,-12.536766860887894,244.81993268688015,276.40653359135155,124460.13894178746,124465.55895221749,-5.420010430052981,0.0,nan,276.40653359135155,3.2565335913515696,270.08921341045345,-3.060786589546524,263.77189322955553,-9.378106770444447,257.4545730486618,-15.695426951338163,251.1372528677701,-22.01274713222989,244.81993268688015,-28.330067313119827,1.0,1.0,26022.012520719443,26022.012520719443,275.6359227804241,2.4859227804241186,275.6359227804241,275.6359227804241,77100.89837344136,77101.43503523697,-0.5366617956024129,0.0,8546.071908451686,8546.071908451686,0.8856917938741535,3940.3576348846245,275.6359227804241,2.4859227804241186,1.0,0.002,0.1302317957130126,0.004902050706827315,0.00020115157954375654,0.0017988484013594028,0.10057578977187827,0.10057578977187827,0.0,-1.9096840862126152e-11,1.0,1.0000165840304962,0.00818912212145051,0.09247846264818255,0.0,1.531816257336854e-06,1.967622708058661,0.0,1600095.4856814821,266.61407599993225,9.794181835331983e-06,1.0,1284503.0849062016,2598.1479431287644,,,,,,,,,,,,,,,,,,,2.0,15259.482104933464,1551.098647771667,0.3715455381138625,6.173730061729009,2.9395278104771005
2383.0,-30.085113084217856,4.986209497244774,35.04994745062422,24.57823451785373,5.011235778591859,-26.57547819793959,-40.07302529700098,1.5016008920213708,-6.535945068906699,-6.535954898939371,40.09994366388461,41068.830581077375,25746.70483246486,25746.70483246486,66815.53541354224,77110.36404081156,77101.46392439413,25746.70483246486,102848.168756859,102848.168756859,102848.168756859,130320.81903071317,125823.66093233402,4497.158098379147,0.0,90941.2651197663,54899.74242580875,40046.13632661951,27472.650273854182,67518.78660047369,20844.60957446385,1551.100306615659,0.0,0.8784850615503744,2.7251026724291836,0.001494314320929203,1.0,1.0,-6.527735288862289,333917.0264778369,1558847.025792045,4.668366396990273,1558847.025792045,4.668366396990273,0.7587403969649678,0.09247846960045665,3.92075214117689,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92075214117689,1.2847180532239824,1.285015318873804,3.0518385970663493,6466.479776590406,15259.47827852942,6454.129114922745,0.0003282329249309538,23194.851866475936,2365.216650586687,19291.823834824456,1967.2185542284528,0.831728693327306,0.831728693327306,35455.17554068384,35405.22815468563,1.0017637293032573,0.8,4279.064074571727,4273.035954225843,1.0017637293032573,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.904437694739,4632.441516551485,6.171451244144909,4.986209497244774,-3.7290476080652923,8.715257105310066,2.9395130245770797,3.5,0.8398608641648799,0.6,0.00023137385975583323,1.0000041763610814,0.0002313728934590857,198.99252545452177,0.0,2.375251359741423e-07,0.6731462353507193,0.00040955486128749154,7.820650676850803e-05,0.0001531673529873252,0.0006005312271834518,0.09247846866644835,0.09247846866644835,0.09247846866644835,0.09248000452688879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487985.8613193951,595.5702919186564,0.0,0.09247846866644835,0.09247846960045665,0.09247846960045665,0.37154547621699346,0.37154547621699346,0.5,9.974264347009035,0.008279705384097724,0.008279705384097724,2.7853275241795927e-12,9.8300326953904e-06,0.008219610077105699,2.7853275241795927e-12,27472.650273854182,20844.60957446385,0.7587403969649678,0.9895843627775367,0.6082578293963188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520051034727062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.64745332504,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61320190422117,260.61320190422117,-12.536798095778806,244.8198911727139,276.4065126357382,124460.28375164847,124465.50592534793,-5.222173699483147,0.0,nan,276.4065126357382,3.256512635738204,270.0891883431239,-3.0608116568760693,263.7718640505206,-9.378135949479372,257.45453975791617,-15.695460242083811,251.13721546531437,-22.012784534685608,244.8198911727139,-28.330108827286068,1.0,1.0,26022.012520719443,26022.012520719443,275.63590505617566,2.4859050561756817,275.63590505617566,275.63590505617566,77100.93337451402,77101.46392439413,-0.530549880117178,0.0,8546.071908451686,8546.071908451686,0.8856919029105976,3940.3559018827746,275.63590505617566,2.4859050561756817,1.0,0.002,0.13023025821189008,0.004902053339338309,0.00020114919604780288,0.0017988507825747186,0.10057459802390144,0.10057459802390144,0.0,-2.137747834654591e-11,1.0,1.0000166457678845,0.008219610074320371,0.09247846960045665,0.0,1.5375190383050864e-06,1.9749480585548687,0.0,1600095.4610255368,266.6140549310933,9.830029910062876e-06,1.0,1284503.1569378097,2598.1476516454472,,,,,,,,,,,,,,,,,,,2.0,15259.47827852942,1551.100306615659,0.37154547621699346,6.173730061729009,2.9395130245770797
2384.0,-30.085153352790936,4.986236856079875,35.049949302977375,24.578209861088567,5.01120351734101,-26.575517665775244,-40.07306549521161,1.5015678320334431,-6.535970324105335,-6.535980193946302,40.09994837497926,41068.82071263907,25746.716824181858,25746.716824181858,66815.53753682092,77110.38904155226,77101.48742509913,25746.716824181858,102848.20424928099,102848.20424928099,102848.20424928099,130320.88540953035,125823.70612145594,4497.179288074423,0.0,90941.29236004189,54899.73485050508,40046.175010596446,27472.68116024937,67518.85617084581,20844.63049559054,1551.102334579189,0.0,0.8784849065908586,2.7251001023426236,0.001494314320929203,1.0,1.0,-6.527726757266635,333916.69297400897,1558847.2293472134,4.668371669183215,1558847.2293472134,4.668371669183215,0.7587403054693819,0.0924784800020037,3.9207518907452554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207518907452554,1.2847182098616148,1.2850154743061966,3.0518380300436347,6466.478575137315,15259.474639463457,6454.128194521238,0.00032823310808172774,23194.860295726543,2365.217510131038,19291.821083682757,1967.2182736900734,0.8317282724585805,0.8317282724585805,35455.17372897072,35405.22815468563,1.0017636653172366,0.8,4279.0638559171475,4273.035954225843,1.0017636653172366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.89188019876,4632.441516551485,6.171472694770608,4.986236856079875,-3.729068030382397,8.715304886462272,2.9394982779601566,3.5,0.839856650845759,0.6,0.0002313728934590857,1.0000041941118354,0.00023137192305936483,198.99255873199573,0.0,1.9228583013009092e-07,0.5449380425886776,0.00040974714711762165,7.820615078448707e-05,0.00015316674267459862,0.0006005287959407246,0.09247847887945235,0.09247847887945235,0.09247847887945235,0.0924800219061597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487985.6609394118,595.570357316009,0.0,0.09247847887945235,0.0924784800020037,0.0924784800020037,0.37154541539990454,0.37154541539990454,0.5,9.974310635082473,0.008283575444920643,0.008283575444920643,4.376943252282217e-11,9.869840994269907e-06,0.008253436679694914,4.376943252282217e-11,27472.68116024937,20844.63049559054,0.7587403054693819,0.9895833745725008,0.6082570564987194,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520053438607354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.51924513227,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61316975478115,260.61316975478115,-12.536830245218823,244.81984995781244,276.4064895517566,124460.2277463967,124465.60282392697,-5.375077530234059,0.0,nan,276.4064895517566,3.2564895517566015,270.08916163296607,-3.0608383670339094,263.7718337141709,-9.378166285829082,257.4545057953822,-15.695494204617773,251.13717787659846,-22.01282212340152,244.81984995781244,-28.33015004218754,1.0,1.0,26022.012520719443,26022.012520719443,275.63588251105256,2.48588251105258,275.63588251105256,275.63588251105256,77100.92245880525,77101.48742509913,-0.564966293881298,0.0,8546.071908451686,8546.071908451686,0.8856919187459557,3940.3556501989815,275.63588251105256,2.48588251105258,1.0,0.002,0.13022871438519967,0.004902055244882458,0.00020114680104963974,0.0017988531780093657,0.10057340052481986,0.10057340052481986,0.0,-2.0940994598095397e-11,1.0,1.00001671426559,0.008253436635925482,0.0924784800020037,0.0,1.5438463275644991e-06,1.9830756148687552,0.0,1600095.431465893,266.61402967589464,9.869797224837384e-06,1.0,1284503.2432710864,2598.147302288993,,,,,,,,,,,,,,,,,,,2.0,15259.474639463457,1551.102334579189,0.37154541539990454,6.173730061729009,2.9394982779601566
2385.0,-30.085193768039453,4.986264198133324,35.0499510959698,24.578198335971706,5.011187560575428,-26.57555563517678,-40.07310167709363,1.5015494287921785,-6.535991219379696,-6.536000988624987,40.09995036233762,41068.79571243132,25746.718833684714,25746.718833684714,66815.51454611603,77110.40453733646,77101.48641175179,25746.718833684714,102848.2052454365,102848.2052454365,102848.2052454365,130320.90210182877,125823.7021956211,4497.199906207675,0.0,90941.31713795006,54899.7191692858,40046.2199651825,27472.696856392267,67518.91682157476,20844.64074396986,1551.1035337996752,0.0,0.8784847863713708,2.725097991267474,0.001494314320929203,1.0,1.0,-6.527833061218416,333916.41880427743,1558847.3152168249,4.668375759415806,1558847.3152168249,4.668375759415806,0.7587402450123781,0.09247848386788467,3.920751796006562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920751796006562,1.2847182979489176,1.2850155611671261,3.0518377470501767,6466.477975508135,15259.470995646903,6454.12685518311,0.0003282331354599669,23194.867175876145,2365.218211711048,19291.817080311463,1967.217865459812,0.8317278531508878,0.8317278531508878,35455.173043596704,35405.22815468563,1.0017636411112212,0.8,4279.063773199765,4273.035954225843,1.0017636411112212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.87933604208,4632.441516551485,6.1714917330545305,4.986264198133324,-3.72908504441585,8.715349242549173,2.939483547037487,3.5,0.8398524420107105,0.6,0.00023137192305936483,1.0000042093900228,0.00023137094912880002,198.99259213069033,0.0,1.9310232344778562e-07,0.5472519846510244,0.00040994024944106944,7.820583036922126e-05,0.00015316609269014358,0.0006005262330021881,0.09247848299618391,0.09247848299618391,0.09247848299618391,0.0924800091081738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487985.4498429022,595.5704260648009,0.0,0.09247848299618391,0.09247848386788467,0.09247848386788467,0.37154535589158005,0.37154535589158005,0.5,9.974356413975332,0.008267946354237665,0.008267946354237665,1.8189894035458565e-12,9.769245309598773e-06,0.008167927406589115,1.8189894035458565e-12,27472.696856392267,20844.64074396986,0.7587402450123781,0.9895821451443372,0.6082561398453645,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520055852704794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.52155907434,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6131383259653,260.6131383259653,-12.536861674034697,244.8198091106521,276.4064675412831,124460.37171726591,124465.626313378,-5.2545961120877935,0.0,nan,276.4064675412831,3.2564675412831434,270.08913585515864,-3.0608641448413323,263.77180416902496,-9.378195830975017,257.4544724828973,-15.695527517102676,251.13714079677538,-22.012859203224593,244.8198091106521,-28.330190889347875,1.0,1.0,26022.012520719443,26022.012520719443,275.63586159779925,2.4858615977992713,275.63586159779925,275.63586159779925,77100.9538813145,77101.48641175179,-0.5325304372818209,0.0,8546.071908451686,8546.071908451686,0.8856919247364972,3940.355554986595,275.63586159779925,2.4858615977992713,1.0,0.002,0.1302271865514567,0.004902057905235605,0.00020114443261415505,0.0017988555486624603,0.10057221630707752,0.10057221630707752,0.0,-1.8723384821728306e-11,1.0,1.0000165411008486,0.008167927404770126,0.09247848386788467,0.0,1.5278512116078471e-06,1.9625299449831235,0.0,1600095.406818606,266.6140087806203,9.76924349060937e-06,1.0,1284503.3142447416,2598.1470150868777,,,,,,,,,,,,,,,,,,,2.0,15259.470995646903,1551.1035337996752,0.37154535589158005,6.173730061729009,2.939483547037487
2386.0,-30.085234083338324,4.986291500517311,35.049952932392635,24.578197427932196,5.011174156246785,-26.57559325938082,-40.07313778912646,1.5015333319604016,-6.536013072719925,-6.536022913081113,40.09995520294054,41068.75010585729,25746.723568482157,25746.723568482157,66815.47367433945,77110.41267643157,77101.52196406433,25746.723568482157,102848.24553254648,102848.24553254648,102848.24553254648,130320.9711703182,125823.75022637568,4497.220943942517,0.0,90941.32851406126,54899.67676729242,40046.279718632046,27472.725637771706,67519.00535640375,20844.660354233318,1551.1053816536241,0.0,0.878484649179877,2.725095763159492,0.001494314320929203,1.0,1.0,-6.527794516536744,333916.1297397998,1558847.5243664372,4.668380427088534,1558847.5243664372,4.668380427088534,0.7587401639382445,0.09247849260630009,3.9207497127965985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207497127965985,1.2847183752549916,1.285015637239796,3.051835941879796,6466.474150568713,15259.467347549666,6454.127746690886,0.00032823399660914177,23194.88240150746,2365.2197642933584,19291.819745087865,1967.218137191382,0.8317274220728134,0.8317274220728132,35455.157972900575,35405.22815468563,1.0017631088449348,0.8,4279.061954326401,4273.035954225843,1.0017631088449348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.86682637855,4632.441516551485,6.171511373682073,4.986291500517311,-3.7291029009029333,8.715394401420244,2.939468856650411,3.5,0.8398482447572603,0.6,0.00023137094912880002,1.000004198981273,0.0002313699776105969,198.9926254467976,0.0,1.938049676456252e-07,0.5492432783077018,0.00041013405440871504,7.820551057372803e-05,0.000153165438555072,0.0006005233492251636,0.09247849163508526,0.09247849163508526,0.09247849163508526,0.09248002922455628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487985.2508716539,595.570491010352,0.0,0.09247849163508526,0.09247849260630009,0.09247849260630009,0.3715452947825227,0.3715452947825227,0.5,9.974402539758033,0.008267944444128261,0.008267944444128261,1.3244516594568267e-11,9.840361201440828e-06,0.008228396544382122,1.3244516594568267e-11,27472.725637771706,20844.660354233318,0.7587401639382445,0.9895802422095725,0.608254666801933,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520058275596184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.523550367994,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6131077278764,260.6131077278764,-12.536892272123566,244.81976860483942,276.4064468509174,124460.47046614173,124465.58617257015,-5.115706428425794,0.0,nan,276.4064468509174,3.2564468509174276,270.0891112017023,-3.0608887982976967,263.771775552483,-9.37822444751697,257.4544399032638,-15.695560096736187,251.13710425405242,-22.01289574594756,244.81976860483942,-28.330231395160553,1.0,1.0,26022.012520719443,26022.012520719443,275.6358438334196,2.485843833419608,275.6358438334196,275.6358438334196,77100.98320990382,77101.52196406433,-0.538754160515964,0.0,8546.071908451686,8546.071908451686,0.8856920564625619,3940.3534613605816,275.6358438334196,2.485843833419608,1.0,0.002,0.13022564740902123,0.004902060396625517,0.00020114204624486665,0.0017988579330707082,0.10057102312243332,0.10057102312243332,0.0,-2.0684425092870606e-11,1.0,1.0000166635519951,0.008228396531137605,0.09247849260630009,0.0,1.5391621371045126e-06,1.97705898144544,0.0,1600095.3812930342,266.61398692728005,9.840347956924234e-06,1.0,1284503.3890742033,2598.1467122818976,,,,,,,,,,,,,,,,,,,2.0,15259.467347549666,1551.1053816536241,0.3715452947825227,6.173730061729009,2.939468856650411
2387.0,-30.085273934951292,4.986318705843981,35.049954793650706,24.578172980714612,5.011141275103793,-26.575632413945808,-40.073174180556066,1.5014997557360614,-6.53603807563718,-6.536047935074788,40.09995959516014,41068.724998369136,25746.735247602483,25746.735247602483,66815.46024597163,77110.43782103871,77101.54136805981,25746.735247602483,102848.2766156623,102848.2766156623,102848.2766156623,130321.03157097967,125823.78947761621,4497.242093363459,0.0,90941.35496709828,54899.652851437386,40046.33568406766,27472.754955317378,67519.09063938503,20844.68016108706,1551.1073286263108,0.0,0.8784844969114807,2.7250932210799417,0.001494314320929203,1.0,1.0,-6.527803297807054,333915.79983551434,1558847.71414394,4.66838560772453,1558847.71414394,4.66838560772453,0.758740075212317,0.09247850271260194,3.9207493142544467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207493142544467,1.2847185343182468,1.2850157950916632,3.0518352538091507,6466.472692629582,15259.463700107577,6454.126999819997,0.00032823424577929557,23194.89150618937,2365.220692712534,19291.8175126408,1967.2179095451352,0.831726999347806,0.831726999347806,35455.15508970197,35405.22815468563,1.0017630070162402,0.8,4279.061606354874,4273.035954225843,1.0017630070162402,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.854345304996,4632.441516551485,6.171532636698557,4.986318705843981,-3.7291231059655656,8.715441811809548,2.939454199866469,3.5,0.8398440571047054,0.6,0.0002313699776105969,1.0000041506880186,0.00023136901726998905,198.99265837972973,0.0,1.933249579092308e-07,0.5478829307147601,0.00041032737936662426,7.82051883052173e-05,0.0001531647893053796,0.0006005207426369938,0.09247850160562504,0.09247850160562504,0.09247850160562504,0.09248004300813475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487985.0491962159,595.5705568133191,0.0,0.09247850160562504,0.09247850271260194,0.09247850271260194,0.37154523550031787,0.37154523550031787,0.5,9.97444877670283,0.00827230832112491,0.00827230832112491,-8.526512829121202e-13,9.85943762543684e-06,0.008244637267750932,-8.526512829121202e-13,27472.754955317378,20844.68016108706,0.758740075212317,0.9895787933938351,0.6082535266612885,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520060692496368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.522190020405,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6130760810091,260.6130760810091,-12.536923918990851,244.81972828134266,276.4064238806791,124460.3948610728,124465.68591343878,-5.291052365958671,0.0,nan,276.4064238806791,3.256423880679108,270.0890847608135,-3.0609152391864995,263.7717456409406,-9.378254359059383,257.45440652107146,-15.695593478928515,251.13706740120764,-22.012932598792332,244.81972828134266,-28.330271718657315,1.0,1.0,26022.012520719443,26022.012520719443,275.6358210819422,2.4858210819422197,275.6358210819422,275.6358210819422,77100.97164836332,77101.54136805981,-0.5697196964902105,0.0,8546.071908451686,8546.071908451686,0.8856920816632796,3940.353060825719,275.6358210819422,2.4858210819422197,1.0,0.002,0.13022410522713582,0.004902062340795627,0.0002011396539007519,0.0017988603243853547,0.10056982695037595,0.10056982695037595,0.0,-2.171389327024209e-11,1.0,1.0000166964372337,0.008244637268603583,0.09247850271260194,0.0,1.5421999079832013e-06,1.9809611401407239,0.0,1600095.3519996738,266.6139619243628,9.859438478088123e-06,1.0,1284503.4744758278,2598.1463666956747,,,,,,,,,,,,,,,,,,,2.0,15259.463700107577,1551.1073286263108,0.37154523550031787,6.173730061729009,2.939454199866469
2388.0,-30.085313907893294,4.986345894456184,35.0499565899171,24.57816145559775,5.011125249425222,-26.575669992159497,-40.0732102925889,1.5014813347403633,-6.536058842215425,-6.536068591281783,40.099961437988746,41068.7015780584,25746.73724923476,25746.73724923476,66815.43882729315,77110.45348671886,77101.53835839606,25746.73724923476,102848.27560763083,102848.27560763083,102848.27560763083,130321.0455168353,125823.78285124656,4497.262665588732,0.0,90941.37970181907,54899.638530383694,40046.37907937264,27472.769909204464,67519.1489885771,20844.68988328848,1551.1084892195033,0.0,0.8784843779920679,2.7250911242133786,0.001494314320929203,1.0,1.0,-6.527917834766356,333915.5274930233,1558847.7937672327,4.668389653727027,1558847.7937672327,4.668389653727027,0.758740016102442,0.09247850655447512,3.920749216191603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920749216191603,1.2847186224678706,1.2850158820278517,3.0518349680804575,6466.472087204767,15259.460060610818,6454.125666572232,0.0003282342748043619,23194.89839499463,2365.221395175175,19291.81352747401,1967.2175031712165,0.8317265805155287,0.8317265805155287,35455.15438027975,35405.22815468563,1.0017629819608946,0.8,4279.061520735128,4273.035954225843,1.0017629819608946,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.8418780231,4632.441516551485,6.171551559723855,4.986345894456184,-3.72914000419737,8.715485898653554,2.9394395593075435,3.5,0.8398398740878695,0.6,0.00023136901726998905,1.0000041633262502,0.00023136805400929633,198.99269141293655,0.0,1.9110073050500246e-07,0.5415794702511769,0.0004105184800971293,7.820486851215121e-05,0.00015316414875783785,0.0006005182161909468,0.09247850569939293,0.09247850569939293,0.09247850569939293,0.09248002852574784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.8378693354,595.5706256299018,0.0,0.09247850569939293,0.09247850655447512,0.09247850655447512,0.3715451771031133,0.3715451771031133,0.5,9.974494458422624,0.008255448570139379,0.008255448570139379,3.12070369545836e-11,9.749066350650537e-06,0.008150756515419744,3.12070369545836e-11,27472.769909204464,20844.68988328848,0.758740016102442,0.9895776209886324,0.6082526541471428,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520063081599357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.51588655994,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61304509733185,260.61304509733185,-12.536954902668128,244.81968823928327,276.4064019553855,124460.5321124113,124465.71228535437,-5.180172943081141,0.0,nan,276.4064019553855,3.2564019553855132,270.0890592121621,-3.0609407878378647,263.7717164689414,-9.378283531058571,257.45437372571865,-15.695626274281324,251.1370309825005,-22.012969017499472,244.81968823928327,-28.33031176071671,1.0,1.0,26022.012520719443,26022.012520719443,275.635800073566,2.485800073565997,275.635800073566,275.635800073566,77101.0033557567,77101.53835839606,-0.5350026393716689,0.0,8546.071908451686,8546.071908451686,0.8856920878640141,3940.352962272561,275.635800073566,2.485800073565997,1.0,0.002,0.13022258060655767,0.004902065017457826,0.00020113729048611628,0.0017988626917415827,0.10056864524305814,0.10056864524305814,0.0,-1.7772300991980572e-11,1.0,1.0000165063196438,0.008150756484212707,0.09247850655447512,0.0,1.5246388582609718e-06,1.9584040182452775,0.0,1600095.327489215,266.61394115778455,9.749035143613582e-06,1.0,1284503.544976589,2598.1460814073134,,,,,,,,,,,,,,,,,,,2.0,15259.460060610818,1551.1084892195033,0.3715451771031133,6.173730061729009,2.9394395593075435
2389.0,-30.08535367179639,4.986373007421928,35.04995840570507,24.57814587922769,5.011102426950365,-26.575708061918466,-40.07324647447092,1.501456818585303,-6.536082595636003,-6.536092360276685,40.0999655968495,41068.67521597617,25746.74632507313,25746.74632507313,66815.42154104929,77110.47223560566,77101.55834821344,25746.74632507313,102848.30467328656,102848.30467328656,102848.30467328656,130321.10207613696,125823.8185265314,4497.283549605561,0.0,90941.4033681563,54899.61703140919,40046.42926305235,27472.797402850396,67519.22666590274,20844.708448598692,1551.1103204700105,0.0,0.878484233399335,2.725088709465575,0.001494314320929203,1.0,1.0,-6.527928331431099,333915.2141091892,1558847.973461405,4.668394573215423,1558847.973461405,4.668394573215423,0.758739932557286,0.09247851545669701,3.920748725093767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920748725093767,1.284718739134455,1.285015997483847,3.05183430867932,6466.470690012883,15259.456417355048,6454.124879658993,0.00032823450841243265,23194.90733647599,2365.222306952526,19291.81117533768,1967.2172633200614,0.8317261584830582,0.8317261584830583,35455.150827499645,35405.22815468563,1.0017628564839498,0.8,4279.061091952207,4273.035954225843,1.0017628564839498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.829445034259,4632.441516551485,6.171572127839396,4.986373007421928,-3.7291592537132376,8.715532261135166,2.9394249590486314,3.5,0.8398357025853233,0.6,0.00023136805400929633,1.000004141555398,0.00023136709578965183,198.99272427340546,0.0,1.9168183777804463e-07,0.5432263282629785,0.0004107101619349073,7.820454810174253e-05,0.0001531635059075538,0.0006005156205179332,0.09247851441319357,0.09247851441319357,0.09247851441319357,0.09248004053860531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.6372774809,595.5706910689998,0.0,0.09247851441319357,0.09247851545669701,0.09247851545669701,0.3715451169200727,0.3715451169200727,0.5,9.974540236551613,0.008245737980075774,0.008245737980075774,-1.1368683772161603e-13,9.764640708453953e-06,0.008164028845612847,-1.1368683772161603e-13,27472.797402850396,20844.708448598692,0.758739932557286,0.9895762265119534,0.6082515639462424,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520065477976778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.51753341795,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6130140573816,260.6130140573816,-12.5369859426184,244.8196484018115,276.4063797129562,124460.5718979809,124465.76147960646,-5.189581625568453,0.0,nan,276.4063797129562,3.2563797129562317,270.0890334507245,-3.060966549275463,263.7716871884943,-9.37831281150568,257.45434092626607,-15.695659073733907,251.13699466403708,-22.0130053359629,244.8196484018115,-28.330351598188486,1.0,1.0,26022.012520719443,26022.012520719443,275.635778643636,2.4857786436360243,275.635778643636,275.635778643636,77101.01683018742,77101.55834821344,-0.5415180260170018,0.0,8546.071908451686,8546.071908451686,0.8856921189172355,3940.3524687192357,275.635778643636,2.4857786436360243,1.0,0.002,0.13022105350227153,0.004902067118282789,0.00020113492194873052,0.0017988650565280628,0.10056746097436527,0.10056746097436527,0.0,-2.1523206827911423e-11,1.0,1.0000165331939213,0.008164028845726534,0.09247851545669701,0.0,1.5271213759869853e-06,1.9615929449526877,0.0,1600095.2996561318,266.613917404364,9.764640822140791e-06,1.0,1284503.6261016917,2598.145753126574,,,,,,,,,,,,,,,,,,,2.0,15259.456417355048,1551.1103204700105,0.3715451169200727,6.173730061729009,2.9394249590486314
2390.0,-30.085393428940087,4.986400070227003,35.049960208081174,24.57813526215034,5.011082264149719,-26.575745859630256,-40.073282656352944,1.501434696126282,-6.536105006650757,-6.536114739550096,40.09996884004398,41068.64196127091,25746.75234366081,25746.75234366081,66815.39430493172,77110.48744795425,77101.5697967415,25746.75234366081,102848.3221404023,102848.3221404023,102848.3221404023,130321.14191421056,125823.83766640538,4497.304247805179,0.0,90941.42227224857,54899.58746569642,40046.483118391276,27472.819773808256,67519.30289219953,20844.723409415175,1551.1118747770054,0.0,0.8784840998182786,2.7250864365218206,0.001494314320929203,1.0,1.0,-6.527977691830529,333914.919048792,1558848.1135923595,4.668399118053719,1558848.1135923595,4.668399118053719,0.7587398592876838,0.09247852219745069,3.92074758936713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92074758936713,1.2847188445938167,1.285016101736503,3.051833174134481,6466.468286048511,15259.452776954593,6454.124791114416,0.0003282350024264262,23194.918876919575,2365.223483750269,19291.81091067201,1967.2172363316743,0.8317257332539583,0.8317257332539583,35455.14261124031,35405.22815468563,1.0017625663024463,0.8,4279.060100336749,4273.035954225843,1.0017625663024463,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.81703117604,4632.441516551485,6.171591934942262,4.986400070227003,-3.729177452237695,8.715577522464697,2.9394103812840577,3.5,0.8398315375097308,0.6,0.00023136709578965183,1.0000041408527418,0.00023136613773654604,198.99275712829808,0.0,1.9067873751143056e-07,0.5403835421073943,0.00041090084067241874,7.820422769254754e-05,0.00015316286809710427,0.0006005129458722773,0.09247852123508776,0.09247852123508776,0.09247852123508776,0.09248004201096297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.4330332537,595.5707576509361,0.0,0.09247852123508776,0.09247852219745069,0.09247852219745069,0.371545057558651,0.371545057558651,0.5,9.97458585381292,0.008232072029386472,0.008232072029386472,-2.5579538487363607e-12,9.732899343362078e-06,0.00813704771957191,-2.5579538487363607e-12,27472.819773808256,20844.723409415175,0.7587398592876838,0.9895747059416229,0.6082503847357634,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520067861823067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.5146906318,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6129832137894,260.6129832137894,-12.537016786210586,244.81960875707415,276.4063576705074,124460.6217471156,124465.77849924001,-5.1567521244114864,0.0,nan,276.4063576705074,3.256357670507441,270.08900788781807,-3.060992112181907,263.77165810513236,-9.378341894867617,257.45430832244614,-15.695691677553839,251.1369585397582,-22.013041460241766,244.81960875707415,-28.330391242925828,1.0,1.0,26022.012520719443,26022.012520719443,275.6357576039872,2.4857576039872242,275.6357576039872,275.6357576039872,77101.03712197984,77101.5697967415,-0.5326747616636567,0.0,8546.071908451686,8546.071908451686,0.8856921907317843,3940.351327313966,275.6357576039872,2.4857576039872242,1.0,0.002,0.13021953144468806,0.004902069462562811,0.00020113256178098688,0.0017988674174641403,0.10056628089049344,0.10056628089049344,0.0,-2.0754872646910894e-11,1.0,1.000016478552401,0.008137047722129864,0.09247852219745069,0.0,1.5220742647116464e-06,1.955110028476929,0.0,1600095.2733296284,266.6138949933492,9.732901901315927e-06,1.0,1284503.7024834792,2598.1454440401562,,,,,,,,,,,,,,,,,,,2.0,15259.452776954593,1551.1118747770054,0.371545057558651,6.173730061729009,2.9394103812840577
2391.0,-30.085432997688176,4.986427073559048,35.04996201011091,24.578119546081894,5.011060064532782,-26.575783691466142,-40.07331883823497,1.5014107596673356,-6.536127862826788,-6.536137583091397,40.09997243522399,41068.617979812625,25746.75948109243,25746.75948109243,66815.37746090506,77110.50635877914,77101.58469141525,25746.75948109243,102848.34417250768,102848.34417250768,102848.34417250768,130321.18822609106,125823.86326305954,4497.324963031529,0.0,90941.44684595586,54899.5690967703,40046.5308324284,27472.844053583372,67519.37488601176,20844.73971668888,1551.1135309903461,0.0,0.878483962383219,2.7250841161649304,0.001494314320929203,1.0,1.0,-6.528011272157585,333914.6178674729,1558848.268930573,4.668403794017976,1558848.268930573,4.668403794017976,0.7587397823113269,0.09247852973887474,3.9207472613277714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207472613277714,1.2847189585380807,1.2850162144762383,3.051832648121971,6466.467171491122,15259.449135364088,6454.123809331038,0.000328235163014009,23194.927085189953,2365.2243207609076,19291.807976055792,1967.2169370841004,0.8317253124013346,0.8317253124013346,35455.140238084256,35405.22815468563,1.0017624824874232,0.8,4279.059813921955,4273.035954225843,1.0017624824874232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.804642888197,4632.441516551485,6.171611972526978,4.986427073559048,-3.7291960003071276,8.715623073866176,2.9393958335759587,3.5,0.8398273810217025,0.6,0.00023136613773654604,1.0000041212319382,0.00023136518422695943,198.99278982751198,0.0,1.9064562899614984e-07,0.5402897125750886,0.00041109148630141487,7.820390728456541e-05,0.0001531622304519806,0.000600510395583456,0.09247852876149018,0.09247852876149018,0.09247852876149018,0.09248004754423271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.2307654443,595.5708236073833,0.0,0.09247852876149018,0.09247852973887474,0.09247852973887474,0.3715449979882088,0.3715449979882088,0.5,9.974631414184007,0.008219159373481943,0.008219159373481943,-3.581135388230905e-12,9.72026458612163e-06,0.008126310933789682,-3.581135388230905e-12,27472.844053583372,20844.73971668888,0.7587397823113269,0.9895734013193218,0.6082493809983563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520070245264878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.51459680226,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6129523628169,260.6129523628169,-12.537047637183093,244.81956928405296,276.4063354415864,124460.6723130773,124465.83029906747,-5.157985990177394,0.0,nan,276.4063354415864,3.2563354415864296,270.0889822100701,-3.061017789929849,263.77162897856914,-9.378371021430837,257.45427574706525,-15.695724252934724,251.13692251555747,-22.013077484442505,244.81956928405296,-28.330430715947017,1.0,1.0,26022.012520719443,26022.012520719443,275.63573650331375,2.485736503313774,275.63573650331375,275.63573650331375,77101.0512687481,77101.58469141525,-0.5334226671548095,0.0,8546.071908451686,8546.071908451686,0.88569221147445,3940.3509976344103,275.63573650331375,2.485736503313774,1.0,0.002,0.13021801139751674,0.004902071714982752,0.00020113020452677347,0.0017988697758262481,0.10056510226338673,0.10056510226338673,0.0,-1.9646978488552236e-11,1.0,1.0000164568066923,0.008126310937370818,0.09247852973887474,0.0,1.520065744126692e-06,1.9525301948630172,0.0,1600095.246508375,266.6138721371732,9.720268167257018e-06,1.0,1284503.7804498281,2598.1451285417324,,,,,,,,,,,,,,,,,,,2.0,15259.449135364088,1551.1135309903461,0.3715449979882088,6.173730061729009,2.9393958335759587
