time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2392.0,-30.08547249189544,4.9864540274006455,35.0499638026741,24.57810885915535,5.0110402698711765,-26.575821215718463,-40.0733549502678,1.5013889949939496,-6.53615015789569,-6.536159852783599,40.09997576557057,41068.586717749866,25746.765419311065,25746.765419311065,66815.35213706092,77110.52173404336,77101.59755160277,25746.765419311065,102848.36297091383,102848.36297091383,102848.36297091383,130321.22976828684,125823.88418144787,4497.345586838966,0.0,90941.46630914453,54899.54190235036,40046.582674215744,27472.86679737301,67519.44947158876,20844.754950935934,1551.1151007977871,0.0,0.8784838290638692,2.725081854264279,0.001494314320929203,1.0,1.0,-6.528055054276081,333914.3242514294,1558848.4128263332,4.668408329953998,1558848.4128263332,4.668408329953998,0.7587397086979337,0.09247853659067215,3.920746226310754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920746226310754,1.2847190623141618,1.2850163170512752,3.0518315959664535,6466.464942099836,15259.445496222537,6454.123600531429,0.00032823561193326243,23194.938172449984,2365.2254513467888,19291.807351939788,1967.2168734419795,0.831724887926359,0.8317248879263589,35455.13275039438,35405.22815468563,1.0017622180375243,0.8,4279.058910237111,4273.035954225843,1.0017622180375243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.792277707448,4632.441516551485,6.171631688589214,4.9864540274006455,-3.7292141118222992,8.715668139222945,2.939381313031504,3.5,0.8398232322947153,0.6,0.00023136518422695943,1.0000041134695523,0.00023136423251723346,198.99282246513565,0.0,1.8974153276655063e-07,0.5377275038604045,0.0004112812278341814,7.820358749634233e-05,0.0001531615967306171,0.0006005077523972965,0.09247853563796443,0.09247853563796443,0.09247853563796443,0.0924800503427426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.027814796,595.5708897728892,0.0,0.09247853563796443,0.09247853659067215,0.09247853659067215,0.3715449386241139,0.3715449386241139,0.5,9.974676850555877,0.008204319750916511,0.008204319750916511,-6.991740519879386e-11,9.69488792179618e-06,0.008104798507531541,-6.991740519879386e-11,27472.86679737301,20844.754950935934,0.7587397086979337,0.9895719331238904,0.6082482460854625,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520072617413107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.51203459355,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6129217312169,260.6129217312169,-12.537078268783091,244.81952998626753,276.4063134761722,124460.72765577,124465.84896519074,-5.1213094207774255,0.0,nan,276.4063134761722,3.256313476172238,270.0889567781814,-3.0610432218185792,263.77160008020724,-9.378399919792741,257.4542433822271,-15.695756617772872,251.13688668424615,-22.013113315753827,244.81952998626753,-28.33047001373245,1.0,1.0,26022.012520719443,26022.012520719443,275.63571573842836,2.4857157384283823,275.63571573842836,275.63571573842836,77101.07178392839,77101.59755160277,-0.5257676743785851,0.0,8546.071908451686,8546.071908451686,0.8856922769208992,3940.3499574423076,275.63571573842836,2.4857157384283823,1.0,0.002,0.13021649537313754,0.004902074050422806,0.0002011278537234122,0.001798872126180395,0.1005639268617061,0.1005639268617061,0.0,-2.0096192938912072e-11,1.0,1.0000164132398168,0.008104798577448946,0.09247853659067215,0.0,1.516041596354403e-06,1.9473612770676847,0.0,1600095.2203270094,266.6138498421043,9.694957839201379e-06,1.0,1284503.8564578097,2598.14482096809,,,,,,,,,,,,,,,,,,,2.0,15259.445496222537,1551.1151007977871,0.3715449386241139,6.173730061729009,2.939381313031504
2393.0,-30.08551181159898,4.986480922557288,35.04996559756575,24.578093003388517,5.011018406304918,-26.57585878980948,-40.07339106230063,1.5013653858680176,-6.536172892311299,-6.536182579632441,40.099979418303896,41068.56459350689,25746.772462387882,25746.772462387882,66815.33705589478,77110.5407897689,77101.6135184999,25746.772462387882,102848.38598088778,102848.38598088778,102848.38598088778,130321.27722837482,125823.9109941168,4497.366234258023,0.0,90941.49138936594,54899.52575591613,40046.6284816109,27472.891247487038,67519.51972909793,20844.771387730598,1551.1167624046277,0.0,0.8784836920422442,2.7250795457071737,0.001494314320929203,1.0,1.0,-6.528084281397014,333914.02461018984,1558848.570652393,4.66841299185378,1558848.570652393,4.66841299185378,0.7587396317319635,0.09247854416991372,3.920745990996497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920745990996497,1.2847191747142201,1.2850164282545968,3.0518311457977956,6466.463988246468,15259.44185725533,6454.122508752704,0.0003282357310596549,23194.94596135575,2365.2262455941377,19291.804088540117,1967.2165406678241,0.8317244679371742,0.8317244679371741,35455.13104804533,35405.22815468563,1.001762157914038,0.8,4279.058704781616,4273.035954225843,1.001762157914038,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.779938113941,4632.441516551485,6.171651631756009,4.986480922557288,-3.7292325673005005,8.715713489857787,2.939366822562984,3.5,0.8398190921608526,0.6,0.00023136423251723346,1.000004095295628,0.00023136328501618386,198.99285495856046,0.0,1.8938340453905876e-07,0.5367125684636925,0.0004114706112387205,7.820326770932785e-05,0.0001531609648079056,0.0006005052387477515,0.09247854320975814,0.09247854320975814,0.09247854320975814,0.09248005664120801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487983.82658458716,595.5709553947023,0.0,0.09247854320975814,0.09247854416991372,0.09247854416991372,0.37154487919674956,0.37154487919674956,0.5,9.974722253443996,0.008191312960775576,0.008191312960775576,1.4722445484949276e-11,9.687321153251105e-06,0.008098298235438506,1.4722445484949276e-11,27472.891247487038,20844.771387730598,0.7587396317319635,0.9895706800636546,0.6082472855002871,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520074985093354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.51101965815,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61289110688324,260.61289110688324,-12.537108893116738,244.81949084318984,276.4062913705824,124460.78269816063,124465.90279270835,-5.120094547747749,0.0,nan,276.4062913705824,3.256291370582403,270.0889312650962,-3.061068734903756,263.7715711596223,-9.378428840377694,257.4542110541426,-15.695788945857373,251.13685094866605,-22.013149051333926,244.81949084318984,-28.330509156810137,1.0,1.0,26022.012520719443,26022.012520719443,275.6356948799112,2.48569487991125,275.6356948799112,275.6356948799112,77101.08591106514,77101.6135184999,-0.5276074347639224,0.0,8546.071908451686,8546.071908451686,0.8856922918003474,3940.3497209514794,275.6356948799112,2.48569487991125,1.0,0.002,0.13021498056796907,0.0049020763043921296,0.00020112550461452166,0.0017988744772862483,0.10056275230726083,0.10056275230726083,0.0,-1.8099230014029244e-11,1.0,1.000016400073185,0.00809829822071606,0.09247854416991372,0.0,1.5148255229958206e-06,1.9457993436504706,0.0,1600095.1936556469,266.6138271076887,9.68730643080562e-06,1.0,1284503.9340255684,2598.1445070827,,,,,,,,,,,,,,,,,,,2.0,15259.44185725533,1551.1167624046277,0.37154487919674956,6.173730061729009,2.939366822562984
2394.0,-30.08555106415858,4.986507768911671,35.049967384972945,24.57808224661278,5.01099888608565,-26.57589606912967,-40.073427139408864,1.5013438923485274,-6.5361950715257535,-6.536204737071352,40.09998279158073,41068.53499959542,25746.778318132736,25746.778318132736,66815.31331772816,77110.55629971692,77101.62718473835,25746.778318132736,102848.40550287109,102848.40550287109,102848.40550287109,130321.31963412283,125823.9328354296,4497.386798693234,0.0,90941.51127152695,54899.500515907144,40046.67861735534,27472.91413125175,67519.59274860709,20844.786728692237,1551.1183363967118,0.0,0.878483559167737,2.7250772951688407,0.001494314320929203,1.0,1.0,-6.5281249171382,333913.7324750139,1558848.7164029062,4.668417512656662,1558848.7164029062,4.668417512656662,0.7587395581373837,0.09247855107862271,3.920745032853078,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920745032853078,1.2847192772095688,1.2850165295563243,3.05183015652182,6466.461892089386,15259.438220467538,6454.122208844907,0.00032823614561091767,23194.95670070388,2365.2273407028783,19291.803192095642,1967.2164492559277,0.8317240441975133,0.8317240441975133,35455.124116486615,35405.22815468563,1.0017619131055702,0.8,4279.057868215911,4273.035954225843,1.0017619131055702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.767621675611,4632.441516551485,6.171671256173999,4.986507768911671,-3.7292505893823797,8.71575835829405,2.9393523593142388,3.5,0.8398149598040682,0.6,0.00023136328501618386,1.000004088303622,0.00023136233913669473,198.99288739650754,0.0,1.8854593893567943e-07,0.5343391909437155,0.0004116591571776562,7.820294823279283e-05,0.00015316033678339103,0.000600502629673585,0.0924785501367099,0.0924785501367099,0.0924785501367099,0.09248006012131389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487983.62451809825,595.5710212747555,0.0,0.0924785501367099,0.09247855107862271,0.09247855107862271,0.37154482006785866,0.37154482006785866,0.5,9.974767549491903,0.008177006434380019,0.008177006434380019,-1.7337242752546445e-11,9.665545576353907e-06,0.008079819933129784,-1.7337242752546445e-11,27472.91413125175,20844.786728692237,0.7587395581373837,0.9895692583114186,0.6082461894061506,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520077342312818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.50864628063,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61286070763026,260.61286070763026,-12.537139292369716,244.81945185959043,276.4062695556741,124460.84107481953,124465.92353802976,-5.082463210257372,0.0,nan,276.4062695556741,3.2562695556741232,270.08890601645226,-3.061093983547721,263.77154247723934,-9.378457522760641,257.4541789380206,-15.695821061979359,251.13681539880486,-22.01318460119512,244.81945185959043,-28.330548140409547,1.0,1.0,26022.012520719443,26022.012520719443,275.6356743215975,2.4856743215975143,275.6356743215975,275.6356743215975,77101.1065500952,77101.62718473835,-0.5206346431514248,0.0,8546.071908451686,8546.071908451686,0.8856923523859032,3940.3487580173437,275.6356743215975,2.4856743215975143,1.0,0.002,0.13021346921700652,0.004902078638210433,0.00020112316107640142,0.0017988768195214579,0.1005615805382007,0.1005615805382007,0.0,-1.9402140918195476e-11,1.0,1.0000163626505743,0.008079819950467027,0.09247855107862271,0.0,1.5113689198312384e-06,1.94135943758405,0.0,1600095.1676152241,266.6138049284742,9.66556291359666e-06,1.0,1284504.0096502877,2598.144201060079,,,,,,,,,,,,,,,,,,,2.0,15259.438220467538,1551.1183363967118,0.37154482006785866,6.173730061729009,2.9393523593142388
2395.0,-30.085590149710164,4.986534557261859,35.04996917617817,24.57806635592135,5.010977282062358,-26.575933406535153,-40.0734632165171,1.501320540232156,-6.536217690648698,-6.536227351261521,40.09998647641146,41068.51447500221,25746.785279550535,25746.785279550535,66815.29975455275,77110.57548530633,77101.64378906845,25746.785279550535,102848.42906861898,102848.42906861898,102848.42906861898,130321.36773986409,125823.9603474014,4497.407392462691,0.0,90941.53674874696,54899.48623827152,40046.72278941716,27472.938671245105,67519.66146066226,20844.803236196018,1551.1199997848491,0.0,0.8784834226339452,2.725074998018526,0.001494314320929203,1.0,1.0,-6.5281517511024845,333913.4343188948,1558848.875615074,4.668422157960672,1558848.875615074,4.668422157960672,0.7587394812631927,0.09247855871736885,3.920744870393444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920744870393444,1.2847193883954284,1.2850166395526565,3.051829765946261,6466.461064506645,15259.434583714208,6454.121030712154,0.0003282362321646365,23194.9641598641,2365.2281013255392,19291.799670578002,1967.2160901610646,0.8317236249047533,0.8317236249047533,35455.12294119437,35405.22815468563,1.0017618715966548,0.8,4279.057726370589,4273.035954225843,1.0017618715966548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.755330848073,4632.441516551485,6.171691107857107,4.986534557261859,-3.7292689549395446,8.715803512201404,2.93933792616874,3.5,0.8398108360482114,0.6,0.00023136233913669473,1.0000040709103732,0.00023136139728518253,198.99291969645006,0.0,1.8822329067054857e-07,0.5334248057603347,0.00041184738046832673,7.820262875746392e-05,0.0001531597103792308,0.0006005001488203147,0.09247855776071887,0.09247855776071887,0.09247855776071887,0.09248006696410563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487983.4240580027,595.5710866476727,0.0,0.09247855776071887,0.09247855871736885,0.09247855871736885,0.3715447609429978,0.3715447609429978,0.5,9.974812824845305,0.008164882038386168,0.008164882038386168,1.8701484805205837e-11,9.660612818152003e-06,0.008075600159031637,1.8701484805205837e-11,27472.938671245105,20844.803236196018,0.7587394812631927,0.9895680503889984,0.6082452664388609,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452007969550773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.50773189545,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61283031828003,260.61283031828003,-12.537169681719945,244.81941301637687,276.40624762018325,124460.89874037974,124465.97954793052,-5.080807550766874,0.0,nan,276.40624762018325,3.2562476201832737,270.08888069942367,-3.0611193005763084,263.77151377866164,-9.378486221338335,257.4541468578983,-15.695853142101669,251.13677993713654,-22.01322006286344,244.81941301637687,-28.330586983623107,1.0,1.0,26022.012520719443,26022.012520719443,275.63565365032684,2.485653650326867,275.63565365032684,275.63565365032684,77101.12093351515,77101.64378906845,-0.5228555532958126,0.0,8546.071908451686,8546.071908451686,0.8856923626585897,3940.348594745411,275.63565365032684,2.485653650326867,1.0,0.002,0.13021195865734841,0.004902080892109631,0.00020112081857195894,0.0017988791630561818,0.10056040928597947,0.10056040928597947,0.0,-1.837185915551376e-11,1.0,1.0000163541022251,0.008075600140330152,0.09247855871736885,0.0,1.5105794366021582e-06,1.940345459802391,0.0,1600095.141082882,266.6137823093513,9.660594116667198e-06,1.0,1284504.0868336807,2598.143888730159,,,,,,,,,,,,,,,,,,,2.0,15259.434583714208,1551.1199997848491,0.3715447609429978,6.173730061729009,2.93933792616874
2396.0,-30.085629278227874,4.986561327719081,35.04997097956189,24.5780648541637,5.010966127825836,-26.575969737621527,-40.07349918885154,1.501306586943511,-6.536238048187897,-6.536247732890819,40.0999904084736,41068.47939427266,25746.78740673369,25746.78740673369,66815.26680100635,77110.58439845392,77101.67053726924,25746.78740673369,102848.45794400293,102848.45794400293,102848.45794400293,130321.42041938406,125823.99242128753,4497.427998096524,0.0,90941.55145647885,54899.45695723207,40046.77166582975,27472.962475381126,67519.73414121088,20844.81935072128,1551.1215750199312,0.0,0.8784832972552279,2.7250729272734286,0.001494314320929203,1.0,1.0,-6.528151666740882,333913.1655978671,1558849.0455101456,4.668426423735186,1558849.0455101456,4.668426423735186,0.7587394104076177,0.09247856563238963,3.920743392946691,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920743392946691,1.2847194556086718,1.2850167055713735,3.0518284562672315,6466.458289453938,15259.430948998186,6454.121201801477,0.00032823682231922837,23194.97665164218,2365.229375132403,19291.80018197544,1967.2161423090902,0.8317231990233368,0.8317231990233368,35455.11225280532,35405.22815468563,1.0017614941046544,0.8,4279.056436395263,4273.035954225843,1.0017614941046544,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.74306319832,4632.441516551485,6.17170976656328,4.986561327719081,-3.729285621548297,8.715846949267378,2.939323520269233,3.5,0.8398067200769237,0.6,0.00023136139728518253,1.0000040753867856,0.00023136045440184396,198.99295203190866,0.0,1.8742178233330545e-07,0.5311533311325877,0.00041203480225066003,7.820231021114488e-05,0.00015315908707403764,0.0006004974787152801,0.09247856474651768,0.09247856474651768,0.09247856474651768,0.092480077408689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487983.2243108424,595.5711518008612,0.0,0.09247856474651768,0.09247856563238963,0.09247856563238963,0.37154470216655283,0.37154470216655283,0.5,9.974858200307049,0.008158470438843324,0.008158470438843324,3.444711182964966e-11,9.684702945378376e-06,0.00809606614996028,3.444711182964966e-11,27472.962475381126,20844.81935072128,0.7587394104076177,0.9895664971261409,0.608244092140262,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520082038691218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.50546042082,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6128008831058,260.6128008831058,-12.537199116894158,244.8193743756014,276.4062273906109,124461.03080921326,124465.95208754049,-4.9212783272210885,0.0,nan,276.4062273906109,3.2562273906109453,270.0888567876098,-3.0611432123901636,263.7714861846071,-9.378513815392864,257.4541155816039,-15.695884418396076,251.13674497860157,-22.013255021398408,244.8193743756014,-28.33062562439858,1.0,1.0,26022.012520719443,26022.012520719443,275.63563639858,2.485636398580027,275.63563639858,275.63563639858,77101.15497867164,77101.67053726924,-0.5155585976026487,0.0,8546.071908451686,8546.071908451686,0.8856924560808537,3940.3471099114245,275.63563639858,2.485636398580027,1.0,0.002,0.13021044426729922,0.004902083559255433,0.0002011184710741951,0.001798881508531956,0.10055923553709756,0.10055923553709756,0.0,-2.0393848935984504e-11,1.0,1.000016395544484,0.008096066115513167,0.09247856563238963,0.0,1.5144075618002815e-06,1.9452628076119283,0.0,1600095.1172441647,266.6137619518121,9.684668498266547e-06,1.0,1284504.1563972775,2598.1436072345136,,,,,,,,,,,,,,,,,,,2.0,15259.430948998186,1551.1215750199312,0.37154470216655283,6.173730061729009,2.939323520269233
2397.0,-30.085676535139708,4.986587998672736,35.04997281880986,24.578040337096922,5.01093423059914,-26.57601545852104,-40.07354403203351,1.5012731556664687,-6.536262771909492,-6.536272493340886,40.09999505400823,41068.45795071298,25746.7993759505,25746.7993759505,66815.25732666349,77110.60626934744,77101.69353023011,25746.7993759505,102848.49290618062,102848.49290618062,102848.49290618062,130321.48573593012,125824.03685094207,4497.448884988064,0.0,90941.57810002008,54899.44247647514,40046.81735949438,27472.9928297495,67519.81018924387,20844.839917092344,1551.123565767765,0.0,0.8784831454387996,2.725070411540988,0.001494314320929203,1.0,1.0,-6.528145157061317,333912.83914369304,1558849.246232435,4.6684315890040216,1558849.246232435,4.6684315890040216,0.7587393206946216,0.09247857631564894,3.9207430389850946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207430389850946,1.284719613935052,1.2850168627229825,3.051827804649135,6466.456908753384,15259.427312118558,6454.120406531701,0.0003282370518785733,23194.98554120007,2365.2302816150336,19291.797804860857,1967.2158999108624,0.8317227777785772,0.8317227777785772,35455.10969211781,35405.22815468563,1.001761403666423,0.8,4279.056127347409,4273.035954225843,1.001761403666423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.7308289483935,4632.441516551485,6.171730735187611,4.986587998672736,-3.7293056034588363,8.715893602131572,2.9393091536192646,3.5,0.8398026153197898,0.6,0.00023136045440184396,1.0000049219943605,0.00023135931565259704,198.9929910846121,0.0,1.8762713896411674e-07,0.5317353118243069,0.00041222242938962413,7.82019131123647e-05,0.00015315854128947925,0.000600495284621837,0.09247857522299388,0.09247857522299388,0.09247857522299388,0.09248009474196454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487983.02702988865,595.5712161870224,0.0,0.09247857522299388,0.09247857631564894,0.09247857631564894,0.37154464422268846,0.37154464422268846,0.5,9.974903779869532,0.008161174583221964,0.008161174583221964,-1.77351466845721e-11,9.721431410980585e-06,0.008127336279585506,-1.77351466845721e-11,27472.9928297495,20844.839917092344,0.7587393206946216,0.989565242251042,0.6082430894815418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520084384451257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.50604240151,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6127696039494,260.6127696039494,-12.537230396050575,244.81933430789115,276.40620490001135,124460.91989508834,124466.1494692093,-5.229574120942349,0.0,nan,276.40620490001135,3.256204900011369,270.08883078158243,-3.0611692184175467,263.77145666316187,-9.378543336838106,257.45408254473745,-15.695917455262531,251.13670842631223,-22.013291573687752,244.81933430789115,-28.330665692108823,1.0,1.0,26022.012520719443,26022.012520719443,275.6356143286012,2.4856143286012298,275.6356143286012,275.6356143286012,77101.1414262366,77101.69353023011,-0.5521039935119916,0.0,8546.071908451686,8546.071908451686,0.8856924784626365,3940.34675418002,275.6356143286012,2.4856143286012298,1.0,0.002,0.13020892402734613,0.00490208545719893,0.00020111611273122395,0.0017988838653782216,0.10055805636561198,0.10055805636561198,0.0,-2.1890554473269486e-11,1.0,1.0000164588653588,0.008127336297320653,0.09247857631564894,0.0,1.5202566731067653e-06,1.952776143871681,0.0,1600095.0883034072,266.6137372280905,9.72144914612727e-06,1.0,1284504.2409062595,2598.143265261039,,,,,,,,,,,,,,,,,,,2.0,15259.427312118558,1551.123565767765,0.37154464422268846,6.173730061729009,2.9393091536192646
2398.0,-30.085714716585905,4.9866146546467,35.04997459763114,24.578034644387685,5.010919229303433,-26.57605132199455,-40.073580004367955,1.5012558357297805,-6.536283048454834,-6.536292668037823,40.09999698443097,41068.430101013146,25746.801168860373,25746.801168860373,66815.23126987352,77110.6197614911,77101.69246849247,25746.801168860373,102848.49363735285,102848.49363735285,102848.49363735285,130321.50151256855,125824.03231911678,4497.469193451758,0.0,90941.59656888584,54899.4171640631,40046.8660053586,27473.007875215702,67519.8738805743,20844.849732480998,1551.1247197077191,0.0,0.8784830287938742,2.725068363490982,0.001494314320929203,1.0,1.0,-6.528251941676331,333912.5731518205,1558849.329641456,4.668435557629307,1558849.329641456,4.668435557629307,0.7587392624484274,0.09247858038483517,3.9207418678069375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207418678069375,1.2847196973028558,1.2850169446470254,3.0518266949889177,6466.454557516538,15259.423511095816,6454.120204132014,0.00032823752662380765,23194.997180407063,2365.2314684838416,19291.79719987465,1967.215838219438,0.8317223343389986,0.8317223343389984,35455.10121938683,35405.22815468563,1.0017611044269517,0.8,4279.05510477854,4273.035954225843,1.0017611044269517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.7186071079905,4632.441516551485,6.171749246219925,4.9866146546467,-3.7293221125752964,8.715936767221997,2.9392948015698153,3.5,0.839798514734233,0.6,0.00023135931565259704,1.0000039767482167,0.00023135839559850993,198.9930226374391,0.0,2.2660311873928367e-07,0.64219323850713,0.0004124490325083634,7.820159456874048e-05,0.00015315772108385656,0.0006004918894313737,0.09247857955831396,0.09247857955831396,0.09247857955831396,0.09248008175767386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487982.8191078291,595.5712839005121,0.0,0.09247857955831396,0.09247858038483517,0.09247858038483517,0.37154458752931807,0.37154458752931807,0.5,9.974948843261311,0.008144361894380836,0.008144361894380836,3.4503955248510465e-11,9.619583011044597e-06,0.008040726361514317,3.4503955248510465e-11,27473.007875215702,20844.849732480998,0.7587392624484274,0.9895639228836961,0.6082421032606323,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520087217510604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.61650032819,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61273917711935,260.61273917711935,-12.537260822880626,244.81929479386625,276.40618356037476,124461.03617039717,124466.12324411618,-5.087073719020813,0.0,nan,276.40618356037476,3.2561835603747795,270.08880580706926,-3.0611941929307136,263.7714280537711,-9.378571946228874,257.4540503004687,-15.695949699531297,251.13667254716606,-22.01332745283392,244.81929479386625,-28.33070520613373,1.0,1.0,26022.012520719443,26022.012520719443,275.63559402966735,2.485594029667368,275.63559402966735,275.63559402966735,77101.17581659541,77101.69246849247,-0.5166518970654579,0.0,8546.071908451686,8546.071908451686,0.8856925525188465,3940.345577145972,275.63559402966735,2.485594029667368,1.0,0.002,0.13020741998973498,0.004902088136672598,0.0002011137813094286,0.0017988862015047432,0.1005568906547143,0.1005568906547143,0.0,-1.7185828281307547e-11,1.0,1.0000162834719708,0.008040726327010361,0.09247858038483517,0.0,1.504055692998776e-06,1.931966019781172,0.0,1600095.0643796874,266.61371695154514,9.619548507089348e-06,1.0,1284504.3097634446,2598.1429866240715,,,,,,,,,,,,,,,,,,,2.0,15259.423511095816,1551.1247197077191,0.37154458752931807,6.173730061729009,2.9392948015698153
2399.0,-30.085753253952774,4.986641234268338,35.04997639888927,24.578019242640607,5.010895210305857,-26.576088407530357,-40.07361604655159,1.5012303653417227,-6.53630644967285,-6.536316089412929,40.10000119255763,41068.4055423639,25746.81033071418,25746.81033071418,66815.21587307808,77110.63879640368,77101.71339669281,25746.81033071418,102848.52372740698,102848.52372740698,102848.52372740698,130321.5591571226,125824.06933029194,4497.48982683066,0.0,90941.61865503901,54899.395753914476,40046.91433458282,27473.035429715612,67519.94976429844,20844.868359984233,1551.1265461512914,0.0,0.8784828858954088,2.725065984004682,0.001494314320929203,1.0,1.0,-6.52825815801981,333912.26435265865,1558849.5114650705,4.668440419483079,1558849.5114650705,4.668440419483079,0.7587391794878928,0.0924785895821411,3.920741118045893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920741118045893,1.2847198183439745,1.2850170645340764,3.05182582385924,6466.452711697284,15259.419890309673,6454.11973861136,0.000328237877004356,23195.007249130627,2365.232495207908,19291.79580840226,1967.2156963287425,0.8317219133063792,0.8317219133063792,35455.09579534105,35405.22815468563,1.0017609128607947,0.8,4279.054450153677,4273.035954225843,1.0017609128607947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.706419249504,4632.441516551485,6.171769473496668,4.986641234268338,-3.7293410746355,8.715982308903838,2.9392804894530826,3.5,0.8397944255580236,0.6,0.00023135839559850993,1.0000040138200885,0.00023135746697126137,198.99305448440495,0.0,1.8308434378514986e-07,0.5188610302871147,0.0004126321168521486,7.820127540778828e-05,0.00015315712019072164,0.0006004894186532593,0.09247858856252424,0.09247858856252424,0.09247858856252424,0.09248009485711588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487982.6216252342,595.5713483307579,0.0,0.09247858856252424,0.0924785895821411,0.0924785895821411,0.37154452920044007,0.37154452920044007,0.5,9.974994025920646,0.00813552375910831,0.00813552375910831,-4.8544279707130045e-11,9.639740085276571e-06,0.008057931393125273,-4.8544279707130045e-11,27473.035429715612,20844.868359984233,0.7587391794878928,0.9895625827080667,0.6082410559505341,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520089506495122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.493168119974,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6127085955007,260.6127085955007,-12.537291404499285,244.81925558940043,276.406161601602,124461.05091608981,124466.1638695229,-5.112953433095374,0.0,nan,276.406161601602,3.2561616016020025,270.0887803991613,-3.061219600838683,263.7713991967212,-9.3786008032788,257.45401799428026,-15.695982005719713,251.13663679183884,-22.013363208161138,244.81925558940043,-28.33074441059955,1.0,1.0,26022.012520719443,26022.012520719443,275.63557305716006,2.4855730571600816,275.63557305716006,275.63557305716006,77101.18464121778,77101.71339669281,-0.5287554750248091,0.0,8546.071908451686,8546.071908451686,0.8856925999279095,3940.344823636123,275.63557305716006,2.4855730571600816,1.0,0.002,0.1302059127320795,0.004902090215832336,0.0002011114435723434,0.0017988885350638986,0.1005557217861717,0.1005557217861717,0.0,-2.136375798489354e-11,1.0,1.000016318310379,0.008057931441669552,0.0924785895821411,0.0,1.507273859089243e-06,1.9360998884834673,0.0,1600095.036966175,266.6136935503271,9.639788629556278e-06,1.0,1284504.389702173,2598.1426631446548,,,,,,,,,,,,,,,,,,,2.0,15259.419890309673,1551.1265461512914,0.37154452920044007,6.173730061729009,2.9392804894530826
2400.0,-30.085791708109667,4.986667771539446,35.049978179520004,24.578008346166484,5.010876008115313,-26.57612493648648,-40.07364821210501,1.5012092376972734,-6.536328060635071,-6.5363376586332,40.100004198055345,41068.3646740604,25746.81541180438,25746.81541180438,66815.18008586478,77110.6546724549,77101.72318508479,25746.81541180438,102848.53859688916,102848.53859688916,102848.53859688916,130321.59481907895,125824.08460431352,4497.510214765423,0.0,90941.63908704944,54899.35941819086,40046.97740984286,27473.05622218978,67520.03363203265,20844.8822308776,1551.1280065492342,0.0,0.8784827576063244,2.7250637935034097,0.001494314320929203,1.0,1.0,-6.5283152519719465,333911.97997529147,1558849.641324514,4.668444784280769,1558849.641324514,4.668444784280769,0.7587391101409877,0.09247859591986372,3.9207402653094396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207402653094396,1.2847199190890197,1.285017164109343,3.051824920788643,6466.450798199055,15259.416261120537,6454.119315897495,0.00032823824458831137,23195.017505162887,2365.2335410321452,19291.794544882232,1967.2155674855564,0.8317214910740269,0.8317214910740269,35455.089626333225,35405.22815468563,1.0017606949841174,0.8,4279.053705619787,4273.035954225843,1.0017606949841174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.694249585672,4632.441516551485,6.171788695770675,4.986667771539446,-3.7293586345953917,8.716026406134837,2.939266198730021,3.5,0.8397903424942916,0.6,0.00023135746697126137,1.0000040051546877,0.00023135654035252924,198.9930862626157,0.0,1.847903726677625e-07,0.523695916140439,0.00041281690722481636,7.820099057621138e-05,0.00015315647639504998,0.0006004867638949872,0.09247859502556807,0.09247859502556807,0.09247859502556807,0.09248009408380893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487982.4193497251,595.5714142606728,0.0,0.09247859502556807,0.09247859591986372,0.09247859591986372,0.37154447177894334,0.37154447177894334,0.5,9.975038996450994,0.008120680303477457,0.008120680303477457,1.5859313862165436e-11,9.597998143817676e-06,0.008022406661268633,1.5859313862165436e-11,27473.05622218978,20844.8822308776,0.7587391101409877,0.9895608235326252,0.6082396951677002,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452009181681785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.49800300583,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61267833268874,260.61267833268874,-12.537321667311232,244.81921669637057,276.4061399690087,124461.11877032697,124466.17842205211,-5.059651725141056,0.0,nan,276.4061399690087,3.2561399690087,270.0887553144823,-3.0612446855176927,263.7713706599503,-9.378629340049656,257.4539860054245,-15.69601399457548,251.1366013508959,-22.01339864910409,244.81921669637057,-28.330783303629403,1.0,1.0,26022.012520719443,26022.012520719443,275.63555263330716,2.4855526333071793,275.63555263330716,275.63555263330716,77101.20581598915,77101.72318508479,-0.5173690956435166,0.0,8546.071908451686,8546.071908451686,0.8856926538483355,3940.343966635987,275.63555263330716,2.4855526333071793,1.0,0.002,0.1302044121223246,0.004902092624814132,0.00020110911686914816,0.0017988908654478603,0.10055455843457407,0.10055455843457407,0.0,-1.768299135590512e-11,1.0,1.0000162463675892,0.008022406645409319,0.09247859591986372,0.0,1.500628624155363e-06,1.9275641655116382,0.0,1600095.0115634329,266.6136719393649,9.597982284503814e-06,1.0,1284504.463318883,2598.1423652479193,,,,,,,,,,,,,,,,,,,2.0,15259.416261120537,1551.1280065492342,0.37154447177894334,6.173730061729009,2.939266198730021
2401.0,-30.085830015185575,4.9866942503180125,35.04997996310169,24.577992350701265,5.010854665704903,-26.57616154709513,-40.07368418443946,1.5011861989318749,-6.53635046239998,-6.536360053108042,40.10000784524232,41068.34791775415,25746.822431044817,25746.822431044817,66815.17034879897,77110.67420659336,77101.73932711381,25746.822431044817,102848.56175815863,102848.56175815863,102848.56175815863,130321.64231144785,125824.11164433221,4497.53066711565,0.0,90941.66502983616,54899.34903144647,40047.01777598855,27473.08055328923,67520.09832927778,20844.898598362808,1551.1296553523048,0.0,0.8784826224050003,2.7250615187042677,0.001494314320929203,1.0,1.0,-6.528343806476016,333911.6847162724,1558849.7989093834,4.668449384255455,1558849.7989093834,4.668449384255455,0.7587390339401578,0.09247860371154268,3.9207401936825264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207401936825264,1.284720028769473,1.2850172726246654,3.051824604492139,6466.450128004717,15259.412632313797,6454.118032625384,0.0003282382907204804,23195.024545714637,2365.2342589686223,19291.790709096018,1967.2151763442173,0.8317210732445741,0.8317210732445741,35455.08910815789,35405.22815468563,1.0017606766832299,0.8,4279.053643081514,4273.035954225843,1.0017606766832299,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.682106743076,4632.441516551485,6.171808343072893,4.9866942503180125,-3.7293768161182723,8.716071066436285,2.939251939530586,3.5,0.8397862684373102,0.6,0.00023135654035252924,1.0000039898368356,0.0002313556172813653,198.99311791928878,0.0,1.8439072129522155e-07,0.5225633041506579,0.0004130012979461116,7.820067203606147e-05,0.00015315586831646775,0.0006004843688067233,0.09247860276201683,0.09247860276201683,0.09247860276201683,0.09248010095480882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487982.2203134497,595.5714791686378,0.0,0.09247860276201683,0.09247860371154268,0.09247860371154268,0.37154441393722143,0.37154441393722143,0.5,9.975083938739568,0.00810787115705125,0.00810787115705125,-2.0463630789890885e-11,9.590708089035616e-06,0.008016246632053026,-2.0463630789890885e-11,27473.08055328923,20844.898598362808,0.7587390339401578,0.9895597311330759,0.6082388641893649,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520094122152822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.496870393836,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61264814952307,260.61264814952307,-12.53735185047691,244.81917806410254,276.40611823494277,124461.18331679922,124466.22965190561,-5.046335106384351,0.0,nan,276.40611823494277,3.2561182349427895,270.088730200778,-3.061269799221975,263.7713421666066,-9.37865783339339,257.45395413243943,-15.696045867560542,251.13656609826924,-22.013433901730735,244.81917806410254,-28.330821935897433,1.0,1.0,26022.012520719443,26022.012520719443,275.6355321276567,2.485532127656711,275.6355321276567,275.6355321276567,77101.22054196514,77101.73932711381,-0.5187851486698491,0.0,8546.071908451686,8546.071908451686,0.8856926583774647,3940.343894650939,275.6355321276567,2.485532127656711,1.0,0.002,0.13020291266367381,0.004902094864375939,0.0002011067916030004,0.0017988931890100274,0.1005533958015002,0.1005533958015002,0.0,-1.9386972062440666e-11,1.0,1.0000162338903023,0.008016246652516656,0.09247860371154268,0.0,1.4994762273263807e-06,1.9260840212517898,0.0,1600094.9852826793,266.6136495376,9.590728552666405e-06,1.0,1284504.5397525681,2598.142055952097,,,,,,,,,,,,,,,,,,,2.0,15259.412632313797,1551.1296553523048,0.37154441393722143,6.173730061729009,2.939251939530586
2402.0,-30.085876405706735,4.98672071063517,35.049981758394765,24.577991023566597,5.01084350892521,-26.576204414243055,-40.07372483666984,1.5011715172015054,-6.536370608636446,-6.536380222408318,40.100011748605525,41068.29926075918,25746.8246266867,25746.8246266867,66815.12388744588,77110.67979465578,77101.76580698915,25746.8246266867,102848.59043367585,102848.59043367585,102848.59043367585,130321.69454032245,125824.14341315333,4497.55112716912,0.0,90941.67856358735,54899.310484232556,40047.07564372755,27473.104106646595,67520.17975037414,20844.914544186453,1551.131213803823,0.0,0.8784824982849769,2.7250594695497172,0.001494314320929203,1.0,1.0,-6.528344385831645,333911.41879577975,1558849.9675658345,4.6684536072102025,1558849.9675658345,4.6684536072102025,0.7587389638706106,0.0924786107396928,3.920738514973309,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920738514973309,1.284720099351393,1.285017342036966,3.0518231301532084,6466.447004057439,15259.409005171774,6454.118448889495,0.0003282389713435585,23195.037928767983,2365.2356236602695,19291.7919533373,1967.215303221518,0.8317206470014163,0.8317206470014163,35455.07696375974,35405.22815468563,1.0017602477680765,0.8,4279.052177381315,4273.035954225843,1.0017602477680765,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.669986514975,4632.441516551485,6.171826800756996,4.98672071063517,-3.7293933047635766,8.716114015398746,2.9392377069146853,3.5,0.8397822019756244,0.6,0.0002313556172813653,1.0000048317640606,0.0002313544994310097,198.99315625607082,0.0,1.836848089735662e-07,0.5205627486310866,0.0004131849827550852,7.820031205620954e-05,0.00015315530522515576,0.000600481903968761,0.09247860986858124,0.09247860986858124,0.09247860986858124,0.09248011126302014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487982.0220583685,595.5715438351177,0.0,0.09247860986858124,0.0924786107396928,0.0924786107396928,0.37154435641055417,0.37154435641055417,0.5,9.975128975950662,0.008100739242081545,0.008100739242081545,-5.9685589803848416e-12,9.613771851491038e-06,0.008035836576652855,-5.9685589803848416e-12,27473.104106646595,20844.914544186453,0.7587389638706106,0.9895578497341848,0.6082374100985952,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520096418670951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.494869838316,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6126182226347,260.6126182226347,-12.537381777365283,244.8191383415505,276.4060981037188,124461.2763993179,124466.27988769974,-5.003488381863367,0.0,nan,276.4060981037188,3.2560981037188412,270.08870615128916,-3.061293848710818,263.7713141988482,-9.37868580115179,257.4539222464192,-15.696077753580767,251.13653029398267,-22.013469706017304,244.8191383415505,-28.330861658449464,1.0,1.0,26022.012520719443,26022.012520719443,275.6355150568414,2.48551505684145,275.6355150568414,275.6355150568414,77101.25171501542,77101.76580698915,-0.5140919737314107,0.0,8546.071908451686,8546.071908451686,0.8856927645259828,3940.3422075481753,275.6355150568414,2.48551505684145,1.0,0.002,0.13020140954021106,0.004902097525865833,0.00020110446159618916,0.0017988955181889176,0.10055223079809458,0.10055223079809458,0.0,-2.021489312747926e-11,1.0,1.0000162735585298,0.008035836582621414,0.0924786107396928,0.0,1.5031404874015888e-06,1.9307908834277032,0.0,1600094.961690252,266.61362939136353,9.613777820050018e-06,1.0,1284504.6085914262,2598.141777389473,,,,,,,,,,,,,,,,,,,2.0,15259.409005171774,1551.131213803823,0.37154435641055417,6.173730061729009,2.9392377069146853
2403.0,-30.085913738238826,4.986747073086062,35.049983588536634,24.577966541424416,5.010812430664958,-26.57624112134279,-40.073760913778074,1.5011398153726123,-6.5363950027985425,-6.53640465215238,40.1000163485078,41068.288439293705,25746.836398401716,25746.836398401716,66815.12483769542,77110.70698972844,77101.7886640795,25746.836398401716,102848.62506248122,102848.62506248122,102848.62506248122,130321.75910930475,125824.18724891542,4497.571860389335,0.0,90941.70843042238,54899.299909820336,40047.12057844672,27473.134046823536,67520.25462527026,20844.934831258444,1551.1331772012852,0.0,0.8784823484333463,2.7250569874431574,0.001494314320929203,1.0,1.0,-6.528338579074784,333911.0967039089,1558850.1663159681,4.668458705636421,1558850.1663159681,4.668458705636421,0.7587388754312343,0.09247862143445944,3.9207385838574402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207385838574402,1.2847202499494728,1.2850174912336896,3.0518228260289666,6466.446359654665,15259.405214814493,6454.117069974698,0.00032823900514438543,23195.04513890566,2365.2363588896987,19291.787831668695,1967.214882928288,0.8317202107664826,0.8317202107664826,35455.07746209282,35405.22815468563,1.001760265368175,0.8,4279.052237524839,4273.035954225843,1.001760265368175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.657899102259,4632.441516551485,6.171847505506728,4.986747073086062,-3.7294130191557304,8.716160092241793,2.9392235128608912,3.5,0.8397781465316833,0.6,0.0002313544994310097,1.0000038883366449,0.00023135359985032946,198.99318710740746,0.0,2.2244457048326372e-07,0.6304079127495694,0.00041340742732556845,7.819999259083719e-05,0.0001531545068401725,0.0006004787842599225,0.09247862037439657,0.09247862037439657,0.09247862037439657,0.09248012831247084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487981.8262199139,595.571607749862,0.0,0.09247862037439657,0.09247862143445944,0.09247862143445944,0.37154429969250286,0.37154429969250286,0.5,9.975174210561033,0.008102617739382367,0.008102617739382367,2.4442670110147446e-12,9.649353842178243e-06,0.008066073077600322,2.4442670110147446e-12,27473.134046823536,20844.934831258444,0.7587388754312343,0.989556766462327,0.6082365753390303,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520099199794438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.60471500244,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6125875178365,260.6125875178365,-12.537412482163461,244.8190991104046,276.4060759252706,124461.2357360358,124466.36928358175,-5.133547545955634,0.0,nan,276.4060759252706,3.256075925270636,270.0886805622989,-3.0613194377010586,263.7712851993218,-9.378714800678154,257.4538898363487,-15.69611016365127,251.1364944733744,-22.01350552662558,244.8190991104046,-28.33090088959537,1.0,1.0,26022.012520719443,26022.012520719443,275.63549330167,2.485493301670033,275.63549330167,275.63549330167,77101.24317350479,77101.7886640795,-0.5454905747174053,0.0,8546.071908451686,8546.071908451686,0.885692760170286,3940.3422767767274,275.63549330167,2.485493301670033,1.0,0.002,0.13019990076203922,0.0049020994392146465,0.00020110212109473625,0.0017988978585259867,0.10055106054736812,0.10055106054736812,0.0,-2.03792772587863e-11,1.0,1.0000163347861384,0.008066073075156055,0.09247862143445944,0.0,1.5087962441170991e-06,1.9380558547972702,0.0,1600094.933134196,266.61360499720143,9.649351397911232e-06,1.0,1284504.6919714203,2598.1414399848877,,,,,,,,,,,,,,,,,,,2.0,15259.405214814493,1551.1331772012852,0.37154429969250286,6.173730061729009,2.9392235128608912
2404.0,-30.08595988805906,4.986773417032784,35.049985359413654,24.57796053439381,5.010796960436143,-26.576284203182308,-40.07380160093305,1.5011212765786577,-6.536415229903298,-6.536424777756129,40.1000182945143,41068.2434234039,25746.838615264707,25746.838615264707,66815.08203866861,77110.71591231097,77101.78742576863,25746.838615264707,102848.62604103333,102848.62604103333,102848.62604103333,130321.77526763099,125824.18323670044,4497.59203093055,0.0,90941.72435557072,54899.26426151666,40047.17788228229,27473.149226597656,67520.32710887995,20844.94474398321,1551.1343368332452,0.0,0.8784822319942321,2.7250549443787255,0.001494314320929203,1.0,1.0,-6.528444962185063,333910.8313598405,1558850.2503984887,4.668462667263964,1558850.2503984887,4.668462667263964,0.758738817019293,0.09247862578792068,3.920737147468596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920737147468596,1.2847203385248838,1.285017578673824,3.051821497564511,6466.443544797894,15259.401604372577,6454.117280292291,0.00032823960643336227,23195.057698342975,2365.237639595884,19291.788460322055,1967.2149470330905,0.8317197875175036,0.8317197875175036,35455.06707072834,35405.22815468563,1.0017598983665912,0.8,4279.050983397233,4273.035954225843,1.0017598983665912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.645824080211,4632.441516551485,6.171865901617265,4.986773417032784,-3.7294294746168166,8.716202891649601,2.9392093333846354,3.5,0.8397740952527529,0.6,0.00023135359985032946,1.0000048066972924,0.00023135248780895273,198.9932252452994,0.0,1.7901042662076678e-07,0.507315549043253,0.00041358643775218923,7.819963230461917e-05,0.00015315396754571027,0.0006004764498386661,0.09247862496493772,0.09247862496493772,0.09247862496493772,0.09248011585762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487981.62001592753,595.571674905316,0.0,0.09247862496493772,0.09247862578792068,0.09247862578792068,0.37154424419485443,0.37154424419485443,0.5,9.975218933244351,0.008085316544793386,0.008085316544793386,1.2789769243681803e-11,9.547852812374913e-06,0.007979815571047766,1.2789769243681803e-11,27473.149226597656,20844.94474398321,0.758738817019293,0.9895550702964738,0.6082352556909163,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520101437889925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.481622638734,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6125567939037,260.6125567939037,-12.53744320609627,244.81905890022315,276.40605468758736,124461.29733783072,124466.43408397578,-5.136746145052546,0.0,nan,276.40605468758736,3.2560546875873797,270.088655530111,-3.0613444698889793,263.7712563726388,-9.378743627361189,257.4538572151686,-15.696142784831352,251.13645805769298,-22.013541942307,244.81905890022315,-28.330941099776823,1.0,1.0,26022.012520719443,26022.012520719443,275.63547303116803,2.4854730311680555,275.63547303116803,275.63547303116803,77101.27261206707,77101.78742576863,-0.5148137015639804,0.0,8546.071908451686,8546.071908451686,0.885692850996342,3940.340833205939,275.63547303116803,2.4854730311680555,1.0,0.002,0.1301984081175457,0.0049021020741527735,0.0002010998072918318,0.0017989001750370005,0.1005499036459159,0.1005499036459159,0.0,-1.767116791437373e-11,1.0,1.00001616010665,0.007979815558257997,0.09247862578792068,0.0,1.49266120771895e-06,1.917330427369196,0.0,1600094.909268973,266.6135847700967,9.54784002260567e-06,1.0,1284504.7606611387,2598.1411620258705,,,,,,,,,,,,,,,,,,,2.0,15259.401604372577,1551.1343368332452,0.37154424419485443,6.173730061729009,2.9392093333846354
