time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2405.0,-30.085997056904596,4.986799686696235,35.04998714875945,24.57794555174189,5.0107733071427445,-26.576320020498773,-40.0738375383429,1.5010962721562573,-6.536438290192905,-6.536447852073251,40.100022371952605,41068.224842138894,25746.847528496863,25746.847528496863,66815.07237063575,77110.73640325984,77101.80710399676,25746.847528496863,102848.65463249362,102848.65463249362,102848.65463249362,130321.83061716183,125824.21812725713,4497.612489904697,0.0,90941.74772043909,54899.2461443904,40047.22397338743,27473.17598466821,67520.39995805564,20844.962817832773,1551.136117348634,0.0,0.8784820914728376,2.725052600245948,0.001494314320929203,1.0,1.0,-6.528456104186944,333910.5271386278,1558850.4265739718,4.668467448247873,1558850.4265739718,4.668467448247873,0.7587387359024524,0.092478634841213,3.9207364608434214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207364608434214,1.28472045778293,1.285017696530726,3.0518206798150636,6466.441812084943,15259.39781604657,6454.116655790042,0.00032823992169288166,23195.067719720155,2365.238661491963,19291.786593643043,1967.214756684805,0.8317193476974162,0.8317193476974162,35455.06210342936,35405.22815468563,1.0017597229318351,0.8,4279.050383896869,4273.035954225843,1.0017597229318351,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.633781697758,4632.441516551485,6.1718858547594,4.986799686696235,-3.72944815799602,8.716247844692255,2.9391951922637065,3.5,0.8397700549324876,0.6,0.00023135248780895273,1.0000038712906352,0.0002313515921797005,198.99325596138547,0.0,2.2128870016265414e-07,0.6271321762609618,0.00041380772645235186,7.819931407884068e-05,0.00015315317373011206,0.0006004732323375373,0.09247863385420935,0.09247863385420935,0.09247863385420935,0.09248012766773414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487981.423697883,595.5717389503624,0.0,0.09247863385420935,0.092478634841213,0.092478634841213,0.37154418707542813,0.37154418707542813,0.5,9.975263743289347,0.008074925637117758,0.008074925637117758,3.979039320256561e-13,9.561880347064289e-06,0.007991747886308076,3.979039320256561e-13,27473.17598466821,20844.962817832773,0.7587387359024524,0.9895538594579113,0.6082343242583115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520104204585156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.60143926595,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6125261268567,260.6125261268567,-12.537473873143256,244.81901936588065,276.4060328878335,124461.32822640713,124466.45546211528,-5.127235708158543,0.0,nan,276.4060328878335,3.2560328878334985,270.0886301834459,-3.061369816554077,263.77122747905094,-9.378772520949042,257.45382477466086,-15.696175225339118,251.13642207026845,-22.013577929731525,244.81901936588065,-28.330980634119328,1.0,1.0,26022.012520719443,26022.012520719443,275.6354522594559,2.48545225945594,275.6354522594559,275.6354522594559,77101.28309252778,77101.80710399676,-0.5240114689804614,0.0,8546.071908451686,8546.071908451686,0.8856928944131744,3940.3401431476386,275.6354522594559,2.48545225945594,1.0,0.002,0.13019691324141083,0.004902104169033593,0.0002010974888235705,0.0017989024911050351,0.10054874441178525,0.10054874441178525,0.0,-2.0071394199461245e-11,1.0,1.0000161842673772,0.007991747885910172,0.092478634841213,0.0,1.494893075825119e-06,1.9201973903053997,0.0,1600094.8822463625,266.6135617098071,9.561879949160357e-06,1.0,1284504.83941504,2598.140843341293,,,,,,,,,,,,,,,,,,,2.0,15259.39781604657,1551.136117348634,0.37154418707542813,6.173730061729009,2.9391951922637065
2406.0,-30.086034720636736,4.98682591381012,35.04998891760282,24.577934515569382,5.010754430323222,-26.576355805540302,-40.07387337097896,1.5010755163969791,-6.536459676155175,-6.5364691959552585,40.10002535737509,41068.20324569013,25746.852633359522,25746.852633359522,66815.05587904964,77110.7525886937,77101.8167915071,25746.852633359522,102848.66942486662,102848.66942486662,102848.66942486662,130321.86604262887,125824.23332628461,4497.632716344264,0.0,90941.76867362742,54899.22944754841,40047.265806754454,27473.196617762256,67520.4624245167,20844.976585225613,1551.1375652851518,0.0,0.8784819644798223,2.7250504326417073,0.001494314320929203,1.0,1.0,-6.528513203336502,333910.2457326436,1558850.5555674143,4.668471768954224,1558850.5555674143,4.668471768954224,0.7587386671905774,0.09247864127882102,3.920735719873472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920735719873472,1.2847205567203894,1.2850177943403827,3.051819868035935,6466.440092022381,15259.394206101097,6454.1161084178075,0.00032824023993107776,23195.077447495554,2365.2396534489917,19291.7849575108,1967.2145898457477,0.8317189283450225,0.8317189283450225,35455.05674298011,35405.22815468563,1.001759533611829,0.8,4279.049736947433,4273.035954225843,1.001759533611829,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.621757599404,4632.441516551485,6.171904868042439,4.98682591381012,-3.7294655313262393,8.71629144513636,2.939181072640569,3.5,0.8397660207544483,0.6,0.0002313515921797005,1.0000039228364457,0.00023135068462880307,198.99328708645103,0.0,1.782241810375079e-07,0.5050873290602974,0.00041398595063338935,7.819899678202649e-05,0.000153152595397674,0.0006004708513669899,0.0924786403977395,0.0924786403977395,0.0924786403977395,0.09248012706404966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487981.22312218783,595.5718043264334,0.0,0.0924786403977395,0.09247864127882102,0.09247864127882102,0.3715441307322109,0.3715441307322109,0.5,9.975308341130415,0.008058837703742938,0.008058837703742938,9.549694368615746e-12,9.519800073576334e-06,0.007955992618747132,9.549694368615746e-12,27473.196617762256,20844.976585225613,0.7587386671905774,0.9895526997277949,0.6082334417007524,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520106432869058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.47939441875,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6124958955875,260.6124958955875,-12.537504104412506,244.81898034243903,276.406011448738,124461.40775722584,124466.46213533319,-5.054378107353001,0.0,nan,276.406011448738,3.256011448738036,270.0886052274808,-3.0613947725191792,263.7711990062163,-9.37880099378367,257.4537927849562,-15.696207215043785,251.13638656369446,-22.01361343630552,244.81898034243903,-28.331019657560944,1.0,1.0,26022.012520719443,26022.012520719443,275.63543204913685,2.4854320491368753,275.63543204913685,275.63543204913685,77101.30461714888,77101.8167915071,-0.5121743582130875,0.0,8546.071908451686,8546.071908451686,0.885692941266346,3940.3393984728395,275.63543204913685,2.4854320491368753,1.0,0.002,0.1301954250546367,0.0049021065627016325,0.0002010951814028205,0.0017989048007793487,0.10054759070141026,0.10054759070141026,0.0,-1.7817830978011928e-11,1.0,1.000016111857954,0.007955992609197438,0.09247864127882102,0.0,1.4882047377606135e-06,1.9116062961062683,0.0,1600094.8571070326,266.6135403238448,9.519790523881966e-06,1.0,1284504.912262792,2598.1405485565165,,,,,,,,,,,,,,,,,,,2.0,15259.394206101097,1551.1375652851518,0.3715441307322109,6.173730061729009,2.939181072640569
2407.0,-30.08607221848186,4.986852082402091,35.04999068952999,24.577918380405777,5.010733428919432,-26.576391653741844,-40.07390543175859,1.5010528654748143,-6.536481845311243,-6.536491357881369,40.10002898481014,41068.17531810638,25746.859656053442,25746.859656053442,66815.03497415982,77110.77249675978,77101.83288551889,25746.859656053442,102848.69254157232,102848.69254157232,102848.69254157232,130321.91330436138,125824.26029820478,4497.653006156607,0.0,90941.79519997152,54899.208094161186,40047.319006455924,27473.22076278906,67520.53976924499,20844.992830919404,1551.139200085776,0.0,0.8784818306130511,2.725048181480976,0.001494314320929203,1.0,1.0,-6.528541528896767,333909.9535417096,1558850.712299966,4.6684763235284805,1558850.712299966,4.6684763235284805,0.7587385916962739,0.09247864915005681,3.920735759857522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920735759857522,1.284720664547383,1.2850179010263134,3.051819643018529,6466.439615237498,15259.390585002431,6454.114694954786,0.0003282402363196606,23195.08397660451,2365.2403192328175,19291.78073257524,1967.2141590222188,0.8317185120792708,0.8317185120792708,35455.057032239434,35405.22815468563,1.0017595438278715,0.8,4279.04977185797,4273.035954225843,1.0017595438278715,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.609759832096,4632.441516551485,6.171924302212231,4.986852082402091,-3.7294835210836457,8.716335603485737,2.9391669839644177,3.5,0.839761995418405,0.6,0.00023135068462880307,1.000003905559774,0.00023134978107840434,198.99331807443716,0.0,1.805965362750858e-07,0.5118105838035931,0.00041416654716966444,7.8198712885886e-05,0.00015315197174291706,0.0006004684123051436,0.09247864821052594,0.09247864821052594,0.09247864821052594,0.0924801340419283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487981.0257879313,595.5718686798546,0.0,0.09247864821052594,0.09247864915005681,0.09247864915005681,0.37154407396491923,0.37154407396491923,0.5,9.97535291059662,0.008045029706636342,0.008045029706636342,3.916511559509672e-11,9.51257010228801e-06,0.007949828984578744,3.916511559509672e-11,27473.22076278906,20844.992830919404,0.7587385916962739,0.9895512565880505,0.6082323313536746,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452010869082223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.48611767349,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6124658427978,260.6124658427978,-12.537534157202174,244.81894174634593,276.40598993925204,124461.48244810608,124466.50698588477,-5.024537778683888,0.0,nan,276.40598993925204,3.2559899392520606,270.08858030067074,-3.0614196993292353,263.77117066208854,-9.37882933791144,257.4537610235067,-15.696238976493305,251.13635138492302,-22.01364861507696,244.81894174634593,-28.33105825365405,1.0,1.0,26022.012520719443,26022.012520719443,275.6354117704165,2.4854117704165333,275.6354117704165,275.6354117704165,77101.31964407019,77101.83288551889,-0.5132414487015922,0.0,8546.071908451686,8546.071908451686,0.885692938738066,3940.3394386568093,275.6354117704165,2.4854117704165333,1.0,0.002,0.1301939380190372,0.004902108790719002,0.00020109287542227633,0.0017989071045235656,0.10054643771113816,0.10054643771113816,0.0,-2.005415798700394e-11,1.0,1.000016099373297,0.007949828945413628,0.09247864915005681,0.0,1.4870516601269144e-06,1.9101252747017048,0.0,1600094.8310990077,266.61351815468873,9.512530937172414e-06,1.0,1284504.9879024932,2598.140242473923,,,,,,,,,,,,,,,,,,,2.0,15259.390585002431,1551.139200085776,0.37154407396491923,6.173730061729009,2.9391669839644177
2408.0,-30.08610969535787,4.986878202096422,35.04999245532593,24.577912932168715,5.010714799331258,-26.576427245885732,-40.07394126439465,1.501032351082692,-6.536503475434074,-6.53651296839177,40.10003235123941,41068.14128628864,25746.86552322575,25746.86552322575,66815.0068095144,77110.78496470184,77101.846990368,25746.86552322575,102848.71251359375,102848.71251359375,102848.71251359375,130321.95581559077,125824.28259904345,4497.673216547318,0.0,90941.8080398099,54899.17442828538,40047.37067947168,27473.243301997016,67520.61398146869,20845.00795424199,1551.140745236051,0.0,0.8784817007256951,2.7250459864862098,0.001494314320929203,1.0,1.0,-6.52857972164054,333909.6686194978,1558850.8577552014,4.668480742711193,1558850.8577552014,4.668480742711193,0.7587385196973369,0.09247865632725048,3.9207337662841955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207337662841955,1.2847207623721995,1.2850179977128926,3.0518178588821705,6466.435834866645,15259.386965971578,6454.1155695522875,0.00032824108694394456,23195.09904545198,2365.2418558276254,19291.783346805703,1967.2144255995374,0.831718084454068,0.831718084454068,35455.042609995464,35405.22815468563,1.0017590344640102,0.8,4279.048031245912,4273.035954225843,1.0017590344640102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.597784232347,4632.441516551485,6.171943426699192,4.986878202096422,-3.7295010916930584,8.71637929378948,2.939152921346013,3.5,0.8397579775274322,0.6,0.00023134978107840434,1.0000039033769563,0.00023134887803652492,198.99334904510306,0.0,1.7980049189000257e-07,0.5095545940162673,0.00041434634766155445,7.819839559132729e-05,0.00015315138548707707,0.0006004658084323904,0.09247865541972933,0.09247865541972933,0.09247865541972933,0.09248013799965397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.8276576698,595.571933279324,0.0,0.09247865541972933,0.09247865632725048,0.09247865632725048,0.3715440175085993,0.3715440175085993,0.5,9.97539738337632,0.008030467917933493,0.008030467917933493,-4.8771653382573277e-11,9.492957701695559e-06,0.007933246751235856,-4.8771653382573277e-11,27473.243301997016,20845.00795424199,0.7587385196973369,0.9895497518410015,0.6082311588215114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520110938831088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.4838616837,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61243615356506,260.61243615356506,-12.53756384643492,244.81890352508518,276.40596878204923,124461.51639171252,124466.48014647883,-4.96375476633504,0.0,nan,276.40596878204923,3.2559687820492513,270.08855573065466,-3.0614442693453157,263.7711426792611,-9.37885732073886,257.45372962786695,-15.696270372133029,251.13631657647275,-22.013683423527226,244.81890352508518,-28.3310964749148,1.0,1.0,26022.012520719443,26022.012520719443,275.6353918103543,2.485391810354315,275.6353918103543,275.6353918103543,77101.3420592688,77101.846990368,-0.5049310991889797,0.0,8546.071908451686,8546.071908451686,0.8856930647961171,3940.3374351156162,275.6353918103543,2.485391810354315,1.0,0.002,0.1301924540857685,0.004902111113812716,0.00020109057446152066,0.0017989094061912486,0.10054528723076032,0.10054528723076032,0.0,-1.9347230848648644e-11,1.0,1.0000160657906445,0.00793324680000751,0.09247865632725048,0.0,1.4839497538978632e-06,1.9061409701317698,0.0,1600094.805705575,266.6134965245659,9.493006473348942e-06,1.0,1284505.061660575,2598.139944005516,,,,,,,,,,,,,,,,,,,2.0,15259.386965971578,1551.140745236051,0.3715440175085993,6.173730061729009,2.939152921346013
2409.0,-30.086146878998683,4.986904261974745,35.049994225181344,24.577897181175672,5.0106919899970395,-26.57646299210159,-40.073977097030706,1.5010081043871184,-6.536525646370649,-6.536535134047155,40.10003600044183,41068.12520039438,25746.872703001136,25746.872703001136,66814.99790339552,77110.80476608814,77101.86331491191,25746.872703001136,102848.73601791305,102848.73601791305,102848.73601791305,130322.00349223492,125824.31003580708,4497.693456427834,0.0,90941.83204757202,54899.16247025066,40047.41064146818,27473.267474321874,67520.67811579006,20845.024220917378,1551.1423811190423,0.0,0.8784815667559536,2.725043734929527,0.001494314320929203,1.0,1.0,-6.52860643756361,333909.3763804552,1558851.0154283042,4.6684853007905796,1558851.0154283042,4.6684853007905796,0.7587384442131013,0.09247866425471796,3.920733359529914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920733359529914,1.2847208776543837,1.2850181118615316,3.0518172684235556,6466.434583755693,15259.38334611088,6454.1146927481495,0.0003282412835812349,23195.10757509807,2365.242725609466,19291.780725979457,1967.2141583496361,0.8317176656119858,0.8317176656119859,35455.03966738495,35405.22815468563,1.0017589305370922,0.8,4279.047676103997,4273.035954225843,1.0017589305370922,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.585833189674,4632.441516551485,6.171962829616425,4.986904261974745,-3.7295190813103374,8.716423343285083,2.939138887591139,3.5,0.8397539678831826,0.6,0.00023134887803652492,1.0000038728363752,0.00023134798206364467,198.9933797734496,0.0,1.7969932791374383e-07,0.50926789530755,0.00041452604698946817,7.819807829795864e-05,0.0001531507997385663,0.0006004634495736821,0.09247866333936673,0.09247866333936673,0.09247866333936673,0.09248014501745876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.63100055413,595.5719974135811,0.0,0.09247866333936673,0.09247866425471796,0.09247866425471796,0.37154396108908355,0.37154396108908355,0.5,9.975441834230377,0.008018108748160557,0.008018108748160557,3.086597644141875e-11,9.487676493336039e-06,0.007928696483531894,3.086597644141875e-11,27473.267474321874,20845.024220917378,0.7587384442131013,0.9895486800179291,0.6082303428583368,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520113185583505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.483574984995,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.612406408466,260.612406408466,-12.537593591534005,244.8188656231596,276.40594719377805,124461.54978494727,124466.52287965392,-4.9730947066518345,0.0,nan,276.40594719377805,3.25594719377807,270.0885308796488,-3.061469120351205,263.77111456552956,-9.37888543447042,257.45369825140193,-15.696301748598046,251.136281937278,-22.013718062721978,244.8188656231596,-28.331134376840367,1.0,1.0,26022.012520719443,26022.012520719443,275.6353715548799,2.4853715548799187,275.6353715548799,275.6353715548799,77101.35201972994,77101.86331491191,-0.5112951819755835,0.0,8546.071908451686,8546.071908451686,0.8856930905160887,3940.3370263275638,275.6353715548799,2.4853715548799187,1.0,0.002,0.13019097100694807,0.004902113336762225,0.0002010882745913729,0.0017989117083280874,0.10054413729568645,0.10054413729568645,0.0,-1.7080539673614004e-11,1.0,1.0000160565730638,0.007928696452665918,0.09247866425471796,0.0,1.4830984558486491e-06,1.9050475856782902,0.0,1600094.77969816,266.61347435362933,9.487645627359598e-06,1.0,1284505.1373128132,2598.139637872294,,,,,,,,,,,,,,,,,,,2.0,15259.38334611088,1551.1423811190423,0.37154396108908355,6.173730061729009,2.939138887591139
2410.0,-30.086184060873446,4.986930280827761,35.04999597954366,24.577886040229373,5.010673722230699,-26.576498282560596,-40.074009087961144,1.5009879450793655,-6.536546794956337,-6.536556248896844,40.10003909211823,41068.09180206888,25746.877624996974,25746.877624996974,66814.96942706585,77110.82127576735,77101.87489134309,25746.877624996974,102848.75251634006,102848.75251634006,102848.75251634006,130322.04105375461,125824.32750293867,4497.71355081594,0.0,90941.85395640675,54899.13447007441,40047.46609592482,27473.28853741455,67520.75463333937,20845.038308657546,1551.1438447434507,0.0,0.8784814405991176,2.7250415904825647,0.001494314320929203,1.0,1.0,-6.528656186370995,333909.0979944851,1558851.1490122096,4.668489593050729,1558851.1490122096,4.668489593050729,0.7587383752865875,0.09247867083219848,3.920732783473621,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920732783473621,1.2847209738026248,1.2850182068808826,3.051816591636009,6466.433149724095,15259.379730875431,6454.113944805189,0.00032824152767488594,23195.116570998674,2365.243642936036,19291.778490327895,1967.2139303766216,0.831717246657376,0.831717246657376,35455.03549998112,35405.22815468563,1.0017587833530113,0.8,4279.047173142504,4273.035954225843,1.0017587833530113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.573903829912,4632.441516551485,6.171981659334581,4.986930280827761,-3.7295362724245824,8.716466553252344,2.9391248793245937,3.5,0.8397499655213124,0.6,0.00023134798206364467,1.0000038726536167,0.00023134708613651485,198.99341050034496,0.0,1.7829267162677258e-07,0.5052814313902735,0.00041470433966109494,7.819779502340334e-05,0.00015315018704024132,0.0006004609591237911,0.09247866995592857,0.09247866995592857,0.09247866995592857,0.09248014622241882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.4324515531,595.5720621357237,0.0,0.09247866995592857,0.09247867083219848,0.09247867083219848,0.37154390500520673,0.37154390500520673,0.5,9.975486118285582,0.008002115554063494,0.008002115554063494,1.0459189070388675e-11,9.453940492676338e-06,0.007900062525834528,1.0459189070388675e-11,27473.28853741455,20845.038308657546,0.7587383752865875,0.9895471368750812,0.6082291589464982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520115414757022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.47958852108,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6123770306913,260.6123770306913,-12.5376229693087,244.81882802409794,276.4059260372895,124461.62927958764,124466.54096140641,-4.9116818187389075,0.0,nan,276.4059260372895,3.2559260372894983,270.0885064346471,-3.061493565352862,263.77108683201226,-9.378913167987719,257.45366722936967,-15.696332770630306,251.13624762673146,-22.013752373268517,244.81882802409794,-28.331171975902038,1.0,1.0,26022.012520719443,26022.012520719443,275.6353517946211,2.485351794621124,275.6353517946211,275.6353517946211,77101.3739432473,77101.87489134309,-0.5009480957960477,0.0,8546.071908451686,8546.071908451686,0.8856931269413997,3940.336447390989,275.6353517946211,2.485351794621124,1.0,0.002,0.1301894932813453,0.004902115717766872,0.00020108598342402601,0.0017989139980099306,0.100542991712013,0.100542991712013,0.0,-1.8566043234052865e-11,1.0,1.0000159985848716,0.007900062515375339,0.09247867083219848,0.0,1.477742204976036e-06,1.8981675604108306,0.0,1600094.7548491375,266.61345320504364,9.453930033487268e-06,1.0,1284505.209378934,2598.139346250658,,,,,,,,,,,,,,,,,,,2.0,15259.379730875431,1551.1438447434507,0.37154390500520673,6.173730061729009,2.9391248793245937
2411.0,-30.0862291038087,4.986956240560694,35.04999773997984,24.577870114613347,5.0106525422781365,-26.57654093915928,-40.07404970526693,1.5009643789565759,-6.536568844794715,-6.53657829652935,40.100042776943596,41068.06398508698,25746.884720630867,25746.884720630867,66814.94870571785,77110.8377206785,77101.89191118607,25746.884720630867,102848.77663181695,102848.77663181695,102848.77663181695,130322.08950340725,125824.35578663231,4497.733716774939,0.0,90941.87902440337,54899.117387364735,40047.51293004293,27473.312871590304,67520.82580163324,20845.05469685879,1551.1454859710707,0.0,0.8784813071325908,2.7250393508669104,0.001494314320929203,1.0,1.0,-6.528680097053098,333908.80731072597,1558851.3082246864,4.668494134010859,1558851.3082246864,4.668494134010859,0.7587382997561359,0.09247867879927466,3.920732568757773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920732568757773,1.284721085886674,1.2850183178397871,3.0518161582533745,6466.432231438296,15259.376114435907,6454.112839232264,0.0003282416383756688,23195.124234963314,2365.2444244429357,19291.77518569644,1967.2135933979941,0.8317168293764455,0.8317168293764455,35455.033946647396,35405.22815468563,1.0017587284924792,0.8,4279.04698567158,4273.035954225843,1.0017587284924792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.562000895585,4632.441516551485,6.1720009711238415,4.986956240560694,-3.7295541668416345,8.716510407402328,2.9391109021152113,3.5,0.8397459720329176,0.6,0.00023134708613651485,1.0000046914206855,0.00023134600079510124,198.99344772358853,0.0,1.7828359512285381e-07,0.5052557085781677,0.0004148826232562178,7.819743536504528e-05,0.00015314965077146958,0.0006004588236735798,0.0924786778723788,0.0924786778723788,0.0924786778723788,0.09248015401677126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.2367907192,595.5721259477075,0.0,0.0924786778723788,0.09247867879927466,0.09247867879927466,0.3715438486758874,0.3715438486758874,0.5,9.975530398229008,0.007989284848463285,0.007989284848463285,1.9326762412674725e-12,9.451734626964026e-06,0.007898199476244372,1.9326762412674725e-12,27473.312871590304,20845.05469685879,0.7587382997561359,0.9895457869844607,0.6082281058845342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520117643825314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.47956279827,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6123469740664,260.6123469740664,-12.537653025933594,244.8187892885403,276.4059046595954,124461.65034028939,124466.6755190647,-5.025178775303985,0.0,nan,276.4059046595954,3.255904659595444,270.0884815853812,-3.0615184146187744,263.7710585111734,-9.37894148882657,257.4536354369603,-15.696364563039651,251.1362123627479,-22.01378763725208,244.8187892885403,-28.331210711459676,1.0,1.0,26022.012520719443,26022.012520719443,275.63533173852846,2.4853317385284868,275.63533173852846,275.63533173852846,77101.38531782181,77101.89191118607,-0.5065933642617892,0.0,8546.071908451686,8546.071908451686,0.8856931405183565,3940.336231601562,275.63533173852846,2.4853317385284868,1.0,0.002,0.13018801590440507,0.00490211792970228,0.00020108369240994677,0.0017989162882020271,0.10054184620497339,0.10054184620497339,0.0,-1.9388025906952322e-11,1.0,1.0000159948092784,0.007898199474311696,0.09247867879927466,0.0,1.4773935823471559e-06,1.8977198640013573,0.0,1600094.7289882395,266.61343115520526,9.451732694287784e-06,1.0,1284505.2846286385,2598.1390417464295,,,,,,,,,,,,,,,,,,,2.0,15259.376114435907,1551.1454859710707,0.3715438486758874,6.173730061729009,2.9391109021152113
2412.0,-30.08626553675813,4.986982154447312,35.049999493621115,24.577859427686803,5.010634412726949,-26.576575541805784,-40.0740854331292,1.5009444189680128,-6.536590162663231,-6.536599594681072,40.10004610107196,41068.0488112648,25746.890221286645,25746.890221286645,66814.93903255145,77110.85534063913,77101.90611538464,25746.890221286645,102848.79633667128,102848.79633667128,102848.79633667128,130322.13137040343,125824.37758030902,4497.753790094399,0.0,90941.90176818827,54899.105025151395,40047.551936707634,27473.335033732154,67520.88697043978,20845.0695663645,1551.1470060045856,0.0,0.8784811790984401,2.725037187619488,0.001494314320929203,1.0,1.0,-6.528718138949785,333908.5265087119,1558851.4518524387,4.668498490144926,1558851.4518524387,4.668498490144926,0.7587382289325495,0.09247868584065547,3.9207319842877917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207319842877917,1.2847211814936244,1.2850184120744232,3.051815476202802,6466.430786254977,15259.372339273741,6454.112022003248,0.0003282418797462612,23195.13349360146,2365.2453685612786,19291.77274294422,1967.21334430659,0.8317163920727592,0.8317163920727592,35455.02971837567,35405.22815468563,1.001758579158676,0.8,4279.046475363977,4273.035954225843,1.001758579158676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.550119680088,4632.441516551485,6.172019868542572,4.986982154447312,-3.729571491830186,8.716553646277498,2.9390969504360256,3.5,0.8397419858388645,0.6,0.00023134600079510124,1.0000037946521916,0.00023134512292082352,198.9934778315943,0.0,2.1597582985185915e-07,0.6120755018001688,0.00041509859908606963,7.81971190030243e-05,0.00015314888179207694,0.0006004557192001063,0.09247868495901027,0.09247868495901027,0.09247868495901027,0.09248015774890954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.03986231616,595.5721901542042,0.0,0.09247868495901027,0.09247868584065547,0.09247868584065547,0.37154379275183474,0.37154379275183474,0.5,9.97557457930402,0.007975401204703303,0.007975401204703303,4.092726157978177e-12,9.432017861854547e-06,0.007881455731308051,4.092726157978177e-12,27473.335033732154,20845.0695663645,0.7587382289325495,0.9895447472691319,0.6082273301481382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520120344168215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.586382591486,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6123174220552,260.6123174220552,-12.537682577944793,244.81875113803403,276.40588370607634,124461.73887885471,124466.67969110775,-4.940812253038777,0.0,nan,276.40588370607634,3.255883706076361,270.08845719246943,-3.061542807530543,263.77103067886173,-9.378969321138243,257.4536041652504,-15.69639583474958,251.13617765163912,-22.01382234836086,244.81875113803403,-28.331248861965946,1.0,1.0,26022.012520719443,26022.012520719443,275.6353121024501,2.4853121024501093,275.6353121024501,275.6353121024501,77101.40827330173,77101.90611538464,-0.49784208291384857,0.0,8546.071908451686,8546.071908451686,0.8856931774756822,3940.335644209231,275.6353121024501,2.4853121024501093,1.0,0.002,0.13018654166047067,0.00490212027024344,0.00020108140654492298,0.001798918575331067,0.10054070327246149,0.10054070327246149,0.0,-1.8124010105202704e-11,1.0,1.000015960899446,0.007881455727215325,0.09247868584065547,0.0,1.4742614513788036e-06,1.8936967323868459,0.0,1600094.7039606823,266.61340983733675,9.432013769128389e-06,1.0,1284505.3573202807,2598.1387475936563,,,,,,,,,,,,,,,,,,,2.0,15259.372339273741,1551.1470060045856,0.37154379275183474,6.173730061729009,2.9390969504360256
2413.0,-30.086302368647367,4.987008011238562,35.050001254702295,24.577848670911067,5.0106141238242845,-26.576610719402783,-40.07411742405964,1.5009224758402608,-6.536612027751119,-6.536621460853031,40.100049823566756,41068.011600368,25746.897073497694,25746.897073497694,66814.90867386569,77110.87168605893,77101.92406407798,25746.897073497694,102848.82113757567,102848.82113757567,102848.82113757567,130322.1805282489,125824.40660951557,4497.773918733321,0.0,90941.9208299536,54899.07063793596,40047.61132446404,27473.359390673235,67520.97071513727,20845.08598195064,1551.1486440253664,0.0,0.8784810464715684,2.7250349663970748,0.001494314320929203,1.0,1.0,-6.528739079897093,333908.23821787443,1558851.6126926588,4.668503002539013,1558851.6126926588,4.668503002539013,0.75873815377042,0.0924786938543233,3.9207309127071532,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207309127071532,1.2847212859486268,1.2850185154257097,3.0518143939773834,6466.428493149178,15259.368735096861,6454.111874115215,0.0003282423463439487,23195.144694885676,2365.2465107743906,19291.772300896995,1967.2132992303177,0.8317159713666568,0.8317159713666568,35455.0219661652,35405.22815468563,1.0017583053666643,0.8,4279.045539754301,4273.035954225843,1.0017583053666643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.538263509657,4632.441516551485,6.172039053007742,4.987008011238562,-3.729589244593192,8.716597255831754,2.9390830281927562,3.5,0.8397380080550733,0.6,0.00023134512292082352,1.0000038362047559,0.0002313442354369673,198.9935082692901,0.0,1.746912556224722e-07,0.4950750184340862,0.0004152732903416921,7.819683573168136e-05,0.00015314828718914216,0.0006004532238106225,0.09247869293836172,0.09247869293836172,0.09247869293836172,0.09248016606435208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487979.84481576737,595.572253768246,0.0,0.09247869293836172,0.0924786938543233,0.0924786938543233,0.37154373685308056,0.37154373685308056,0.5,9.975618769623741,0.007964684219189166,0.007964684219189166,2.6716406864579767e-12,9.433101922695641e-06,0.007882380955948065,2.6716406864579767e-12,27473.359390673235,20845.08598195064,0.75873815377042,0.9895430703410594,0.608226024676525,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520122528339545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.469382108124,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6122880503381,260.6122880503381,-12.537711949661855,244.81871337766495,276.40586272300976,124461.77859945614,124466.68926836138,-4.910668905248106,0.0,nan,276.40586272300976,3.255862723009784,270.0884328539443,-3.0615671460556655,263.7710029848745,-9.378997015125492,257.4535731158035,-15.696426884196455,251.13614324673185,-22.01385675326813,244.81871337766495,-28.33128662233503,1.0,1.0,26022.012520719443,26022.012520719443,275.6352923365054,2.485292336505438,275.6352923365054,275.6352923365054,77101.42454046485,77101.92406407798,-0.4995236131217098,0.0,8546.071908451686,8546.071908451686,0.8856932452340865,3940.334567270689,275.6352923365054,2.485292336505438,1.0,0.002,0.13018506724320786,0.00490212250276721,0.00020107912017765562,0.0017989208609149768,0.1005395600888278,0.1005395600888278,0.0,-1.890736785886693e-11,1.0,1.0000159627702943,0.007882380953276424,0.0924786938543233,0.0,1.4744343897587814e-06,1.8939189826999354,0.0,1600094.6783211173,266.61338797224886,9.433099251054955e-06,1.0,1284505.4319506085,2598.1384455958896,,,,,,,,,,,,,,,,,,,2.0,15259.368735096861,1551.1486440253664,0.37154373685308056,6.173730061729009,2.9390830281927562
2414.0,-30.08633906873575,4.987033818455487,35.05000301200867,24.577837879210733,5.010594029976792,-26.57664575886378,-40.07415311699731,1.5009007213057022,-6.536633472305368,-6.536642889688662,40.1000532363824,41067.99065835877,25746.903022961913,25746.903022961913,66814.89368132068,77110.88815982512,77101.93891898026,25746.903022961913,102848.84194194217,102848.84194194217,102848.84194194217,130322.22399781001,125824.43001947881,4497.793978331205,0.0,90941.94021858282,54899.052575131194,40047.652937168474,27473.382055867845,67521.03499303632,20845.10120552651,1551.150191163443,0.0,0.8784809173918406,2.725032789822926,0.001494314320929203,1.0,1.0,-6.52877384566608,333907.9556930934,1558851.7601516584,4.668507394248653,1558851.7601516584,4.668507394248653,0.758738081941912,0.09247870122331281,3.9207298902527987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207298902527987,1.2847213895413154,1.2850186179021363,3.051813352039401,6466.426285407622,15259.365121713454,6454.111662694848,0.00032824279054649715,23195.155688911567,2365.2476318530353,19291.771668947367,1967.2132347893896,0.8317155499055257,0.8317155499055258,35455.01456935203,35405.22815468563,1.0017580441265628,0.8,4279.044647037314,4273.035954225843,1.0017580441265628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.526429429482,4632.441516551485,6.172057988491081,4.987033818455487,-3.729606664708166,8.716640483163653,2.939069131915529,3.5,0.8397340376901512,0.6,0.0002313442354369673,1.000003822478232,0.0002313433511320435,198.99353859807445,0.0,1.7660352607899584e-07,0.5004943929078742,0.0004154498938677711,7.819651968114975e-05,0.00015314771575581756,0.0006004508267877734,0.0924787003360583,0.0924787003360583,0.0924787003360583,0.09248017084982506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487979.6486463797,595.5723177322355,0.0,0.0924787003360583,0.09247870122331281,0.09247870122331281,0.37154368141216537,0.37154368141216537,0.5,9.975662882227088,0.007953285495432283,0.007953285495432283,-7.673861546209082e-12,9.417383296295156e-06,0.007869044022584148,-7.673861546209082e-12,27473.382055867845,20845.10120552651,0.758738081941912,0.9895419062846347,0.6082251355091678,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520124736428133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.4748014826,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61225885584713,260.61225885584713,-12.537741144152847,244.8186759610417,276.4058417506523,124461.81984754647,124466.70088574554,-4.881038199069289,0.0,nan,276.4058417506523,3.255841750652337,270.0884085927336,-3.0615914072664054,263.77097543480727,-9.379024565192708,257.4535422768861,-15.696457723113895,251.1361091189619,-22.013890881038066,244.8186759610417,-28.331324038958286,1.0,1.0,26022.012520719443,26022.012520719443,275.63527264588384,2.4852726458838674,275.63527264588384,275.63527264588384,77101.44111851219,77101.93891898026,-0.49780046807427425,0.0,8546.071908451686,8546.071908451686,0.8856933098861249,3940.333539704063,275.63527264588384,2.4852726458838674,1.0,0.002,0.13018359532116427,0.004902124808166778,0.00020107683784533623,0.0017989231439180426,0.10053841892266811,0.10053841892266811,0.0,-1.8236620980688345e-11,1.0,1.0000159357594844,0.00786904403025801,0.09247870122331281,0.0,1.4719395248416308e-06,1.8907144228161405,0.0,1600094.6531507124,266.6133665276946,9.417390970156703e-06,1.0,1284505.5050883063,2598.1381496382132,,,,,,,,,,,,,,,,,,,2.0,15259.365121713454,1551.150191163443,0.37154368141216537,6.173730061729009,2.939069131915529
2415.0,-30.086375601185093,4.987059576004059,35.05000476637133,24.5778270875104,5.010574021631147,-26.576680638900104,-40.074185038078554,1.500879060550613,-6.53665488049046,-6.536664283280316,40.10005666600675,41067.95533780123,25746.908983438625,25746.908983438625,66814.86432123985,77110.90471438071,77101.95401240977,25746.908983438625,102848.8629958484,102848.8629958484,102848.8629958484,130322.26780103162,125824.45379127705,4497.814009754563,0.0,90941.95975007262,54899.02018647718,40047.71062621716,27473.404805183218,67521.11543140038,20845.116490971417,1551.151741638427,0.0,0.8784807884391126,2.7250306168190237,0.001494314320929203,1.0,1.0,-6.528807646971131,333907.6736335843,1558851.9083377833,4.668511781638176,1558851.9083377833,4.668511781638176,0.7587380100423051,0.09247870864688625,3.9207288946189203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207288946189203,1.2847214926887884,1.2850187199373286,3.0518123320356714,6466.424124142117,15259.361509742728,6454.11141977756,0.0003282432227808572,23195.166560709582,2365.2487404679055,19291.770942851337,1967.2131607482004,0.8317151287686708,0.8317151287686708,35455.00736656775,35405.22815468563,1.001757789739172,0.8,4279.043777737556,4273.035954225843,1.001757789739172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.51461929081,4632.441516551485,6.172076891298489,4.987059576004059,-3.7296240551714384,8.716683631175497,2.939055263778032,3.5,0.839730075365152,0.6,0.0002313433511320435,1.0000038050190085,0.0002313424708695444,198.99356878833078,0.0,1.7597096598709595e-07,0.49870171760742993,0.0004156258648337582,7.819623703030586e-05,0.00015314711410173765,0.0006004483153861835,0.09247870776037359,0.09247870776037359,0.09247870776037359,0.09248017596862695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487979.45289346075,595.5723815616016,0.0,0.09247870776037359,0.09247870864688625,0.09247870864688625,0.37154362608050473,0.37154362608050473,0.5,9.975706925309538,0.00794167227621756,0.00794167227621756,1.3585577107733116e-11,9.402789828527602e-06,0.007856636309156784,1.3585577107733116e-11,27473.404805183218,20845.116490971417,0.7587380100423051,0.9895402926084942,0.6082238878225458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520126936615836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.4730088073,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6122298293742,260.6122298293742,-12.537770170625777,244.81863885539684,276.40582080335525,124461.86088578231,124466.71383319864,-4.852947416313027,0.0,nan,276.40582080335525,3.2558208033552773,270.0883844137604,-3.0616155862395544,263.77094802416843,-9.379051975831544,257.45351163457775,-15.696488365422226,251.13607524498656,-22.01392475501342,244.81863885539684,-28.331361144603136,1.0,1.0,26022.012520719443,26022.012520719443,275.635253018417,2.4852530184170405,275.635253018417,275.635253018417,77101.4578559333,77101.95401240977,-0.49615647646714933,0.0,8546.071908451686,8546.071908451686,0.8856933728422428,3940.332539092015,275.635253018417,2.4852530184170405,1.0,0.002,0.13018212571985688,0.004902127108012386,0.00020107455911231965,0.0017989254225201723,0.10053727955615982,0.10053727955615982,0.0,-1.836750803535514e-11,1.0,1.000015910630349,0.007856636295571207,0.09247870864688625,0.0,1.4696184704355642e-06,1.8877331229614993,0.0,1600094.628024513,266.6133451195095,9.402776242950495e-06,1.0,1284505.5781055982,2598.137854167819,,,,,,,,,,,,,,,,,,,2.0,15259.361509742728,1551.151741638427,0.37154362608050473,6.173730061729009,2.939055263778032
2416.0,-30.086419885964208,4.987085282311694,35.05000651718891,24.57781657520684,5.010553390695473,-26.5767225582602,-40.07422555061055,1.5008560642297266,-6.5366763369875684,-6.536685723460551,40.10006007243629,41067.918160264824,25746.9151334582,25746.9151334582,66814.83329372303,77110.91766556478,77101.96856899989,25746.9151334582,102848.88370245809,102848.88370245809,102848.88370245809,130322.31121051345,125824.47720312842,4497.8340073850295,0.0,90941.97717062662,54898.98955974026,40047.764012095955,27473.427508055367,67521.19152015132,20845.13173971584,1551.1532910871858,0.0,0.878480659321693,2.7250284390971293,0.001494314320929203,1.0,1.0,-6.528842885781216,333907.3909589188,1558852.05552084,4.668516174631871,1558852.05552084,4.668516174631871,0.7587379380895931,0.09247871608506426,3.9207275255469893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207275255469893,1.284721602075245,1.2850188282181412,3.051811006535372,6466.421315566038,15259.357899907034,6454.111626014486,0.00032824382245562057,23195.17910338314,2365.250019464663,19291.77155930731,1967.2132236092154,0.8317147055999022,0.8317147055999022,35454.997462193656,35405.22815468563,1.0017574399372582,0.8,4279.042582384532,4273.035954225843,1.0017574399372582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.502832999258,4632.441516551485,6.172095804366621,4.987085282311694,-3.7296414783246123,8.716726760636305,2.9390414236692775,3.5,0.839726121048365,0.6,0.0002313424708695444,1.0000046124624093,0.00023134140381601554,198.99360538508944,0.0,1.7516657617095636e-07,0.4964220768684903,0.00041580103140992917,7.819587830630456e-05,0.00015314659256323982,0.0006004460609064242,0.09247871519861083,0.09247871519861083,0.09247871519861083,0.09248018084863847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487979.2573990434,595.5724453057511,0.0,0.09247871519861083,0.09247871608506426,0.09247871608506426,0.37154357089021844,0.37154357089021844,0.5,9.97575089151225,0.007929638743860323,0.007929638743860323,-4.928324415232055e-11,9.386472981987026e-06,0.007842837679334025,-4.928324415232055e-11,27473.427508055367,20845.13173971584,0.7587379380895931,0.9895387179857826,0.6082226518175162,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520129126754129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.470729166555,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61220017901445,260.61220017901445,-12.537799820985526,244.81860065948962,276.4057996985417,124461.84915385033,124466.80640938827,-4.9572555379520455,0.0,nan,276.4057996985417,3.2557996985417503,270.08835989073344,-3.061640109266534,263.77092008291766,-9.379079917082322,257.4534802751061,-15.696519724893903,251.13604046729813,-22.013959532701847,244.81860065948962,-28.33139934051036,1.0,1.0,26022.012520719443,26022.012520719443,275.63523328154446,2.485233281544481,275.63523328154446,275.63523328154446,77101.47066212588,77101.96856899989,-0.4979068740067305,0.0,8546.071908451686,8546.071908451686,0.8856934594116649,3940.331163174724,275.63523328154446,2.485233281544481,1.0,0.002,0.13018065869966627,0.004902129388925774,0.00020107228434691692,0.00179892769730732,0.10053614217345845,0.10053614217345845,0.0,-1.834576327658377e-11,1.0,1.000015882684696,0.007842837728617269,0.09247871608506426,0.0,1.4670372548481713e-06,1.8844176444939715,0.0,1600094.60283931,266.6133236630124,9.386522265231179e-06,1.0,1284505.6512821799,2598.13755805291,,,,,,,,,,,,,,,,,,,2.0,15259.357899907034,1551.1532910871858,0.37154357089021844,6.173730061729009,2.9390414236692775
2417.0,-30.086463325780187,4.987110939549869,35.050008261170184,24.577800963912182,5.0105328794201505,-26.57676370522412,-40.07426602821795,1.5008332600768535,-6.536697642985644,-6.536707008131532,40.10006337662621,41067.89807537731,25746.92102234829,25746.92102234829,66814.8190977256,77110.93562939177,77101.98211050354,25746.92102234829,102848.90313285183,102848.90313285183,102848.90313285183,130322.35279957543,125824.4988523489,4497.85394722652,0.0,90942.00392583218,54898.97803922665,40047.80654067281,27473.449666723594,67521.2562073964,20845.146605397455,1551.1548110476913,0.0,0.8784805314358265,2.7250262772483747,0.001494314320929203,1.0,1.0,-6.528882286208727,333907.11033570283,1558852.198287731,4.66852052572494,1558852.198287731,4.66852052572494,0.7587378672233333,0.09247872329428321,3.9207274640018634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207274640018634,1.2847217109485258,1.285018935745672,3.051810700005328,6466.420666065657,15259.354133548586,6454.11026217284,0.00032824385840033224,23195.186291527698,2365.250752451418,19291.76748269336,1967.2128079102815,0.831714272100496,0.831714272100496,35454.997016953384,35405.22815468563,1.001757424212297,0.8,4279.042528648747,4273.035954225843,1.001757424212297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.491070080464,4632.441516551485,6.1721146203608335,4.987110939549869,-3.7296587810694897,8.716769720619359,2.939027611032087,3.5,0.8397221745805963,0.6,0.00023134140381601554,1.0000045244570626,0.0002313403571265029,198.9936412835855,0.0,2.1233682884318415e-07,0.6017625729415839,0.00041601336823877234,7.819551989306858e-05,0.00015314588392294697,0.0006004432730955397,0.09247872242000842,0.09247872242000842,0.09247872242000842,0.09248018463874247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487979.06190388347,595.5725090451149,0.0,0.09247872242000842,0.09247872329428321,0.09247872329428321,0.3715435158111389,0.3715435158111389,0.5,9.975794755322402,0.007916332708475693,0.007916332708475693,-3.700506567838602e-11,9.36514589966464e-06,0.007824721922816025,-3.700506567838602e-11,27473.449666723594,20845.146605397455,0.7587378672233333,0.9895375597352494,0.6082217716630492,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520131781649253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.57606966263,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6121701058911,260.6121701058911,-12.537829894108881,244.81856171858522,276.405778493199,124461.89317078303,124466.92110780514,-5.0279370221170865,0.0,nan,276.405778493199,3.2557784931990454,270.0883351382745,-3.0616648617254896,263.7708917833526,-9.379108216647353,257.45344842842854,-15.696551571571433,251.1360050735066,-22.013994926493382,244.81856171858522,-28.331438281414762,1.0,1.0,26022.012520719443,26022.012520719443,275.63521358140304,2.485213581403059,275.63521358140304,275.63521358140304,77101.48406038061,77101.98211050354,-0.4980501229292713,0.0,8546.071908451686,8546.071908451686,0.8856934633032981,3940.3311013218727,275.63521358140304,2.485213581403059,1.0,0.002,0.13017919506837697,0.0049021316849621275,0.00020107001488037772,0.0017989299672135231,0.10053500744018885,0.10053500744018885,0.0,-1.7906099346320925e-11,1.0,1.0000158459964783,0.00782472195982109,0.09247872329428321,0.0,1.463648486420692e-06,1.8800648586255417,0.0,1600094.5778233267,266.61330235701433,9.365182904730318e-06,1.0,1284505.723927733,2598.1372640868713,,,,,,,,,,,,,,,,,,,2.0,15259.354133548586,1551.1548110476913,0.3715435158111389,6.173730061729009,2.939027611032087
