time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2418.0,-30.08649907782633,4.98713657881757,35.0500100177295,24.57779956692832,5.010522660521679,-26.57679690399351,-40.07429777467621,1.500820486437669,-6.536717153151187,-6.536726542373634,40.1000672262659,41067.86322459571,25746.923160270017,25746.923160270017,66814.78638486573,77110.94674002318,77102.00857441491,25746.923160270017,102848.93173468493,102848.93173468493,102848.93173468493,130322.40444617296,125824.53051164822,4497.8739345247495,0.0,90942.02086483635,54898.946947013035,40047.85990869257,27473.47271148804,67521.3326201806,20845.162218347417,1551.1563312365495,0.0,0.8784804109593851,2.725024292615919,0.001494314320929203,1.0,1.0,-6.528881418629169,333906.8527913599,1558852.3646212271,4.668524624726012,1558852.3646212271,4.668524624726012,0.7587377990854067,0.09247873042620368,3.920726269848808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920726269848808,1.2847217728604918,1.2850189963271867,3.0518096234324195,6466.418384936849,15259.350382641407,6454.110035333556,0.00032824431675428165,23195.19767656294,2365.2519134019203,19291.766804655563,1967.212738769668,0.8317138346334719,0.8317138346334719,35454.98837800672,35405.22815468563,1.0017571191026713,0.8,4279.041486019405,4273.035954225843,1.0017571191026713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.479331019689,4632.441516551485,6.172132501966962,4.98713657881757,-3.7296747491031605,8.71681132792073,2.9390138264361227,3.5,0.8397182361246065,0.6,0.0002313403571265029,1.000003723740118,0.00023133949567834196,198.99367082894688,0.0,2.082845574156694e-07,0.590278435716007,0.000416221652796188,7.819523879177393e-05,0.00015314511833472896,0.0006004400885540761,0.0924787296098468,0.0924787296098468,0.0924787296098468,0.09248019523658138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.8685504701,595.5725721147238,0.0,0.0924787296098468,0.09247873042620368,0.09247873042620368,0.37154346074023975,0.37154346074023975,0.5,9.975838721999233,0.007909136890475565,0.007909136890475565,1.546140993013978e-11,9.389222441313905e-06,0.00784512374445967,1.546140993013978e-11,27473.47271148804,20845.162218347417,0.7587377990854067,0.989535955409984,0.6082205672036967,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520134385889303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.564585525404,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61214132143255,260.61214132143255,-12.537858678567432,244.81852358959355,276.40575905327495,124462.05353630756,124466.86602119183,-4.81248488428824,0.0,nan,276.40575905327495,3.2557590532749714,270.0883119605358,-3.0616880394641726,263.7708648678002,-9.379135132199792,257.4534177750631,-15.69658222493689,251.1359706823278,-22.01402931767217,244.81852358959355,-28.331476410406424,1.0,1.0,26022.012520719443,26022.012520719443,275.63519714377793,2.4851971437779525,275.63519714377793,275.63519714377793,77101.51964115951,77102.00857441491,-0.48893325540120713,0.0,8546.071908451686,8546.071908451686,0.8856935388122116,3940.329901198052,275.63519714377793,2.4851971437779525,1.0,0.002,0.13017772762141192,0.004902134313120582,0.00020106774024379983,0.0017989322416156258,0.10053387012189992,0.10053387012189992,0.0,-1.8140574545993937e-11,1.0,1.0000158873087985,0.00784512372899826,0.09247873042620368,0.0,1.4674646112525194e-06,1.8849667906527456,0.0,1600094.554978111,266.6132828468488,9.389206979903975e-06,1.0,1284505.790598846,2598.1369942969523,,,,,,,,,,,,,,,,,,,2.0,15259.350382641407,1551.1563312365495,0.37154346074023975,6.173730061729009,2.9390138264361227
2419.0,-30.08653493361821,4.987162124221426,35.05001181260357,24.577779590059095,5.010493555506228,-26.57683208471019,-40.074333537463076,1.5007907080969696,-6.536740715073847,-6.536750146787642,40.100071848498644,41067.849968805975,25746.9344488508,25746.9344488508,66814.78441765677,77110.97008081574,77102.03307338546,25746.9344488508,102848.96752223626,102848.96752223626,102848.96752223626,130322.46985342025,125824.57564290435,4497.894210515897,0.0,90942.04460759244,54898.934127902154,40047.90053298921,27473.502331183994,67521.4028641732,20845.18231943982,1551.1582608496153,0.0,0.878480265491909,2.7250218942773556,0.001494314320929203,1.0,1.0,-6.528868912268877,333906.5415838545,1558852.5643377793,4.668529574004474,1558852.5643377793,4.668529574004474,0.7587377127298163,0.09247874123718317,3.9207256378657434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207256378657434,1.2847219139321002,1.2850191363246535,3.0518087963999347,6466.416632554256,15259.346784297892,6454.109515904641,0.0003282446437426813,23195.20747110909,2365.252912167671,19291.765252047775,1967.2125804477346,0.8317134164924687,0.8317134164924687,35454.98380600632,35405.22815468563,1.0017569576291354,0.8,4279.040934227393,4273.035954225843,1.0017569576291354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.4676237368185,4632.441516551485,6.172152530285393,4.987162124221426,-3.729693798678284,8.71685592289971,2.939000079181129,3.5,0.8397143083374654,0.6,0.00023133949567834196,1.0000037345468296,0.00023133863173338824,198.99370046005117,0.0,1.7142273177291589e-07,0.4858120218444436,0.00041639307552796093,7.819492212872897e-05,0.000153144573549613,0.0006004378558159836,0.09247874022865264,0.09247874022865264,0.09247874022865264,0.09248021357320069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.67782832513,595.5726343665307,0.0,0.09247874022865264,0.09247874123718317,0.09247874123718317,0.37154340649953754,0.37154340649953754,0.5,9.9758829178396,0.00791207046125919,0.00791207046125919,-1.1937117960769683e-11,9.43171380640706e-06,0.007881234518777092,-1.1937117960769683e-11,27473.502331183994,20845.18231943982,0.7587377127298163,0.9895348968394826,0.6082197381387131,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520136529244134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.46011911153,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6121118649847,260.6121118649847,-12.537888135015294,244.81848593528076,276.40573779469355,124462.00123895465,124466.92607412364,-4.924835168988837,0.0,nan,276.40573779469355,3.255737794693573,270.0882874228065,-3.0617125771934752,263.7708370509247,-9.379162949075294,257.4533866790415,-15.696613320958477,251.13593630716122,-22.01406369283876,244.81848593528076,-28.331514064719215,1.0,1.0,26022.012520719443,26022.012520719443,275.6351764060576,2.485176406057633,275.6351764060576,275.6351764060576,77101.5133472033,77102.03307338546,-0.5197261821595021,0.0,8546.071908451686,8546.071908451686,0.8856935787738835,3940.329266055072,275.6351764060576,2.485176406057633,1.0,0.002,0.13017625341869382,0.004902136225813344,0.00020106545349085964,0.001798934526415114,0.10053272674542982,0.10053272674542982,0.0,-2.0094026269290577e-11,1.0,1.0000159604322956,0.00788123453071421,0.09247874123718317,0.0,1.4742191891147103e-06,1.8936432037973963,0.0,1600094.5274078227,266.61325928492613,9.431725743525021e-06,1.0,1284505.8711619105,2598.1366682921907,,,,,,,,,,,,,,,,,,,2.0,15259.346784297892,1551.1582608496153,0.37154340649953754,6.173730061729009,2.939000079181129
2420.0,-30.086570889032743,4.987187650293952,35.05001355645281,24.577773303631716,5.010477998553196,-26.5768660002721,-40.07436528392134,1.5007731107475306,-6.536760364787767,-6.536769708883362,40.10007396212677,41067.81465402734,25746.93676521536,25746.93676521536,66814.7514192427,77110.98356272608,77102.03470593755,25746.93676521536,102848.97147115291,102848.97147115291,102848.97147115291,130322.48941813817,125824.57544346622,4497.913974671947,0.0,90942.06198268413,54898.90273087179,40047.954724235926,27473.517946985266,67521.47267122119,20845.19257705837,1551.159428550221,0.0,0.8784801514668521,2.7250199082928197,0.001494314320929203,1.0,1.0,-6.528962887652824,333906.28367217944,1558852.6556607413,4.668533453509915,1558852.6556607413,4.668533453509915,0.7587376548311958,0.09247874610128379,3.9207244683953486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207244683953486,1.2847219980303988,1.2850192193324215,3.0518076863369608,6466.414280464018,15259.343182684268,6454.10941007171,0.0003282451256741246,23195.218821358383,2365.2540695709936,19291.764935706065,1967.2125481898574,0.8317129958671492,0.8317129958671492,35454.9753456224,35405.22815468563,1.0017566588260023,0.8,4279.039913148684,4273.035954225843,1.0017566588260023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.4559287093125,4632.441516551485,6.172170389723307,4.987187650293952,-3.729709787604594,8.716897437898545,2.938986346342655,3.5,0.83971038466933,0.6,0.00023133863173338824,1.0000037449241093,0.00023133776539101326,198.99373017349112,0.0,1.7191960333403764e-07,0.4872201558486627,0.000416564995131295,7.819464102942064e-05,0.0001531439907039676,0.0006004353915407556,0.09247874531958865,0.09247874531958865,0.09247874531958865,0.09248020378863198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.4771160632,595.5726997440817,0.0,0.09247874531958865,0.09247874610128379,0.09247874610128379,0.3715433535964022,0.3715433535964022,0.5,9.975926669617458,0.00789807662374642,0.00789807662374642,7.16227077646181e-12,9.344095587948686e-06,0.0078068212305311135,7.16227077646181e-12,27473.517946985266,20845.19257705837,0.7587376548311958,0.9895333850992901,0.6082185863154485,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520138678819192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.461527245534,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6120830813101,260.6120830813101,-12.53791691868986,244.81844877529878,276.4057173873262,124462.09269358905,124466.90504713594,-4.81235354688697,0.0,nan,276.4057173873262,3.2557173873262286,270.08826366491434,-3.061736335085641,263.77080994251395,-9.379190057486028,257.4533562201053,-15.696643779894657,251.1359024977018,-22.01409750229817,244.81844877529878,-28.3315512247012,1.0,1.0,26022.012520719443,26022.012520719443,275.63515703499144,2.4851570349914596,275.63515703499144,275.63515703499144,77101.54245116904,77102.03470593755,-0.4922547685127938,0.0,8546.071908451686,8546.071908451686,0.8856936527220524,3940.3280907373255,275.63515703499144,2.4851570349914596,1.0,0.002,0.13017479313602376,0.004902138829749167,0.00020106318990885096,0.0017989367938036874,0.10053159495442547,0.10053159495442547,0.0,-1.628746183063301e-11,1.0,1.0000158097384877,0.007806821223368843,0.09247874610128379,0.0,1.460299705452751e-06,1.8757636428088367,0.0,1600094.504239428,266.6132396352122,9.34408842567791e-06,1.0,1284505.937928184,2598.136398117258,,,,,,,,,,,,,,,,,,,2.0,15259.343182684268,1551.159428550221,0.3715433535964022,6.173730061729009,2.938986346342655
2421.0,-30.08660657928815,4.987213108349428,35.050015316122746,24.57775737801569,5.010455702955271,-26.576900351068176,-40.07439710022879,1.5007494760134608,-6.536782482489912,-6.536791837757755,40.100077908648366,41067.79056182931,25746.944926765318,25746.944926765318,66814.73548859463,77111.00403587082,77102.05416913552,25746.944926765318,102848.99909590083,102848.99909590083,102848.99909590083,130322.54269063045,125824.60870317729,4497.93398745316,0.0,90942.08690118567,54898.88301408247,40048.00431900355,27473.54359472962,67521.54791373317,20845.209903938943,1551.161134716223,0.0,0.8784800165632987,2.7250176602555243,0.001494314320929203,1.0,1.0,-6.528975476143387,333905.99191855046,1558852.8261812625,4.6685380433709405,1558852.8261812625,4.6685380433709405,0.758737577191818,0.09247875505350799,3.9207242388540315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207242388540315,1.2847221103744744,1.2850193305894209,3.0518072407979404,6466.413336420297,15259.339577879677,6454.108327923799,0.00032824524343241486,23195.226534923728,2365.2548561357576,19291.76170109354,1967.212218351174,0.8317125798296057,0.8317125798296057,35454.97368503506,35405.22815468563,1.001756600177519,0.8,4279.0397127333845,4273.035954225843,1.001756600177519,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.444264951653,4632.441516551485,6.1721896042314075,4.987213108349428,-3.7297277149122197,8.716940823261648,2.938972650248236,3.5,0.839706471499496,0.6,0.00023133776539101326,1.0000037173075875,0.0002313369054405794,198.99375966781213,0.0,1.723967008050008e-07,0.48857225008137223,0.0004167373918321,7.819435931257033e-05,0.00015314340607844293,0.0006004330642324171,0.09247875413101622,0.09247875413101622,0.09247875413101622,0.0924802150159174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.2849233277,595.5727624409539,0.0,0.09247875413101622,0.09247875505350799,0.09247875505350799,0.3715432993337005,0.3715432993337005,0.5,9.975970492732763,0.007889715430508204,0.007889715430508204,-5.348965714802034e-11,9.355267820865265e-06,0.007816361614345624,-5.348965714802034e-11,27473.54359472962,20845.209903938943,0.758737577191818,0.989532046480309,0.608217551740643,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520140834367294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.46287933977,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61205425959,260.61205425959,-12.537945740409953,244.81841200430796,276.4056965148762,124462.1297276876,124466.94844214588,-4.818714458301679,0.0,nan,276.4056965148762,3.255696514876206,270.0882396127578,-3.0617603872422023,263.7707827106482,-9.3792172893518,257.4533258085307,-15.696674191469299,251.13586890641957,-22.014131093580403,244.81841200430796,-28.33158799569202,1.0,1.0,26022.012520719443,26022.012520719443,275.6351371835608,2.4851371835608234,275.6351371835608,275.6351371835608,77101.55290151185,77102.05416913552,-0.5012676236656262,0.0,8546.071908451686,8546.071908451686,0.8856936672364512,3940.3278600483018,275.6351371835608,2.4851371835608234,1.0,0.002,0.13017333106863035,0.004902140957905832,0.00020106092250978655,0.0017989390587306792,0.10053046125489327,0.10053046125489327,0.0,-1.8759534290563318e-11,1.0,1.0000158290556493,0.007816361667835281,0.09247875505350799,0.0,1.4620841704673273e-06,1.8780559091430271,0.0,1600094.4783180659,266.61321751751007,9.355321310522413e-06,1.0,1284506.0134552598,2598.1360924911414,,,,,,,,,,,,,,,,,,,2.0,15259.339577879677,1551.161134716223,0.3715432993337005,6.173730061729009,2.938972650248236
2422.0,-30.086649940715134,4.98723852340402,35.05001705895568,24.57774634184318,5.010437408813697,-26.57694120573562,-40.0744374730624,1.5007286749732025,-6.536803276851231,-6.536812595877848,40.100080940858014,41067.76309014252,25746.950086634984,25746.950086634984,66814.7131767775,77111.01767252621,77102.06502286192,25746.950086634984,102849.0151094969,102849.0151094969,102849.0151094969,130322.57926948674,125824.625463397,4497.953806089742,0.0,90942.10774794933,54898.86481141821,40048.047707256796,27473.56415998983,67521.61186724663,20845.223653740737,1551.1625663818515,0.0,0.8784798925644538,2.725015552105356,0.001494314320929203,1.0,1.0,-6.529027058297174,333905.7182391992,1558852.9571962361,4.6685422622188355,1558852.9571962361,4.6685422622188355,0.7587375097148099,0.09247876186786143,3.9207234884783775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207234884783775,1.2847222094503201,1.2850194285833327,3.0518064213709626,6466.411600152859,15259.335977188593,6454.107796204204,0.00032824556616890333,23195.23629126004,2365.2558510051895,19291.760111748088,1967.2120562830414,0.8317121614758983,0.8317121614758983,35454.96825653808,35405.22815468563,1.0017564084543276,0.8,4279.039057571308,4273.035954225843,1.0017564084543276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.432619929037,4632.441516551485,6.17220807154569,4.98723852340402,-3.729744604038741,8.716983127442761,2.938958976178794,3.5,0.8397025646225126,0.6,0.0002313369054405794,1.0000045162993807,0.00023133586065857516,198.99379550157693,0.0,1.7112476996186563e-07,0.4849675980719272,0.00041690851660206187,7.81940018334827e-05,0.0001531429036070967,0.000600430979266124,0.09247876102979853,0.09247876102979853,0.09247876102979853,0.09248021577272376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.08918720577,595.5728262452818,0.0,0.09247876102979853,0.09247876186786143,0.09247876186786143,0.37154324577371156,0.37154324577371156,0.5,9.976014133735205,0.007876367297683373,0.007876367297683373,1.6541434888495132e-11,9.31902661704953e-06,0.007785537580673463,1.6541434888495132e-11,27473.56415998983,20845.223653740737,0.7587375097148099,0.9895307787992539,0.6082165688059302,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520142974019554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.45927468776,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6120250731309,260.6120250731309,-12.537974926869083,244.81837426294072,276.40567588332385,124462.16431235087,124467.04400764026,-4.879695289404374,0.0,nan,276.40567588332385,3.2556758833238746,270.0882155592441,-3.0617844407559005,263.77075523516953,-9.379244764830446,257.4532949110911,-15.696705088908857,251.13583458701592,-22.014165412984056,244.81837426294072,-28.331625737059255,1.0,1.0,26022.012520719443,26022.012520719443,275.63511769546585,2.485117695465874,275.63511769546585,275.63511769546585,77101.57177227594,77102.06502286192,-0.49325058597605675,0.0,8546.071908451686,8546.071908451686,0.8856937146843412,3940.3271059207696,275.63511769546585,2.485117695465874,1.0,0.002,0.13017187476815098,0.004902143323022866,0.00020105866458473119,0.0017989413186867255,0.10052933229236559,0.10052933229236559,0.0,-1.6728543463656598e-11,1.0,1.0000157666324117,0.007785537564132028,0.09247876186786143,0.0,1.456318255178553e-06,1.8706496594590045,0.0,1600094.4538806572,266.61319672314875,9.319010075614642e-06,1.0,1284506.0843034287,2598.1358057985926,,,,,,,,,,,,,,,,,,,2.0,15259.335977188593,1551.1625663818515,0.37154324577371156,6.173730061729009,2.938958976178794
2423.0,-30.08668491536983,4.987263883044637,35.05001880518704,24.577735899388813,5.010417662071595,-26.576974657624593,-40.07446925444526,1.5007074055386673,-6.5368246689147895,-6.536833981994968,40.10008452517206,41067.73428023082,25746.956735981257,25746.956735981257,66814.69101621208,77111.0356421881,77102.0816087102,25746.956735981257,102849.03834469145,102849.03834469145,102849.03834469145,130322.62602891374,125824.65235078713,4497.97367812661,0.0,90942.12836190796,54898.83639443438,40048.10218608176,27473.587684222286,67521.68987030405,20845.23949535353,1551.1641540403693,0.0,0.8784797630625593,2.7250133797478564,0.001494314320929203,1.0,1.0,-6.529053438810536,333905.43627865915,1558853.112065781,4.668546668299367,1558853.112065781,4.668546668299367,0.758737436659016,0.09247876988122646,3.9207225446307663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207225446307663,1.2847223110988248,1.285019528913029,3.0518054452384864,6466.409531845275,15259.332221628696,6454.10741978232,0.0003282459693282737,23195.247132814504,2365.2569565360754,19291.758986597884,1967.211941549651,0.8317117242224022,0.8317117242224022,35454.96142839263,35405.22815468563,1.001756167298481,0.8,4279.03823348649,4273.035954225843,1.001756167298481,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.420999971787,4632.441516551485,6.1722268589421665,4.987263883044637,-3.7297619658839336,8.717025848928571,2.9389453315675116,3.5,0.8396986661621462,0.6,0.00023133586065857516,1.0000036427766337,0.0002313350179567772,198.9938244045443,0.0,2.0790513649511048e-07,0.5892031568271431,0.000417116421738557,7.819372042799679e-05,0.0001531421402305784,0.0006004278417350349,0.09247876899564388,0.09247876899564388,0.09247876899564388,0.09248022307131108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487977.8962327014,595.5728891720919,0.0,0.09247876899564388,0.09247876988122646,0.09247876988122646,0.37154319190089974,0.37154319190089974,0.5,9.976057751557185,0.00786491637495601,0.00786491637495601,-4.3087311496492475e-11,9.313080170159083e-06,0.007780543184424005,-4.3087311496492475e-11,27473.587684222286,20845.23949535353,0.758737436659016,0.9895293074647572,0.6082154394997208,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520145573563972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.56351024652,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6119962186298,260.6119962186298,-12.53800378137015,244.81833716304976,276.4056552742112,124462.21610219374,124467.0402976132,-4.824195419458723,0.0,nan,276.4056552742112,3.2556552742112217,270.0881916519803,-3.0618083480196674,263.7707280297439,-9.37927197025607,257.453264407512,-15.696735592487983,251.13580078528153,-22.014199214718445,244.81833716304976,-28.331662836950215,1.0,1.0,26022.012520719443,26022.012520719443,275.63509825010567,2.4850982501056933,275.63509825010567,275.63509825010567,77101.58982623108,77102.0816087102,-0.49178247911913786,0.0,8546.071908451686,8546.071908451686,0.8856937743658833,3940.3261573539203,275.63509825010567,2.4850982501056933,1.0,0.002,0.1301704194002067,0.0049021455589602575,0.0002010564078406941,0.001798943573362321,0.10052820392034705,0.10052820392034705,0.0,-1.8796984802005312e-11,1.0,1.0000157565158927,0.007780543227511316,0.09247876988122646,0.0,1.455383921007048e-06,1.8694496077623022,0.0,1600094.4287857804,266.6131753310852,9.313123257470579e-06,1.0,1284506.1572954184,2598.135510430988,,,,,,,,,,,,,,,,,,,2.0,15259.332221628696,1551.1641540403693,0.37154319190089974,6.173730061729009,2.9389453315675116
2424.0,-30.086720311608914,4.987289192464612,35.05002054780921,24.5777248981409,5.010398092840781,-26.57700847116943,-40.074501000903524,1.5006862535503007,-6.5368457605543995,-6.536855057877658,40.100087913191935,41067.7046335822,25746.96276287068,25746.96276287068,66814.66739645289,77111.05265931405,77102.0963739069,25746.96276287068,102849.05913677758,102849.05913677758,102849.05913677758,130322.66919178849,125824.67570029844,4497.993491490053,0.0,90942.14861715135,54898.810098803275,40048.15390927564,27473.61005501091,67521.76396428655,20845.25452620929,1551.1656792067013,0.0,0.8784796359883932,2.7250112390456698,0.001494314320929203,1.0,1.0,-6.529087912063517,333905.1584096663,1558853.2584543724,4.668550991781397,1558853.2584543724,4.668550991781397,0.7587373659475568,0.09247877743723715,3.9207217005499224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207217005499224,1.2847224117807,1.2850196285355024,3.051804549058636,6466.407632947711,15259.328632638424,6454.107006280768,0.00032824633452203266,23195.257292655016,2365.2579925514847,19291.757750614073,1967.211815514378,0.8317113066352136,0.8317113066352138,35454.955321996866,35405.22815468563,1.0017559516333372,0.8,4279.037496509212,4273.035954225843,1.0017559516333372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.409401830027,4632.441516551485,6.172245464944129,4.987289192464612,-3.7297790915476736,8.717068284012285,2.9389317125981043,3.5,0.8396947750280298,0.6,0.0002313350179567772,1.0000036866877926,0.0002313341650999347,198.9938536559156,0.0,1.6769245360947651e-07,0.47524041352925644,0.00041728411419216644,7.819343933268334e-05,0.00015314157862409387,0.000600425510567957,0.09247877658100935,0.09247877658100935,0.09247877658100935,0.09248022797384652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487977.70270209183,595.5729522766102,0.0,0.09247877658100935,0.09247877743723715,0.09247877743723715,0.3715431383507739,0.3715431383507739,0.5,9.976101291988437,0.007852964301434895,0.007852964301434895,-1.4154011296341196e-11,9.297323231294286e-06,0.007767145814113974,-1.4154011296341196e-11,27473.61005501091,20845.25452620929,0.7587373659475568,0.9895278718102261,0.6082143330157019,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520147670316839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.449547503216,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6119676135407,260.6119676135407,-12.538032386459292,244.8183005167955,276.4056347102859,124462.26628341855,124467.0487795502,-4.78249613167181,0.0,nan,276.4056347102859,3.2556347102859036,270.08816787159174,-3.0618321284082413,263.77070103288867,-9.37929896711131,257.453234194189,-15.69676580581097,251.1357673554934,-22.014232644506563,244.8183005167955,-28.33169948320449,1.0,1.0,26022.012520719443,26022.012520719443,275.63507890194035,2.485078901940369,275.63507890194035,275.63507890194035,77101.60700358728,77102.0963739069,-0.48937031961395405,0.0,8546.071908451686,8546.071908451686,0.8856938277389531,3940.325309052672,275.63507890194035,2.485078901940369,1.0,0.002,0.13016896654024962,0.004902147851050312,0.00020105415509881976,0.001798945827836816,0.10052707754940989,0.10052707754940989,0.0,-1.7064364244562258e-11,1.0,1.0000157293827279,0.007767145828267985,0.09247877743723715,0.0,1.4528777546945089e-06,1.8662305262122505,0.0,1600094.4040290636,266.6131542394456,9.297337385305582e-06,1.0,1284506.2292282504,2598.1352193493644,,,,,,,,,,,,,,,,,,,2.0,15259.328632638424,1551.1656792067013,0.3715431383507739,6.173730061729009,2.9389317125981043
2425.0,-30.086755610676025,4.987314452023707,35.05002228761185,24.57771386196839,5.0103786442920475,-26.577042185176005,-40.07453651921821,1.500665219939893,-6.536866794890216,-6.536876077605713,40.100091317017686,41067.690925895695,25746.968746342092,25746.968746342092,66814.65967223779,77111.0697818262,77102.11142906068,25746.968746342092,102849.08017540278,102849.08017540278,102849.08017540278,130322.71268182973,125824.69940589461,4498.013275935113,0.0,90942.16908992159,54898.79971524812,40048.18819408163,27473.632506426944,67521.82070050857,20845.26961730383,1551.1672071247665,0.0,0.8784795091583361,2.7250091040350246,0.001494314320929203,1.0,1.0,-6.529121360825229,333904.8812813447,1558853.4055254802,4.668555306958831,1558853.4055254802,4.668555306958831,0.758737295202135,0.09247878503429541,3.920720885758139,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920720885758139,1.284722511929828,1.2850197276120583,3.0518036769424106,6466.4057850380805,15259.325034036588,6454.106552851421,0.0003282466861946767,23195.267334705044,2365.259016555607,19291.756395283413,1967.2116773091132,0.8317108881266848,0.8317108881266848,35454.949427488835,35405.22815468563,1.0017557434516347,0.8,4279.03678510454,4273.035954225843,1.0017557434516347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.397826759419,4632.441516551485,6.172264026503512,4.987314452023707,-3.7297961723364645,8.71711062436017,2.938918120744871,3.5,0.8396908916413918,0.6,0.0002313341650999347,1.0000036765679128,0.00023133331458729316,198.99388282699164,0.0,1.6971326970470984e-07,0.48096740634314766,0.00041745382746187113,7.819312484101374e-05,0.00015314104025892096,0.0006004232750098794,0.09247878417998012,0.09247878417998012,0.09247878417998012,0.09248023325914678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487977.50958391733,595.5730152477679,0.0,0.09247878417998012,0.09247878503429541,0.09247878503429541,0.37154308490575594,0.37154308490575594,0.5,9.976144762729906,0.007840896586628787,0.007840896586628787,2.4101609596982598e-11,9.282715495828597e-06,0.00775471678048234,2.4101609596982598e-11,27473.632506426944,20845.26961730383,0.758737295202135,0.9895269259487628,0.6082136189432815,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520149792344554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.45527449603,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6119392323199,260.6119392323199,-12.538060767680065,244.81826425958025,276.40561420505963,124462.31534255607,124467.0604098568,-4.745067300709424,0.0,nan,276.40561420505963,3.2556142050596577,270.0881442159668,-3.0618557840331846,263.7706742268675,-9.37932577313245,257.45320423776946,-15.696795762230522,251.1357342486755,-22.014265751324473,244.81826425958025,-28.33173574041973,1.0,1.0,26022.012520719443,26022.012520719443,275.6350596438583,2.485059643858335,275.6350596438583,275.6350596438583,77101.62415941723,77102.11142906068,-0.4872696434467798,0.0,8546.071908451686,8546.071908451686,0.8856938792600099,3940.32449018693,275.6350596438583,2.485059643858335,1.0,0.002,0.13016751600501086,0.004902150138595305,0.0002010519059710209,0.00179894807687965,0.10052595298551045,0.10052595298551045,0.0,-1.7149328832011257e-11,1.0,1.0000157042104958,0.007754716756380731,0.09247878503429541,0.0,1.4505527198544109e-06,1.8632441085412685,0.0,1600094.3793411674,266.61313320510976,9.282691394219e-06,1.0,1284506.3009693841,2598.1349290435314,,,,,,,,,,,,,,,,,,,2.0,15259.325034036588,1551.1672071247665,0.37154308490575594,6.173730061729009,2.938918120744871
2426.0,-30.086790775448613,4.987339661868905,35.05002402527542,24.577702825795882,5.010359296436404,-26.57707576826003,-40.07456823075188,1.5006442904047583,-6.536887783216628,-6.536897052518274,40.100094734850245,41067.662745038506,25746.974712240983,25746.974712240983,66814.63745727949,77111.08697486018,77102.1267523223,25746.974712240983,102849.10146456328,102849.10146456328,102849.10146456328,130322.75645468797,125824.7234215026,4498.033033185379,0.0,90942.1897238262,54898.77493920962,40048.23864957398,27473.654990124684,67521.89363969865,20845.284734221386,1551.1687355482154,0.0,0.8784793825174436,2.7250069735565057,0.001494314320929203,1.0,1.0,-6.52915370828714,333904.6047433961,1558853.5532016424,4.6685596157010565,1558853.5532016424,4.6685596157010565,0.7587372245052272,0.0924787926549754,3.9207201004145222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207201004145222,1.2847226115873016,1.2850198261998578,3.051802828916034,6466.403988171948,15259.321436201557,6454.106064453047,0.00032824702469555185,23195.277243639823,2365.260026985752,19291.75493542799,1967.2115284452889,0.8317104698853219,0.8317104698853219,35454.94374601962,35405.22815468563,1.0017555427940257,0.8,4279.036099411395,4273.035954225843,1.0017555427940257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.3862747812345,4632.441516551485,6.172282549784068,4.987339661868905,-3.7298132167777,8.717152878646605,2.938904556032639,3.5,0.8396870160093254,0.6,0.00023133331458729316,1.0000036625815338,0.0002313324673132702,198.99391188709453,0.0,1.6924681293410024e-07,0.4796454678552401,0.0004176230742748052,7.819284405691244e-05,0.00015314047053038073,0.0006004209209954015,0.09247879180372716,0.09247879180372716,0.09247879180372716,0.09248023874815327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487977.3168414836,595.573078097408,0.0,0.09247879180372716,0.0924787926549754,0.0924787926549754,0.3715430315959859,0.3715430315959859,0.5,9.976188169587711,0.007828951719545785,0.007828951719545785,1.2278178473934531e-11,9.269301642689243e-06,0.0077433442311303224,1.2278178473934531e-11,27473.654990124684,20845.284734221386,0.7587372245052272,0.9895255280280921,0.6082125445737394,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452015190854733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.453952557546,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61191105562824,260.61191105562824,-12.538088944371736,244.81822834478007,276.405593766475,124462.36360051935,124467.07447265553,-4.71087213616117,0.0,nan,276.405593766475,3.2555937664750445,270.08812068213985,-3.0618793178601322,263.77064759779694,-9.37935240220304,257.453174513458,-15.696825486541968,251.13570142911954,-22.01429857088044,244.81822834478007,-28.33177165521991,1.0,1.0,26022.012520719443,26022.012520719443,275.63504046196385,2.4850404619638766,275.63504046196385,275.63504046196385,77101.64146635382,77102.1267523223,-0.4852859684906434,0.0,8546.071908451686,8546.071908451686,0.8856939289189933,3940.323700916595,275.63504046196385,2.4850404619638766,1.0,0.002,0.1301660675971699,0.004902152425831407,0.00020104966014781222,0.0017989503228098313,0.10052483007390611,0.10052483007390611,0.0,-1.7042356675184278e-11,1.0,1.000015681177819,0.007743344218852144,0.0924787926549754,0.0,1.4484253155227703e-06,1.8605115479629317,0.0,1600094.3547089985,266.61311221678335,9.269289364510769e-06,1.0,1284506.3725577248,2598.1346393560325,,,,,,,,,,,,,,,,,,,2.0,15259.321436201557,1551.1687355482154,0.3715430315959859,6.173730061729009,2.938904556032639
2427.0,-30.086825812459008,4.98736482233892,35.05002576119639,24.577691789623373,5.010340062344912,-26.57710922497943,-40.074599942285545,1.5006234759973782,-6.536908715459276,-6.536917972046078,40.10009815984097,41067.63536619995,25746.980637438377,25746.980637438377,66814.61600363834,77111.10423341552,77102.14225832325,25746.980637438377,102849.12289576163,102849.12289576163,102849.12289576163,130322.8003885676,125824.74762392172,4498.052764645882,0.0,90942.21053382833,54898.751077385954,40048.288284935974,27473.67749280597,67521.96577774195,20845.2998674758,1551.1702636998646,0.0,0.878479256149296,2.7250048486974614,0.001494314320929203,1.0,1.0,-6.529185416963401,333904.3289359893,1558853.701187741,4.668563915164391,1558853.701187741,4.668563915164391,0.7587371538788055,0.09247880029893205,3.9207193479164366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207193479164366,1.2847227106995747,1.285019924246491,3.0518020077511303,6466.402248222054,15259.317839880257,6454.105537379759,0.00032824734853239434,23195.28700317639,2365.2610221815185,19291.753359970662,1967.2113677933507,0.8317100520174132,0.8317100520174132,35454.938302167044,35405.22815468563,1.0017553505285466,0.8,4279.035442396062,4273.035954225843,1.0017553505285466,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.374745862592,4632.441516551485,6.172301029289135,4.98736482233892,-3.7298302168144706,8.71719503915339,2.9388910184226464,3.5,0.8396831481207562,0.6,0.0002313324673132702,1.0000036492755,0.00023133162312044555,198.99394084162245,0.0,1.6860237227079375e-07,0.4778191230154295,0.00041779167664707603,7.819256327374282e-05,0.00015313990403952737,0.0006004185847058415,0.09247879944266515,0.09247879944266515,0.09247879944266515,0.09248024444023165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487977.1244255779,595.5731408412014,0.0,0.09247879944266515,0.09247880029893205,0.09247880029893205,0.37154297844407985,0.37154297844407985,0.5,9.976231515900198,0.00781721802542279,0.00781721802542279,1.2732925824820995e-11,9.25658679307162e-06,0.0077325550826685685,1.2732925824820995e-11,27473.67749280597,20845.2998674758,0.7587371538788055,0.9895241531262293,0.6082114893008277,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520154016699645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.4521262127,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6118830682339,260.6118830682339,-12.53811693176607,244.8181927332414,276.40557340322766,124462.41157837778,124467.09080162102,-4.679223243248953,0.0,nan,276.40557340322766,3.255573403227686,270.08809726923045,-3.061902730769532,263.77062113523016,-9.37937886476982,257.45314500123476,-15.696854998765218,251.1356688672388,-22.014331132761185,244.8181927332414,-28.331807266758574,1.0,1.0,26022.012520719443,26022.012520719443,275.635021356837,2.4850213568370236,275.635021356837,275.635021356837,77101.65897048236,77102.14225832325,-0.48328784089244436,0.0,8546.071908451686,8546.071908451686,0.8856939765010811,3940.322944656019,275.635021356837,2.4850213568370236,1.0,0.002,0.13016462120626243,0.0049021547115889385,0.00020104741746296615,0.0017989525644851497,0.10052370873148307,0.10052370873148307,0.0,-1.805188420619941e-11,1.0,1.0000156593265517,0.007732555069935643,0.09247880029893205,0.0,1.446407037855216e-06,1.8579191607097567,0.0,1600094.3301435744,266.6130912845407,9.256574060145795e-06,1.0,1284506.443956983,2598.1343504337015,,,,,,,,,,,,,,,,,,,2.0,15259.317839880257,1551.1702636998646,0.37154297844407985,6.173730061729009,2.9388910184226464
2428.0,-30.08686072513395,4.987389933454678,35.05002749608195,24.57768068360167,5.010320936519927,-26.577142558968262,-40.074631618894614,1.5006027715049974,-6.536929607970194,-6.5369388532274195,40.100101601766994,41067.60876152217,25746.98656019117,25746.98656019117,66814.59532171334,77111.12155614677,77102.15805837943,25746.98656019117,102849.1446185706,102849.1446185706,102849.1446185706,130322.84464049259,125824.77216675057,4498.072473742022,0.0,90942.2315121235,54898.728094932805,40048.33713021188,27473.700021921988,67522.03715213387,20845.315022476185,1551.171792127837,0.0,0.8784791299244199,2.7250027277168765,0.001494314320929203,1.0,1.0,-6.529215912168752,333904.0536343535,1558853.8499053193,4.668568209753946,1558853.8499053193,4.668568209753946,0.7587370833139752,0.09247880797568041,3.9207186267525014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207186267525014,1.2847228092913552,1.28502002177647,3.051801212212574,6466.400562571315,15259.314244946301,6454.104973382551,0.0003282476583774327,23195.2966202653,2365.262002851667,19291.751674145264,1967.2111958870016,0.8317096344993673,0.8317096344993673,35454.93308499722,35405.22815468563,1.0017551662690354,0.8,4279.034812738935,4273.035954225843,1.0017551662690354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.363240020074,4632.441516551485,6.172319474164821,4.987389933454678,-3.729847185318822,8.7172371187735,2.9388775079342158,3.5,0.8396792879812045,0.6,0.00023133162312044555,1.0000036363263702,0.00023133078192622298,198.99396969340717,0.0,1.6798925700537695e-07,0.4760815543532383,0.0004179596659040814,7.819228280073692e-05,0.00015313934031970864,0.000600416264080072,0.09247880712399754,0.09247880712399754,0.09247880712399754,0.0924802502953453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.9323524748,595.5732034743329,0.0,0.09247880712399754,0.09247880797568041,0.09247880797568041,0.37154292546281453,0.37154292546281453,0.5,9.97627480809873,0.007805894435819027,0.007805894435819027,1.4551915228366852e-11,9.245257217571634e-06,0.007722941058659671,1.4551915228366852e-11,27473.700021921988,20845.315022476185,0.7587370833139752,0.9895228008475723,0.6082104523741303,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520156117193115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.45038864404,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6118552568668,260.6118552568668,-12.53814474313316,244.8181573922852,276.40555312144926,124462.45938442377,124467.10917781532,-4.6497933915431675,0.0,nan,276.40555312144926,3.2555531214492817,270.0880739756203,-3.061926024379659,263.7705948297811,-9.379405170218888,257.4531156839475,-15.69688431605249,251.13563653811784,-22.01436346188214,244.8181573922852,-28.331842607714776,1.0,1.0,26022.012520719443,26022.012520719443,275.63500232446484,2.4850023244648582,275.63500232446484,275.63500232446484,77101.67642063844,77102.15805837943,-0.4816377409879351,0.0,8546.071908451686,8546.071908451686,0.8856940221018409,3940.322219886264,275.63500232446484,2.4850023244648582,1.0,0.002,0.13016317661414364,0.00490215700040634,0.0002010451775724994,0.001798954804714331,0.1005225887862497,0.1005225887862497,0.0,-1.771316947285495e-11,1.0,1.0000156398549855,0.007722941044107756,0.09247880797568041,0.0,1.444608573192521e-06,1.8556091242161898,0.0,1600094.305626713,266.6130703920298,9.245242665656406e-06,1.0,1284506.5152253497,2598.134062041091,,,,,,,,,,,,,,,,,,,2.0,15259.314244946301,1551.171792127837,0.37154292546281453,6.173730061729009,2.9388775079342158
2429.0,-30.08689551668427,4.987414995281724,35.05002923034536,24.57766954265537,5.0103018908978525,-26.577175775924836,-40.07466329550368,1.5005821512784272,-6.536950459199318,-6.536959693836993,40.100105053544915,41067.58284543052,25746.99247513483,25746.99247513483,66814.57532056535,77111.13893782713,77102.17403670715,25746.99247513483,102849.16651184198,102849.16651184198,102849.16651184198,130322.88908382165,125824.79692157285,4498.09216224879,0.0,90942.2526185216,54898.705870965736,40048.385275062064,27473.722571979662,67522.10784704173,20845.330194797658,1551.1733206362867,0.0,0.8784790038816246,2.725000610846056,0.001494314320929203,1.0,1.0,-6.529245738739803,333903.77886740526,1558853.999048493,4.668572498149299,1558853.999048493,4.668572498149299,0.7587370128013786,0.09247881569010355,3.920717929709207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920717929709207,1.2847229074827915,1.2850201189098645,3.051800436400115,6466.3989187178095,15259.310651335298,6454.104381085396,0.0003282479574608675,23195.306127331285,2365.2629723025993,19291.749903729433,1967.211015354829,0.8317092172798596,0.8317092172798596,35454.928042324966,35405.22815468563,1.001754988172419,0.8,4279.034204141816,4273.035954225843,1.001754988172419,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.351757189102,4632.441516551485,6.172337883220053,4.987414995281724,-3.7298641206320093,8.717279115913733,2.9388640244913677,3.5,0.8396754355689622,0.6,0.00023133078192622298,1.0000036237116596,0.00023132994365320894,198.99399844510197,0.0,1.673925776320201e-07,0.47439056500914495,0.0004181270584817134,7.819200232866078e-05,0.00015313877959756222,0.0006004139589019487,0.09247881484263781,0.09247881484263781,0.09247881484263781,0.0924802563137538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.74057054834,595.5732660132448,0.0,0.09247881484263781,0.09247881569010355,0.09247881569010355,0.3715428726774001,0.3715428726774001,0.5,9.976318049786125,0.0077950237263166855,0.0077950237263166855,-1.3358203432289883e-11,9.234637673216639e-06,0.007713955097187863,-1.3358203432289883e-11,27473.722571979662,20845.330194797658,0.7587370128013786,0.9895214686117447,0.6082094317680542,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520158210233165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.4486976547,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.611827607822,260.611827607822,-12.538172392177955,244.81812229436494,276.40553292128067,124462.50666563926,124467.12931999803,-4.6226543587575195,0.0,nan,276.40553292128067,3.2555329212806896,270.08805079590013,-3.0619492040998466,263.7705686705088,-9.379431329491183,257.45308654512945,-15.696913454870526,251.1356044197481,-22.014395580251886,244.81812229436494,-28.331877705635037,1.0,1.0,26022.012520719443,26022.012520719443,275.6349833535245,2.4849833535245125,275.6349833535245,275.6349833535245,77101.69387607444,77102.17403670715,-0.48016063270915765,0.0,8546.071908451686,8546.071908451686,0.8856940661773989,3940.321519357753,275.6349833535245,2.4849833535245125,1.0,0.002,0.1301617337034991,0.004902159289317028,0.00020104294029611798,0.0017989570422616335,0.10052147014805898,0.10052147014805898,0.0,-1.7442248600313404e-11,1.0,1.000015621655353,0.007713955110546067,0.09247881569010355,0.0,1.4429275971720777e-06,1.853450002201414,0.0,1600094.2811593148,266.61304954080066,9.234651031420071e-06,1.0,1284506.5863553367,2598.133774208482,,,,,,,,,,,,,,,,,,,2.0,15259.310651335298,1551.1733206362867,0.3715428726774001,6.173730061729009,2.9388640244913677
2430.0,-30.08693028979691,4.98744003745165,35.050030981811794,24.577662243414693,5.010290776730874,-26.577208183142723,-40.07469479748977,1.5005686698295582,-6.536969602289048,-6.53697886836879,40.10010901729782,41067.56369300443,25746.99481644352,25746.99481644352,66814.55850944795,77111.15349872204,77102.20216215611,25746.99481644352,102849.19697859963,102849.19697859963,102849.19697859963,130322.94291751631,125824.83100109118,4498.111916425124,0.0,90942.27644254277,54898.69597121826,40048.42274591613,27473.745938916672,67522.1686848328,20845.34605917569,1551.1748481204922,0.0,0.8784788849182836,2.7249986626604956,0.001494314320929203,1.0,1.0,-6.529238195243693,333903.5260664155,1558854.1703131092,4.668576545678776,1558854.1703131092,4.668576545678776,0.7587369449190462,0.09247882337847535,3.920717917120338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920717917120338,1.2847229722754092,1.2850201826404668,3.051800272689328,6466.398571834297,15259.307058987068,6454.1028915200095,0.0003282479212460671,23195.31227825169,2365.2635995219257,19291.74545131881,1967.210561335299,0.8317088047746212,0.8317088047746212,35454.92795125238,35405.22815468563,1.001754984955926,0.8,4279.03419315032,4273.035954225843,1.001754984955926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.340297316588,4632.441516551485,6.17235540169343,4.98744003745165,-3.729879786001705,8.717319823453355,2.9388505680316177,3.5,0.8396715908661765,0.6,0.00023132994365320894,1.0000036217923194,0.00023132910582723018,198.99402718156725,0.0,1.668112988536008e-07,0.4727432209511047,0.000418293869780567,7.819172340365988e-05,0.00015313822024954905,0.0006004117639283275,0.09247882257569828,0.09247882257569828,0.09247882257569828,0.09248026874102169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.5505949552,595.5733279898424,0.0,0.09247882257569828,0.09247882337847535,0.09247882337847535,0.3715428201017667,0.3715428201017667,0.5,9.976361430335166,0.007791069813379181,0.007791069813379181,-4.7919002099661157e-11,9.266079757708212e-06,0.007740673125113062,-4.7919002099661157e-11,27473.745938916672,20845.34605917569,0.7587369449190462,0.9895203280764322,0.6082086001220107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520160296012274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.44705031064,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6118008143065,260.6118008143065,-12.538199185693486,244.81808747058247,276.40551415803355,124462.66168548114,124467.14130381262,-4.479618331473696,0.0,nan,276.40551415803355,3.255514158033577,270.08802882054545,-3.061971179454531,263.7705434830452,-9.379456516954804,257.4530581455603,-15.696941854439672,251.13557280807214,-22.014427191927837,244.81808747058247,-28.331912529417508,1.0,1.0,26022.012520719443,26022.012520719443,275.63496747003086,2.484967470030881,275.63496747003086,275.63496747003086,77101.72365615818,77102.20216215611,-0.4785059979330981,0.0,8546.071908451686,8546.071908451686,0.8856940669734203,3940.32150670594,275.63496747003086,2.484967470030881,1.0,0.002,0.1301602857939922,0.004902161897082348,0.00020104069598722105,0.001798959285094916,0.10052034799361052,0.10052034799361052,0.0,-1.891786293589659e-11,1.0,1.0000156757585419,0.007740673173032064,0.09247882337847535,0.0,1.4479252216347994e-06,1.8598695784973625,0.0,1600094.2587551468,266.61303039771093,9.266127676710312e-06,1.0,1284506.6517989456,2598.1335093862617,,,,,,,,,,,,,,,,,,,2.0,15259.307058987068,1551.1748481204922,0.3715428201017667,6.173730061729009,2.9388505680316177
