time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2431.0,-30.086964777597007,4.987464993311114,35.05003276548293,24.577647155988984,5.010264458328963,-26.57724185400108,-40.07472654394803,1.5005415361142984,-6.536992312415407,-6.537001613100375,40.10011345249615,41067.53399113124,25747.00519718506,25747.00519718506,66814.5391883163,77111.17392728246,77102.22563715902,25747.00519718506,102849.23083434408,102849.23083434408,102849.23083434408,130323.00497872883,125824.87307684244,4498.131901886393,0.0,90942.29580948493,54898.665137514254,40048.47852441186,27473.774144384748,67522.2526687966,20845.365192050653,1551.1766903930866,0.0,0.8784787448188293,2.7249963517791334,0.001494314320929203,1.0,1.0,-6.529231597301816,333903.22619644116,1558854.361947467,4.668581312330194,1558854.361947467,4.668581312330194,0.7587368623801237,0.09247883400904505,3.9207167114735184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207167114735184,1.284723100927829,1.285020310246219,3.051799028632684,6466.3959358275515,15259.303465848488,6454.102986302516,0.0003282484768728982,23195.324350609917,2365.264830559867,19291.74573463006,1967.2105902250069,0.8317083841133176,0.8317083841133176,35454.9192291513,35405.22815468563,1.0017546769096095,0.8,4279.033140485122,4273.035954225843,1.0017546769096095,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.328867945291,4632.441516551485,6.172374802437358,4.987464993311114,-3.7298981537174773,8.717363147028593,2.938837147411682,3.5,0.8396677564033377,0.6,0.00023132910582723018,1.0000035920765615,0.00023132827487835596,198.99405568225777,0.0,1.6672236559088841e-07,0.47249118408457774,0.0004184605921461579,7.819144231498317e-05,0.000153137663512247,0.0006004093964884753,0.09247883306255877,0.09247883306255877,0.09247883306255877,0.09248028540151117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.3619957196,595.5733895419638,0.0,0.09247883306255877,0.09247883400904505,0.09247883400904505,0.37154276849472795,0.37154276849472795,0.5,9.97640499827909,0.007795063019557347,0.007795063019557347,-7.219114195322618e-12,9.300684951085714e-06,0.007770015798541863,-7.219114195322618e-12,27473.774144384748,20845.365192050653,0.7587368623801237,0.9895188111695309,0.608207403751347,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520162380686605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.44679827377,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.611773364504,260.611773364504,-12.53822663549596,244.8180527821559,276.4054939468577,124462.59752017657,124467.18686363027,-4.589343453678146,0.0,nan,276.4054939468577,3.2554939468577118,270.0880057139151,-3.0619942860848823,263.7705174809675,-9.379482519032479,257.4530292480323,-15.696970751967683,251.13554101509536,-22.01445898490462,244.8180527821559,-28.33194721784409,1.0,1.0,26022.012520719443,26022.012520719443,275.63494747217567,2.4849474721756906,275.63494747217567,275.63494747217567,77101.72372035377,77102.22563715902,-0.5019168052531313,0.0,8546.071908451686,8546.071908451686,0.8856941432090784,3940.320295030886,275.63494747217567,2.4849474721756906,1.0,0.002,0.1301588323975766,0.004902163885053979,0.0002010384417286264,0.0017989615398978722,0.1005192208643132,0.1005192208643132,0.0,-1.837350150496464e-11,1.0,1.0000157351761592,0.007770015805760977,0.09247883400904505,0.0,1.4534137870533934e-06,1.8669197901128356,0.0,1600094.2321723138,266.61300768758457,9.300692170199909e-06,1.0,1284506.7294275304,2598.133195256702,,,,,,,,,,,,,,,,,,,2.0,15259.303465848488,1551.1766903930866,0.37154276849472795,6.173730061729009,2.938837147411682
2432.0,-30.087006714838203,4.987489920386903,35.05003450731784,24.57764142835515,5.010246832139,-26.577281360107982,-40.074766672309465,1.500521478408853,-6.537012009875241,-6.537021235487923,40.10011580972823,41067.50011117392,25747.00864958077,25747.00864958077,66814.50876075469,77111.1843619011,77102.22943696658,25747.00864958077,102849.23808654735,102849.23808654735,102849.23808654735,130323.02907755108,125824.87761076559,4498.151466785487,0.0,90942.30926449357,54898.63627630573,40048.52554243093,27473.790991003727,67522.31653343466,20845.37632974406,1551.17791864775,0.0,0.8784786295396664,2.724994359528389,0.001494314320929203,1.0,1.0,-6.529315022710534,333902.9674929927,1558854.4637979,4.668585234513119,1558854.4637979,4.668585234513119,0.7587368025246266,0.0924788398774524,3.9207148574458794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207148574458794,1.2847231964668684,1.2850204047397655,3.051797358550294,6466.392397123371,15259.299877266565,6454.10370819873,0.0003282492660574905,23195.338750989216,2365.2662989898913,19291.747892426156,1967.210810258973,0.8317079607903297,0.8317079607903298,35454.90581641926,35405.22815468563,1.0017542032000826,0.8,4279.03152171046,4273.035954225843,1.0017542032000826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.317451923673,4632.441516551485,6.172392522584707,4.987489920386903,-3.729914158247508,8.717404078634411,2.9388237424917065,3.5,0.8396639264262019,0.6,0.00023132827487835596,1.0000043679761084,0.00023132726444639163,198.99409033917019,0.0,1.653538865448522e-07,0.4686129144681111,0.00041862594603270275,7.819108701281108e-05,0.00015313718786554487,0.0006004072476919226,0.09247883909592823,0.09247883909592823,0.09247883909592823,0.09248027888096606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.16517050256,595.5734536672516,0.0,0.09247883909592823,0.0924788398774524,0.0924788398774524,0.3715427180522015,0.3715427180522015,0.5,9.976448188190583,0.007784370782985661,0.007784370782985661,9.57243173616007e-11,9.225612700447527e-06,0.007706212777407018,9.57243173616007e-11,27473.790991003727,20845.37632974406,0.7587368025246266,0.989517424623169,0.6082063267310852,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520164448256798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.442920004156,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6117454907156,260.6117454907156,-12.5382545092844,244.81801699677106,276.40547398466475,124462.58943419698,124467.24966365912,-4.660229462141509,0.0,nan,276.40547398466475,3.255473984664775,270.0879825870829,-3.0620174129171005,263.7704911894981,-9.379508810501875,257.4529997919268,-15.697000208073177,251.13550839434987,-22.014491605650107,244.81801699677106,-28.331983003228913,1.0,1.0,26022.012520719443,26022.012520719443,275.6349282944143,2.484928294414317,275.6349282944143,275.6349282944143,77101.74440584323,77102.22943696658,-0.4850311233458342,0.0,8546.071908451686,8546.071908451686,0.8856942604432512,3940.318431733109,275.6349282944143,2.484928294414317,1.0,0.002,0.13015739093431636,0.004902166392749085,0.00020103620719175743,0.0017989637760374775,0.10051810359587872,0.10051810359587872,0.0,-1.6770764898338397e-11,1.0,1.0000156059688143,0.0077062126816827,0.0924788398774524,0.0,1.4414790131716172e-06,1.8515895892857603,0.0,1600094.2089656612,266.61298799012474,9.225516976130166e-06,1.0,1284506.7963992043,2598.1329242511465,,,,,,,,,,,,,,,,,,,2.0,15259.299877266565,1551.17791864775,0.3715427180522015,6.173730061729009,2.9388237424917065
2433.0,-30.087040474611374,4.9875147890795555,35.050036251376,24.577625712286704,5.010225456767709,-26.57731388147943,-40.07479831399394,1.500498864810517,-6.537033185199789,-6.537042401286274,40.10011935889818,41067.48572265921,25747.015654696243,25747.015654696243,66814.50137735545,77111.20645985367,77102.24522995988,25747.015654696243,102849.26088465612,102849.26088465612,102849.26088465612,130323.0751719557,125824.90401976457,4498.171152191128,0.0,90942.33622481118,54898.62455546373,40048.56852149717,27473.814287299585,67522.38280879676,20845.39201828309,1551.1794906739601,0.0,0.878478501363605,2.724992209604349,0.001494314320929203,1.0,1.0,-6.529344164960435,333902.6884381455,1558854.6171492904,4.668589595492471,1558854.6171492904,4.668589595492471,0.7587367301932795,0.09247884829226878,3.92071485988992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92071485988992,1.2847233043321469,1.2850205113318045,3.0517971042239886,6466.391858236449,15259.296138297914,6454.1022809563,0.0003282492743450667,23195.34561290808,2365.266998710883,19291.74362630302,1967.2103752354803,0.8317075308232215,0.8317075308232215,35454.90583410037,35405.22815468563,1.0017542038245422,0.8,4279.031523844382,4273.035954225843,1.0017542038245422,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.306063908441,4632.441516551485,6.172411053091545,4.9875147890795555,-3.7299313267953287,8.717446115874884,2.9388103704817548,3.5,0.83966010585193,0.6,0.00023132726444639163,1.000003516250982,0.00023132645104453098,198.99411823823544,0.0,2.0106998959264365e-07,0.5698323505055521,0.0004188270160222954,7.819080685392579e-05,0.00015313645759246582,0.0006004043848736833,0.09247884742247796,0.09247884742247796,0.09247884742247796,0.09248028614695822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.97427192616,595.5735159236331,0.0,0.09247884742247796,0.09247884829226878,0.09247884829226878,0.37154266650887785,0.37154266650887785,0.5,9.97649134435427,0.007774778311159025,0.007774778311159025,-2.779643182293512e-11,9.216086482410901e-06,0.00769823632583666,-2.779643182293512e-11,27473.814287299585,20845.39201828309,0.7587367301932795,0.9895163440329733,0.6082055166647492,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520166962427485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.54413944019,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61171767260265,260.61171767260265,-12.538282327397326,244.817981692265,276.40545365294525,124462.63808464506,124467.28900566221,-4.650921017169265,0.0,nan,276.40545365294525,3.2554536529452776,270.08795926080353,-3.0620407391964477,263.77046486866703,-9.379535131332943,257.4529704765354,-15.69702952346455,251.13547608439936,-22.01452391560062,244.817981692265,-28.332018307734984,1.0,1.0,26022.012520719443,26022.012520719443,275.6349089765987,2.4849089765987173,275.6349089765987,275.6349089765987,77101.7570102529,77102.24522995988,-0.48821970698190853,0.0,8546.071908451686,8546.071908451686,0.8856942602887091,3940.31843418937,275.6349089765987,2.4849089765987173,1.0,0.002,0.130155950962255,0.004902168603564701,0.0002010339743205776,0.0017989660067502496,0.1005169871602888,0.1005169871602888,0.0,-1.892917289927909e-11,1.0,1.0000155898136656,0.007698236353633092,0.09247884829226878,0.0,1.4399868959844657e-06,1.8496730586427266,0.0,1600094.1841198693,266.6129668148002,9.216114278842724e-06,1.0,1284506.868639366,2598.132631926311,,,,,,,,,,,,,,,,,,,2.0,15259.296138297914,1551.1794906739601,0.37154266650887785,6.173730061729009,2.9388103704817548
2434.0,-30.087074767837535,4.98753961601696,35.050037981738406,24.577619600482308,5.010208615917082,-26.577346429461375,-40.07482985090462,1.500480278606342,-6.537053453822182,-6.537062639257052,40.10012245099241,41067.4537152832,25747.020664330586,25747.020664330586,66814.47437961379,77111.2204040029,77102.25751367304,25747.020664330586,102849.27817800363,102849.27817800363,102849.27817800363,130323.11297877405,125824.9222747358,4498.190704038244,0.0,90942.35195733131,54898.594479206215,40048.619420138995,27473.83480077042,67522.45422090942,20845.405760165322,1551.1809079828347,0.0,0.8784783799536597,2.72499015422789,0.001494314320929203,1.0,1.0,-6.52939043297755,333902.4216180824,1558854.7507514092,4.6685937262666135,1558854.7507514092,4.6685937262666135,0.7587366638595635,0.09247885544915332,3.9207134230081704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207134230081704,1.284723392951791,1.285020598926899,3.0517957752757248,6466.389042354546,15259.292561753298,6454.102508245654,0.0003282498770585263,23195.358126316645,2365.2682747234426,19291.74430568611,1967.2104445132752,0.8317071114240899,0.8317071114240899,35454.89543915745,35405.22815468563,1.0017538366970198,0.8,4279.030269284896,4273.035954225843,1.0017538366970198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.294696254515,4632.441516551485,6.172429075186015,4.98753961601696,-3.729947790853009,8.717487406869969,2.9387970224046835,3.5,0.8396562921156239,0.6,0.00023132645104453098,1.0000035718139064,0.0002313256247924474,198.99414657815308,0.0,1.618621860334978e-07,0.45871743521893277,0.0004189888782083289,7.819052762364315e-05,0.0001531359234208878,0.0006004020705010261,0.09247885464592012,0.09247885464592012,0.09247885464592012,0.09248028810969287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.78189717064,595.5735786376381,0.0,0.09247885464592012,0.09247885544915332,0.09247885544915332,0.37154261524157406,0.37154261524157406,0.5,9.976534348248256,0.00776156372467085,0.00776156372467085,-1.1368683772161603e-12,9.185434862502007e-06,0.007672206279494276,-1.1368683772161603e-12,27473.83480077042,20845.405760165322,0.7587366638595635,0.9895148976816013,0.608204399397645,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520168986353121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.43302452491,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61169026377763,260.61169026377763,-12.538309736222345,244.81794673028614,276.4054337972739,124462.68857558057,124467.27106793855,-4.58249235800419,0.0,nan,276.4054337972739,3.255433797273895,270.0879363838728,-3.0620636161272046,263.77043897047236,-9.379561029527622,257.4529415570789,-15.697058442921104,251.13544414368167,-22.01455585631831,244.81794673028614,-28.33205326971384,1.0,1.0,26022.012520719443,26022.012520719443,275.6348901759799,2.484890175979899,275.6348901759799,275.6348901759799,77101.78094586941,77102.25751367304,-0.4765678036346799,0.0,8546.071908451686,8546.071908451686,0.8856943511458398,3940.3169901232113,275.6348901759799,2.484890175979899,1.0,0.002,0.13015451586258134,0.0049021709770620415,0.0002010317493586809,0.001798968234934539,0.10051587467934045,0.10051587467934045,0.0,-1.5706780060603664e-11,1.0,1.0000155370988006,0.007672206280631144,0.09247885544915332,0.0,1.435117742851621e-06,1.843418697126917,0.0,1600094.1603069687,266.6129465461778,9.185435999370384e-06,1.0,1284506.9377122954,2598.132352417971,,,,,,,,,,,,,,,,,,,2.0,15259.292561753298,1551.1809079828347,0.37154261524157406,6.173730061729009,2.9387970224046835
2435.0,-30.087108814322985,4.987564383826188,35.050039719175444,24.57760329069572,5.010187499583918,-26.577379182932184,-40.0748614576645,1.500457869375567,-6.537074593729642,-6.537083778308563,40.100126116640524,41067.43919742303,25747.027760886685,25747.027760886685,66814.46695830971,77111.24169633408,77102.27499356402,25747.027760886685,102849.3027544507,102849.3027544507,102849.3027544507,130323.16134564583,125824.95101531612,4498.210330329712,0.0,90942.37874738594,54898.58539326067,40048.65928236141,27473.85859119512,67522.51787355653,20845.42180606495,1551.1825029301244,0.0,0.8784782514799452,2.724988006922096,0.001494314320929203,1.0,1.0,-6.529412289590255,333902.142917773,1558854.909135253,4.6685980973747085,1558854.909135253,4.6685980973747085,0.7587365908895497,0.09247886399714687,3.920713543149116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920713543149116,1.2847234994808276,1.2850207044190194,3.051795615736401,6466.388704309864,15259.288973396513,6454.101014481031,0.0003282498386934019,23195.36424850387,2365.2688990127995,19291.73984072369,1967.2099892138183,0.831706699409475,0.8317066994094751,35454.89630830226,35405.22815468563,1.0017538673933855,0.8,4279.030374181467,4273.035954225843,1.0017538673933855,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.283353151005,4632.441516551485,6.172447561357171,4.987564383826188,-3.7299649354273137,8.7175293192535,2.9387837031792667,3.5,0.8396524866226477,0.6,0.0002313256247924474,1.0000035461155459,0.00023132480448796207,198.99417471417127,0.0,1.6441932822859406e-07,0.46596437619983555,0.0004191532975365575,7.819024777583465e-05,0.00015313537701661274,0.0006003999466042795,0.09247886313607791,0.09247886313607791,0.09247886313607791,0.09248029679944844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.59228354867,595.5736404818392,0.0,0.09247886313607791,0.09247886399714687,0.09247886399714687,0.37154256377475237,0.37154256377475237,0.5,9.976577354724672,0.007751173549252144,0.007751173549252144,-7.673861546209082e-12,9.1845789143008e-06,0.007671488718301589,-7.673861546209082e-12,27473.85859119512,20845.42180606495,0.7587365908895497,0.9895138549694974,0.6082036110431547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520171042260241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.440271465886,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61166282357243,260.61166282357243,-12.538337176427547,244.81791205230667,276.4054135948454,124462.73562041775,124467.32335898935,-4.58773857160244,0.0,nan,276.4054135948454,3.255413594845436,270.0879132863284,-3.06208671367159,263.7704129778251,-9.37958702217486,257.45291266931775,-15.697087330682223,251.13541236081113,-22.014587639188846,244.81791205230667,-28.33208794769331,1.0,1.0,26022.012520719443,26022.012520719443,275.63487108229975,2.484871082299776,275.63487108229975,275.63487108229975,77101.79236270963,77102.27499356402,-0.4826308543852065,0.0,8546.071908451686,8546.071908451686,0.8856943435490691,3940.3171108648617,275.63487108229975,2.484871082299776,1.0,0.002,0.13015308089519664,0.004902173171590659,0.00020102952422901862,0.001798970457874103,0.10051476211450931,0.10051476211450931,0.0,-1.789687842368437e-11,1.0,1.0000155356430864,0.0076714887259754505,0.09247886399714687,0.0,1.434983412089564e-06,1.8432462518629495,0.0,1600094.1355149173,266.61292540627034,9.184586588162347e-06,1.0,1284507.0098607552,2598.132060464323,,,,,,,,,,,,,,,,,,,2.0,15259.288973396513,1551.1825029301244,0.37154256377475237,6.173730061729009,2.9387837031792667
2436.0,-30.087142864012346,4.987589111034696,35.05004144446556,24.577597143966727,5.0101709556091985,-26.577411482048845,-40.074889187794156,1.5004395747051125,-6.537094729890498,-6.537103886665413,40.100129240108586,41067.39363483561,25747.032631944832,25747.032631944832,66814.42626678044,77111.25582768246,77102.28797714507,25747.032631944832,102849.3206090899,102849.3206090899,102849.3206090899,130323.19981282038,125824.96998956669,4498.229823253703,0.0,90942.39496466114,54898.54191694246,40048.725608576315,27473.879203730485,67522.6048123068,20845.435625740534,1551.1839221655944,0.0,0.8784781306526003,2.7249859646750445,0.001494314320929203,1.0,1.0,-6.529455997348975,333901.8778067107,1558855.044093385,4.668602208328328,1558855.044093385,4.668602208328328,0.7587365246517528,0.09247887118768489,3.920712184699757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920712184699757,1.2847235867510531,1.2850207906555142,3.0517943510439274,6466.386024578272,15259.28538883966,6454.10114365494,0.00032825040592154706,23195.376421548117,2365.2701403178576,19291.74022683315,1967.2100285860258,0.8317062795717963,0.8317062795717963,35454.886480768095,35405.22815468563,1.0017535203055699,0.8,4279.029188102207,4273.035954225843,1.0017535203055699,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.272030075494,4632.441516551485,6.172465484462506,4.987589111034696,-3.7299812976283238,8.71757040866302,2.9387704074950785,3.5,0.8396486878557367,0.6,0.00023132480448796207,1.000003546450247,0.00023132398410896147,198.99420285284427,0.0,1.6323581407367086e-07,0.4626102970847832,0.00041931653335063117,7.819000225266352e-05,0.00015313480223529856,0.0006003974850255226,0.0924788703807074,0.0924788703807074,0.0924788703807074,0.09248029938368678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.4007187593,595.5737029339571,0.0,0.0924788703807074,0.09247887118768489,0.09247887118768489,0.3715425127278459,0.3715425127278459,0.5,9.976620222090785,0.007737769767231839,0.007737769767231839,5.172751116333529e-12,9.156774922303157e-06,0.007647889316444889,5.172751116333529e-12,27473.879203730485,20845.435625740534,0.7587365246517528,0.9895119782849775,0.6082021531750887,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520173083375605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.436917386774,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6116357730726,260.6116357730726,-12.5383642269274,244.81787764770664,276.40539389844554,124462.7871533683,124467.30973719574,-4.52258382742982,0.0,nan,276.40539389844554,3.2553938984455613,270.08789064828875,-3.0621093517112286,263.770387398144,-9.379612601855968,257.4528841479987,-15.697115852001275,251.13538089785195,-22.014619102148032,244.81787764770664,-28.33212235229334,1.0,1.0,26022.012520719443,26022.012520719443,275.63485249318836,2.4848524931883844,275.63485249318836,275.63485249318836,77101.81654892956,77102.28797714507,-0.4714282155036926,0.0,8546.071908451686,8546.071908451686,0.8856944294467458,3940.3157456232557,275.63485249318836,2.4848524931883844,1.0,0.002,0.13015165034254042,0.004902175543230322,0.00020102730634418952,0.0017989726766907271,0.10051365317209475,0.10051365317209475,0.0,-1.696508341794689e-11,1.0,1.0000154878504737,0.007647889311272138,0.09247887118768489,0.0,1.430568926715058e-06,1.8375759126352458,0.0,1600094.111861431,266.6129052701095,9.15676974955204e-06,1.0,1284507.0784913362,2598.1317827460434,,,,,,,,,,,,,,,,,,,2.0,15259.28538883966,1551.1839221655944,0.3715425127278459,6.173730061729009,2.9387704074950785
2437.0,-30.087176710264107,4.98761377954572,35.0500431787448,24.577580799255543,5.010150094609728,-26.57744402977391,-40.074920759629435,1.500417415286538,-6.537115774519066,-6.5371249340563375,40.1001329508863,41067.38057263201,25747.039676964207,25747.039676964207,66814.42024959622,77111.27723179376,77102.30625663522,25747.039676964207,102849.34593359943,102849.34593359943,102849.34593359943,130323.24904743256,125824.9996474136,4498.249400018962,0.0,90942.42213888263,54898.53457062923,40048.763964726,27473.903113833134,67522.66707855914,20845.451763509223,1551.1855206189632,0.0,0.8784780025037084,2.7249838266364264,0.001494314320929203,1.0,1.0,-6.529474703468907,333901.6003154002,1558855.2044272244,4.6686065683864495,1558855.2044272244,4.6686065683864495,0.758736451720743,0.09247887980380881,3.9207123758438938,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207123758438938,1.2847236920994556,1.2850208949742725,3.051794249576566,6466.385809581108,15259.281803083739,6454.099565957015,0.0003282503358304446,23195.382221657663,2365.2707317644317,19291.735510988474,1967.2095477036985,0.8317058682902698,0.8317058682902698,35454.8878635768,35405.22815468563,1.0017535691434603,0.8,4279.029354992566,4273.035954225843,1.0017535691434603,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.260731704066,4632.441516551485,6.172483892284983,4.98761377954572,-3.729998368852825,8.717612148398544,2.9387571408426885,3.5,0.8396448973836252,0.6,0.00023132398410896147,1.0000035252621124,0.00023132316863415937,198.9942308234033,0.0,1.6325066526146103e-07,0.4626523853509806,0.0004194797840158926,7.818972271581546e-05,0.000153134261393146,0.0006003953938098213,0.09247887894656913,0.09247887894656913,0.09247887894656913,0.09248030863087603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.2118996106,595.5737645219846,0.0,0.09247887894656913,0.09247887980380881,0.09247887980380881,0.3715424615327588,0.3715424615327588,0.5,9.976663109050286,0.007727853703954679,0.007727853703954679,1.1880274541908875e-11,9.159537285086117e-06,0.0076502305874441845,1.1880274541908875e-11,27473.903113833134,20845.451763509223,0.758736451720743,0.9895109766896661,0.6082013988702821,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520175124683596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.43695947504,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6116086674574,260.6116086674574,-12.538391332542574,244.81784346267074,276.4053738722509,124462.83466351863,124467.36646177931,-4.53179826067204,0.0,nan,276.4053738722509,3.255373872250914,270.08786779032516,-3.0621322096748145,263.7703617084132,-9.379638291586787,257.4528556264996,-15.69714437350035,251.13534954458459,-22.014650455415392,244.81784346267074,-28.33215653732924,1.0,1.0,26022.012520719443,26022.012520719443,275.6348335847322,2.4848335847322005,275.6348335847322,275.6348335847322,77101.82820292779,77102.30625663522,-0.4780537074257154,0.0,8546.071908451686,8546.071908451686,0.885694417360291,3940.315937723113,275.6348335847322,2.4848335847322005,1.0,0.002,0.13015021935160828,0.004902177740945791,0.00020102508739466049,0.0017989748946572117,0.10051254369733024,0.10051254369733024,0.0,-1.7948127793016022e-11,1.0,1.0000154925890559,0.00765023057556391,0.09247887980380881,0.0,1.4310067629523421e-06,1.8381384191784254,0.0,1600094.0871862508,266.6128842254809,9.159525404811575e-06,1.0,1284507.1503268934,2598.131492058677,,,,,,,,,,,,,,,,,,,2.0,15259.281803083739,1551.1855206189632,0.3715424615327588,6.173730061729009,2.9387571408426885
2438.0,-30.087210563444156,4.987638407925271,35.05004490216152,24.577574582677357,5.01013376506081,-26.577476130591954,-40.074952226690925,1.5003993332492407,-6.537135814227497,-6.537144948283312,40.10013610510635,41067.35160912468,25747.044491783734,25747.044491783734,66814.39610090842,77111.29147211293,77102.31980814124,25747.044491783734,102849.36429992497,102849.36429992497,102849.36429992497,130323.28811078709,125825.01926218376,4498.268848603325,0.0,90942.43868481496,54898.50791406445,40048.811967500566,27473.923810862118,67522.73577836268,20845.465649207636,1551.1869417555645,0.0,0.8784778820689845,2.7249817939190746,0.001494314320929203,1.0,1.0,-6.529516316754382,333901.33644526225,1558855.3407144179,4.668610665983264,1558855.3407144179,4.668610665983264,0.7587363855528402,0.09247888706832408,3.920711077633091,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920711077633091,1.2847237783651064,1.2850209802121653,3.051793034159022,6466.383234257178,15259.278220268363,6454.099623687245,0.00032825087612243104,23195.394122159174,2365.271945277865,19291.73568354799,1967.2095652998723,0.8317054490192122,0.8317054490192122,35454.878471830496,35405.22815468563,1.0017532374467735,0.8,4279.028221508285,4273.035954225843,1.0017532374467735,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.249453329964,4632.441516551485,6.172501735955765,4.987638407925271,-3.730014655739279,8.71765306366455,2.9387438976952382,3.5,0.8396411136272109,0.6,0.00023132316863415937,1.0000035259847202,0.00023132235299507727,198.9942587996948,0.0,1.622747810008607e-07,0.45988672935643926,0.0004196420587968935,7.818944410755274e-05,0.00015313372452660664,0.0006003930901106808,0.0924788862619902,0.0924788862619902,0.0924788862619902,0.09248031169293489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.02100522735,595.5738267575709,0.0,0.0924788862619902,0.09247888706832408,0.09247888706832408,0.3715424108244925,0.3715424108244925,0.5,9.976705868212623,0.007715228369022498,0.007715228369022498,-8.29913915367797e-12,9.134055801496288e-06,0.007628631528916685,-8.29913915367797e-12,27473.923810862118,20845.465649207636,0.7587363855528402,0.9895096122914906,0.6082003511220957,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520177153795872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.43419381904,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61158192806977,260.61158192806977,-12.53841807193021,244.81780949727818,276.4053543588689,124462.88620972625,124467.35677830233,-4.47056857609759,0.0,nan,276.4053543588689,3.255354358868942,270.08784538653754,-3.0621546134624396,263.77033641422634,-9.379663585773642,257.45282744191303,-15.697172558086947,251.1353184695947,-22.014681530405284,244.81780949727818,-28.3321905027218,1.0,1.0,26022.012520719443,26022.012520719443,275.6348151562052,2.4848151562052294,275.6348151562052,275.6348151562052,77101.85243795095,77102.31980814124,-0.4673701902938774,0.0,8546.071908451686,8546.071908451686,0.8856944994489502,3940.314633021256,275.6348151562052,2.4848151562052294,1.0,0.002,0.13014879240062563,0.00490218011337558,0.0002010228751120846,0.0017989771074586188,0.1005114375560423,0.1005114375560423,0.0,-1.7429296721160892e-11,1.0,1.0000154488473445,0.007628631537215824,0.09247888706832408,0.0,1.426966459319423e-06,1.8329487177476829,0.0,1600094.063649228,266.6128641857725,9.134064100635442e-06,1.0,1284507.2186363013,2598.131215640135,,,,,,,,,,,,,,,,,,,2.0,15259.278220268363,1551.1869417555645,0.3715424108244925,6.173730061729009,2.9387438976952382
2439.0,-30.0872443257842,4.987663009418561,35.050046654564035,24.57757304599511,5.010121505308738,-26.57750774267319,-40.07498362390322,1.5003849219508858,-6.5371549940869045,-6.537164177780996,40.1001403879391,41067.31971822122,25747.047700480736,25747.047700480736,66814.36741870195,77111.30242199964,77102.35149155553,25747.047700480736,102849.39919203626,102849.39919203626,102849.39919203626,130323.34783672818,125825.05935924928,4498.288477478902,0.0,90942.45249540936,54898.47885437538,40048.85960114887,27473.948644691915,67522.80824584079,20845.48256601633,1551.188540521399,0.0,0.878477761593609,2.7249798399243734,0.001494314320929203,1.0,1.0,-6.529493431810124,333901.0829215758,1558855.525765105,4.668614764963902,1558855.525765105,4.668614764963902,0.7587363154674808,0.09247889569582181,3.9207094909915567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207094909915567,1.2847238474606024,1.28502104827572,3.0517916350204515,6466.38026965044,15259.27463618598,6454.099950297257,0.00032825151702103693,23195.407031396706,2365.273261653746,19291.736659807175,1967.209664850604,0.8317050282279753,0.8317050282279753,35454.86699346671,35405.22815468563,1.0017528320551845,0.8,4279.026836191379,4273.035954225843,1.0017528320551845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.238199639808,4632.441516551485,6.1725191581492584,4.987663009418561,-3.730030340012391,8.717693349430952,2.9387306835556455,3.5,0.8396373381587559,0.6,0.00023132235299507727,1.000003516524207,0.00023132153954728385,198.994286700923,0.0,1.623074945904011e-07,0.4599794396691967,0.0004198043662914839,7.818916611864746e-05,0.00015313318687642982,0.0006003907391722021,0.09247889489629009,0.09247889489629009,0.09247889489629009,0.09248032801235076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.83445566264,595.573887635569,0.0,0.09247889489629009,0.09247889569582181,0.09247889569582181,0.3715423600122677,0.3715423600122677,0.5,9.97674885821143,0.0077132679539317905,0.0077132679539317905,-2.7853275241795927e-12,9.183694089642813e-06,0.00767074597087003,-2.7853275241795927e-12,27473.948644691915,20845.48256601633,0.7587363154674808,0.9895081255424166,0.608199226085222,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520179183324042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.43428652936,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6115558665631,260.6115558665631,-12.538444133436883,244.8177757642831,276.4053359688513,124462.9687626697,124467.32599621933,-4.357233549605499,0.0,nan,276.4053359688513,3.255335968851341,270.0878239279232,-3.062176072076795,263.7703118870185,-9.379688112981455,257.45279984610767,-15.697200153892311,251.13528780519488,-22.0147121948051,244.8177757642831,-28.332224235716865,1.0,1.0,26022.012520719443,26022.012520719443,275.63479963407326,2.4847996340732834,275.63479963407326,275.63479963407326,77101.87877791192,77102.35149155553,-0.4727136436122237,0.0,8546.071908451686,8546.071908451686,0.8856945997756982,3940.3130384465144,275.63479963407326,2.4847996340732834,1.0,0.002,0.13014735757244553,0.0049021826571816396,0.0002010206509870656,0.0017989793305266703,0.1005103254935328,0.1005103254935328,0.0,-1.848626416875443e-11,1.0,1.0000155341289851,0.007670745973655357,0.09247889569582181,0.0,1.4348440492855268e-06,1.8430676330948574,0.0,1600094.0412278278,266.6128450059131,9.183696874970337e-06,1.0,1284507.2842673066,2598.1309500599764,,,,,,,,,,,,,,,,,,,2.0,15259.27463618598,1551.188540521399,0.3715423600122677,6.173730061729009,2.9387306835556455
2440.0,-30.08727766140541,4.987687527650283,35.05004842924649,24.577552754804515,5.0100933341743765,-26.577540561850633,-40.0750152306631,1.500356235924986,-6.537177230644147,-6.537186432434385,40.10014453804981,41067.30359674668,25747.0577167378,25747.0577167378,66814.36131348448,77111.32695204251,77102.37167308475,25747.0577167378,102849.42938982256,102849.42938982256,102849.42938982256,130323.40472095199,125825.09648294377,4498.308238008217,0.0,90942.47790342613,54898.46350240671,40048.90489002158,27473.975331129433,67522.88022115102,20845.500632035473,1551.1902993547183,0.0,0.8784776252324362,2.7249775790531383,0.001494314320929203,1.0,1.0,-6.529500337632555,333900.78951418644,1558855.7050817905,4.6686194044340805,1558855.7050817905,4.6686194044340805,0.7587362360486815,0.09247890609116556,3.920709170589474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920709170589474,1.2847239833240551,1.2850211831254923,3.0517910628905303,6466.379057375791,15259.271052794988,6454.099064132928,0.0003282517048638753,23195.415407400145,2365.2741157683968,19291.734011002693,1967.2093947477165,0.8317046136991346,0.8317046136991346,35454.864675556986,35405.22815468563,1.001752750191508,0.8,4279.026556444231,4273.035954225843,1.001752750191508,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.226973979623,4632.441516551485,6.172538170986515,4.987687527650283,-3.730048315184819,8.717735842835102,2.938717502352664,3.5,0.8396335721007612,0.6,0.00023132153954728385,1.0000034720800892,0.00023132073638316083,198.99431424951715,0.0,1.6187146341959423e-07,0.45874372733113006,0.00041996623775490346,7.818888627534464e-05,0.0001531326532719392,0.0006003885979999902,0.09247890517991644,0.09247890517991644,0.09247890517991644,0.09248034178754501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.64675647725,595.5739488809119,0.0,0.09247890517991644,0.09247890609116556,0.09247890609116556,0.37154231053281733,0.37154231053281733,0.5,9.976791953543085,0.0077158605650993195,0.0077158605650993195,8.981260180007666e-12,9.20179024888057e-06,0.007686094801840682,8.981260180007666e-12,27473.975331129433,20845.500632035473,0.7587362360486815,0.9895069803695281,0.608198339025868,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520181207406817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.43305081702,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61152895198757,260.61152895198757,-12.538471048012411,244.81774215048586,276.40531575349706,124462.9055937437,124467.40545190101,-4.499858157302542,0.0,nan,276.40531575349706,3.2553157534970865,270.08780103288103,-3.0621989671189453,263.77028631228535,-9.379713687714627,257.45277159168904,-15.697228408310934,251.135256871087,-22.014743128912983,244.81774215048586,-28.33225784951412,1.0,1.0,26022.012520719443,26022.012520719443,275.63477974091757,2.4847797409175882,275.63477974091757,275.63477974091757,77101.87285166241,77102.37167308475,-0.4988214223412797,0.0,8546.071908451686,8546.071908451686,0.8856946200354084,3940.3127164424213,275.63477974091757,2.4847797409175882,1.0,0.002,0.13014591987396013,0.004902184667692031,0.00020101842117914063,0.0017989815607616154,0.10050921058957031,0.10050921058957031,0.0,-1.805924420422711e-11,1.0,1.0000155652084013,0.007686094792859421,0.09247890609116556,0.0,1.4377150144892272e-06,1.846755518014894,0.0,1600094.0151767477,266.61282276935583,9.20178126762039e-06,1.0,1284507.3602232535,2598.1306426993106,,,,,,,,,,,,,,,,,,,2.0,15259.271052794988,1551.1902993547183,0.37154231053281733,6.173730061729009,2.938717502352664
2441.0,-30.087311123020918,4.987712028226095,35.050050152526914,24.57754601435738,5.010079103400306,-26.577572100378006,-40.075046627875395,1.5003400816284538,-6.537196004639782,-6.537205117771688,40.10014660100858,41067.28161618747,25747.05983255862,25747.05983255862,66814.3414487461,77111.34161519592,77102.37344908855,25747.05983255862,102849.43328164717,102849.43328164717,102849.43328164717,130323.42355896898,125825.09602585598,4498.327533113,0.0,90942.49746171004,54898.44644905983,40048.94556961134,27473.990277321802,67522.93584693313,20845.510455143936,1551.1914154724936,0.0,0.8784775161481153,2.724975682167363,0.001494314320929203,1.0,1.0,-6.529594245855321,333900.5431650597,1558855.7942165332,4.668623115853788,1558855.7942165332,4.668623115853788,0.758736180828844,0.09247891141458686,3.920708415280221,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920708415280221,1.2847240605469863,1.2850212593343897,3.051790291536171,6466.377422968463,15259.267476827185,6454.098473775736,0.000328252002111576,23195.424864363496,2365.275080110282,19291.73224638554,1967.2092148068446,0.8317041985303133,0.8317041985303133,35454.859211364324,35405.22815468563,1.0017525572077675,0.8,4279.025896974064,4273.035954225843,1.0017525572077675,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.215761827871,4632.441516551485,6.172555269899533,4.987712028226095,-3.7300635862373257,8.71777561446342,2.938704337034931,3.5,0.8396298105814088,0.6,0.00023132073638316083,1.000003485204037,0.0002313199301860063,198.99434190223988,0.0,1.5982509388979878e-07,0.45294431608368974,0.0004201260628487933,7.818860828827286e-05,0.00015313212809488797,0.0006003864232713961,0.09247891068279478,0.09247891068279478,0.09247891068279478,0.09248033246904641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.45110799716,595.5740126089817,0.0,0.09247891068279478,0.09247891141458686,0.09247891141458686,0.37154226188513007,0.37154226188513007,0.5,9.976834604239695,0.007701602622205428,0.007701602622205428,1.2562395568238571e-11,9.113131909543881e-06,0.007610871916369888,1.2562395568238571e-11,27473.990277321802,20845.510455143936,0.758736180828844,0.9895058710155414,0.6081975124612822,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520183205907942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.427251405774,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6115025953009,260.6115025953009,-12.538497404699058,244.81770873918526,276.4052964514218,124462.99645065427,124467.40303546793,-4.4065848136540975,0.0,nan,276.4052964514218,3.2552964514218274,270.0877789089645,-3.0622210910354966,263.7702613665214,-9.379738633478553,257.45274382407985,-15.697256175920131,251.13522628163258,-22.014773718367394,244.81770873918526,-28.332291260814713,1.0,1.0,26022.012520719443,26022.012520719443,275.6347612633955,2.4847612633955123,275.6347612633955,275.6347612633955,77101.90311727073,77102.37344908855,-0.47033181782171596,0.0,8546.071908451686,8546.071908451686,0.8856946677952298,3940.3119573566223,275.6347612633955,2.4847612633955123,1.0,0.002,0.13014449624554547,0.004902187272527117,0.00020101621457801257,0.0017989837697387858,0.10050810728900629,0.10050810728900629,0.0,-1.5683201699118188e-11,1.0,1.0000154128756984,0.007610871903807492,0.09247891141458686,0.0,1.4236441397224991e-06,1.8286814666033848,0.0,1600093.9930337276,266.6128039953602,9.113119347148313e-06,1.0,1284507.4239970087,2598.1303846347155,,,,,,,,,,,,,,,,,,,2.0,15259.267476827185,1551.1914154724936,0.37154226188513007,6.173730061729009,2.938704337034931
2442.0,-30.087344382996058,4.9877364610181525,35.05005189358723,24.577529669646196,5.010058126760156,-26.577604132015484,-40.07507812986148,1.5003178769894887,-6.537217323265509,-6.537226450867914,40.10015056291431,41067.27058621372,25747.067966013696,25747.067966013696,66814.33855222742,77111.36323985795,77102.39380877514,25747.067966013696,102849.46177478884,102849.46177478884,102849.46177478884,130323.47733043511,125825.13024156884,4498.3470888662705,0.0,90942.52454292939,54898.44082281917,40048.981911233575,27474.01555564627,67522.99746687984,20845.527559911636,1551.1930860422865,0.0,0.878477385495287,2.724973514955486,0.001494314320929203,1.0,1.0,-6.529603285922633,333900.26190755406,1558855.9654028781,4.668627561108274,1558855.9654028781,4.668627561108274,0.75873610530979,0.09247892091595156,3.920708596105893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920708596105893,1.2847241660777073,1.2850213638537284,3.051790181604435,6466.377190036306,15259.263897224107,6454.096911453314,0.0003282519368681536,23195.430701800913,2365.2756753632398,19291.72757649927,1967.2087386109702,0.8317037878930803,0.8317037878930803,35454.8605195256,35405.22815468563,1.0017526034092594,0.8,4279.0260548552715,4273.035954225843,1.0017526034092594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.204579921392,4632.441516551485,6.172573766808365,4.9877364610181525,-3.7300808575438755,8.717817318562028,2.9386912072547187,3.5,0.8396260592156339,0.6,0.0002313199301860063,1.0000034642030353,0.00023131912884957802,198.99436938833347,0.0,1.6042867220842454e-07,0.45465485703867514,0.0004202864915210017,7.818832937446496e-05,0.00015313160081154134,0.0006003843836372663,0.0924789200450451,0.0924789200450451,0.0924789200450451,0.09248034476131138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.26422290056,595.5740735803201,0.0,0.0924789200450451,0.09247892091595156,0.09247892091595156,0.3715422118650997,0.3715422118650997,0.5,9.976877341943654,0.0076936099123372514,0.0076936099123372514,-3.808509063674137e-12,9.12760242499644e-06,0.007623164945300687,-3.808509063674137e-12,27474.01555564627,20845.527559911636,0.75873610530979,0.98950492511829,0.6081967940827464,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520185211963068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.42896194672,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6114761001376,260.6114761001376,-12.538523899862355,244.81767546706476,276.40527673321645,124463.03417525812,124467.46391201238,-4.429736754263394,0.0,nan,276.40527673321645,3.2552767332164763,270.08775647997606,-3.0622435200239124,263.77023622675034,-9.379763773249636,257.4527159735246,-15.697284026475359,251.1351957202935,-22.014804279706482,244.81767546706476,-28.332324532935218,1.0,1.0,26022.012520719443,26022.012520719443,275.63474231264365,2.484742312643675,275.63474231264365,275.63474231264365,77101.91477276038,77102.39380877514,-0.4790360147599131,0.0,8546.071908451686,8546.071908451686,0.8856946563612355,3940.3121390864226,275.63474231264365,2.484742312643675,1.0,0.002,0.13014307031770228,0.0049021893930460214,0.00020101400333164657,0.0017989859785502665,0.10050700166582328,0.10050700166582328,0.0,-1.811808689189398e-11,1.0,1.0000154377671435,0.007623164949109196,0.09247892091595156,0.0,1.4259435071605648e-06,1.8316351249720428,0.0,1600093.9680539584,266.61278267673447,9.127606233505503e-06,1.0,1284507.4968077233,2598.1300900015217,,,,,,,,,,,,,,,,,,,2.0,15259.263897224107,1551.1930860422865,0.3715422118650997,6.173730061729009,2.9386912072547187
2443.0,-30.087377661998776,4.98776085286957,35.05005362064077,24.577523418143414,5.010041859678407,-26.577635709828083,-40.075105720292754,1.5002999085302622,-6.537237221109592,-6.537246317766131,40.100153639579176,41067.228800268145,25747.0728777587,25747.0728777587,66814.30167802685,77111.37771837375,77102.40624408913,25747.0728777587,102849.47912184783,102849.47912184783,102849.47912184783,130323.5149212257,125825.14845837736,4498.366462848338,0.0,90942.54124653345,54898.401266300396,40049.04442248117,27474.035799377856,67523.08022185903,20845.541128006982,1551.1944821159605,0.0,0.8784772661534739,2.724971497286205,0.001494314320929203,1.0,1.0,-6.52964941409931,333899.9999810992,1558856.0983386948,4.668631621524216,1558856.0983386948,4.668631621524216,0.7587360401007786,0.09247892829842391,3.920707332066603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920707332066603,1.2847242517829456,1.2850214485492433,3.0517889941171648,6466.374673893275,15259.26032054517,6454.096931159892,0.00032825246206886935,23195.442440381717,2365.276872365356,19291.72763540355,1967.208744617535,0.8317033695299529,0.8317033695299529,35454.85137498715,35405.22815468563,1.0017522804434948,0.8,4279.024951206357,4273.035954225843,1.0017522804434948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.193415356767,4632.441516551485,6.1725914657823475,4.98776085286957,-3.730097018827816,8.717857871697387,2.9386780978606994,3.5,0.8396223136744856,0.6,0.00023131912884957802,1.000003466185805,0.00023131832705727633,198.99439689015819,0.0,1.594614372143231e-07,0.4519137130653917,0.00042044595295821606,7.818808509372634e-05,0.00015313104375585168,0.0006003820060205794,0.09247892750723773,0.09247892750723773,0.09247892750723773,0.09248034695422411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.07381416264,595.5741356541195,0.0,0.09247892750723773,0.09247892829842391,0.09247892829842391,0.37154216260012457,0.37154216260012457,0.5,9.976919922598892,0.007681434646087837,0.007681434646087837,1.0800249583553523e-11,9.096656526708102e-06,0.00759690366680843,1.0800249583553523e-11,27474.035799377856,20845.541128006982,0.7587360401007786,0.9895031663024946,0.6081954298490901,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520187205930188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.42622080275,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6114499180873,260.6114499180873,-12.53855008191266,244.81764234834725,276.4052574878347,124463.08055133285,124467.45793862718,-4.377387294342495,0.0,nan,276.4052574878347,3.25525748783474,270.0877344599268,-3.062265540073156,263.77021143203257,-9.37978856796741,257.4526884041404,-15.69731159585956,251.13516537624216,-22.01483462375782,244.81764234834725,-28.33235765165273,1.0,1.0,26022.012520719443,26022.012520719443,275.63472390083666,2.484723900836684,275.63472390083666,275.63472390083666,77101.93931136614,77102.40624408913,-0.46693272299307864,0.0,8546.071908451686,8546.071908451686,0.8856947362891435,3940.310868726936,275.63472390083666,2.484723900836684,1.0,0.002,0.13014164930278446,0.004902191769675582,0.00020101180027948457,0.00179898818302307,0.10050590013974228,0.10050590013974228,0.0,-1.669744550958363e-11,1.0,1.0000153845841744,0.00759690365600818,0.09247892829842391,0.0,1.421031115557563e-06,1.8253252174857573,0.0,1600093.9446754162,266.6127627788904,9.096645726458519e-06,1.0,1284507.5646141383,2598.129815618602,,,,,,,,,,,,,,,,,,,2.0,15259.26032054517,1551.1944821159605,0.37154216260012457,6.173730061729009,2.9386780978606994
