time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2444.0,-30.087410861221816,4.987785216908916,35.05005537445963,24.57752184653657,5.010029653704361,-26.57766680972717,-40.075137082580454,1.5002856019677295,-6.537256267318412,-6.537265409278031,40.10015786562519,41067.19928609763,25747.07619767393,25747.07619767393,66814.27548377156,77111.38890182211,77102.43705691313,25747.07619767393,102849.51325458706,102849.51325458706,102849.51325458706,130323.57357580971,125825.18756570928,4498.386010100441,0.0,90942.55520169943,54898.3744974152,40049.089671426926,27474.06032122266,67523.14999264959,20845.557827462508,1551.1960629570635,0.0,0.8784771466412091,2.724969557370243,0.001494314320929203,1.0,1.0,-6.529630066944321,333899.7482773,1558856.2809348742,4.668635687740206,1558856.2809348742,4.668635687740206,0.7587359707207206,0.09247893708160239,3.9207057770288576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207057770288576,1.2847243203599794,1.2850215161120053,3.0517876208105696,6466.371764021392,15259.256742376383,6454.0972227161665,0.00032825308901806866,23195.455199552474,2365.2781734386845,19291.728506884767,1967.2088334838877,0.8317029496044112,0.831702949604411,35454.84012525497,35405.22815468563,1.001751883126767,0.8,4279.023593482863,4273.035954225843,1.001751883126767,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.182274934246,4632.441516551485,6.172608747499483,4.987785216908916,-3.7301125851303047,8.717897802039221,2.9386650168375743,3.5,0.8396185762393069,0.6,0.00023131832705727633,1.0000034578772559,0.00023131752718966018,198.99442432605957,0.0,1.5955217550547763e-07,0.4521708653825236,0.00042060550513372153,7.818780741850234e-05,0.00015313051963877398,0.0006003797129871721,0.09247893629235805,0.09247893629235805,0.09247893629235805,0.0924803627834695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.88794865715,595.5741963068207,0.0,0.09247893629235805,0.09247893708160239,0.09247893708160239,0.3715421131124846,0.3715421131124846,0.5,9.976962713766788,0.0076791024810631825,0.0076791024810631825,6.87805368215777e-12,9.141959594671789e-06,0.0076353423336854576,6.87805368215777e-12,27474.06032122266,20845.557827462508,0.7587359707207206,0.9895017559317776,0.6081943643116192,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520189201038554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.42647795507,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61142436866345,260.61142436866345,-12.538575631336528,244.81760940584002,276.40523933149393,124463.15851824718,124467.43013626094,-4.271618013777394,0.0,nan,276.40523933149393,3.2552393314939536,270.087713346353,-3.062286653646993,263.77018736122704,-9.379812638772933,257.4526613760987,-15.69733862390126,251.1351353909679,-22.014864609032088,244.81760940584002,-28.33239059415996,1.0,1.0,26022.012520719443,26022.012520719443,275.6347084148203,2.484708414820318,275.6347084148203,275.6347084148203,77101.96585084611,77102.43705691313,-0.4712060670135543,0.0,8546.071908451686,8546.071908451686,0.8856948346175003,3940.309305914002,275.6347084148203,2.484708414820318,1.0,0.002,0.13014022109729506,0.0049021943091818645,0.00020100958644151965,0.0017989903952727445,0.10050479322075982,0.10050479322075982,0.0,-1.8285735772782807e-11,1.0,1.0000154624221664,0.007635342326807404,0.09247893708160239,0.0,1.428221140424842e-06,1.834560951880499,0.0,1600093.9224045412,266.61274373268157,9.141952716618107e-06,1.0,1284507.6297741863,2598.1295519444034,,,,,,,,,,,,,,,,,,,2.0,15259.256742376383,1551.1960629570635,0.3715421131124846,6.173730061729009,2.9386650168375743
2445.0,-30.087443646296837,4.987809497437361,35.05005714871363,24.577501450572186,5.010001667257406,-26.577699114941307,-40.07516858456654,1.500257137191964,-6.5372783352340775,-6.537287491749525,40.1001619652846,41067.1858289822,25747.086243272184,25747.086243272184,66814.27207225439,77111.41367745031,77102.45658450278,25747.086243272184,102849.54282777497,102849.54282777497,102849.54282777497,130323.62953261334,125825.22385244965,4498.405680163688,0.0,90942.58093796288,54898.361895765105,40049.13226910863,27474.086704838362,67523.21897394699,20845.575684614167,1551.197803530036,0.0,0.8784770114038817,2.724967314034988,0.001494314320929203,1.0,1.0,-6.529639748631666,333899.45713998604,1558856.4580714449,4.66864028897747,1558856.4580714449,4.66864028897747,0.7587358920630882,0.09247894760229025,3.920705520805281,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920705520805281,1.2847244551605532,1.2850216499160996,3.0517871011611644,6466.370662946659,15259.253164696549,6454.09626231505,0.00032825324830446616,23195.463279599742,2365.2789973742047,19291.725636181556,1967.2085407536272,0.8317025361225918,0.8317025361225918,35454.83827163646,35405.22815468563,1.0017518176608882,0.8,4279.023369770747,4273.035954225843,1.0017518176608882,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.171161968767,4632.441516551485,6.172627601097941,4.987809497437361,-3.7301304168961185,8.71793991433348,2.93865196807756,3.5,0.83961484802216,0.6,0.00023131752718966018,1.0000034147423698,0.00023131673730259646,198.99445141971475,0.0,1.5916919581318067e-07,0.451085500934554,0.0004207646743295347,7.818752850733607e-05,0.00015312999868232412,0.0006003776312346936,0.0924789466966837,0.0924789466966837,0.0924789466966837,0.09248037618265299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.701044522,595.574257291085,0.0,0.0924789466966837,0.09247894760229025,0.09247894760229025,0.37154206487443014,0.37154206487443014,0.5,9.977005593600728,0.007680795723274514,0.007680795723274514,-4.96243046654854e-11,9.156515432096057e-06,0.00764774311784322,-4.96243046654854e-11,27474.086704838362,20845.575684614167,0.7587358920630882,0.9895006945393682,0.6081935436879493,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520191191364578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.42539259062,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61139793990475,260.61139793990475,-12.53860206009523,244.81757653557804,276.4052193442351,124463.0938934649,124467.51252762265,-4.418634157718414,0.0,nan,276.4052193442351,3.2552193442351154,270.08769078250225,-3.0623092174977273,263.7701622207693,-9.379837779230684,257.45263365903736,-15.697366340962617,251.1351050973064,-22.014894902693584,244.81757653557804,-28.332423464421936,1.0,1.0,26022.012520719443,26022.012520719443,275.6346886173272,2.4846886173272082,275.6346886173272,275.6346886173272,77101.96013390037,77102.45658450278,-0.49645060241164174,0.0,8546.071908451686,8546.071908451686,0.8856948508190635,3940.3090484093073,275.6346886173272,2.4846886173272082,1.0,0.002,0.1301387905717955,0.004902196318366955,0.0002010073677847831,0.0017989926134922248,0.10050368389239155,0.10050368389239155,0.0,-1.8722991906860997e-11,1.0,1.0000154875317866,0.0076477431674675245,0.09247894760229025,0.0,1.4305406778569216e-06,1.8375405232272197,0.0,1600093.8965462353,266.6127216647659,9.156565056400723e-06,1.0,1284507.70514266,2598.1292469612204,,,,,,,,,,,,,,,,,,,2.0,15259.253164696549,1551.197803530036,0.37154206487443014,6.173730061729009,2.93865196807756
2446.0,-30.087476569735955,4.987833759689919,35.05005887089513,24.577494675200455,5.009987632756315,-26.57773014948636,-40.07519987700505,1.500241213362516,-6.537296960612139,-6.537306027104862,40.1001640080783,41067.16649317592,25747.088433433164,25747.088433433164,66814.25492660908,77111.42858345591,77102.45811035689,25747.088433433164,102849.54654379006,102849.54654379006,102849.54654379006,130323.64799601695,125825.22311254533,4498.42488347163,0.0,90942.60083985876,54898.34759125241,40049.17027622928,27474.1014522269,67523.27172845618,20845.58537345355,1551.1989066648816,0.0,0.8784769032080441,2.7249654324043053,0.001494314320929203,1.0,1.0,-6.5297346244782375,333899.21276857005,1558856.5463369105,4.668643970171246,1558856.5463369105,4.668643970171246,0.7587358374467937,0.09247895307555044,3.9207048321635463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207048321635463,1.284724531278074,1.2850217250363885,3.0517863843256245,6466.369144058168,15259.249594206838,6454.095594618102,0.0003282535158709698,23195.472429806527,2365.279930435626,19291.723640390697,1967.2083372395975,0.8317021219882784,0.8317021219882784,35454.8332897409,35405.22815468563,1.001751641710895,0.8,4279.022768508731,4273.035954225843,1.001751641710895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.160062111138,4632.441516551485,6.172644552125352,4.987833759689919,-3.730145561726993,8.717979321416912,2.9386389347318222,3.5,0.8396111242090921,0.6,0.00023131673730259646,1.0000034291546807,0.0002313159440844441,198.99447862772092,0.0,1.5718314292766273e-07,0.4454570270569962,0.0004209218574724624,7.818725145236451e-05,0.00015312948585023196,0.0006003755151197238,0.09247895235933025,0.09247895235933025,0.09247895235933025,0.09248036670081773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.50636798097,595.5743207020386,0.0,0.09247895235933025,0.09247895307555044,0.09247895307555044,0.3715420173994192,0.3715420173994192,0.5,9.977048022487708,0.007665602785209558,0.007665602785209558,-7.861444828449748e-11,9.066492737019871e-06,0.007571402626638246,-7.861444828449748e-11,27474.1014522269,20845.58537345355,0.7587358374467937,0.9894996675413122,0.6081927821614882,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520193156862526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.41976411674,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61137204747365,260.61137204747365,-12.538627952526326,244.817543827367,276.40520026758554,124463.18385166686,124467.51281750877,-4.328965841917983,0.0,nan,276.40520026758554,3.2552002675855647,270.0876689795388,-3.0623310204611585,263.7701376914936,-9.379862308506404,257.45260640345,-15.69739359655,251.1350751154068,-22.01492488459317,244.817543827367,-28.332456172632988,1.0,1.0,26022.012520719443,26022.012520719443,275.6346702605163,2.4846702605163387,275.6346702605163,275.6346702605163,77101.99080036522,77102.45811035689,-0.4673099916690262,0.0,8546.071908451686,8546.071908451686,0.8856948943633481,3940.308356324364,275.6346702605163,2.4846702605163387,1.0,0.002,0.13013737432751424,0.004902198923698423,0.00020100517265172997,0.0017989948126079522,0.10050258632586498,0.10050258632586498,0.0,-1.4740317907241396e-11,1.0,1.000015332936063,0.007571402705252694,0.09247895307555044,0.0,1.4162607662838317e-06,1.8191979563782292,0.0,1600093.8745755719,266.61270303938784,9.066571351468156e-06,1.0,1284507.768404597,2598.1289909679294,,,,,,,,,,,,,,,,,,,2.0,15259.249594206838,1551.1989066648816,0.3715420173994192,6.173730061729009,2.9386389347318222
2447.0,-30.087509303887884,4.9878579537967385,35.05006061027754,24.57748381365093,5.009966869246043,-26.577761686577773,-40.075227537285514,1.500219253105734,-6.5373181187731575,-6.537327198669343,40.10016795104902,41067.129045712565,25747.096610354634,25747.096610354634,66814.2256560672,77111.44657447109,77102.4782743098,25747.096610354634,102849.57488466444,102849.57488466444,102849.57488466444,130323.7014311231,125825.25708658753,4498.444344535575,0.0,90942.61976868543,54898.31103199366,40049.23192965752,27474.126546458658,67523.35847611618,20845.602354831353,1551.200564758784,0.0,0.8784767735023872,2.724963281629679,0.001494314320929203,1.0,1.0,-6.5297444715204165,333898.93364254147,1558856.7167036815,4.6686483832036725,1558856.7167036815,4.6686483832036725,0.7587357625212037,0.09247896271724851,3.920703766884861,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920703766884861,1.2847246356389304,1.2850218284022665,3.051785307234326,6466.366861830954,15259.246019852399,6454.0954535011015,0.0003282539806684837,23195.4835600708,2365.281065406719,19291.72321858254,1967.2082942271359,0.8317017047142629,0.8317017047142629,35454.82558311042,35405.22815468563,1.0017513695290508,0.8,4279.021838400076,4273.035954225843,1.0017513695290508,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.148992002768,4632.441516551485,6.17266289449714,4.9878579537967385,-3.7301626984838094,8.718020652280547,2.938625936340406,3.5,0.8396074103829732,0.6,0.0002313159440844441,1.0000034094402808,0.00023131515542923562,198.99450567930617,0.0,1.5784603267009738e-07,0.447335656587056,0.0004210797035051325,7.81870065563162e-05,0.00015312893752812787,0.0006003732021856075,0.09247896186979122,0.09247896186979122,0.09247896186979122,0.09248037890608811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.32048722263,595.5743813457811,0.0,0.09247896186979122,0.09247896271724851,0.09247896271724851,0.3715419685247051,0.3715419685247051,0.5,9.977090532894467,0.007656664259627632,0.007656664259627632,-2.2851054382044822e-11,9.079896187813574e-06,0.007582727148928825,-2.2851054382044822e-11,27474.126546458658,20845.602354831353,0.7587357625212037,0.9894979628375592,0.6081914462272859,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520195130656057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.421642746274,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61134599933104,260.61134599933104,-12.538654000668942,244.81751122326304,276.4051807754034,124463.17946841715,124467.53446722847,-4.3549988113250455,0.0,nan,276.4051807754034,3.255180775403403,270.0876468649744,-3.062353135025603,263.77011295454247,-9.379887045457508,257.452579044115,-15.69742095588498,251.1350451336879,-22.01495486631208,244.81751122326304,-28.332488776736938,1.0,1.0,26022.012520719443,26022.012520719443,275.6346514483929,2.484651448392924,275.6346514483929,275.6346514483929,77102.00346193189,77102.4782743098,-0.4748123779136222,0.0,8546.071908451686,8546.071908451686,0.8856949617231874,3940.307285719285,275.6346514483929,2.484651448392924,1.0,0.002,0.13013595596611877,0.004902201043789414,0.00020100297315990727,0.0017989970104377152,0.10050148657995363,0.10050148657995363,0.0,-1.6402377719937355e-11,1.0,1.000015355866104,0.007582727171779879,0.09247896271724851,0.0,1.4183789609136804e-06,1.8219188963260688,0.0,1600093.8497823216,266.6126818812268,9.079919038867956e-06,1.0,1284507.8406637104,2598.1286985670627,,,,,,,,,,,,,,,,,,,2.0,15259.246019852399,1551.200564758784,0.3715419685247051,6.173730061729009,2.938625936340406
2448.0,-30.087541974857903,4.987882104951545,35.05006233386915,24.57747235838326,5.009948705846055,-26.577792906790034,-40.07525886464862,1.5001996387779322,-6.537337951699328,-6.537346996542853,40.100170972934684,41067.11383260985,25747.10176418233,25747.10176418233,66814.21559679219,77111.46492511539,77102.48971211023,25747.10176418233,102849.59147629255,102849.59147629255,102849.59147629255,130323.73804711903,125825.27443176496,4498.463615354063,0.0,90942.64238187126,54898.300063772906,40049.26924233151,27474.146570826473,67523.41581315798,20845.615767436444,1551.2019490782056,0.0,0.8784766547424648,2.724961271033248,0.001494314320929203,1.0,1.0,-6.529794016717403,333898.6726270432,1558856.847272297,4.6686524238253035,1558856.847272297,4.6686524238253035,0.7587356977112235,0.09247897024434466,3.9207033600869465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207033600869465,1.284724729016885,1.2850219207885647,3.0517847687786017,6466.3657209078865,15259.242448192565,6454.094523581531,0.0003282541504659787,23195.491734384745,2365.281898954765,19291.720438990713,1967.2080107876507,0.8317012917813196,0.8317012917813196,35454.82264017974,35405.22815468563,1.0017512655909844,0.8,4279.021483219521,4273.035954225843,1.0017512655909844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.137938805524,4632.441516551485,6.172680487175509,4.987882104951545,-3.7301787959499855,8.71806090090153,2.93861295782878,3.5,0.8396037022367943,0.6,0.00023131515542923562,1.0000034028604345,0.00023131436829872378,198.99453267868424,0.0,1.569380533604216e-07,0.44476244322343483,0.0004212366415584929,7.818672919384436e-05,0.00015312842623539126,0.0006003711352659247,0.09247896946381347,0.09247896946381347,0.09247896946381347,0.09248038069886098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.130999554,595.5744431173042,0.0,0.09247896946381347,0.09247897024434466,0.09247897024434466,0.37154192038093115,0.37154192038093115,0.5,9.977132867572132,0.00764306846991758,0.00764306846991758,3.979039320256561e-13,9.0448435230428e-06,0.007552979825447892,3.979039320256561e-13,27474.146570826473,20845.615767436444,0.7587356977112235,0.9894969736375868,0.6081907044845811,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520197093102132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.41906953291,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61132006590867,260.61132006590867,-12.538679934091306,244.81747873888892,276.4051613929326,124463.22759218588,124467.56341101769,-4.335818831814535,0.0,nan,276.4051613929326,3.255161392932621,270.08762486211907,-3.062375137880906,263.77008833131356,-9.379911668686418,257.4525518005028,-15.69744819949716,251.135015269695,-22.014984730304974,244.81747873888892,-28.332521261111054,1.0,1.0,26022.012520719443,26022.012520719443,275.6346329888887,2.484632988888734,275.6346329888887,275.6346329888887,77102.02214549085,77102.48971211023,-0.46756661937979516,0.0,8546.071908451686,8546.071908451686,0.8856949874458848,3940.3068768873813,275.6346329888887,2.484632988888734,1.0,0.002,0.13013454316773862,0.004902203394904921,0.00020100078282811657,0.001798999200930404,0.10050039141405828,0.10050039141405828,0.0,-1.6241479515455293e-11,1.0,1.000015295623748,0.007552979825049988,0.09247897024434466,0.0,1.4128144946174022e-06,1.8147713912043426,0.0,1600093.8264740019,266.61266204830065,9.044843125138868e-06,1.0,1284507.9082344724,2598.128425137932,,,,,,,,,,,,,,,,,,,2.0,15259.242448192565,1551.2019490782056,0.37154192038093115,6.173730061729009,2.93861295782878
2449.0,-30.087574501704736,4.987906205907567,35.050064055569344,24.577466456126444,5.009930629283622,-26.57782398860722,-40.07529019201172,1.5001801172475164,-6.537358115394227,-6.537367146436355,40.100174365843934,41067.0856243524,25747.107787611458,25747.107787611458,66814.19341196386,77111.47947896733,77102.50522121244,25747.107787611458,102849.6130088239,102849.6130088239,102849.6130088239,130323.78152622921,125825.29862823244,4498.482897996775,0.0,90942.65662216133,54898.271503475684,40049.31679853961,27474.168517405316,67523.48531594493,20845.630542538707,1551.2034333657275,0.0,0.8784765326637501,2.72495922439298,0.001494314320929203,1.0,1.0,-6.529825847112477,333898.4069700229,1558856.9938720963,4.668656577364411,1558856.9938720963,4.668656577364411,0.7587356294088636,0.09247897851496743,3.920701662755228,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920701662755228,1.2847248219576286,1.2850220127395091,3.0517832268399467,6466.362453724904,15259.238876707337,6454.0950657034355,0.0003282548700304834,23195.505408144836,2365.2832932902506,19291.722059429365,1967.2081760264073,0.8317008713530897,0.8317008713530897,35454.81036103651,35405.22815468563,1.001750831917727,0.8,4279.0200012570185,4273.035954225843,1.001750831917727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.126908895441,4632.441516551485,6.172698253966472,4.987906205907567,-3.7301951572328025,8.71810136314037,2.9386000066834743,3.5,0.8396000019095641,0.6,0.00023131436829872378,1.0000033878500973,0.00023131358464297355,198.994559558965,0.0,1.5663466836051333e-07,0.4439026501336948,0.00042139327622685345,7.818645183228182e-05,0.00015312791646644196,0.0006003688767042227,0.09247897771204573,0.09247897771204573,0.09247897771204573,0.09248038687880773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.9436086961,595.5745042251281,0.0,0.09247897771204573,0.09247897851496743,0.09247897851496743,0.3715418719374282,0.3715418719374282,0.5,9.977175139480854,0.007629982690787074,0.007629982690787074,-2.495426087989472e-11,9.031042111473653e-06,0.0075412993238614945,-2.495426087989472e-11,27474.168517405316,20845.630542538707,0.7587356294088636,0.989495626585887,0.6081896607113505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520199051760896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.41820973982,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6112942473447,260.6112942473447,-12.53870575265529,244.81744637815854,276.40514211653283,124463.23455545779,124467.55117120016,-4.316615742365951,0.0,nan,276.40514211653283,3.255142116532852,270.0876029688575,-3.0623970311424955,263.7700638211839,-9.37993617881608,257.45252467350485,-15.697475326495123,251.1349855258305,-22.015014474169476,244.81744637815854,-28.33255362184144,1.0,1.0,26022.012520719443,26022.012520719443,275.63461465375906,2.484614653759081,275.63461465375906,275.63461465375906,77102.0414994451,77102.50522121244,-0.46372176734439563,0.0,8546.071908451686,8546.071908451686,0.8856950947717748,3940.305171069004,275.63461465375906,2.484614653759081,1.0,0.002,0.13013313255370318,0.0049022056705440974,0.0002009985957249301,0.001799001387337935,0.10049929786246506,0.10049929786246506,0.0,-1.693713485434456e-11,1.0,1.000015271967713,0.007541299348815755,0.09247897851496743,0.0,1.410629515269227e-06,1.8119648649646267,0.0,1600093.8028082098,266.61264188460575,9.031067065734533e-06,1.0,1284507.977006849,2598.1281468464326,,,,,,,,,,,,,,,,,,,2.0,15259.238876707337,1551.2034333657275,0.3715418719374282,6.173730061729009,2.9386000066834743
2450.0,-30.08760687473754,4.987930255203573,35.05006577501508,24.577449832018488,5.00991056787309,-26.577855130471505,-40.0753177475184,1.500158824689399,-6.537378330508375,-6.537387346911484,40.10017774419949,41067.06521750741,25747.11398778873,25747.11398778873,66814.17920529614,77111.50157646893,77102.5203528861,25747.11398778873,102849.63434067483,102849.63434067483,102849.63434067483,130323.8247691598,125825.32261917059,4498.50214998921,0.0,90942.68510429967,54898.25744003297,40049.36407140745,27474.19042848496,67523.5544998924,20845.6452892485,1551.2049171097376,0.0,0.8784764103664611,2.7249571726318083,0.001494314320929203,1.0,1.0,-6.529858473656134,333898.1406468577,1558857.1398430176,4.6686607383409156,1558857.1398430176,4.6686607383409156,0.758735561053546,0.09247898679326493,3.9207021029828404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207021029828404,1.2847249231755073,1.2850221129739678,3.0517833290661787,6466.362670330022,15259.235307020344,6454.0931969481235,0.0003282546888951201,23195.51006823782,2365.283768487488,19291.71647359468,1967.207606429788,0.8317004634449189,0.8317004634449189,35454.8135458106,35405.22815468563,1.0017509443971797,0.8,4279.020385625511,4273.035954225843,1.0017509443971797,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.1159003498615,4632.441516551485,6.172716031608984,4.987930255203573,-3.7302115558886055,8.71814181109218,2.9385870806467937,3.5,0.8395963087562268,0.6,0.00023131358464297355,1.0000033718303896,0.00023131280469542917,198.99458631213966,0.0,1.5594323086412408e-07,0.4419431162689276,0.0004215492194577176,7.818620786617498e-05,0.00015312737677679856,0.0006003668281530399,0.09247898599267962,0.09247898599267962,0.09247898599267962,0.09248039282940812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.75648141926,595.5745652465089,0.0,0.09247898599267962,0.09247898679326493,0.09247898679326493,0.3715418236454391,0.3715418236454391,0.5,9.977217342122493,0.0076170471182308574,0.0076170471182308574,-8.01492205937393e-12,9.016403112127591e-06,0.007528873255353119,-8.01492205937393e-12,27474.19042848496,20845.6452892485,0.758735561053546,0.9894944023629948,0.6081887353482384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520201001779829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.416250205955,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6112683562975,260.6112683562975,-12.538731643702477,244.81741412711557,276.4051225854818,124463.28613193995,124467.61486617722,-4.328734237258673,0.0,nan,276.4051225854818,3.2551225854818426,270.0875808938079,-3.062419106192067,263.77003920213707,-9.379960797862907,257.452497510457,-15.697502489542956,251.13495581878547,-22.015044181214506,244.81741412711557,-28.332585872884408,1.0,1.0,26022.012520719443,26022.012520719443,275.63459622388376,2.484596223883784,275.63459622388376,275.63459622388376,77102.05403540557,77102.5203528861,-0.4663174805318704,0.0,8546.071908451686,8546.071908451686,0.8856950669352484,3940.3056134977546,275.63459622388376,2.484596223883784,1.0,0.002,0.1301317242645605,0.004902207930117862,0.0002009964121919887,0.001799003571241581,0.10049820609599436,0.10049820609599436,0.0,-1.6566430519060482e-11,1.0,1.0000152468017802,0.007528873263368041,0.09247898679326493,0.0,1.408305066674348e-06,1.8089791892977622,0.0,1600093.7790808552,266.6126216694916,9.01641112704965e-06,1.0,1284508.045951712,2598.1278678570084,,,,,,,,,,,,,,,,,,,2.0,15259.235307020344,1551.2049171097376,0.3715418236454391,6.173730061729009,2.9385870806467937
2451.0,-30.087639289363718,4.987954264162179,35.05006748448443,24.577443405892723,5.009894970862871,-26.577885863342836,-40.07534900503231,1.5001415458345202,-6.537397908194009,-6.53740689999992,40.10018089468484,41067.043862517836,25747.11882702304,25747.11882702304,66814.16268954088,77111.51649218341,77102.53418893465,25747.11882702304,102849.65301595768,102849.65301595768,102849.65301595768,130323.86391091015,125825.34259769932,4498.521313210826,0.0,90942.702862461,54898.23893827264,40049.404360209286,27474.21089495247,67523.61525516176,20845.65903351259,1551.2063170017325,0.0,0.8784762924432303,2.724955186762607,0.001494314320929203,1.0,1.0,-6.529898879582447,333897.8828587408,1558857.2759683586,4.668664750497536,1558857.2759683586,4.668664750497536,0.7587354961063625,0.09247899439920886,3.9207010356169767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207010356169767,1.2847250056109314,1.2850221944263909,3.051782302433311,6466.360495018169,15259.231739330531,6454.092985019398,0.000328255126278655,23195.520912282438,2365.284874272299,19291.715840125536,1967.2075418339125,0.831700047310006,0.831700047310006,35454.805824079594,35405.22815468563,1.0017506716820552,0.8,4279.019453694384,4273.035954225843,1.0017506716820552,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.104912722228,4632.441516551485,6.172733452110524,4.987954264162179,-3.7302274614749664,8.718181725637145,2.938574179194268,3.5,0.8395926226269337,0.6,0.00023131280469542917,1.0000033761634792,0.00023131202374822228,198.99461309969365,0.0,1.5520533893803078e-07,0.43985193055037924,0.0004217044247966556,7.818593112473825e-05,0.00015312687357069092,0.0006003646917893977,0.09247899362281357,0.09247899362281357,0.09247899362281357,0.09248039647748518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.5688343243,595.5746264257461,0.0,0.09247899362281357,0.09247899439920886,0.09247899439920886,0.3715417754783116,0.3715417754783116,0.5,9.977259424027082,0.007602294571654511,0.007602294571654511,-1.1596057447604835e-11,8.991805884761561e-06,0.0075080204174469145,-1.1596057447604835e-11,27474.21089495247,20845.65903351259,0.7587354961063625,0.9894932674599849,0.6081878718627779,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520202942577936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.414159020234,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6112428080193,260.6112428080193,-12.538757191980665,244.817381999217,276.4051036168243,124463.34054136189,124467.61196794426,-4.271426582371009,0.0,nan,276.4051036168243,3.2551036168243286,270.08755929330255,-3.06244070669743,263.77001496978045,-9.37998503021953,257.45247064625556,-15.697529353744414,251.13492632273596,-22.015073677264013,244.817381999217,-28.332618000782986,1.0,1.0,26022.012520719443,26022.012520719443,275.63457828979045,2.484578289790477,275.63457828979045,275.63457828979045,77102.07908235188,77102.53418893465,-0.45510658276907634,0.0,8546.071908451686,8546.071908451686,0.8856951344270564,3940.3045407950617,275.63457828979045,2.484578289790477,1.0,0.002,0.13013031987513166,0.004902210288931533,0.000200994234949976,0.0017990057481526384,0.100497117474988,0.100497117474988,0.0,-1.6897385834296896e-11,1.0,1.0000152045713324,0.007508020429042972,0.09247899439920886,0.0,1.4044043593657299e-06,1.803968793098383,0.0,1600093.756086815,266.61260209180597,8.991817480819009e-06,1.0,1284508.112687081,2598.127597808464,,,,,,,,,,,,,,,,,,,2.0,15259.231739330531,1551.2063170017325,0.3715417754783116,6.173730061729009,2.938574179194268
2452.0,-30.087671569587503,4.987978245137895,35.05006922296914,24.577441659662895,5.009883151346228,-26.577916097494267,-40.075376455765195,1.5001276790127296,-6.537416680508443,-6.537425721307031,40.100185150521106,41067.003731101795,25747.122168266018,25747.122168266018,66814.12589936782,77111.52810162526,77102.5657043207,25747.122168266018,102849.68787258671,102849.68787258671,102849.68787258671,130323.92329319059,125825.38263928932,4498.5406539012565,0.0,90942.71748033827,54898.20177432405,40049.46189557135,27474.235420603873,67523.69731617522,20845.675750154358,1551.2078920037377,0.0,0.8784761742807977,2.724953274256414,0.001494314320929203,1.0,1.0,-6.5298761630785975,333897.63471882464,1558857.4598535344,4.668668770793327,1558857.4598535344,4.668668770793327,0.7587354272476485,0.09247900334153397,3.9206996070609033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206996070609033,1.284725072088035,1.2850222599155177,3.051781032566507,6466.357804322791,15259.228169728363,6454.093128954604,0.0003282556968508776,23195.533092246304,2365.2861162829618,19291.7162703575,1967.2075857053635,0.8316996291327423,0.8316996291327423,35454.795489360455,35405.22815468563,1.0017503066817675,0.8,4279.01820640327,4273.035954225843,1.0017503066817675,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.093948848302,4632.441516551485,6.1727504784147005,4.987978245137895,-3.7302428053452177,8.718221050483113,2.9385613056554534,3.5,0.8395889444729867,0.6,0.00023131202374822228,1.000003362165584,0.00023131124604151165,198.9946397761834,0.0,1.5540428728551907e-07,0.44041575016716106,0.0004218598290839411,7.818568808775405e-05,0.00015312633566046824,0.0006003623640546738,0.09247900256811312,0.09247900256811312,0.09247900256811312,0.09248041302983882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.385433662,595.5746862782535,0.0,0.09247900256811312,0.09247900334153397,0.09247900334153397,0.3715417272290159,0.3715417272290159,0.5,9.977301733841625,0.007598536155626334,0.007598536155626334,3.240074875066057e-12,9.040798602200084e-06,0.007549558228447495,3.240074875066057e-12,27474.235420603873,20845.675750154358,0.7587354272476485,0.9894915200883494,0.6081865384060395,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520204885870114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.41472283986,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6112178958154,260.6112178958154,-12.538782104184577,244.81735002962958,276.4050857620035,124463.42092280312,124467.58600391969,-4.165081116532047,0.0,nan,276.4050857620035,3.255085762003546,270.08753861552964,-3.062461384470339,263.7699914690529,-9.380008530947066,257.45244432257476,-15.697555677425214,251.13489717610227,-22.015102823897706,244.81735002962958,-28.332649970370397,1.0,1.0,26022.012520719443,26022.012520719443,275.6345631561876,2.484563156187619,275.6345631561876,275.6345631561876,77102.10557346267,77102.5657043207,-0.46013085803133436,0.0,8546.071908451686,8546.071908451686,0.8856952247576829,3940.3031050962077,275.6345631561876,2.484563156187619,1.0,0.002,0.13012890771606897,0.0049022128106801,0.00020099204600973873,0.0017990079357834044,0.10049602300486936,0.10049602300486936,0.0,-1.8206857028968404e-11,1.0,1.0000152886852058,0.00754955822520742,0.09247900334153397,0.0,1.412174089985196e-06,1.813949165827306,0.0,1600093.7341423377,266.61258331949153,9.040795362125209e-06,1.0,1284508.1769247882,2598.1273378669016,,,,,,,,,,,,,,,,,,,2.0,15259.228169728363,1551.2078920037377,0.3715417272290159,6.173730061729009,2.9385613056554534
2453.0,-30.087703541916312,4.988002144324161,35.05007098329664,24.577421054150932,5.0098559435562215,-26.5779475933761,-40.075407818052895,1.5000999962498303,-6.537438373368218,-6.537447431785651,40.10018926002932,41066.995515915565,25747.132006552853,25747.132006552853,66814.12752246842,77111.55330087841,77102.58596111595,25747.132006552853,102849.71796766881,102849.71796766881,102849.71796766881,130323.97959141887,125825.4194719995,4498.560119419379,0.0,90942.7444137497,54898.19521642591,40049.499108137534,27474.261623750055,67523.7607318876,20845.693498329016,1551.2096154789267,0.0,0.8784760410211777,2.7249510686907197,0.001494314320929203,1.0,1.0,-6.5298829725340966,333897.34848876746,1558857.637415857,4.668673304748625,1558857.637415857,4.668673304748625,0.7587353496084135,0.09247901394606929,3.920699573696158,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920699573696158,1.2847252031849987,1.285022390043616,3.051780695183873,6466.357089449474,15259.224601738235,6454.091905853535,0.000328255756613359,23195.540159180142,2365.2868369096627,19291.712614426553,1967.2072129041574,0.8316992181271293,0.8316992181271293,35454.79524798716,35405.22815468563,1.0017502981569768,0.8,4279.018177272071,4273.035954225843,1.0017502981569768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.083011845047,4632.441516551485,6.1727690226821466,4.988002144324161,-3.7302603376461705,8.718262481970331,2.938548463690065,3.5,0.8395852753400186,0.6,0.00023131124604151165,1.0000033300974291,0.00023131047575509098,198.99466619823386,0.0,1.5475946673443658e-07,0.4385883287253933,0.00042201458855067555,7.818541042040069e-05,0.00015312583562111096,0.0006003603984415577,0.09247901306946305,0.09247901306946305,0.09247901306946305,0.0924804268984657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.200834438,595.5747465133509,0.0,0.09247901306946305,0.09247901394606929,0.09247901394606929,0.37154168029431067,0.37154168029431067,0.5,9.977344145493685,0.00759955177215943,0.00759955177215943,5.718447937397286e-11,9.058417447249667e-06,0.007564459251568678,5.718447937397286e-11,27474.261623750055,20845.693498329016,0.7587353496084135,0.9894906148335417,0.6081858455570586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520206821105215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.41289541841,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6111921330925,260.6111921330925,-12.538807866907462,244.8173181028565,276.40506616333283,124463.36566066046,124467.67294039352,-4.307279733049429,0.0,nan,276.40506616333283,3.255066163332856,270.08751655123706,-3.0624834487629187,263.76996693913566,-9.38003306086432,257.4524173270433,-15.697582672956685,251.13486771494968,-22.0151322850503,244.8173181028565,-28.332681897143488,1.0,1.0,26022.012520719443,26022.012520719443,275.6345438160138,2.4845438160137974,275.6345438160138,275.6345438160138,77102.10068507557,77102.58596111595,-0.4852760403882712,0.0,8546.071908451686,8546.071908451686,0.8856952268674063,3940.3030715646387,275.6345438160138,2.4845438160137974,1.0,0.002,0.13012749277070249,0.004902214824463939,0.00020098985157269782,0.0017990101307569857,0.10049492578634892,0.10049492578634892,0.0,-1.7670316598827895e-11,1.0,1.0000153188577665,0.007564459194384199,0.09247901394606929,0.0,1.4149612912828136e-06,1.8175294535312079,0.0,1600093.7087280315,266.61256162663176,9.058360262770293e-06,1.0,1284508.2510231945,2598.127038023508,,,,,,,,,,,,,,,,,,,2.0,15259.224601738235,1551.2096154789267,0.37154168029431067,6.173730061729009,2.938548463690065
2454.0,-30.08773566830057,4.988026047556576,35.05007270759702,24.577423952892445,5.009848362436002,-26.577977265228316,-40.075435129087396,1.5000899591771983,-6.537455457432827,-6.5374644616640145,40.10019173737496,41066.953161679405,25747.131506551665,25747.131506551665,66814.08466823107,77111.56163778972,77102.597557821,25747.131506551665,102849.72906437267,102849.72906437267,102849.72906437267,130324.00615732178,125825.42695658097,4498.57920074081,0.0,90942.75652065242,54898.15666790885,40049.5553919373,27474.27709294911,67523.8324848864,20845.70379835079,1551.2107173770055,0.0,0.8784759393284757,2.724949339512019,0.001494314320929203,1.0,1.0,-6.529945871921086,333897.12396583986,1558857.7444555603,4.668676764688285,1558857.7444555603,4.668676764688285,0.7587352973047123,0.09247901961492556,3.9206979044474846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206979044474846,1.284725251725768,1.2850224376059558,3.0517792805744435,6466.354092061842,15259.221038840262,6454.092265328042,0.00032825640671659375,23195.553122695466,2365.288158820338,19291.713688919914,1967.2073224719873,0.8316987996308707,0.8316987996308707,35454.78317200504,35405.22815468563,1.0017498716590203,0.8,4279.016719828962,4273.035954225843,1.0017498716590203,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.072087848986,4632.441516551485,6.172785069228908,4.988026047556576,-3.7302743202106656,8.718300367767242,2.9385356370198186,3.5,0.839581610577091,0.6,0.00023131047575509098,1.0000033461440776,0.00023130970175950233,198.9946927476025,0.0,1.532828891576844e-07,0.4344037078728776,0.00042216787143983326,7.818516862173257e-05,0.0001531253071333584,0.0006003580707956358,0.09247901893944895,0.09247901893944895,0.09247901893944895,0.092480423200583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.00972758804,595.5748087846644,0.0,0.09247901893944895,0.09247901961492556,0.09247901961492556,0.371541634170876,0.371541634170876,0.5,9.977386269849877,0.007589502003270354,0.007589502003270354,-4.0188297134591267e-11,9.004231174003507e-06,0.007518589742915083,-4.0188297134591267e-11,27474.27709294911,20845.70379835079,0.7587352973047123,0.9894889287154399,0.608184572030494,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520208737882156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.40871079756,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61116744472673,260.61116744472673,-12.538832555273245,244.8172863629299,276.40504852653044,124463.48952448518,124467.61718182037,-4.127657335187311,0.0,nan,276.40504852653044,3.2550485265304587,270.087496093804,-3.062503906195957,263.7699436610838,-9.380056338916177,257.452391228365,-15.697608771634975,251.1348387956474,-22.01516120435258,244.8172863629299,-28.33271363707007,1.0,1.0,26022.012520719443,26022.012520719443,275.63452814309863,2.4845281430986574,275.63452814309863,275.63452814309863,77102.1418604015,77102.597557821,-0.45569741950021125,0.0,8546.071908451686,8546.071908451686,0.8856953324175285,3940.301393969722,275.63452814309863,2.4845281430986574,1.0,0.002,0.13012608640448933,0.004902217655702024,0.00020098767232011838,0.0017990123118383204,0.10049383616005919,0.10049383616005919,0.0,-1.584156113579316e-11,1.0,1.0000152259678117,0.00751858978310338,0.09247901961492556,0.0,1.406381136100819e-06,1.8065082551491876,0.0,1600093.688616131,266.61254454256715,9.004271362300642e-06,1.0,1284508.3091470625,2598.1268028219974,,,,,,,,,,,,,,,,,,,2.0,15259.221038840262,1551.2107173770055,0.371541634170876,6.173730061729009,2.9385356370198186
2455.0,-30.087767387973898,4.988049853067953,35.05007447364097,24.577403591852658,5.009819972417079,-26.578008651939772,-40.07546652629969,1.5000612377202232,-6.537477888174351,-6.5374869387377945,40.10019639491953,41066.94289413715,25747.143250366444,25747.143250366444,66814.0861445036,77111.58678951116,77102.6229409669,25747.143250366444,102849.76619133334,102849.76619133334,102849.76619133334,130324.0725027457,125825.47377904378,4498.598723701921,0.0,90942.78181528836,54898.146440080614,40049.59486134193,27474.30631141235,67523.90117275428,20845.723671239222,1551.2126026571825,0.0,0.8784757998304735,2.7249470556949547,0.001494314320929203,1.0,1.0,-6.529929072142693,333896.82762894913,1558857.945698326,4.668681510896667,1558857.945698326,4.668681510896667,0.7587352137287728,0.09247903157752102,3.9206975803303385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206975803303385,1.2847253876737845,1.2850225725909967,3.0517787053538603,6466.35287323845,15259.2174717903,6454.0913915492165,0.0003282565968106461,23195.561491796052,2365.2890122310937,19291.71107713653,1967.2070561442013,0.8316983869504405,0.8316983869504405,35454.78082721776,35405.22815468563,1.001749788846134,0.8,4279.016436837977,4273.035954225843,1.001749788846134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.06119879688,4632.441516551485,6.172803999565643,4.988049853067953,-3.730292424954679,8.718342278022632,2.938522851402137,3.5,0.8395779575434678,0.6,0.00023130970175950233,1.0000033037836247,0.00023130893756482217,198.99471896086985,0.0,1.5402101435133396e-07,0.43649555467168044,0.0004223218924541846,7.818489064688066e-05,0.00015312481111262165,0.0006003560764177958,0.09247903066327802,0.09247903066327802,0.09247903066327802,0.09248044340296159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.8279299646,595.5748681355415,0.0,0.09247903066327802,0.09247903157752102,0.09247903157752102,0.3715415872994422,0.3715415872994422,0.5,9.977428650097549,0.007591282420776224,0.007591282420776224,-1.716671249596402e-11,9.050563448909088e-06,0.007557866595107043,-1.716671249596402e-11,27474.30631141235,20845.723671239222,0.7587352137287728,0.9894879440328147,0.6081838013042344,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520210663895379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.41080264436,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61114178063764,260.61114178063764,-12.53885821936234,244.81725465695646,276.4050289043266,124463.4094771887,124467.7002661366,-4.2907889479042165,0.0,nan,276.4050289043266,3.2550289043266503,270.08747405484394,-3.0625259451560396,263.76991920537307,-9.380080794626906,257.4523643558984,-15.697635644101581,251.13480950642733,-22.015190493572646,244.81725465695646,-28.332745343043513,1.0,1.0,26022.012520719443,26022.012520719443,275.6345086361784,2.4845086361784183,275.6345086361784,275.6345086361784,77102.13428981717,77102.6229409669,-0.48865114973159507,0.0,8546.071908451686,8546.071908451686,0.8856953529121399,3940.30106823199,275.6345086361784,2.4845086361784183,1.0,0.002,0.13012467269320563,0.0049022195192194125,0.00020098547947291592,0.0017990145030843511,0.10049273973645796,0.10049273973645796,0.0,-1.744273302184407e-11,1.0,1.0000153055026202,0.007557866612273756,0.09247903157752102,0.0,1.4137279475833674e-06,1.8159454039982683,0.0,1600093.6623775554,266.6125221118256,9.050580615621584e-06,1.0,1284508.385861971,2598.126492390862,,,,,,,,,,,,,,,,,,,2.0,15259.2174717903,1551.2126026571825,0.3715415872994422,6.173730061729009,2.938522851402137
2456.0,-30.08779927315901,4.988073665293286,35.050076196514745,24.577406455669575,5.0098123862882815,-26.578038107215033,-40.075493802409596,1.5000512201665883,-6.537494766369264,-6.537503751722865,40.100198676707684,41066.90148662464,25747.142429514657,25747.142429514657,66814.0439161393,77111.59522049448,77102.63231185863,25747.142429514657,102849.77474137329,102849.77474137329,102849.77474137329,130324.09547118668,125825.4777239293,4498.617747257377,0.0,90942.79394302206,54898.108767748934,40049.65019474791,27474.32072981339,67523.9709245613,20845.733228185185,1551.2136492725183,0.0,0.8784757000570719,2.7249453487088116,0.001494314320929203,1.0,1.0,-6.530001195192028,333896.60596727417,1558858.0442891927,4.668684905536234,1558858.0442891927,4.668684905536234,0.7587351633980424,0.09247903693533044,3.920695917678105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920695917678105,1.2847254361106846,1.2850226200572696,3.051777296125956,6466.349887253624,15259.213911817234,6454.091744532892,0.00032825724406615556,23195.57442161435,2365.2903307056285,19291.71213222836,1967.2071637336257,0.8316979688268358,0.8316979688268358,35454.76879895558,35405.22815468563,1.0017493640335873,0.8,4279.01498515416,4273.035954225843,1.0017493640335873,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.050318548695,4632.441516551485,6.172819904621362,4.988073665293286,-3.730306238023235,8.71837990331652,2.938510076143997,3.5,0.8395743074697134,0.6,0.00023130893756482217,1.0000033210235122,0.0002313081693849531,198.99474531092295,0.0,1.5207070561088985e-07,0.43096837970126184,0.0004224739631597955,7.818464915890199e-05,0.00015312428840592016,0.000600353772450456,0.09247903628738895,0.09247903628738895,0.09247903628738895,0.09248043736424241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.63631778845,595.5749305615749,0.0,0.09247903628738895,0.09247903693533044,0.09247903693533044,0.3715415418551957,0.3715415418551957,0.5,9.977470683124652,0.00757960169778471,0.00757960169778471,-3.353761712787673e-12,8.985353588286671e-06,0.007502556530823767,-3.353761712787673e-12,27474.32072981339,20845.733228185185,0.7587351633980424,0.9894862965151273,0.6081825598276076,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45202125655263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.40527546939,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6111171944447,260.6111171944447,-12.53888280555526,244.81722313929862,276.4050112495967,124463.53297300408,124467.64354798064,-4.110574976563552,0.0,nan,276.4050112495967,3.2550112495967483,270.0874536275315,-3.062546372468489,263.7698960054733,-9.380103994526678,257.45233838341267,-15.697661616587311,251.13478076135544,-22.015219238644534,244.81722313929862,-28.332776860701358,1.0,1.0,26022.012520719443,26022.012520719443,275.63449291970784,2.4844929197078613,275.63449291970784,275.63449291970784,77102.17558862276,77102.63231185863,-0.4567232358676847,0.0,8546.071908451686,8546.071908451686,0.8856954580451462,3940.2993972664954,275.63449291970784,2.4844929197078613,1.0,0.002,0.13012326932873586,0.004902222383026094,0.00020098330494667323,0.001799016681569417,0.1004916524733366,0.1004916524733366,0.0,-1.3483909735295674e-11,1.0,1.0000151934948962,0.007502556534177529,0.09247903693533044,0.0,1.4033818784499764e-06,1.802655871966282,0.0,1600093.6424911632,266.6125052336307,8.985356942048384e-06,1.0,1284508.4432451846,2598.1262601865265,,,,,,,,,,,,,,,,,,,2.0,15259.213911817234,1551.2136492725183,0.3715415418551957,6.173730061729009,2.938510076143997
