time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2457.0,-30.087830755846177,4.988097379560303,35.050077959849666,24.577386094629787,5.009784017723062,-26.578069278494908,-40.0755251646973,1.5000225417087096,-6.53751713703457,-6.537526165958077,40.10020329449495,41066.89221719005,25747.15420066854,25747.15420066854,66814.0464178586,77111.62046914162,77102.65711679397,25747.15420066854,102849.8113174625,102849.8113174625,102849.8113174625,130324.16111798407,125825.52389261668,4498.637225367391,0.0,90942.81929600665,54898.09950054701,40049.688661621825,27474.34980052157,67524.03846214339,20845.752996782427,1551.2155263576526,0.0,0.8784755610504726,2.7249430713129916,0.001494314320929203,1.0,1.0,-6.5299866696451545,333896.3104590849,1558858.2438140942,4.668689635027022,1558858.2438140942,4.668689635027022,0.7587350801068528,0.09247904892725513,3.9206956066518193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206956066518193,1.2847255718455943,1.2850227548366262,3.0517767316015028,6466.348691094048,15259.210347471093,6454.0908563643825,0.0003282574283932134,23195.582728155132,2365.2911777370596,19291.709477433247,1967.2068930198639,0.8316975565359128,0.8316975565359129,35454.76654887235,35405.22815468563,1.0017492845654545,0.8,4279.014713592952,4273.035954225843,1.0017492845654545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.039473797185,4632.441516551485,6.172838776140646,4.988097379560303,-3.730324289517181,8.718421669077484,2.9384973425870857,3.5,0.8395706693105959,0.6,0.0002313081693849531,1.0000032791018465,0.0002313074109043949,198.99477132835608,0.0,1.528637574006124e-07,0.43321588847333553,0.0004226268269171961,7.818437149495953e-05,0.00015312379788999357,0.0006003518016611389,0.0924790480164227,0.0924790480164227,0.0924790480164227,0.0924804573473808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.45482419565,595.5749898116092,0.0,0.0924790480164227,0.09247904892725513,0.09247904892725513,0.3715414954223815,0.3715414954223815,0.5,9.97751296043824,0.007579665453874895,0.007579665453874895,9.890754881780595e-12,9.028923500409292e-06,0.007539496312915617,9.890754881780595e-12,27474.34980052157,20845.752996782427,0.7587350801068528,0.9894853438796786,0.6081818142469922,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520214477080324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.40752297816,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6110916374455,260.6110916374455,-12.53890836255448,244.8171916563078,276.40499161858855,124463.45298803996,124467.72587242382,-4.272884383861015,0.0,nan,276.40499161858855,3.2549916185885763,270.0874316261276,-3.0625683738723524,263.7698716336709,-9.380128366329075,257.4523116412163,-15.697688358783694,251.13475164876178,-22.0152483512382,244.8171916563078,-28.332808343692164,1.0,1.0,26022.012520719443,26022.012520719443,275.63447340796813,2.484473407968153,275.63447340796813,275.63447340796813,77102.16822023179,77102.65711679397,-0.4888965621794341,0.0,8546.071908451686,8546.071908451686,0.8856954777119932,3940.2990846850785,275.63447340796813,2.484473407968153,1.0,0.002,0.1301218590533137,0.004902224236567596,0.00020098111743269823,0.0017990188649460908,0.10049055871634911,0.10049055871634911,0.0,-1.7621210914031682e-11,1.0,1.000015268297037,0.007539496303024862,0.09247904892725513,0.0,1.4102915342652658e-06,1.811531491088884,0.0,1600093.6163190939,266.6124828629654,9.02891360965441e-06,1.0,1284508.51974564,2598.1259506232996,,,,,,,,,,,,,,,,,,,2.0,15259.210347471093,1551.2155263576526,0.3715414954223815,6.173730061729009,2.9384973425870857
2458.0,-30.087862334784738,4.988121078472862,35.050079665944054,24.57737907478588,5.0097706252520435,-26.578099038781414,-40.0755524757318,1.5000073300410217,-6.537535186430375,-6.537544116990907,40.10020516556537,41066.86461503488,25747.156039010606,25747.156039010606,66814.02065404548,77111.63600403335,77102.65708801299,25747.156039010606,102849.81312702359,102849.81312702359,102849.81312702359,130324.17661490597,125825.52047958708,4498.656135318882,0.0,90942.84027289519,54898.077364053766,40049.73656537936,27474.36348788238,67524.10005326173,20845.761954260113,1551.2165658412046,0.0,0.8784754566728792,2.7249412491627387,0.001494314320929203,1.0,1.0,-6.5300880120072975,333896.0737933652,1558858.324657591,4.6686931863185235,1558858.324657591,4.6686931863185235,0.758735028145572,0.09247905434521286,3.9206951225903977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206951225903977,1.2847256445671273,1.285022826600491,3.0517761820746,6466.347526712483,15259.206790125489,6454.089949566496,0.00032825760474814277,23195.59094225347,2365.2920153419846,19291.70676695368,1967.206616627868,0.8316971451592375,0.8316971451592375,35454.76304698664,35405.22815468563,1.0017491608863345,0.8,4279.014290952447,4273.035954225843,1.0017491608863345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.028637659639,4632.441516551485,6.172855253628112,4.988121078472862,-3.7303389632207162,8.718460041693579,2.938484619166458,3.5,0.8395670340475594,0.6,0.0002313074109043949,1.0000032891278503,0.00023130665010725007,198.9947974253378,0.0,1.5093366523601543e-07,0.42774600727886775,0.00042277776058243215,7.818412969926228e-05,0.0001531232812051326,0.0006003497017760013,0.09247905365220975,0.09247905365220975,0.09247905365220975,0.09248044649007367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.2624424419,595.5750524677369,0.0,0.09247905365220975,0.09247905434521286,0.09247905434521286,0.3715414503693543,0.3715414503693543,0.5,9.977554741134,0.007561428297549355,0.007561428297549355,-3.296918293926865e-12,8.930560511544172e-06,0.0074561049835892845,-3.296918293926865e-12,27474.36348788238,20845.761954260113,0.758735028145572,0.9894840597852299,0.6081808507279937,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520216364504597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.402053096965,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61106663886363,260.61106663886363,-12.538933361136344,244.81716032120494,276.4049729565258,124463.54879620862,124467.72831863079,-4.179522422168316,0.0,nan,276.4049729565258,3.254972956525819,270.0874104294608,-3.06258957053916,263.7698479023941,-9.380152097605901,257.4522853753291,-15.69771462467088,251.1347228482672,-22.01527715173279,244.81716032120494,-28.33283967879504,1.0,1.0,26022.012520719443,26022.012520719443,275.63445545356757,2.484455453567591,275.63445545356757,275.63445545356757,77102.19952604455,77102.65708801299,-0.4575619684328558,0.0,8546.071908451686,8546.071908451686,0.8856955083202156,3940.2985982033497,275.63445545356757,2.484455453567591,1.0,0.002,0.1301204643746742,0.004902226851846542,0.00020097895585251835,0.0017990210285537757,0.10048947792625917,0.10048947792625917,0.0,-1.5593706013949937e-11,1.0,1.0000150994232997,0.007456104986886203,0.09247905434521286,0.0,1.394692752680524e-06,1.7914948086949491,0.0,1600093.59501189,266.6124648135696,8.930563808462466e-06,1.0,1284508.581013125,2598.125702701127,,,,,,,,,,,,,,,,,,,2.0,15259.206790125489,1551.2165658412046,0.3715414503693543,6.173730061729009,2.938484619166458
2459.0,-30.087893761289287,4.988144708933521,35.0500813897128,24.577368038613372,5.009750481824583,-26.578129336976275,-40.07558369832111,1.4999860586539748,-6.537555934352838,-6.537564878568646,40.100209090122384,41066.84923214956,25747.16425223682,25747.16425223682,66814.01348438638,77111.65460126741,77102.6773258047,25747.16425223682,102849.84157804152,102849.84157804152,102849.84157804152,130324.22987926156,125825.55455879588,4498.675320465691,0.0,90942.8602375896,54898.06330906165,40049.77436503106,27474.388301220035,67524.1626662511,20845.778755427225,1551.2182013924198,0.0,0.8784753292568582,2.724939140035672,0.001494314320929203,1.0,1.0,-6.53009716532398,333895.8000734628,1558858.494228477,4.668697521458795,1558858.494228477,4.668697521458795,0.7587349544194053,0.09247906423601918,3.920694255716986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920694255716986,1.284725745638901,1.2850229267181779,3.051775267231999,6466.345588270789,15259.203229802224,6454.089577192982,0.00032825798113752527,23195.601162977877,2365.293057565823,19291.70565390433,1967.206503128421,0.8316967307014879,0.8316967307014879,35454.75677569216,35405.22815468563,1.0017489393976224,0.8,4279.013534073641,4273.035954225843,1.0017489393976224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.017831219695,4632.441516551485,6.172873215626556,4.988144708933521,-3.7303557608459252,8.718500469779446,2.93847193063768,3.5,0.8395634087536229,0.6,0.00023130665010725007,1.0000032732517852,0.00023130589298482292,198.99482339635335,0.0,1.5139467371519372e-07,0.42905250530885897,0.00042292915525614735,7.818385327382605e-05,0.000153122796833424,0.0006003476699641246,0.09247906340788437,0.09247906340788437,0.09247906340788437,0.09248045900410619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.07958576595,595.5751121270135,0.0,0.09247906340788437,0.09247906423601918,0.09247906423601918,0.3715414037277672,0.3715414037277672,0.5,9.977596605852188,0.0075501739844980875,0.0075501739844980875,-3.637978807091713e-11,8.944215835526848e-06,0.007467713244693641,-3.637978807091713e-11,27474.388301220035,20845.778755427225,0.7587349544194053,0.9894830360892479,0.6081800589683575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520218257699726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.403359594995,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61104149730204,260.61104149730204,-12.538958502697938,244.81712907205733,276.40495392254826,124463.54933709119,124467.75276418227,-4.2034270910759135,0.0,nan,276.40495392254826,3.2549539225482818,270.0873889524498,-3.062611047550149,263.76982398235,-9.380176017650001,257.45225901225245,-15.697740987747522,251.13469404215448,-22.0153059578455,244.81712907205733,-28.33287092794265,1.0,1.0,26022.012520719443,26022.012520719443,275.6344370600709,2.4844370600709453,275.6344370600709,275.6344370600709,77102.21292667939,77102.6773258047,-0.46439912531059235,0.0,8546.071908451686,8546.071908451686,0.8856955631344443,3940.297726995571,275.6344370600709,2.4844370600709453,1.0,0.002,0.13011906752595045,0.004902228956070958,0.00020097678975984284,0.0017990231931020292,0.10048839487992142,0.10048839487992142,0.0,-1.7138128156207744e-11,1.0,1.0000151229281637,0.007467713281073429,0.09247906423601918,0.0,1.3968640463671783e-06,1.7942839530491759,0.0,1600093.5707001467,266.61244406564714,8.944252215314918e-06,1.0,1284508.6518731487,2598.125415962278,,,,,,,,,,,,,,,,,,,2.0,15259.203229802224,1551.2182013924198,0.3715414037277672,6.173730061729009,2.93847193063768
2460.0,-30.087925081244432,4.988168296394233,35.05008309830276,24.577361926808976,5.009732986362112,-26.57815927448313,-40.075611079204805,1.499967180560786,-6.537575346011806,-6.53758425599913,40.10021209846057,41066.81205586897,25747.169411693423,25747.169411693423,66813.9814675624,77111.66971416025,77102.68895906724,25747.169411693423,102849.85837076066,102849.85837076066,102849.85837076066,130324.26640713225,125825.57209038545,4498.6943167468025,0.0,90942.87544583564,54898.02619878481,40049.83249672314,27474.40803637159,67524.24053309474,20845.791982953524,1551.2195624290603,0.0,0.878475212825378,2.7249371721536453,0.001494314320929203,1.0,1.0,-6.530145600213302,333895.5446033322,1558858.6242123067,4.668701482867135,1558858.6242123067,4.668701482867135,0.7587348908612381,0.09247907200562103,3.920692743728525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920692743728525,1.2847258355080298,1.2850230156353497,3.0517738768584293,6466.342642236035,15259.199671480092,6454.08990330698,0.0003282586181177926,23195.613987172637,2365.2943652697545,19291.70662868089,1967.2066025279676,0.8316963129042138,0.8316963129042138,35454.74583738753,35405.22815468563,1.0017485530801138,0.8,4279.012213936152,4273.035954225843,1.0017485530801138,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.007040813856,4632.441516551485,6.172890421846322,4.988168296394233,-3.730371511824368,8.718539808218601,2.9384592609574334,3.5,0.839559788844981,0.6,0.00023130589298482292,1.000003262154868,0.0002313051384316396,198.99484927932195,0.0,1.506634436790339e-07,0.4269801993863821,0.0004230798186998264,7.818361086121161e-05,0.0001531222821236113,0.0006003454204251948,0.09247907125067786,0.09247907125067786,0.09247907125067786,0.09248046110203624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.89312777953,595.5751729124853,0.0,0.09247907125067786,0.09247907200562103,0.09247907200562103,0.3715413578209814,0.3715413578209814,0.5,9.97763829856081,0.007534859815677919,0.007534859815677919,1.3415046851150692e-11,8.909987343486137e-06,0.007438655785847459,1.3415046851150692e-11,27474.40803637159,20845.791982953524,0.7587348908612381,0.9894814208952971,0.6081788070721277,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520220141756723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.401287289074,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6110164891705,260.6110164891705,-12.538983510829496,244.81709793571346,276.4049350426306,124463.56151699249,124467.742636329,-4.181119336471128,0.0,nan,276.4049350426306,3.2549350426306205,270.0873676212458,-3.062632378754188,263.76980019986013,-9.380199800139849,257.4522327784773,-15.697767221522668,251.13466535709549,-22.01533464290449,244.81709793571346,-28.332902064286515,1.0,1.0,26022.012520719443,26022.012520719443,275.63441904388134,2.48441904388136,275.63441904388134,275.63441904388134,77102.23306067739,77102.68895906724,-0.4558983898459701,0.0,8546.071908451686,8546.071908451686,0.8856956587406493,3940.2962074471675,275.63441904388134,2.48441904388136,1.0,0.002,0.13011767611255415,0.004902231296116959,0.0002009746326342584,0.0017990253513637856,0.1004873163171292,0.1004873163171292,0.0,-1.600195583678632e-11,1.0,1.0000150640829324,0.007438655772432412,0.09247907200562103,0.0,1.391428631282198e-06,1.7873022073689602,0.0,1600093.5478869234,266.61242465398817,8.909973928439285e-06,1.0,1284508.718008746,2598.1251483411233,,,,,,,,,,,,,,,,,,,2.0,15259.199671480092,1551.2195624290603,0.3715413578209814,6.173730061729009,2.9384592609574334
2461.0,-30.087956275056346,4.988191831757884,35.05008480458282,24.577350716013484,5.009713451433388,-26.578189302406233,-40.075642231944926,1.4999464798134772,-6.537595195809217,-6.537604090222086,40.10021544934302,41066.79917035381,25747.175663741982,25747.175663741982,66813.97483409579,77111.68848141909,77102.70393411751,25747.175663741982,102849.87959785949,102849.87959785949,102849.87959785949,130324.30928003545,125825.5959578859,4498.713322149546,0.0,90942.8962982665,54898.01536483033,40049.86770381796,27474.429682175967,67524.29738599392,20845.806557602285,1551.2210254964195,0.0,0.8784750926155463,2.724935157617119,0.001494314320929203,1.0,1.0,-6.530178616287401,333895.28311010107,1558858.7689974399,4.6687055728289835,1558858.7689974399,4.6687055728289835,0.7587348235703688,0.09247908053909085,3.920692037967319,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920692037967319,1.2847259338976669,1.2850231130783016,3.0517730937932606,6466.3409830149085,15259.196114244947,6454.0893391210675,0.0003282589224187259,23195.623481158647,2365.2953333869004,19291.704942291446,1967.2064305641015,0.8316958997873768,0.8316958997873768,35454.74073163989,35405.22815468563,1.0017483727560452,0.8,4279.011597726503,4273.035954225843,1.0017483727560452,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.996272884197,4632.441516551485,6.172907856841142,4.988191831757884,-3.7303876068479855,8.71857943860587,2.938446617689637,3.5,0.8395561764827535,0.6,0.0002313051384316396,1.0000032490171284,0.00023130438691972458,198.99487505805104,0.0,1.5015219699115796e-07,0.42553132627294166,0.00042322997089681754,7.818333505586815e-05,0.00015312180337577144,0.0006003434353345844,0.09247907975802379,0.09247907975802379,0.09247907975802379,0.09248046730154809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.70866580517,595.5752330656437,0.0,0.09247907975802379,0.09247908053909085,0.09247908053909085,0.3715413116232308,0.3715413116232308,0.5,9.97767992084222,0.007520136845187153,0.007520136845187153,-7.617018127348274e-12,8.894412871995883e-06,0.007425473934688398,-7.617018127348274e-12,27474.429682175967,20845.806557602285,0.7587348235703688,0.9894804895512253,0.6081781041807922,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452022201942642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.399838415964,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6109914162677,260.6109914162677,-12.539008583732254,244.81706689490892,276.4049159376293,124463.57504300881,124467.76699136086,-4.191948352046129,0.0,nan,276.4049159376293,3.2549159376293346,270.08734612908523,-3.062653870914744,263.76977632053536,-9.38022367946462,257.45220651199554,-15.697793488004436,251.13463670345217,-22.015363296547804,244.81706689490892,-28.332933105091058,1.0,1.0,26022.012520719443,26022.012520719443,275.6344009619313,2.4844009619313283,275.6344009619313,275.6344009619313,77102.24704609983,77102.70393411751,-0.45688801768119447,0.0,8546.071908451686,8546.071908451686,0.88569570336741,3940.2954981571556,275.6344009619313,2.4844009619313283,1.0,0.002,0.1301162871641399,0.00490223353733366,0.0002009724791274691,0.0017990275039982395,0.10048623956373454,0.10048623956373454,0.0,-1.6874291460661217e-11,1.0,1.0000150373866885,0.007425473942305416,0.09247908053909085,0.0,1.3889628287388863e-06,1.7841349565308569,0.0,1600093.5245866354,266.61240480419076,8.89442048901401e-06,1.0,1284508.7857036234,2598.1248744102895,,,,,,,,,,,,,,,,,,,2.0,15259.196114244947,1551.2210254964195,0.3715413116232308,6.173730061729009,2.938446617689637
2462.0,-30.08798736923141,4.988215324481787,35.050086499900765,24.577338946424447,5.009696282596374,-26.578219004046684,-40.075669542979426,1.4999279183759318,-6.537614516179929,-6.53762338331184,40.100218545114814,41066.77752655948,25747.180780084007,25747.180780084007,66813.95830664349,77111.70760015144,77102.71698025105,25747.180780084007,102849.89776033505,102849.89776033505,102849.89776033505,130324.34755252773,125825.61532102781,4498.732231499912,0.0,90942.92051294993,54897.998789955884,40049.91302554894,27474.449792192674,67524.36281774161,20845.82005891746,1551.2224026440338,0.0,0.8784749763082533,2.7249331982100995,0.001494314320929203,1.0,1.0,-6.530221054896742,333895.02875193255,1558858.902758248,4.668709530013406,1558858.902758248,4.668709530013406,0.7587347596253283,0.09247908837013714,3.9206919323073364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206919323073364,1.2847260222740207,1.2850232005095612,3.0517728016184664,6466.340363931579,15259.192558492874,6454.088055593546,0.0003282589578341656,23195.630282389928,2365.296026919481,19291.70110574179,1967.206039344913,0.8316954905246964,0.8316954905246963,35454.73996725498,35405.22815468563,1.0017483457596084,0.8,4279.0115054733415,4273.035954225843,1.0017483457596084,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.98552503255,4632.441516551485,6.172924989923833,4.988215324481787,-3.7304032902615947,8.71861861474338,2.938433998018329,3.5,0.8395525708623798,0.6,0.00023130438691972458,1.0000032386401867,0.00023130363781046786,198.99490075444558,0.0,1.4954701963169742e-07,0.4238162536362305,0.00042337951791644924,7.818309326313412e-05,0.00015312129365659046,0.0006003414207038567,0.09247908762239924,0.09247908762239924,0.09247908762239924,0.09248047066043426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.52361229627,595.5752933986414,0.0,0.09247908762239924,0.09247908837013714,0.09247908837013714,0.37154126554017397,0.37154126554017397,0.5,9.977721409937581,0.0075035341992588656,0.0075035341992588656,2.05773176276125e-11,8.867131896295177e-06,0.007402328415082593,2.05773176276125e-11,27474.449792192674,20845.82005891746,0.7587347596253283,0.989479285972448,0.6081771943173293,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520223889534136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.39812334332,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6109665145286,260.6109665145286,-12.53903348547135,244.8170359709962,276.4048970580606,124463.63538008845,124467.79871165239,-4.163331563931427,0.0,nan,276.4048970580606,3.254897058060635,270.0873248406523,-3.062675159347691,263.7697526232327,-9.380247376767272,257.45218040582125,-15.697819594178725,251.13460818840875,-22.01539181159123,244.8170359709962,-28.33296402900379,1.0,1.0,26022.012520719443,26022.012520719443,275.6343831954065,2.484383195406508,275.6343831954065,275.6343831954065,77102.26647857761,77102.71698025105,-0.45050167343288194,0.0,8546.071908451686,8546.071908451686,0.8856957100485121,3940.295391968873,275.6343831954065,2.484383195406508,1.0,0.002,0.1301149025464639,0.004902235864470101,0.00020097033253345641,0.0017990296518724921,0.10048516626672821,0.10048516626672821,0.0,-1.5594051657602526e-11,1.0,1.000014990513498,0.007402328394505275,0.09247908837013714,0.0,1.3846332712353864e-06,1.7785736930544542,0.0,1600093.5018904123,266.61238548382005,8.86711131897755e-06,1.0,1284508.8515514217,2598.124607953796,,,,,,,,,,,,,,,,,,,2.0,15259.192558492874,1551.2224026440338,0.37154126554017397,6.173730061729009,2.938433998018329
2463.0,-30.088018364589978,4.988238767810466,35.05008819663093,24.57733276477086,5.009679165483198,-26.578248611580545,-40.07569685401393,1.499909413491647,-6.537634145512243,-6.537643004512875,40.10022197678825,41066.74261850516,25747.186707242494,25747.186707242494,66813.92932574765,77111.72289424026,77102.73368759296,25747.186707242494,102849.92039483546,102849.92039483546,102849.92039483546,130324.39203984328,125825.64087840139,4498.751161441897,0.0,90942.93629656354,54897.96434508403,40049.968834977226,27474.471645007827,67524.44047998506,20845.8347951185,1551.223870620019,0.0,0.8784748569454278,2.7249312052182817,0.001494314320929203,1.0,1.0,-6.530247564985814,333894.7700677564,1558859.0510320826,4.668713591158518,1558859.0510320826,4.668713591158518,0.7587346924979441,0.0924790968875053,3.9206905262557528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206905262557528,1.2847261103808867,1.2850232876743575,3.0517714978902184,6466.337601487865,15259.189003697064,6454.088256305633,0.0003282595474663157,23195.6426266099,2365.2972856796055,19291.70170568365,1967.206100521957,0.8316950737787417,0.8316950737787417,35454.72979533718,35405.22815468563,1.001747986509284,0.8,4279.0102778306255,4273.035954225843,1.001747986509284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.974799614863,4632.441516551485,6.172942284288058,4.988238767810466,-3.73041921974906,8.718657987559526,2.9384214047096364,3.5,0.8395489727741818,0.6,0.00023130363781046786,1.0000032283486735,0.00023130289108408625,198.99492636918345,0.0,1.4906892219565763e-07,0.4224613255024937,0.0004235285868386449,7.818285147109215e-05,0.0001531207863393757,0.0006003392163736216,0.09247909611951931,0.09247909611951931,0.09247909611951931,0.09248047797269104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.340357158,595.5753531632719,0.0,0.09247909611951931,0.0924790968875053,0.0924790968875053,0.3715412193195072,0.3715412193195072,0.5,9.977762862938464,0.0074889926438004295,0.0074889926438004295,2.0236257114447653e-11,8.859000615757395e-06,0.0073954395270448,2.0236257114447653e-11,27474.471645007827,20845.8347951185,0.7587346924979441,0.9894777187461774,0.6081759778620863,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520225753668954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.39676841519,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61094176651693,260.61094176651693,-12.539058233483047,244.81700516025876,276.40487837277357,124463.65281062544,124467.79044035658,-4.137629731139102,0.0,nan,276.40487837277357,3.2548783727735895,270.08730373027646,-3.062696269723517,263.7697290877663,-9.380270912233698,257.4521544452649,-15.697845554735068,251.13457980276158,-22.0154201972384,244.81700516025876,-28.332994839741218,1.0,1.0,26022.012520719443,26022.012520719443,275.6343655291787,2.4843655291787172,275.6343655291787,275.6343655291787,77102.2866475916,77102.73368759296,-0.44704000136698596,0.0,8546.071908451686,8546.071908451686,0.8856957989560971,3940.2939788870317,275.6343655291787,2.4843655291787172,1.0,0.002,0.13011351921720277,0.004902238121547037,0.00020096818779412567,0.0017990317960447347,0.10048409389706284,0.10048409389706284,0.0,-1.6161139700793248e-11,1.0,1.0000149765608122,0.007395439506808543,0.0924790968875053,0.0,1.3833445899723252e-06,1.7769184632046848,0.0,1600093.4788592588,266.61236585448773,8.85898037950028e-06,1.0,1284508.9185191619,2598.124336965441,,,,,,,,,,,,,,,,,,,2.0,15259.189003697064,1551.223870620019,0.3715412193195072,6.173730061729009,2.9384214047096364
2464.0,-30.088049245050545,4.988262160424296,35.050089893905344,24.57732141427698,5.009660059447405,-26.57827831460371,-40.07572797182945,1.4998891300051977,-6.537653821370327,-6.5376626703724705,40.10022538597171,41066.73208588098,25747.192793956892,25747.192793956892,66813.92487983787,77111.74184335925,77102.74988433628,25747.192793956892,102849.94267829318,102849.94267829318,102849.94267829318,130324.43611707233,125825.6660452578,4498.770071814522,0.0,90942.9577939628,54897.95632981934,40050.00162682607,27474.49343877914,67524.49506560521,20845.84948597779,1551.2253368611548,0.0,0.8784747374257358,2.7249292077100304,0.001494314320929203,1.0,1.0,-6.5302756580022105,333894.51079428056,1558859.198334826,4.668717657641493,1558859.198334826,4.668717657641493,0.7587346253508978,0.09247910543602192,3.920689938721124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920689938721124,1.2847262068025882,1.285023383158974,3.0517708115248086,6466.336147161924,15259.185449844406,6454.087551902417,0.0003282597989055371,23195.651585656164,2365.298199248078,19291.699600175296,1967.2058858198566,0.8316946617746659,0.8316946617746659,35454.72554488555,35405.22815468563,1.0017478363924546,0.8,4279.009764846142,4273.035954225843,1.0017478363924546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.964094835089,4632.441516551485,6.17295958645141,4.988262160424296,-3.730435182354628,8.718697342778924,2.9384088356545908,3.5,0.8395453816155973,0.6,0.00023130289108408625,1.000003216382167,0.00023130214712798502,198.99495188897478,0.0,1.4859476132482464e-07,0.421117553594553,0.0004236771815999697,7.818257597742009e-05,0.00015312031510666615,0.000600337278852514,0.0924791046615133,0.0924791046615133,0.0924791046615133,0.09248048501159097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.15721890714,595.5754128887789,0.0,0.0924791046615133,0.09247910543602192,0.09247910543602192,0.37154117334925296,0.37154117334925296,0.5,9.977804269138941,0.0074756900549459715,0.0074756900549459715,-3.205968823749572e-11,8.849002142596873e-06,0.007387012370259072,-3.205968823749572e-11,27474.49343877914,20845.84948597779,0.7587346253508978,0.9894768530282683,0.6081753302409965,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520227611880057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.395424643284,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61091697391555,260.61091697391555,-12.539083026084427,244.81697444388442,276.4048595039472,124463.67218669207,124467.81727113562,-4.145084443555782,0.0,nan,276.4048595039472,3.254859503947216,270.0872824919354,-3.0627175080645657,263.769705479921,-9.380294520078962,257.45212846790895,-15.697871532091028,251.13455145589631,-22.015448544103663,244.81697444388442,-28.333025556115558,1.0,1.0,26022.012520719443,26022.012520719443,275.63434775854574,2.4843477585457663,275.63434775854574,275.63434775854574,77102.3007331912,77102.74988433628,-0.44915114509058185,0.0,8546.071908451686,8546.071908451686,0.88569583610714,3940.2933884147296,275.63434775854574,2.4843477585457663,1.0,0.002,0.13011213746326322,0.004902240363310864,0.000200966045469682,0.0017990339375981573,0.100483022734841,0.100483022734841,0.0,-1.6932160534777196e-11,1.0,1.0000149594931598,0.00738701240231876,0.09247910543602192,0.0,1.3817681796683557e-06,1.774893642854732,0.0,1600093.4557709445,266.61234617862965,8.849034202285111e-06,1.0,1284508.9856394955,2598.124065359665,,,,,,,,,,,,,,,,,,,2.0,15259.185449844406,1551.2253368611548,0.37154117334925296,6.173730061729009,2.9384088356545908
2465.0,-30.088080036018077,4.988285511304223,35.05009158291549,24.5773151278496,5.009643268903769,-26.578307705522942,-40.075755247939355,1.499870939366329,-6.537672992340106,-6.537681819018064,40.10022854161066,41066.69883322637,25747.19780171318,25747.19780171318,66813.89663493955,77111.7572621514,77102.76404447824,25747.19780171318,102849.96184619142,102849.96184619142,102849.96184619142,130324.47557497562,125825.68667523704,4498.788899738572,0.0,90942.9740646152,54897.92390478982,40050.055733139314,27474.513728784197,67524.56946192351,20845.86312497374,1551.2267192996003,0.0,0.8784746216728041,2.7249272629097057,0.001494314320929203,1.0,1.0,-6.530313721822324,333894.25834050693,1558859.3346835838,4.668721595966624,1558859.3346835838,4.668721595966624,0.758734561446821,0.09247911334314549,3.920688621576939,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920688621576939,1.2847262934288965,1.2850234688494906,3.051769580517214,6466.333538804547,15259.18189726036,6454.087647005896,0.00032826034877295673,23195.663528116922,2365.299417040164,19291.69988444596,1967.205914807397,0.8316942458257888,0.8316942458257889,35454.71601615711,35405.22815468563,1.0017474998582327,0.8,4279.008614829568,4273.035954225843,1.0017474998582327,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.953410284177,4632.441516551485,6.172976600081219,4.988285511304223,-3.730450751125409,8.718736262429632,2.9383962903727805,3.5,0.8395417972493658,0.6,0.00023130214712798502,1.0000032070617335,0.00023130140533009907,198.9949773348143,0.0,1.4804350857215534e-07,0.4195553032934882,0.0004238252251085419,7.818233449605124e-05,0.00015311981263193379,0.0006003351071240156,0.0924791126008223,0.0924791126008223,0.0924791126008223,0.09248048923961838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.9733818618,595.5754728290872,0.0,0.0924791126008223,0.09247911334314549,0.09247911334314549,0.37154112758614194,0.37154112758614194,0.5,9.977845565973007,0.007461078411495237,0.007461078411495237,-3.456079866737127e-11,8.82667796986425e-06,0.0073680971957514885,-3.456079866737127e-11,27474.513728784197,20845.86312497374,0.758734561446821,0.9894753445649926,0.6081741677210324,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452022946320333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.39386239298,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6108923634699,260.6108923634699,-12.539107636530105,244.81694384122426,276.4048408857163,124463.69524911877,124467.80987927796,-4.114630159204921,0.0,nan,276.4048408857163,3.2548408857163054,270.08726147681745,-3.0627385231825315,263.7696820679189,-9.380317932081084,257.45210265902057,-15.69789734097941,251.13452325012182,-22.01547674987816,244.81694384122426,-28.33305615877572,1.0,1.0,26022.012520719443,26022.012520719443,275.6343302668183,2.484330266818347,275.6343302668183,275.6343302668183,77102.32118654225,77102.76404447824,-0.442857935995562,0.0,8546.071908451686,8546.071908451686,0.8856959193929171,3940.292064684824,275.6343302668183,2.484330266818347,1.0,0.002,0.1301107592485551,0.0049022426896617195,0.00020096390882559667,0.0017990360755062906,0.10048195441279834,0.10048195441279834,0.0,-1.5668112640643272e-11,1.0,1.0000149211867286,0.007368097230312287,0.09247911334314549,0.0,1.3782299337312895e-06,1.7703488242292302,0.0,1600093.4332570345,266.61232700765987,8.826712530662917e-06,1.0,1284509.0509943832,2598.1238008978735,,,,,,,,,,,,,,,,,,,2.0,15259.18189726036,1551.2267192996003,0.37154112758614194,6.173730061729009,2.9383962903727805
2466.0,-30.088110643162263,4.988308811543802,35.05009327436115,24.577303742431127,5.009624365232611,-26.578337142324806,-40.075782558973856,1.4998508654015066,-6.537692592929375,-6.537701412846424,40.100231990261285,41066.67464334943,25747.2038792821,25747.2038792821,66813.87852263154,77111.7763521469,77102.78089180774,25747.2038792821,102849.98477108983,102849.98477108983,102849.98477108983,130324.52043405225,125825.71268230237,4498.8077517498805,0.0,90942.99588467307,54897.902395797275,40050.103876528665,27474.535662962415,67524.63953949108,20845.877920777726,1551.2281906265,0.0,0.8784745023933695,2.72492527268602,0.001494314320929203,1.0,1.0,-6.530339059402934,333894.00001794903,1558859.4836928232,4.668725654276579,1558859.4836928232,4.668725654276579,0.7587344942422237,0.09247912195233901,3.9206880935316755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206880935316755,1.2847263888603713,1.285023563349983,3.0517689428093395,6466.332187578084,15259.178345439808,6454.086872206455,0.00032826057362429225,23195.672217514628,2365.300303112136,19291.697568518583,1967.2056786485277,0.8316938344193265,0.8316938344193265,35454.71219607407,35405.22815468563,1.0017473649411113,0.8,4279.008153786014,4273.035954225843,1.0017473649411113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.942748197663,4632.441516551485,6.172993837042698,4.988308811543802,-3.730466654811451,8.718775466355254,2.9383837714889327,3.5,0.8395382204254094,0.6,0.00023130140533009907,1.0000031879162172,0.0002313006679629486,198.9950026287468,0.0,1.476140535012188e-07,0.4183382276224541,0.00042397283916204313,7.818209270617809e-05,0.00015311931262392098,0.0006003330658943614,0.09247912119037537,0.09247912119037537,0.09247912119037537,0.09248049685397994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.7911017197,595.5755322774503,0.0,0.09247912119037537,0.09247912195233901,0.09247912195233901,0.3715410817788684,0.3715410817788684,0.5,9.977886833777076,0.007448400935288646,0.007448400935288646,-1.4267698134062812e-11,8.819917070468364e-06,0.007362353443511438,-1.4267698134062812e-11,27474.535662962415,20845.877920777726,0.7587344942422237,0.9894740494476263,0.6081731783156283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452023130916183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.39264531731,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6108677266662,260.6108677266662,-12.539132273333792,244.81691334414353,276.4048221091889,124463.7177861674,124467.83682286738,-4.119036699986831,0.0,nan,276.4048221091889,3.254822109188922,270.0872403561803,-3.0627596438196747,263.7696586031712,-9.380341396828783,257.4520768501615,-15.69792314983846,251.1344950971515,-22.015504902848477,244.81691334414353,-28.333086655856448,1.0,1.0,26022.012520719443,26022.012520719443,275.63431264434354,2.484312644343561,275.63431264434354,275.63431264434354,77102.33547561117,77102.78089180774,-0.44541619656956755,0.0,8546.071908451686,8546.071908451686,0.8856959527823204,3940.2915339993338,275.63431264434354,2.484312644343561,1.0,0.002,0.1301093821084875,0.004902244926799787,0.00020096177365767947,0.0017990382105313287,0.10048088682883974,0.10048088682883974,0.0,-1.5810991838699495e-11,1.0,1.0000149095529736,0.007362353457779136,0.09247912195233901,0.0,1.377155452828512e-06,1.7689687358806978,0.0,1600093.4102615002,266.6123074070706,8.819931338166498e-06,1.0,1284509.1178686097,2598.1235302880573,,,,,,,,,,,,,,,,,,,2.0,15259.178345439808,1551.2281906265,0.3715410817788684,6.173730061729009,2.9383837714889327
2467.0,-30.08814124796885,4.988332070554394,35.05009495844699,24.577291833143704,5.009607762910294,-26.578366346877164,-40.07581357201559,1.4998328627788593,-6.53771166715228,-6.537720466331423,40.100235160331,41066.67167578995,25747.20882642676,25747.20882642676,66813.8805022167,77111.79573530491,77102.79540420717,25747.20882642676,102850.00423063393,102850.00423063393,102850.00423063393,130324.5602290975,125825.73370627398,4498.826522823516,0.0,90943.02095589598,54897.90511546952,40050.12871158495,27474.555998463555,67524.6847100485,20845.89159704044,1551.2295732274831,0.0,0.8784743871013811,2.724923337538757,0.001494314320929203,1.0,1.0,-6.530375722824488,333893.7488197029,1558859.620663287,4.668729576920128,1558859.620663287,4.668729576920128,0.758734430438337,0.09247912988842001,3.920688147013987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920688147013987,1.2847264745936169,1.2850236481556954,3.0517687807859444,6466.331844269952,15259.174796275487,6454.0854009372115,0.000328260537961591,23195.678295698825,2365.300922914433,19291.693170796356,1967.2052302056622,0.831693426890371,0.831693426890371,35454.71258298574,35405.22815468563,1.0017473786059996,0.8,4279.008200482154,4273.035954225843,1.0017473786059996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.932106228138,4632.441516551485,6.173010773294631,4.988332070554394,-3.7304821471132734,8.718814217667667,2.9383712762467127,3.5,0.8395346503562037,0.6,0.0002313006679629486,1.0000031876735398,0.0002312999306542799,198.9950279207532,0.0,1.4673237804526e-07,0.41583955938026684,0.0004241195715400884,7.818181814255705e-05,0.00015311884982039157,0.000600331259575224,0.09247912914602412,0.09247912914602412,0.09247912914602412,0.09248050146758605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.6079660281,595.5755919903614,0.0,0.09247912914602412,0.09247912988842001,0.09247912988842001,0.3715410362485016,0.3715410362485016,0.5,9.977927999616448,0.007434542076737216,0.007434542076737216,3.149125404888764e-11,8.79917917018247e-06,0.007344743506962459,3.149125404888764e-11,27474.555998463555,20845.89159704044,0.758734430438337,0.989473416856606,0.6081727275311324,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520233144100325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.390146649064,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61084327772585,260.61084327772585,-12.539156722274129,244.81688295477193,276.4048036006785,124463.78484479498,124467.8724728959,-4.08762810090591,0.0,nan,276.4048036006785,3.2548036006785424,270.0872194715032,-3.0627805284967735,263.7696353423173,-9.380364657682662,257.45205121313256,-15.697948786867414,251.13446708395165,-22.01553291604833,244.81688295477193,-28.33311704522805,1.0,1.0,26022.012520719443,26022.012520719443,275.63429528899536,2.4842952889953835,275.63429528899536,275.63429528899536,77102.35523918206,77102.79540420717,-0.44016502510930877,0.0,8546.071908451686,8546.071908451686,0.8856959494005223,3940.291587749057,275.63429528899536,2.4842952889953835,1.0,0.002,0.13010800826137808,0.004902247247230439,0.0002009596437992721,0.0017990403398864278,0.10047982189963604,0.10047982189963604,0.0,-1.6314300171210716e-11,1.0,1.0000148738896406,0.007344743475471205,0.09247912988842001,0.0,1.3738613496809048e-06,1.7647375196944945,0.0,1600093.387863233,266.6122883328477,8.79914767892842e-06,1.0,1284509.1828985328,2598.1232671413336,,,,,,,,,,,,,,,,,,,2.0,15259.174796275487,1551.2295732274831,0.3715410362485016,6.173730061729009,2.9383712762467127
2468.0,-30.08817185085344,4.988355306937999,35.050096662653544,24.57729511605578,5.009598049778256,-26.57839486078713,-40.075840743351705,1.4998210595038113,-6.537729618446178,-6.537738452182471,40.10023910845713,41066.62986365148,25747.211526591807,25747.211526591807,66813.84139024328,77111.80441818545,77102.82402028934,25747.211526591807,102850.03554688115,102850.03554688115,102850.03554688115,130324.61428194198,125825.7688784134,4498.845403528583,0.0,90943.0302387824,54897.863898187934,40050.184822882744,27474.57873506083,67524.76355794357,20845.90707108575,1551.231044193015,0.0,0.8784742746339902,2.7249215100993984,0.001494314320929203,1.0,1.0,-6.5303643862727085,333893.5116960165,1558859.7912542417,4.668733403461459,1558859.7912542417,4.668733403461459,0.7587343657605892,0.09247913847988007,3.9206859875959097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206859875959097,1.2847265313281304,1.285023703956043,3.05176696517878,6466.327997216238,15259.171246137757,6454.086354720094,0.0003282614081877763,23195.6934389808,2365.302467099448,19291.69602171722,1967.205520918685,0.8316930068276019,0.8316930068276019,35454.69696092173,35405.22815468563,1.0017468268683154,0.8,4279.006315064528,4273.035954225843,1.0017468268683154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.9214867218325,4632.441516551485,6.173027137662098,4.988355306937999,-3.7304968231459488,8.718852130083947,2.9383588074008147,3.5,0.8395310878288041,0.6,0.0002312999306542799,1.0000031874741506,0.00023129919339407988,198.99505321117687,0.0,1.4672075911593465e-07,0.4158066313345588,0.00042426629229920434,7.81815775909284e-05,0.0001531183530633515,0.0006003289812992454,0.09247913776265468,0.09247913776265468,0.09247913776265468,0.09248051530197554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.4278346929,595.5756507644157,0.0,0.09247913776265468,0.09247913847988007,0.09247913847988007,0.37154099070233165,0.37154099070233165,0.5,9.977969322710178,0.007428934339486659,0.007428934339486659,-8.697043085703626e-12,8.833736274027615e-06,0.0073740659097438765,-8.697043085703626e-12,27474.57873506083,20845.90707108575,0.7587343657605892,0.989471682235655,0.6081713981628659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520234978899123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.39011372102,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61081960895416,260.61081960895416,-12.539180391045818,244.81685271648664,276.4047865014234,124463.85559102132,124467.81278227623,-3.957191254909991,0.0,nan,276.4047865014234,3.254786501423439,270.0871997444369,-3.062800255563104,263.76961298744675,-9.380387012553228,257.4520262304589,-15.697973769541079,251.1344394734724,-22.015560526527565,244.81685271648664,-28.33314728351334,1.0,1.0,26022.012520719443,26022.012520719443,275.6342806515929,2.4842806515929396,275.6342806515929,275.6342806515929,77102.38719977898,77102.82402028934,-0.4368205103528453,0.0,8546.071908451686,8546.071908451686,0.8856960859450234,3940.2894175338893,275.6342806515929,2.4842806515929396,1.0,0.002,0.13010662893013075,0.004902249784848623,0.00020095750591133123,0.0017990424773539427,0.1004787529556656,0.1004787529556656,0.0,-1.673472601812498e-11,1.0,1.000014933266849,0.00737406591844092,0.09247913847988007,0.0,1.3793461511079284e-06,1.7717828821669024,0.0,1600093.3668609504,266.6122703815538,8.8337449710707e-06,1.0,1284509.2442848796,2598.123018738556,,,,,,,,,,,,,,,,,,,2.0,15259.171246137757,1551.231044193015,0.37154099070233165,6.173730061729009,2.9383588074008147
2469.0,-30.088202023082378,4.988378458506264,35.05009839710884,24.577274440694623,5.009570514004559,-26.578424769381986,-40.0758680893108,1.4997932614963019,-6.537750913300897,-6.537759777919422,40.10024339231841,41066.61268663411,25747.221726191852,25747.221726191852,66813.83441282596,77111.83030495803,77102.84682295541,25747.221726191852,102850.06854914727,102850.06854914727,102850.06854914727,130324.67410308323,125825.80961459805,4498.8644884851765,0.0,90943.05693111596,54897.8474166247,40050.23279387918,27474.605553935973,67524.83834781515,20845.92528248854,1551.232788567684,0.0,0.8784741427938543,2.724919343455226,0.001494314320929203,1.0,1.0,-6.53035954592724,333893.2305405794,1558859.9763499538,4.668737889133392,1558859.9763499538,4.668737889133392,0.7587342879796934,0.0924791496634823,3.9206859283593536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206859283593536,1.2847266628809486,1.2850238345920637,3.0517666065771305,6466.327237382374,15259.16769501837,6454.085170855025,0.0003282614801511319,23195.700597515573,2365.303197066845,19291.692483065304,1967.2051600766117,0.8316925975985215,0.8316925975985214,35454.6965323816,35405.22815468563,1.001746811733201,0.8,4279.006263344274,4273.035954225843,1.001746811733201,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.91089439966,4632.441516551485,6.173045259912651,4.988378458506264,-3.730514029109162,8.718892487615426,2.938346370494126,3.5,0.8395275344268932,0.6,0.00023129919339407988,1.0000031426194895,0.00023129846651101112,198.99507814570944,0.0,1.4671113273345358e-07,0.41577935016660744,0.0004244130034319378,7.818133549402769e-05,0.0001531178579000522,0.0006003270308492617,0.09247914882414089,0.09247914882414089,0.09247914882414089,0.09248053188454002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.2485174845,595.57570929018,0.0,0.09247914882414089,0.0924791496634823,0.0924791496634823,0.3715409461787324,0.3715409461787324,0.5,9.978010813693823,0.007430886093288791,0.007430886093288791,4.263256414560601e-12,8.864618507686828e-06,0.007400231992164663,4.263256414560601e-12,27474.605553935973,20845.92528248854,0.7587342879796934,0.9894704829750667,0.6081704701772583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520236813583134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.39008643985,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61079499741265,260.61079499741265,-12.539205002587323,244.8168225141781,276.40476748064964,124463.78424912515,124467.89906224643,-4.11481312125573,0.0,nan,276.40476748064964,3.2547674806496616,270.08717848735495,-3.06282151264503,263.7695894940592,-9.380410505940802,257.4520005007639,-15.697999499236062,251.13441150747022,-22.01558849252976,244.8168225141781,-28.333177485821864,1.0,1.0,26022.012520719443,26022.012520719443,275.6342619940603,2.4842619940603186,275.6342619940603,275.6342619940603,77102.37931891251,77102.84682295541,-0.4675040428992361,0.0,8546.071908451686,8546.071908451686,0.8856960896906739,3940.2893580011505,275.6342619940603,2.4842619940603186,1.0,0.002,0.13010524470607615,0.0049022517396153705,0.00020095535908703406,0.0017990446249097577,0.10047767954351702,0.10047767954351702,0.0,-1.6003208307135974e-11,1.0,1.0000149862518264,0.007400231987901407,0.0924791496634823,0.0,1.3842405426772853e-06,1.7780698741352263,0.0,1600093.3419322981,266.6122490866991,8.864614244430413e-06,1.0,1284509.3170701591,2598.122724209505,,,,,,,,,,,,,,,,,,,2.0,15259.16769501837,1551.232788567684,0.3715409461787324,6.173730061729009,2.938346370494126
