time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2470.0,-30.08823233358032,4.988401598333378,35.05010007853178,24.577272694464796,5.009558275379911,-26.578453272680562,-40.07589522572232,1.4997792152288678,-6.537768362771146,-6.537777136898528,40.100245327626034,41066.57931639893,25747.22313202447,25747.22313202447,66813.8024484234,77111.84262835824,77102.84870088045,25747.22313202447,102850.07183290491,102850.07183290491,102850.07183290491,130324.69105645588,125825.80798238107,4498.883074074812,0.0,90943.07117790796,54897.816005122884,40050.28352531675,27474.619223550962,67524.90274886771,20845.93425938946,1551.233813917626,0.0,0.8784740413788079,2.724917581357379,0.001494314320929203,1.0,1.0,-6.5304536098408335,333893.00168260676,1558860.0599706664,4.668741339635783,1558860.0599706664,4.668741339635783,0.7587342372163084,0.09247915522744309,3.9206844595771972,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206844595771972,1.2847267300859755,1.2850239008787412,3.0517653036726498,6466.324476684123,15259.164151506357,6454.085375777484,0.00032826206972103484,23195.712920930946,2365.3044537054902,19291.693095592247,1967.2052225369773,0.8316921821438885,0.8316921821438884,35454.68590664343,35405.22815468563,1.0017464364550304,0.8,4279.004980930248,4273.035954225843,1.0017464364550304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.900313251864,4632.441516551485,6.1730612573548935,4.988401598333378,-3.7305282302768883,8.718929828610266,2.9383339467287826,3.5,0.8395239847796522,0.6,0.00023129846651101112,1.0000031570218526,0.00023129773629900318,198.99510319451406,0.0,1.446461530714623e-07,0.40992719780452413,0.00042455764958500926,7.818109525296168e-05,0.00015311737125804945,0.0006003248979827467,0.09247915456898034,0.09247915456898034,0.09247915456898034,0.09248052253335717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.06003775145,595.5757706803868,0.0,0.09247915456898034,0.09247915522744309,0.09247915522744309,0.37154090272184503,0.37154090272184503,0.5,9.978051849499435,0.007415675697359347,0.007415675697359347,2.7625901566352695e-11,8.77412736599581e-06,0.0073235270576788025,2.7625901566352695e-11,27474.619223550962,20845.93425938946,0.7587342372163084,0.9894690659075962,0.6081693959505562,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520238622449195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.38423428749,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6107709925954,260.6107709925954,-12.539229007404572,244.81679245648957,276.40474952870017,124463.8524279717,124467.86580276342,-4.013374791730451,0.0,nan,276.40474952870017,3.254749528700188,270.0871581142627,-3.062841885737271,263.76956669981666,-9.380433300183313,257.45197528537284,-15.698024714627138,251.13438387093052,-22.015616129069457,244.81679245648957,-28.33320754351041,1.0,1.0,26022.012520719443,26022.012520719443,275.6342448548225,2.4842448548225207,275.6342448548225,275.6342448548225,77102.41223951217,77102.84870088045,-0.4364613682846539,0.0,8546.071908451686,8546.071908451686,0.8856961825648203,3940.2878818750833,275.6342448548225,2.4842448548225207,1.0,0.002,0.13010387482778787,0.004902254356475959,0.0002009532360589956,0.0017990467494176279,0.1004766180294978,0.1004766180294978,0.0,-1.452337642510182e-11,1.0,1.0000148309185934,0.007323527030052901,0.09247915522744309,0.0,1.369892491729156e-06,1.7596397501720094,0.0,1600093.321339769,266.61223163722883,8.774099740094243e-06,1.0,1284509.3763167446,2598.1224844654444,,,,,,,,,,,,,,,,,,,2.0,15259.164151506357,1551.233813917626,0.37154090272184503,6.173730061729009,2.9383339467287826
2471.0,-30.088262357769132,4.988424669565872,35.050101781865635,24.577256210055225,5.009537079095408,-26.578482414080874,-40.07592246690763,1.4997571365012108,-6.53778871304462,-6.537797507890298,40.100249325172015,41066.56531120856,25747.231363347317,25747.231363347317,66813.79667455587,77111.86552823275,77102.87035597452,25747.231363347317,102850.10171932183,102850.10171932183,102850.10171932183,130324.7459151297,125825.84395842924,4498.901956700463,0.0,90943.09834252196,54897.80618915649,40050.32461485053,27474.644195807872,67524.9688106584,20845.951195385645,1551.2354484338357,0.0,0.8784739158002954,2.724915511827868,0.001494314320929203,1.0,1.0,-6.530456404931897,333892.73311428016,1558860.2326949225,4.668745612266373,1558860.2326949225,4.668745612266373,0.7587341640102606,0.09247916539411126,3.920684688029462,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920684688029462,1.2847268348712524,1.2850240047500843,3.051765232585314,6466.324326058589,15259.16060421861,6454.083772022911,0.0003282619843005309,23195.718497890735,2365.3050223971222,19291.688301862505,1967.2047337125834,0.8316917755152428,0.8316917755152428,35454.687559355516,35405.22815468563,1.0017464948252572,0.8,4279.005180395087,4273.035954225843,1.0017464948252572,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.889761932762,4632.441516551485,6.173078847189725,4.988424669565872,-3.7305447077324696,8.718969377298341,2.9383215580074724,3.5,0.8395204451449921,0.6,0.00023129773629900318,1.0000031272017427,0.00023129701298658107,198.99512800671633,0.0,1.453086138736914e-07,0.4118046117180414,0.0004247029581988829,7.818085408501061e-05,0.00015311688221399258,0.0006003230155752113,0.09247916459082574,0.09247916459082574,0.09247916459082574,0.09248053652130621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.88095860503,595.575829114659,0.0,0.09247916459082574,0.09247916539411126,0.09247916539411126,0.37154085783506274,0.37154085783506274,0.5,9.978093003925716,0.007408108981508121,0.007408108981508121,7.673861546209082e-12,8.794845655302197e-06,0.007341102958378087,7.673861546209082e-12,27474.644195807872,20845.951195385645,0.7587341640102606,0.9894680123718874,0.6081685935518188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520240439605108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.3861117014,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6107466958842,260.6107466958842,-12.539253304115789,244.81676248514475,276.4047309066212,124463.86658546733,124467.92876221264,-4.062176745305274,0.0,nan,276.4047309066212,3.254730906621205,270.087137222333,-3.0628627776669646,263.7695435380307,-9.380456461969288,257.451949853736,-15.698050146263995,251.1343561694394,-22.015643830560577,244.81676248514475,-28.333237514855227,1.0,1.0,26022.012520719443,26022.012520719443,275.6342270177544,2.484227017754449,275.6342270177544,275.6342270177544,77102.42019526806,77102.87035597452,-0.4501607064594282,0.0,8546.071908451686,8546.071908451686,0.8856961681193095,3940.2881114696092,275.6342270177544,2.484227017754449,1.0,0.002,0.13010250166232334,0.004902256429693582,0.00020095110670997947,0.0017990488764208072,0.10047555335498973,0.10047555335498973,0.0,-1.6869213491366164e-11,1.0,1.000014866508244,0.007341102950704226,0.09247916539411126,0.0,1.3731800598468195e-06,1.7638627577172508,0.0,1600093.2975043573,266.61221128695536,8.79483798144065e-06,1.0,1284509.44584355,2598.122203122036,,,,,,,,,,,,,,,,,,,2.0,15259.16060421861,1551.2354484338357,0.37154085783506274,6.173730061729009,2.9383215580074724
2472.0,-30.088292494583367,4.988447708103398,35.05010346499224,24.577254917845153,5.009522778166362,-26.57851096730726,-40.07595341010017,1.499741251762568,-6.537807170437702,-6.537815925322211,40.100252147133446,41066.54256846783,25747.235285160816,25747.235285160816,66813.77785362865,77111.87765314263,77102.88148128212,25747.235285160816,102850.11676644294,102850.11676644294,102850.11676644294,130324.77928031886,125825.85867910144,4498.920601217421,0.0,90943.10969243436,54897.78270074877,40050.363324095095,27474.66251387593,67525.02583797103,20845.963457173188,1551.2367199333655,0.0,0.8784738052776512,2.724913641544045,0.001494314320929203,1.0,1.0,-6.530508676634668,333892.4903017457,1558860.3546265084,4.668749372643072,1558860.3546265084,4.668749372643072,0.7587341044369533,0.09247917276011731,3.920682704359891,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920682704359891,1.284726910668726,1.2850240796357832,3.0517635084946555,6466.320672917369,15259.157061656242,6454.084595204084,0.00032826280465088635,23195.733128647084,2365.3065143190674,19291.690762406117,1967.204984618205,0.8316913570013695,0.8316913570013695,35454.673208721586,35405.22815468563,1.0017459879918347,0.8,4279.003448425604,4273.035954225843,1.0017459879918347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.879225818683,4632.441516551485,6.1730953813717795,4.988447708103398,-3.7305597058128193,8.719007413916216,2.9383091871598306,3.5,0.8395169106170944,0.6,0.00023129701298658107,1.000003138933158,0.00023129628696299658,198.9951529119985,0.0,1.439356480266475e-07,0.407913626507519,0.00042484689384690957,7.81805801437869e-05,0.00015311643284279417,0.0006003209500000259,0.09247917205319663,0.09247917205319663,0.09247917205319663,0.0924805372141987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.6971713994,595.5758890223208,0.0,0.09247917205319663,0.09247917276011731,0.09247917276011731,0.37154081381471,0.37154081381471,0.5,9.978133955753483,0.007394580109746585,0.007394580109746585,3.694822225952521e-12,8.754884504469373e-06,0.007307248687538959,3.694822225952521e-12,27474.66251387593,20845.963457173188,0.7587341044369533,0.9894668980053551,0.60816774312695,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520242239596823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.382220716194,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61072277696076,260.61072277696076,-12.539277223039221,244.81673262767825,276.4047129262415,124463.89135146284,124467.89036548197,-3.999014019153591,0.0,nan,276.4047129262415,3.2547129262414956,270.08711686653356,-3.062883133466414,263.7695208068187,-9.380479193181259,257.4519247471036,-15.698075252896388,251.13432868738914,-22.015671312610834,244.81673262767825,-28.33326737232173,1.0,1.0,26022.012520719443,26022.012520719443,275.63420990212614,2.4842099021261674,275.63420990212614,275.63420990212614,77102.44732658575,77102.88148128212,-0.4341546963696601,0.0,8546.071908451686,8546.071908451686,0.8856962935508483,3940.2861178816906,275.63420990212614,2.4842099021261674,1.0,0.002,0.13010113482929989,0.004902258841438546,0.00020094898794873598,0.001799050996645249,0.10047449397436799,0.10047449397436799,0.0,-1.5406015005381413e-11,1.0,1.000014797949578,0.007307248683844136,0.09247917276011731,0.0,1.3668474040204904e-06,1.7557284874099814,0.0,1600093.2758020381,266.6121928295623,8.754880809647148e-06,1.0,1284509.5087027443,2598.121948759466,,,,,,,,,,,,,,,,,,,2.0,15259.157061656242,1551.2367199333655,0.37154081381471,6.173730061729009,2.9383091871598306
2473.0,-30.08832235496388,4.988470686551137,35.05010515990118,24.57724391659724,5.009501959058585,-26.57853992355975,-40.07598061636088,1.499719528678928,-6.537827023491843,-6.537835784518966,40.10025585452764,41066.516395751874,25747.242497545292,25747.242497545292,66813.75889329717,77111.8967979729,77102.90055237054,25747.242497545292,102850.14304991583,102850.14304991583,102850.14304991583,130324.8288901604,125825.88951482894,4498.939375331454,0.0,90943.12889579732,54897.75651293779,40050.41375873281,27474.685840244565,67525.09959897737,20845.979238305106,1551.2382640691294,0.0,0.878473683575272,2.724911624193577,0.001494314320929203,1.0,1.0,-6.530523285780816,333892.22848075494,1558860.514814859,4.668753513395145,1558860.514814859,4.668753513395145,0.7587340346498225,0.09247918225213261,3.9206817164125516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206817164125516,1.2847270137817899,1.2850241818399075,3.051762494564061,6466.318524520107,15259.153515836804,6454.084375136267,0.00032826323582132294,23195.7438715558,2365.3076097908865,19291.690104608686,1967.2049175415343,0.8316909434521508,0.8316909434521508,35454.666061527365,35405.22815468563,1.0017457355683772,0.8,4279.002585834978,4273.035954225843,1.0017457355683772,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.868714035919,4632.441516551485,6.173112668567099,4.988470686551137,-3.730575793787569,8.719046480338706,2.9382968449012603,3.5,0.839513384257503,0.6,0.00023129628696299658,1.0000031101416251,0.00023129556760102406,198.9951775888393,0.0,1.4447517421261146e-07,0.4094426437185409,0.0004249913690211222,7.818033928649198e-05,0.0001531159476765046,0.0006003188965464525,0.0924791814725891,0.0924791814725891,0.0924791814725891,0.0924805479925862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.51747691317,595.5759476424503,0.0,0.0924791814725891,0.09247918225213261,0.09247918225213261,0.3715407693739806,0.3715407693739806,0.5,9.978174946787755,0.007385327050485557,0.007385327050485557,-4.7066350816749036e-11,8.76102711799831e-06,0.007312498738144768,-4.7066350816749036e-11,27474.685840244565,20845.979238305106,0.7587340346498225,0.9894655363723304,0.6081666911954293,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520244046341013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.3837497334,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61069859970576,260.61069859970576,-12.539301400294221,244.81670285187454,276.40469434753754,124463.87045556735,124467.91266002328,-4.04220445593511,0.0,nan,276.40469434753754,3.2546943475375656,270.0870960484048,-3.0629039515951604,263.7694977492744,-9.380502250725556,257.45189945013806,-15.69810054986192,251.13430115100482,-22.015698848995157,244.81670285187454,-28.33329714812544,1.0,1.0,26022.012520719443,26022.012520719443,275.6341922744913,2.4841922744913063,275.6341922744913,275.6341922744913,77102.45646163425,77102.90055237054,-0.4440907362877624,0.0,8546.071908451686,8546.071908451686,0.8856963560208025,3940.2851249946143,275.6341922744913,2.4841922744913063,1.0,0.002,0.13009976701367648,0.0049022609869989525,0.0002009468670745567,0.0017990531158806492,0.10047343353727835,0.10047343353727835,0.0,-1.7044794395348895e-11,1.0,1.000014808578928,0.007312498785211119,0.09247918225213261,0.0,1.3678293783672522e-06,1.7569899355073462,0.0,1600093.2525289317,266.61217297650813,8.761074184349127e-06,1.0,1284509.5764828697,2598.1216744841586,,,,,,,,,,,,,,,,,,,2.0,15259.153515836804,1551.2382640691294,0.3715407693739806,6.173730061729009,2.9382968449012603
2474.0,-30.088352249345338,4.988493655783977,35.05010685095836,24.57724150680008,5.009492493138416,-26.578567775094946,-40.07600764799861,1.4997080187004856,-6.537844089920441,-6.537852848194318,40.10025913116952,41066.49183337774,25747.24358934473,25747.24358934473,66813.73542272247,77111.90966276535,77102.92205996919,25747.24358934473,102850.16564931392,102850.16564931392,102850.16564931392,130324.87064170811,125825.91261268931,4498.958029018809,0.0,90943.14712614627,54897.73732044611,40050.45533966684,27474.704992394203,67525.16033206104,20845.99218507733,1551.2395428512757,0.0,0.8784735786584109,2.7249098909368348,0.001494314320929203,1.0,1.0,-6.530542715390766,333892.0035168107,1558860.6563909242,4.668757083044186,1558860.6563909242,4.668757083044186,0.7587339769743882,0.09247918964575665,3.9206809592226435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206809592226435,1.2847270691073407,1.2850242362540236,3.051761773764779,6466.3169972329215,15259.149974550695,6454.0837272798535,0.00032826350655641235,23195.75300107501,2365.3085407427625,19291.68816812251,1967.2047200748993,0.8316905326258835,0.8316905326258834,35454.660583721656,35405.22815468563,1.0017455421041237,0.8,4279.0019247218615,4273.035954225843,1.0017455421041237,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.858219499706,4632.441516551485,6.173128462859403,4.988493655783977,-3.7305897584709857,8.719083414254964,2.9382845229131673,3.5,0.8395098636894763,0.6,0.00023129556760102406,1.0000031136837932,0.00023129484742200615,198.99520229378416,0.0,1.4314956347297286e-07,0.4056858628824051,0.00042513451858459516,7.818009997581478e-05,0.00015311546762520928,0.0006003168984806291,0.09247918898144461,0.09247918898144461,0.09247918898144461,0.09248055436011464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.33585210494,595.5760068691832,0.0,0.09247918898144461,0.09247918964575665,0.09247918964575665,0.37154072548046807,0.37154072548046807,0.5,9.978215906154942,0.007376443110274522,0.007376443110274522,-4.547473508864641e-12,8.758273850162368e-06,0.0073101328035249935,-4.547473508864641e-12,27474.704992394203,20845.99218507733,0.7587339769743882,0.9894642988503829,0.6081657804502733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520245836513044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.37999295257,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61067524010724,260.61067524010724,-12.539324759892736,244.8166732402255,276.40467723999086,124463.98721440216,124467.89271481783,-3.905500415640679,0.0,nan,276.40467723999086,3.254677239990883,270.08707644003687,-3.06292355996311,263.76947564008486,-9.380524359915114,257.45187484012985,-15.69812515987013,251.13427404017565,-22.015725959824323,244.8166732402255,-28.33332675977448,1.0,1.0,26022.012520719443,26022.012520719443,275.6341777274808,2.4841777274808123,275.6341777274808,275.6341777274808,77102.4880966471,77102.92205996919,-0.4339633220952237,0.0,8546.071908451686,8546.071908451686,0.8856964038994851,3940.2843640187566,275.6341777274808,2.4841777274808123,1.0,0.002,0.1300983996419679,0.004902263647779913,0.00020094474804067226,0.0017990552367098127,0.10047237402033612,0.10047237402033612,0.0,-1.524951519227269e-11,1.0,1.0000148037856949,0.007310132808072467,0.09247918964575665,0.0,1.3673867370705617e-06,1.7564214381575094,0.0,1600093.232510895,266.61215591007954,8.758278397635877e-06,1.0,1284509.6347214843,2598.1214388190406,,,,,,,,,,,,,,,,,,,2.0,15259.149974550695,1551.2395428512757,0.37154072548046807,6.173730061729009,2.9382845229131673
2475.0,-30.088381823605577,4.988516542288141,35.05010857309762,24.577220272645377,5.009467444323248,-26.57859689681387,-40.076034889183916,1.4996825186981062,-6.5378650539882415,-6.537873844551561,40.100263413197055,41066.48345972933,25747.2535349445,25747.2535349445,66813.73699467383,77111.93610959398,77102.94535092065,25747.2535349445,102850.19888586515,102850.19888586515,102850.19888586515,130324.93056371293,125825.95360414103,4498.976959571901,0.0,90943.1774066128,54897.73269982126,40050.49411865726,27474.73167784778,67525.22579650504,20846.01031739129,1551.2412736573888,0.0,0.8784734486090159,2.7249077577356604,0.001494314320929203,1.0,1.0,-6.530536334728367,333891.72670445667,1558860.8414083768,4.668761507793208,1558860.8414083768,4.668761507793208,0.7587339000001565,0.09247920088655728,3.920681547143891,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920681547143891,1.2847271898756314,1.2850243561249672,3.051761944513243,6466.317359028429,15259.146431588088,6454.081770876937,0.00032826328879259007,23195.757246048815,2365.3089736096235,19291.682320303273,1967.2041237632907,0.8316901283138508,0.8316901283138508,35454.664836972195,35405.22815468563,1.0017456923197356,0.8,4279.002438044142,4273.035954225843,1.0017456923197356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.847755196002,4632.441516551485,6.173146335266929,4.988516542288141,-3.7306066990730207,8.719123241361162,2.9382722364426597,3.5,0.8395063532693313,0.6,0.00023129484742200615,1.0000030803418956,0.00023129413495699203,198.9952267341837,0.0,1.4331216935521543e-07,0.4061466879526805,0.0004252778307539504,7.817985881070204e-05,0.00015311498861130413,0.0006003151104394871,0.09247920005569447,0.09247920005569447,0.09247920005569447,0.09248057145641309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.158225783,595.5760648449182,0.0,0.09247920005569447,0.09247920088655728,0.09247920088655728,0.37154068185037636,0.37154068185037636,0.5,9.97825704459176,0.007376229863496064,0.007376229863496064,-2.142996891052462e-11,8.790563299498899e-06,0.007337509823173605,-2.142996891052462e-11,27474.73167784778,20846.01031739129,0.7587339000001565,0.9894633628627121,0.6081650668372122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45202476287239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.38045377764,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61065116197415,260.61065116197415,-12.53934883802583,244.81664367651422,276.4046586474346,124463.96186092978,124467.98749336442,-4.025632434634764,0.0,nan,276.4046586474346,3.25465864743461,270.08705565325124,-3.0629443467487363,263.76945265906625,-9.380547340933731,257.451849664883,-15.698150335116964,251.1342466706956,-22.015753329304374,244.81664367651422,-28.33335632348576,1.0,1.0,26022.012520719443,26022.012520719443,275.6341594564635,2.4841594564635443,275.6341594564635,275.6341594564635,77102.48608118593,77102.94535092065,-0.4592697347252397,0.0,8546.071908451686,8546.071908451686,0.8856963667240099,3940.2849548796107,275.6341594564635,2.4841594564635443,1.0,0.002,0.1300970271488182,0.004902265605930488,0.00020094261947253042,0.0017990573634342126,0.10047130973626521,0.10047130973626521,0.0,-1.709325693141639e-11,1.0,1.000014859222965,0.007337509844603574,0.09247920088655728,0.0,1.3725076476759781e-06,1.7629993955241963,0.0,1600093.2079721808,266.61213494601174,8.79058472946781e-06,1.0,1284509.7063826383,2598.1211488390695,,,,,,,,,,,,,,,,,,,2.0,15259.146431588088,1551.2412736573888,0.37154068185037636,6.173730061729009,2.9382722364426597
2476.0,-30.08841154306334,4.988539409457927,35.050110253858215,24.57721842164176,5.009455414959084,-26.578624847259615,-40.07606195574624,1.4996687199346317,-6.537882684494264,-6.537891402635296,40.10026566062747,41066.45297799699,25747.255851847625,25747.255851847625,66813.70882984462,77111.94869955901,77102.95059841662,25747.255851847625,102850.20645026425,102850.20645026425,102850.20645026425,130324.9533077502,125825.95783886986,4498.995468880344,0.0,90943.192022294,54897.7042812282,40050.54193451755,27474.74685748595,67525.2887920035,20846.02036993988,1551.2423755812983,0.0,0.8784733449276947,2.7249059751807847,0.001494314320929203,1.0,1.0,-6.530615278460459,333891.495222443,1558860.938513953,4.6687650354059445,1558860.938513953,4.6687650354059445,0.7587338466872913,0.09247920723662952,3.920680149988752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920680149988752,1.2847272558931924,1.2850244212424276,3.0517607001829683,6466.314722441892,15259.142894042096,6454.081892744334,0.0003282638464761169,23195.769239823072,2365.31019663423,19291.682684573076,1967.204160908473,0.8316897139782127,0.8316897139782128,35454.65472940934,35405.22815468563,1.0017453353424792,0.8,4279.001218168385,4273.035954225843,1.0017453353424792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.837302224122,4632.441516551485,6.173162361935758,4.988539409457927,-3.730621036385097,8.719160445843023,2.9382599632977224,3.5,0.8395028466564921,0.6,0.00023129413495699203,1.000003095465896,0.00023129341899610152,198.99525129458092,0.0,1.4177713702559226e-07,0.4017964063305285,0.00042541960789097596,7.817961919220082e-05,0.0001531145157647912,0.0006003130426341567,0.09247920657223951,0.09247920657223951,0.09247920657223951,0.09248056573687558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.97252707614,595.5761253459806,0.0,0.09247920657223951,0.09247920723662952,0.09247920723662952,0.37154063932835785,0.37154063932835785,0.5,9.978297816642975,0.007362541965221681,0.007362541965221681,1.0118128557223827e-11,8.718141032204585e-06,0.007276124174836696,1.0118128557223827e-11,27474.74685748595,20846.02036993988,0.7587338466872913,0.9894620226749308,0.608164048057506,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520249401743444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.37610349602,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6106276663357,260.6106276663357,-12.53937233366429,244.8166142453039,276.4046410873664,124464.02893419705,124467.95717908248,-3.9282448854388545,0.0,nan,276.4046410873664,3.2546410873663945,270.08703571895853,-3.0629642810414452,263.76943035054126,-9.380569649458721,257.45182498212984,-15.698175017870142,251.13421961371432,-22.015780386285655,244.8166142453039,-28.33338575469608,1.0,1.0,26022.012520719443,26022.012520719443,275.6341425124041,2.484142512404105,275.6341425124041,275.6341425124041,77102.51896918993,77102.95059841662,-0.43162922668852843,0.0,8546.071908451686,8546.071908451686,0.8856964550690145,3940.283550738696,275.6341425124041,2.484142512404105,1.0,0.002,0.13009566613797405,0.004902268152070667,0.00020094051005952607,0.0017990594753544713,0.10047025502976303,0.10047025502976303,0.0,-1.4586002544669796e-11,1.0,1.0000147349120663,0.007276124164718567,0.09247920723662952,0.0,1.3610251380582033e-06,1.7482500820274174,0.0,1600093.1871931206,266.6121173155057,8.718130914076028e-06,1.0,1284509.7663087063,2598.1209063456595,,,,,,,,,,,,,,,,,,,2.0,15259.142894042096,1551.2423755812983,0.37154063932835785,6.173730061729009,2.9382599632977224
2477.0,-30.088441096624063,4.988562239395205,35.0501119748532,24.577216745261126,5.00944284675743,-26.578652702287542,-40.07608898738397,1.4996544521861348,-6.537901066992333,-6.537909849825458,40.100270184075356,41066.42175045326,25747.26030254863,25747.26030254863,66813.68205300189,77111.96130867762,77102.98502363311,25747.26030254863,102850.24532618174,102850.24532618174,102850.24532618174,130325.01781926712,125826.00348957114,4499.014329695977,0.0,90943.20591250274,54897.67428622192,40050.590695867584,27474.772493085373,67525.36318895296,20846.037903318273,1551.2439956100561,0.0,0.8784732277719228,2.7249041004935215,0.001494314320929203,1.0,1.0,-6.530578905534867,333891.252018244,1558861.1339621984,4.6687690214687665,1558861.1339621984,4.6687690214687665,0.7587337769062377,0.09247921748198727,3.920678619814686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920678619814686,1.2847273241117476,1.2850244885568998,3.051759347085903,6466.311855391577,15259.139352601504,6454.0821722738765,0.0003282644636104945,23195.78183554388,2365.311481040302,19291.683520105584,1967.2042461090775,0.8316892983768334,0.8316892983768334,35454.64365953509,35405.22815468563,1.0017449443784947,0.8,4278.9998821518375,4273.035954225843,1.0017449443784947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.826876754493,4632.441516551485,6.173178859579932,4.988562239395205,-3.7306360379577046,8.719198277352909,2.9382477224644212,3.5,0.8394993492755489,0.6,0.00023129341899610152,1.0000030781874045,0.00023129270703380397,198.99527571788485,0.0,1.424728173238796e-07,0.4037679642958748,0.00042556208070829984,7.817937988356171e-05,0.0001531140391125398,0.0006003109395420044,0.09247921674423876,0.09247921674423876,0.09247921674423876,0.09248058635973785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.79632433597,595.5761828705884,0.0,0.09247921674423876,0.09247921748198727,0.09247921748198727,0.37154059572910214,0.37154059572910214,0.5,9.978338901957533,0.007362876359309212,0.007362876359309212,2.5011104298755527e-12,8.782833106124599e-06,0.007330944290572461,2.5011104298755527e-12,27474.772493085373,20846.037903318273,0.7587337769062377,0.9894605359772799,0.6081629155483262,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520251183468207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.37807505398,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6106046133795,260.6106046133795,-12.53939538662047,244.81658494626058,276.4046242804985,124464.0775978481,124467.93183034526,-3.85423249716104,0.0,nan,276.4046242804985,3.254624280498547,270.0870164136545,-3.0629835863454673,263.76940854680225,-9.380591453197724,257.45180067995517,-15.698199320044807,251.1341928131062,-22.015807186893767,244.81658494626058,-28.3334150537394,1.0,1.0,26022.012520719443,26022.012520719443,275.6341280934057,2.4841280934057295,275.6341280934057,275.6341280934057,77102.54177069018,77102.98502363311,-0.443252942932304,0.0,8546.071908451686,8546.071908451686,0.8856965518250747,3940.2820129137594,275.6341280934057,2.4841280934057295,1.0,0.002,0.1300942948732219,0.0049022705661700165,0.0002009383844417361,0.0017990615984501816,0.10046919222086804,0.10046919222086804,0.0,-1.7108082311922956e-11,1.0,1.0000148459231384,0.0073309442880713505,0.09247921748198727,0.0,1.3712793891091508e-06,1.7614218539853033,0.0,1600093.1657281176,266.61209893300764,8.782830605014169e-06,1.0,1284509.8292694443,2598.1206515723698,,,,,,,,,,,,,,,,,,,2.0,15259.139352601504,1551.2439956100561,0.37154059572910214,6.173730061729009,2.9382477224644212
2478.0,-30.088470338272682,4.98858499352191,35.050113707609874,24.57720123874026,5.0094168695794945,-26.578681617486744,-40.07611619364468,1.4996281498947537,-6.537921592585462,-6.537930377027895,40.1002739669422,41066.398511589454,25747.269422097423,25747.269422097423,66813.66793368687,77111.9838936617,77103.00237978612,25747.269422097423,102850.27180188354,102850.27180188354,102850.27180188354,130325.0683804184,125826.03517302903,4499.033207389363,0.0,90943.226401838,54897.64887322575,40050.64169845805,27474.796578534846,67525.43827699289,20846.054192630705,1551.2455912923804,0.0,0.8784731021628289,2.724902015359863,0.001494314320929203,1.0,1.0,-6.530598066530956,333890.98139184545,1558861.2974119755,4.668773295144914,1558861.2974119755,4.668773295144914,0.7587337046534146,0.09247922803643335,3.920677667762102,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920677667762102,1.2847274486159828,1.2850246121752082,3.0517583102826893,6466.309658529981,15259.135813493735,6454.081988979762,0.00032826490754246076,23195.792694110405,2365.312588305936,19291.682972227212,1967.2041902410317,0.8316888854212567,0.8316888854212567,35454.63677201602,35405.22815468563,1.0017447011262532,0.8,4278.999050901253,4273.035954225843,1.0017447011262532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.81647416126,4632.441516551485,6.173196442855983,4.98858499352191,-3.7306526169807444,8.719237610502654,2.938235508511263,3.5,0.8394958595746466,0.6,0.00023129270703380397,1.0000030457005051,0.00023129200258763485,198.9952998834273,0.0,1.4167713370132238e-07,0.4015129969095476,0.00042570375784200116,7.817913902968554e-05,0.00015311356800411843,0.000600308946705121,0.09247922724286248,0.09247922724286248,0.09247922724286248,0.0924805974987283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.6164418915,595.5762415555083,0.0,0.09247922724286248,0.09247922803643335,0.09247922803643335,0.37154055377418854,0.37154055377418854,0.5,9.978380007694568,0.00736416738607204,0.00736416738607204,2.8421709430404007e-12,8.784442456999386e-06,0.007332310496963146,2.8421709430404007e-12,27474.796578534846,20846.054192630705,0.7587337046534146,0.989459226604553,0.6081618951236263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520252955247617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.3758200866,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6105807319769,260.6105807319769,-12.539419268023096,244.81655568732907,276.4046057766258,124463.98969643001,124467.98243724943,-3.9927408194144314,0.0,nan,276.4046057766258,3.2546057766257945,270.0869957587661,-3.063004241233898,263.769385740907,-9.380614259092965,257.4517757230465,-15.698224276953454,251.13416570518666,-22.015834294813317,244.81655568732907,-28.333444312670906,1.0,1.0,26022.012520719443,26022.012520719443,275.6341095970957,2.48410959709571,275.6341095970957,275.6341095970957,77102.53872265074,77103.00237978612,-0.4636571353767067,0.0,8546.071908451686,8546.071908451686,0.8856966120253187,3940.2810561009123,275.6341095970957,2.48410959709571,1.0,0.002,0.13009292335370368,0.0049022726140329894,0.00020093625757169106,0.0017990637266399028,0.10046812878584553,0.10046812878584553,0.0,-1.5788406172723146e-11,1.0,1.0000148486873297,0.007332310494120975,0.09247922803643335,0.0,1.371534874910166e-06,1.7617501240974551,0.0,1600093.1416597383,266.6120784074145,8.784439614828443e-06,1.0,1284509.899329281,2598.1203680723297,,,,,,,,,,,,,,,,,,,2.0,15259.135813493735,1551.2455912923804,0.37154055377418854,6.173730061729009,2.938235508511263
2479.0,-30.088499711849206,4.988607750529614,35.05011540403853,24.577198549546324,5.0094086571943235,-26.578708874946695,-40.076143155433215,1.499617820120964,-6.537937881071741,-6.537946609605108,40.1002763809459,41066.37926121735,25747.269063101223,25747.269063101223,66813.64832431858,77111.99712383944,77103.01360010171,25747.269063101223,102850.28266320293,102850.28266320293,102850.28266320293,130325.09406804795,125826.04233857509,4499.051729472869,0.0,90943.24646389982,54897.636485114235,40050.677754206205,27474.81140484502,67525.48915905123,20846.06407213766,1551.2466448429473,0.0,0.8784730050294044,2.724900367227453,0.001494314320929203,1.0,1.0,-6.530661663396359,333890.76738495746,1558861.4017149955,4.668776599976228,1558861.4017149955,4.668776599976228,0.758733654799959,0.0924792342394254,3.9206772442054603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206772442054603,1.2847274983901316,1.2850246610558016,3.0517578623625545,6466.308709440964,15259.132279649486,6454.080944438338,0.00032826502903545373,23195.800316975547,2365.3133656218533,19291.679850022992,1967.2038718648055,0.8316884775001544,0.8316884775001545,35454.633707842266,35405.22815468563,1.0017445929062827,0.8,4278.998681087943,4273.035954225843,1.0017445929062827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.806084479849,4632.441516551485,6.173211734515876,4.988607750529614,-3.7306659385066108,8.719273689036225,2.9382233097384782,3.5,0.8394923742109938,0.6,0.00023129200258763485,1.000003059442372,0.00023129129496524673,198.99532415800127,0.0,1.401814766761785e-07,0.39727430490028987,0.00042584393931867733,7.817890034076949e-05,0.00015311310224686535,0.0006003070557689889,0.0924792336156556,0.0924792336156556,0.0924792336156556,0.09248059414650245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.4313509536,595.5763018670694,0.0,0.0924792336156556,0.0924792342394254,0.0924792342394254,0.37154051229244806,0.37154051229244806,0.5,9.978420820769259,0.007354178268258238,0.007354178268258238,-1.5916157281026244e-12,8.728533373414393e-06,0.007284946208756082,-1.5916157281026244e-12,27474.81140484502,20846.06407213766,0.758733654799959,0.9894581906240477,0.6081611517761623,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520254708327844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.37158139459,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6105577757415,260.6105577757415,-12.539442224258494,244.81652659992847,276.4045889515558,124464.12863267334,124467.96669437348,-3.8380617001194923,0.0,nan,276.4045889515558,3.2545889515558315,270.0869764812296,-3.0630235187703647,263.76936401090444,-9.380635989095538,257.4517515405781,-15.698248459421904,251.13413907025253,-22.015860929747447,244.81652659992847,-28.33347340007151,1.0,1.0,26022.012520719443,26022.012520719443,275.6340946774393,2.484094677439316,275.6340946774393,275.6340946774393,77102.57540764188,77103.01360010171,-0.4381924598274054,0.0,8546.071908451686,8546.071908451686,0.8856966388076758,3940.2806304264877,275.6340946774393,2.484094677439316,1.0,0.002,0.1300915606928927,0.004902275404403438,0.00020093414615802424,0.001799065839303202,0.10046707307901212,0.10046707307901212,0.0,-1.453877383067459e-11,1.0,1.000014752770602,0.007284946210347698,0.0924792342394254,0.0,1.3626751314508674e-06,1.7503697714136497,0.0,1600093.122478114,266.61206211892824,8.728534965030121e-06,1.0,1284509.9547314672,2598.1201438851012,,,,,,,,,,,,,,,,,,,2.0,15259.132279649486,1551.2466448429473,0.37154051229244806,6.173730061729009,2.9382233097384782
2480.0,-30.088528770612154,4.988630418132906,35.05011713460827,24.577182833477877,5.009383741007342,-26.578737519446307,-40.07617029184473,1.4995924910542229,-6.537959013844329,-6.537967777610024,40.100280762748255,41066.35948858406,25747.27980621673,25747.27980621673,66813.63929480079,77112.01992415769,77103.03723824387,25747.27980621673,102850.3170444606,102850.3170444606,102850.3170444606,130325.15571067175,125826.08507661436,4499.0706340574025,0.0,90943.26847890827,54897.61584809742,40050.72514534539,27474.838666211155,67525.56381155654,20846.082608646717,1551.2484071602503,0.0,0.8784728736699865,2.7248982165585414,0.001494314320929203,1.0,1.0,-6.530652970595668,333890.4883105522,1558861.5910438676,4.668781069300684,1558861.5910438676,4.668781069300684,0.7587335766336436,0.09247924607957841,3.920676565516519,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920676565516519,1.2847276183329888,1.2850247801172527,3.0517570491742307,6466.306986392486,15259.12874218756,6454.080433933354,0.000328265350514685,23195.80994739034,2365.3143476508635,19291.678324089433,1967.2037162628862,0.8316880664156268,0.8316880664156268,35454.628797941914,35405.22815468563,1.0017444194992577,0.8,4278.998088514986,4273.035954225843,1.0017444194992577,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.795727820919,4632.441516551485,6.1732296392440915,4.988630418132906,-3.730682994345955,8.719313412478861,2.9382111497583385,3.5,0.8394888999309539,0.6,0.00023129129496524673,1.0000030266532443,0.00023129059492881725,198.99534817241576,0.0,1.4081354650564855e-07,0.399065590797008,0.000425984752865183,7.817866010662151e-05,0.0001531126348586252,0.0006003051193746996,0.09247924525098479,0.09247924525098479,0.09247924525098479,0.092480612389922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.25481401803,595.5763594933852,0.0,0.09247924525098479,0.09247924607957841,0.09247924607957841,0.3715404700287541,0.3715404700287541,0.5,9.978461833336642,0.0073539393550277055,0.0073539393550277055,-1.0174971976084635e-11,8.763765720232186e-06,0.007314807014381586,-1.0174971976084635e-11,27474.838666211155,20846.082608646717,0.7587335766336436,0.989456963014148,0.6081601866100351,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520256469317754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.373372680486,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61053408655414,260.61053408655414,-12.539465913445838,244.81649755539382,276.40457061771576,124464.06050626987,124468.02111061612,-3.9606043462490588,0.0,nan,276.40457061771576,3.2545706177157854,270.0869560052509,-3.06304399474908,263.7693413927873,-9.380658607212695,257.4517267803202,-15.698273219679777,251.13411216785704,-22.015887832142937,244.81649755539382,-28.333502444606154,1.0,1.0,26022.012520719443,26022.012520719443,275.6340762754001,2.4840762754001275,275.6340762754001,275.6340762754001,77102.57517041962,77103.03723824387,-0.4620678242499707,0.0,8546.071908451686,8546.071908451686,0.8856966817225719,3940.2799483441017,275.6340762754001,2.4840762754001275,1.0,0.002,0.13009019244792255,0.004902277314349674,0.00020093202408144273,0.001799067959860138,0.10046601204072136,0.10046601204072136,0.0,-1.6058419351205888e-11,1.0,1.0000148132375863,0.007314807024556558,0.09247924607957841,0.0,1.3682606473472638e-06,1.7575445210375045,0.0,1600093.0977457212,266.61204098615565,8.763775895204162e-06,1.0,1284510.026978391,2598.119851534987,,,,,,,,,,,,,,,,,,,2.0,15259.12874218756,1551.2484071602503,0.3715404700287541,6.173730061729009,2.9382111497583385
2481.0,-30.08855788836264,4.988653061928605,35.05011882010146,24.577175883483164,5.009369477453787,-26.57876515178056,-40.07619732348246,1.4995767416445762,-6.537976719324888,-6.537985402670241,40.10028292019719,41066.339418290496,25747.282660007528,25747.282660007528,66813.62207829802,77112.0363343626,77103.040541906,25747.282660007528,102850.32320191353,102850.32320191353,102850.32320191353,130325.17673284544,125826.08765240625,4499.089080439196,0.0,90943.28852127302,54897.5994240409,40050.76566359124,27474.853530931912,67525.61919452315,20846.092429704684,1551.2494957885506,0.0,0.8784727699673639,2.7248964273082126,0.001494314320929203,1.0,1.0,-6.530738728042536,333890.2559458739,1558861.6842625516,4.668784597641133,1558861.6842625516,4.668784597641133,0.7587335235922407,0.09247925266011164,3.920675940383693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920675940383693,1.2847276934494622,1.285024854351698,3.0517563841538857,6466.305577294175,15259.12521005328,6454.079708658061,0.00032826559100511995,23195.81875781678,2365.3152460643323,19291.676156193047,1967.203495198977,0.831687657056379,0.831687657056379,35454.624275487215,35405.22815468563,1.0017442597759778,0.8,4278.997542702615,4273.035954225843,1.0017442597759778,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.785380477812,4632.441516551485,6.173245638704592,4.988653061928605,-3.7306973700728827,8.719350432001487,2.938199000736214,3.5,0.8394854287817755,0.6,0.00023129059492881725,1.0000030327978946,0.0002312898934733153,198.99537223558318,0.0,1.393039930189234e-07,0.3947875162156289,0.0004261240568582019,7.817842080069717e-05,0.00015311217412812008,0.0006003032172839589,0.09247925200488061,0.09247925200488061,0.09247925200488061,0.09248060564773823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.0694724793,595.5764198738361,0.0,0.09247925200488061,0.09247925266011164,0.09247925266011164,0.3715404289536269,0.3715404289536269,0.5,9.978502441064002,0.007338843803722739,0.007338843803722739,-4.604316927725449e-12,8.68334535653048e-06,0.007246674627708671,-4.604316927725449e-12,27474.853530931912,20846.092429704684,0.7587335235922407,0.9894558965216733,0.6081593905861035,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520258211434516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.3690946059,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61051076073903,260.61051076073903,-12.539489239260945,244.81646863258572,276.4045528888945,124464.12371342778,124468.02356588023,-3.8998524524417704,0.0,nan,276.4045528888945,3.2545528888945228,270.08693603763305,-3.0630639623669254,263.76931918636774,-9.380680813632239,257.4517023351065,-15.69829766489346,251.1340854838463,-22.015914516153686,244.81646863258572,-28.333531367414253,1.0,1.0,26022.012520719443,26022.012520719443,275.63405903691074,2.4840590369107645,275.63405903691074,275.63405903691074,77102.60222359779,77103.040541906,-0.4383183082100004,0.0,8546.071908451686,8546.071908451686,0.8856967212510036,3940.2793200856113,275.63405903691074,2.4840590369107645,1.0,0.002,0.1300888369468457,0.004902279824720039,0.0002009299231517257,0.0017990700631579364,0.10046496157586285,0.10046496157586285,0.0,-1.3690337925809093e-11,1.0,1.0000146752643693,0.007246674632312988,0.09247925266011164,0.0,1.3555161472430826e-06,1.741174164405548,0.0,1600093.076867325,266.6120232806751,8.683349960847409e-06,1.0,1284510.0871331089,2598.1196081165235,,,,,,,,,,,,,,,,,,,2.0,15259.12521005328,1551.2494957885506,0.3715404289536269,6.173730061729009,2.938199000736214
2482.0,-30.088586847736448,4.988675645233549,35.05012051416539,24.577164323441707,5.00935079073658,-26.57879308389449,-40.07622435512019,1.499557027899476,-6.537996278717287,-6.538004962107092,40.10028654005244,41066.32233862364,25747.289918171242,25747.289918171242,66813.61225679488,77112.05611369884,77103.05846775515,25747.289918171242,102850.3483859264,102850.3483859264,102850.3483859264,130325.22470119811,125826.11700145857,4499.1076997395385,0.0,90943.31084687714,54897.58484902214,40050.80666428333,27474.876315271715,67525.68297955504,20846.10783690831,1551.2510073525093,0.0,0.8784726502216338,2.724894440505202,0.001494314320929203,1.0,1.0,-6.530758261287929,333889.9980791103,1558861.8406681274,4.668788671827115,1558861.8406681274,4.668788671827115,0.7587334551646789,0.09247926237731428,3.9206755199912604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206755199912604,1.28472778711284,1.285024947135514,3.0517558344419156,6466.304412520473,15259.121675768658,6454.078813210718,0.00032826576824679534,23195.826939302508,2365.3160803436963,19291.673479641016,1967.2032222666269,0.8316872483193786,0.8316872483193786,35454.62123420431,35405.22815468563,1.0017441523644721,0.8,4278.997175651987,4273.035954225843,1.0017441523644721,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.775059177498,4632.441516551485,6.173262655706194,4.988675645233549,-3.7307132073483795,8.719388852581929,2.9381868823114714,3.5,0.8394819663747061,0.6,0.0002312898934733153,1.0000030163026625,0.0002312891958350981,198.9953961678718,0.0,1.3958639871651402e-07,0.3955878539626007,0.0004262636432569184,7.817818149544902e-05,0.00015311171197786628,0.000600301340975573,0.09247926162839865,0.09247926162839865,0.09247926162839865,0.09248061572584107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.89113824395,595.576478047229,0.0,0.09247926162839865,0.09247926237731428,0.09247926237731428,0.3715403866458798,0.3715403866458798,0.5,9.97854306217578,0.007327470341294884,0.007327470341294884,1.2221335055073723e-11,8.68338980808403e-06,0.007246700819166563,1.2221335055073723e-11,27474.876315271715,20846.10783690831,0.7587334551646789,0.9894548164292427,0.6081585631804334,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520259957088073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.36989494365,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6104873445166,260.6104873445166,-12.53951265548335,244.8164397965167,276.4045348925199,124464.13923960223,124468.05420692357,-3.914967321317698,0.0,nan,276.4045348925199,3.254534892519928,270.08691587331725,-3.0630841266827247,263.76929685411346,-9.380703145886514,257.45167783491627,-15.69832216508371,251.13405881571612,-22.01594118428386,244.8164397965167,-28.333560203483273,1.0,1.0,26022.012520719443,26022.012520719443,275.6340415750281,2.4840415750281295,275.6340415750281,275.6340415750281,77102.61686716891,77103.05846775515,-0.44160058624402154,0.0,8546.071908451686,8546.071908451686,0.8856967478332795,3940.2788975912167,275.6340415750281,2.4840415750281295,1.0,0.002,0.1300874814409236,0.004902281972935357,0.00020092782141593613,0.0017990721632805296,0.10046391070796806,0.10046391070796806,0.0,-1.5303534481314607e-11,1.0,1.0000146753150796,0.007246700806945228,0.09247926237731428,0.0,1.3555209743467173e-06,1.7411804553590242,0.0,1600093.0539297457,266.6120037212827,8.683377586748975e-06,1.0,1284510.153889852,2598.1193379827255,,,,,,,,,,,,,,,,,,,2.0,15259.121675768658,1551.2510073525093,0.3715403866458798,6.173730061729009,2.9381868823114714
