time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2483.0,-30.088615766115915,4.988698185971831,35.05012219596756,24.577157792542152,5.009334644364358,-26.578820725066958,-40.07625138675792,1.4995396041968743,-6.538014885515054,-6.538023538997326,40.10028957355145,41066.298194024595,25747.295025542324,25747.295025542324,66813.59321956692,77112.0723657085,77103.07118596774,25747.295025542324,102850.36621151006,102850.36621151006,102850.36621151006,130325.26199502448,125826.1358166229,4499.126178401582,0.0,90943.32825398521,54897.561848007776,40050.851562197146,27474.89578351443,67525.74734571157,20846.120915074574,1551.252337837318,0.0,0.8784725380291194,2.724892553894435,0.001494314320929203,1.0,1.0,-6.530802106279907,333889.75316497753,1558861.9717393357,4.66879248902583,1558861.9717393357,4.66879248902583,0.7587333935433062,0.0924792706768825,3.9206744256192025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206744256192025,1.2847278700562192,1.2850250292017562,3.051754785585554,6466.302190119703,15259.118143686259,6454.078650972511,0.00032826621902390884,23195.83785374433,2365.317193307025,19291.67299470016,1967.2031728164216,0.8316868360754663,0.8316868360754663,35454.61331708948,35405.22815468563,1.0017438727491854,0.8,4278.996220140102,4273.035954225843,1.0017438727491854,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.764754461268,4632.441516551485,6.173279132562361,4.988698185971831,-3.73072830128879,8.719426487260622,2.938174783378344,3.5,0.8394785095366697,0.6,0.0002312891958350981,1.000003012033543,0.00023128849918638042,198.99542006628744,0.0,1.3882679341110873e-07,0.3934351325270821,0.0004264024700503295,7.817794219087878e-05,0.00015311125364421933,0.0006002993764373857,0.09247926996765186,0.09247926996765186,0.09247926996765186,0.09248061920405919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.71068135044,595.5765368821393,0.0,0.09247926996765186,0.0924792706768825,0.0924792706768825,0.3715403447785381,0.3715403447785381,0.5,9.978583535439068,0.007312963504716663,0.007312963504716663,-6.02540239924565e-11,8.653482268528023e-06,0.007221432717415155,-6.02540239924565e-11,27474.89578351443,20846.120915074574,0.7587333935433062,0.989453591346444,0.608157625916785,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45202616932471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.36774222222,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61046408899347,260.61046408899347,-12.53953591100651,244.816411061592,276.40451711639713,124464.16322399992,124468.05132393193,-3.888099931984927,0.0,nan,276.40451711639713,3.254517116397153,270.0868959054375,-3.0631040945625045,263.7692746944705,-9.380725305529495,257.4516534835124,-15.698346516487561,251.13403227255148,-22.015967727448498,244.816411061592,-28.333588938407985,1.0,1.0,26022.012520719443,26022.012520719443,275.63402448633184,2.4840244863318617,275.63402448633184,275.63402448633184,77102.6382152177,77103.07118596774,-0.43297075004375074,0.0,8546.071908451686,8546.071908451686,0.8856968170326671,3940.2777977472983,275.63402448633184,2.4840244863318617,1.0,0.002,0.1300861306601712,0.00490228428312358,0.00020092572738429347,0.0017990742569585325,0.10046286369214673,0.10046286369214673,0.0,-1.5657173908084632e-11,1.0,1.0000146241440184,0.007221432777669179,0.0924792706768825,0.0,1.3507944214086773e-06,1.7351092357624265,0.0,1600093.0320666237,266.6119851144849,8.653542522552016e-06,1.0,1284510.21729344,2598.119081417644,,,,,,,,,,,,,,,,,,,2.0,15259.118143686259,1551.252337837318,0.3715403447785381,6.173730061729009,2.938174783378344
2484.0,-30.08864454306183,4.988720674954765,35.05012387826623,24.577151715662353,5.00931646193289,-26.578848442565963,-40.07627838347105,1.499520362370184,-6.538033939679281,-6.53804258254004,40.100292951836366,41066.269350528084,25747.301236734467,25747.301236734467,66813.57058726255,77112.08841375947,77103.08731533519,25747.301236734467,102850.38855206965,102850.38855206965,102850.38855206965,130325.30563438655,125826.16095903356,4499.144675352995,0.0,90943.34280054372,54897.531465234475,40050.901483676935,27474.917082316893,67525.81856599383,20846.13528423797,1551.2537663478433,0.0,0.8784724219970352,2.7248906196349636,0.001494314320929203,1.0,1.0,-6.530830133799782,333889.50209956703,1558862.117707876,4.6687964368613715,1558862.117707876,4.6687964368613715,0.7587333283584223,0.09247927971706209,3.9206728216388744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206728216388744,1.2847279615022043,1.2850251197738423,3.0517533198658784,6466.299084435592,15259.1146114598,6454.079100120114,0.00032826689817588704,23195.851053577237,2365.3185393153867,19291.6743372324,1967.2033097166109,0.8316864206738067,0.8316864206738068,35454.60171326862,35405.22815468563,1.0017434629274835,0.8,4278.994819681854,4273.035954225843,1.0017434629274835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.754470848599,4632.441516551485,6.173295842921152,4.988720674954765,-3.730743747517839,8.719464422472605,2.938162709243115,3.5,0.8394750597837471,0.6,0.00023128849918638042,1.0000029973030198,0.00023128780594674123,198.99544384782612,0.0,1.3862990421530414e-07,0.39287714854617195,0.0004265410999545448,7.817770319616378e-05,0.00015311079599021664,0.0006002973365383368,0.09247927900362138,0.09247927900362138,0.09247927900362138,0.09248062650476568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.5321202164,595.5765951174496,0.0,0.09247927900362138,0.09247927971706209,0.09247927971706209,0.37154030270526206,0.37154030270526206,0.5,9.978623961316542,0.007299729591011328,0.007299729591011328,-7.150902092689648e-11,8.642860734653368e-06,0.0072124487402334125,-7.150902092689648e-11,27474.917082316893,20846.13528423797,0.7587333283584223,0.9894522125927998,0.6081565573380425,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520263426948856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.36718423823,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6104407927115,260.6104407927115,-12.539559207288505,244.8163824153395,276.4044991700858,124464.14646757564,124468.04138169225,-3.894914116629322,0.0,nan,276.4044991700858,3.2544991700858077,270.08687581913625,-3.063124180863724,263.76925246818377,-9.380747531816212,257.45162911723617,-15.698370882763811,251.13400576628743,-22.015994233712547,244.8163824153395,-28.333617584660487,1.0,1.0,26022.012520719443,26022.012520719443,275.63400733013196,2.4840073301319876,275.63400733013196,275.63400733013196,77102.65416668188,77103.08731533519,-0.43314865330467,0.0,8546.071908451686,8546.071908451686,0.885696918455624,3940.2761857470687,275.63400733013196,2.4840073301319876,1.0,0.002,0.1300847815628069,0.004902286507805438,0.00020092363576024237,0.0017990763505511473,0.10046181788012118,0.10046181788012118,0.0,-1.3688610574907889e-11,1.0,1.0000146059488633,0.0072124488117424335,0.09247927971706209,0.0,1.349113866001522e-06,1.7329506328583042,0.0,1600093.0097063258,266.6119660603207,8.642932243674295e-06,1.0,1284510.2822895078,2598.1188184085718,,,,,,,,,,,,,,,,,,,2.0,15259.1146114598,1551.2537663478433,0.37154030270526206,6.173730061729009,2.938162709243115
2485.0,-30.08867319131916,4.988743120240891,35.05012555068553,24.577139980997913,5.009298538672547,-26.578876018315302,-40.07630538018418,1.4995013665691972,-6.53805255000799,-6.538061166568074,40.10029603095403,41066.25548010943,25747.30648059007,25747.30648059007,66813.5619606995,77112.10841454896,77103.10057976871,25747.30648059007,102850.40706035878,102850.40706035878,102850.40706035878,130325.34386625001,125826.18078645715,4499.163079792872,0.0,90943.36624231099,54897.52100110105,40050.939156899934,27474.93680589123,67525.87596279116,20846.148544738768,1551.2551093754585,0.0,0.8784723095929898,2.724888732271359,0.001494314320929203,1.0,1.0,-6.530871059212302,333889.257093668,1558862.2507502958,4.668800261258417,1558862.2507502958,4.668800261258417,0.7587332663225232,0.09247928808671424,3.92067260396605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92067260396605,1.2847280517903281,1.285025209192179,3.0517529359636937,6466.298270992929,15259.11108110278,6454.077963350426,0.0003282669847127373,23195.858320410392,2365.3192803261454,19291.67093935173,1967.20296322921,0.8316860136353175,0.8316860136353175,35454.60013853822,35405.22815468563,1.0017434073114353,0.8,4278.994629628579,4273.035954225843,1.0017434073114353,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.744205918306,4632.441516551485,6.173312293775897,4.988743120240891,-3.7307588450047247,8.719501965245616,2.93815065706292,3.5,0.8394716163036914,0.6,0.00023128780594674123,1.000002983899975,0.00023128711580912214,198.99546752302032,0.0,1.3795152969472176e-07,0.39095463515484147,0.0004266790514842395,7.817746420212396e-05,0.00015311034174461728,0.0006002955222620005,0.09247928739141412,0.09247928739141412,0.09247928739141412,0.09248063068269083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.35272828536,595.576653608249,0.0,0.09247928739141412,0.09247928808671424,0.09247928808671424,0.3715402608274512,0.3715402608274512,0.5,9.978664259447529,0.007284508476232077,0.007284508476232077,1.1084466677857563e-11,8.616560080554336e-06,0.007190107355768305,1.1084466677857563e-11,27474.93680589123,20846.148544738768,0.7587332663225232,0.9894512438093485,0.6081558349978045,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452026515217184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.365261724844,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61041749834516,260.61041749834516,-12.53958250165482,244.8163538662244,276.4044811304658,124464.17775071507,124468.07234503017,-3.8945943150792157,0.0,nan,276.4044811304658,3.2544811304658197,270.08685567762177,-3.063144322378207,263.7692302247649,-9.38076977523508,257.45160477192127,-15.69839522807871,251.13397931907244,-22.01602068092754,244.8163538662244,-28.333646133775574,1.0,1.0,26022.012520719443,26022.012520719443,275.6339902982127,2.4839902982127455,275.6339902982127,275.6339902982127,77102.66957102816,77103.10057976871,-0.43100874054653104,0.0,8546.071908451686,8546.071908451686,0.8856969322195214,3940.2759669858806,275.6339902982127,2.4839902982127455,1.0,0.002,0.13008343664355057,0.004902288792132734,0.00020092155077946637,0.0017990784352112357,0.10046077538973318,0.10046077538973318,0.0,-1.4009298061889996e-11,1.0,1.0000145607042366,0.007190107344683838,0.09247928808671424,0.0,1.3449347386163817e-06,1.7275825860668172,0.0,1600092.9878439826,266.611947449992,8.616548996087658e-06,1.0,1284510.345716915,2598.1185617471947,,,,,,,,,,,,,,,,,,,2.0,15259.11108110278,1551.2551093754585,0.3715402608274512,6.173730061729009,2.93815065706292
2486.0,-30.088701808756888,4.98876552393225,35.05012721610424,24.577133310399972,5.0092828737349855,-26.578903340503935,-40.07632857011629,1.4994844063687613,-6.53807100548994,-6.538079601114724,40.100299173672546,41066.21851022312,25747.311471143552,25747.311471143552,66813.52998136668,77112.12485077667,77103.11514992057,25747.311471143552,102850.42662106412,102850.42662106412,102850.42662106412,130325.38335486891,125826.20191446398,4499.181440404931,0.0,90943.38436724825,54897.48571157454,40050.99850630412,27474.9567338048,67525.95524010892,20846.161960515034,1551.256458786972,0.0,0.8784721977566629,2.724886860014066,0.001494314320929203,1.0,1.0,-6.530907233845426,333889.0140577553,1558862.3865391754,4.668804066340222,1558862.3865391754,4.668804066340222,0.7587332042953214,0.0924792964584536,3.9206716407698305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206716407698305,1.284728132550128,1.2850252890839733,3.051751994398591,6466.296275929461,15259.107552364589,6454.0776453416,0.0003282673768241573,23195.868641881814,2365.3203328233203,19291.669988802067,1967.2028663001197,0.83168560258052,0.83168560258052,35454.59317039962,35405.22815468563,1.001743161211962,0.8,4278.99378864807,4273.035954225843,1.001743161211962,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.733961667511,4632.441516551485,6.173328653369551,4.98876552393225,-3.7307738264968933,8.719539350429145,2.9381386291824927,3.5,0.8394681797664265,0.6,0.00023128711580912214,1.0000029806905943,0.00023128642641584633,198.99549117274984,0.0,1.3733425816611982e-07,0.38920528764278356,0.00042681638574240563,7.817725890894732e-05,0.0001531098569001748,0.0006002934738708423,0.09247929575716315,0.09247929575716315,0.09247929575716315,0.0924806358135505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.17412571365,595.5767118454543,0.0,0.09247929575716315,0.0924792964584536,0.0924792964584536,0.37154021882244603,0.37154021882244603,0.5,9.978704457644877,0.007268729620079739,0.007268729620079739,2.7966962079517543e-11,8.595624763074738e-06,0.007172367269276947,2.7966962079517543e-11,27474.9567338048,20846.161960515034,0.7587332042953214,0.989449608580745,0.6081545735147291,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520266869680132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.36351237733,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6103944136484,260.6103944136484,-12.53960558635157,244.81632542243733,276.4044634048598,124464.21063303879,124468.07017277242,-3.859539733660332,0.0,nan,276.4044634048598,3.254463404859848,270.0868358083795,-3.0631641916205012,263.76920821188605,-9.380791788113925,257.45158061540593,-15.698419384594047,251.13395301892186,-22.01604698107812,244.81632542243733,-28.333674577562647,1.0,1.0,26022.012520719443,26022.012520719443,275.6339735685607,2.483973568560714,275.6339735685607,275.6339735685607,77102.6910360711,77103.11514992057,-0.4241138494689949,0.0,8546.071908451686,8546.071908451686,0.8856969931243847,3940.27499897368,275.6339735685607,2.483973568560714,1.0,0.002,0.13008209504076165,0.004902291086603428,0.00020091947098302377,0.001799080513575441,0.10045973549151188,0.10045973549151188,0.0,-1.5441535203275514e-11,1.0,1.0000145247776002,0.007172367241309985,0.0924792964584536,0.0,1.3416163144705034e-06,1.7233201203310244,0.0,1600092.9661709869,266.61192899451004,8.595596796112659e-06,1.0,1284510.4086343555,2598.1183071494256,,,,,,,,,,,,,,,,,,,2.0,15259.107552364589,1551.256458786972,0.37154021882244603,6.173730061729009,2.9381386291824927
2487.0,-30.088730295305517,4.9887878772115295,35.05012888535907,24.577127128746383,5.009265114388359,-26.578930754336604,-40.076355531904824,1.4994655743568202,-6.538089889977584,-6.538098480948977,40.10030261555228,41066.19191366209,25747.317521251152,25747.317521251152,66813.50943491324,77112.14107104931,77103.13255192613,25747.317521251152,102850.45007317729,102850.45007317729,102850.45007317729,130325.42834204751,125826.22851343977,4499.1998286077505,0.0,90943.39954790237,54897.458040437916,40051.04611940495,27474.97826887022,67526.02438827517,20846.176507840653,1551.2578950502996,0.0,0.8784720823693642,2.724884942307054,0.001494314320929203,1.0,1.0,-6.53093003575907,333888.7651509741,1558862.535255928,4.668807992239747,1558862.535255928,4.668807992239747,0.758733139070754,0.09247930551174274,3.920670152840573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920670152840573,1.2847282220641774,1.285025377732998,3.0517506235997667,6466.293371371245,15259.104023288875,6454.077956768942,0.0003282680040808879,23195.881316874562,2365.3216253128808,19291.670919679236,1967.2029612231738,0.8316851882512829,0.8316851882512829,35454.58240613608,35405.22815468563,1.0017427810416508,0.8,4278.992489515498,4273.035954225843,1.0017427810416508,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.723738574371,4632.441516551485,6.173345235772449,4.9887878772115295,-3.730789143754451,8.71957702096598,2.938126626163121,3.5,0.8394647503323203,0.6,0.00023128642641584633,1.0000029670583317,0.00023128574017756393,198.99551471431627,0.0,1.37186153530966e-07,0.38878555910675766,0.0004269535718959366,7.81770202253383e-05,0.00015310940619050803,0.0006002914789702685,0.09247930479059761,0.09247930479059761,0.09247930479059761,0.09248064420574352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.997061787,595.5767695969598,0.0,0.09247930479059761,0.09247930551174274,0.09247930551174274,0.37154017680054635,0.37154017680054635,0.5,9.978744636766953,0.0072554827214617035,0.0072554827214617035,9.265477274311706e-12,8.590971390276536e-06,0.00716844518990456,9.265477274311706e-12,27474.97826887022,20846.176507840653,0.758733139070754,0.9894482910875226,0.6081535568795101,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520268585341125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.3630926488,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61037132199516,260.61037132199516,-12.539628678004817,244.8162970683951,276.404445575596,124464.20085700067,124468.06155942516,-3.860702424491721,0.0,nan,276.404445575596,3.254445575596037,270.08681587415947,-3.0631841258405075,263.7691861727103,-9.380813827289671,257.45155647127444,-15.698443528725534,251.13392676983543,-22.01607323016455,244.8162970683951,-28.333702931604876,1.0,1.0,26022.012520719443,26022.012520719443,275.6339567249842,2.483956724984239,275.6339567249842,275.6339567249842,77102.70717422137,77103.13255192613,-0.4253777047561016,0.0,8546.071908451686,8546.071908451686,0.885697087209184,3940.2735036047757,275.6339567249842,2.483956724984239,1.0,0.002,0.13008075417189377,0.004902293300434581,0.00020091739213645002,0.0017990825922139452,0.10045869606822501,0.10045869606822501,0.0,-1.5649604875878076e-11,1.0,1.0000145168330634,0.0071684451806390825,0.09247930551174274,0.0,1.340882608768702e-06,1.7223777541230845,0.0,1600092.9440181926,266.6119101100224,8.590962124799262e-06,1.0,1284510.4730716879,2598.1180464014196,,,,,,,,,,,,,,,,,,,2.0,15259.104023288875,1551.2578950502996,0.37154017680054635,6.173730061729009,2.938126626163121
2488.0,-30.08876478948846,4.988810186325686,35.050130547009715,24.577115568704926,5.0092470160498355,-26.578963608913295,-40.07638706881551,1.499445836385499,-6.538108430363479,-6.5381169987525025,40.10030573429936,41066.16964483804,25747.32282201313,25747.32282201313,66813.49246685117,77112.15838853565,77103.14646439008,25747.32282201313,102850.46928640321,102850.46928640321,102850.46928640321,130325.46742516458,125826.24929188953,4499.218133275045,0.0,90943.42181152209,54897.44233015568,40051.08831262934,27474.998138761362,67526.0864513907,20846.189877163564,1551.259243590743,0.0,0.8784719701726482,2.7248830616121085,0.001494314320929203,1.0,1.0,-6.530967653403366,333888.52101719135,1558862.6700097916,4.668811809584578,1558862.6700097916,4.668811809584578,0.7587330769553006,0.09247931391510898,3.9206697282981953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206697282981953,1.284728315809532,1.2850254706183601,3.051750070463502,6466.292199341873,15259.100495881394,6454.077069649795,0.00032826818343420977,23195.889507121774,2365.3224604856678,19291.668268020738,1967.2026908292576,0.8316847802753012,0.8316847802753012,35454.579334829934,35405.22815468563,1.0017426725698217,0.8,4278.992118841384,4273.035954225843,1.0017426725698217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.7135343144855,4632.441516551485,6.17336161071179,4.988810186325686,-3.7308041860288137,8.7196143723545,2.9381146452755904,3.5,0.8394613272215973,0.6,0.00023128574017756393,1.0000035927943638,0.00023128490921844568,198.9955432206579,0.0,1.3655834022269644e-07,0.3870063361911217,0.0004270901302361593,7.817674104057335e-05,0.0001531089991369906,0.0006002898180464335,0.09247931321796056,0.09247931321796056,0.09247931321796056,0.09248064896013003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.8189624069,595.57682766933,0.0,0.09247931321796056,0.09247931391510898,0.09247931391510898,0.3715401350850039,0.3715401350850039,0.5,9.978784706553359,0.0072409346474842096,0.0072409346474842096,-1.3415046851150692e-11,8.568389034735446e-06,0.0071493453491484615,-1.3415046851150692e-11,27474.998138761362,20846.189877163564,0.7587330769553006,0.9894471304056321,0.608152668145516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520270293155493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.36131342588,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61034764768505,260.61034764768505,-12.539652352314931,244.81626774701456,276.40442754835533,124464.19681590491,124468.15493274776,-3.95811684285591,0.0,nan,276.40442754835533,3.254427548355352,270.08679558809087,-3.063204411909112,263.76916362781515,-9.380836372184831,257.4515316675509,-15.698468332449067,251.1338997072832,-22.01610029271677,244.81626774701456,-28.333732252985413,1.0,1.0,26022.012520719443,26022.012520719443,275.63393983511736,2.4839398351173827,275.63393983511736,275.63393983511736,77102.71976270962,77103.14646439008,-0.42670168046606705,0.0,8546.071908451686,8546.071908451686,0.8856971140538626,3940.2730769396862,275.63393983511736,2.4839398351173827,1.0,0.002,0.13007941687623392,0.004902295567719964,0.00020091531895854731,0.0017990846661921644,0.10045765947927365,0.10045765947927365,0.0,-1.48492884655127e-11,1.0,1.0000144781529487,0.007149345362563508,0.09247931391510898,0.0,1.3373098454319946e-06,1.7177885867195613,0.0,1600092.922243321,266.6118915696365,8.568402449782297e-06,1.0,1284510.5362734091,2598.117790653389,,,,,,,,,,,,,,,,,,,2.0,15259.100495881394,1551.259243590743,0.3715401350850039,6.173730061729009,2.9381146452755904
2489.0,-30.08879865156672,4.988832454782309,35.050132200518725,24.57710945690053,5.009231149714052,-26.578995671416806,-40.07641857080159,1.499428170451407,-6.538126745904265,-6.538135291648501,40.10030882247981,41066.1415794287,25747.32770047019,25747.32770047019,66813.46927989888,77112.17298931738,77103.16058131684,25747.32770047019,102850.48828178702,102850.48828178702,102850.48828178702,130325.5060286228,125826.26964768607,4499.2363809367225,0.0,90943.43921694535,54897.41689959611,40051.13590816582,27475.017746835765,67526.15365500159,20846.203070509735,1551.2605745496576,0.0,0.8784718593108083,2.7248812037675476,0.001494314320929203,1.0,1.0,-6.531005119636291,333888.2798490106,1558862.803443508,4.668815581512624,1558862.803443508,4.668815581512624,0.7587330156651325,0.09247932214779717,3.9206685190783817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206685190783817,1.2847284001613588,1.285025553922085,3.051748928867732,6466.289780437425,15259.096847171417,6454.076987273601,0.000328268680923991,23195.901100642684,2365.323642695792,19291.668021792782,1967.2026657209938,0.8316843539765856,0.8316843539765856,35454.57058685898,35405.22815468563,1.001742363610595,0.8,4278.991063053966,4273.035954225843,1.001742363610595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.703350421438,4632.441516551485,6.173377854329651,4.988832454782309,-3.730819055220598,8.719651510002908,2.93810268832038,3.5,0.83945791094868,0.6,0.00023128490921844568,1.0000035269574097,0.0002312840934892984,198.99557120462885,0.0,1.6535716112952906e-07,0.46862219464108534,0.00042725548739728884,7.817646216590273e-05,0.00015310844705254293,0.0006002874683638843,0.09247932146007136,0.09247932146007136,0.09247932146007136,0.09248065358230818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.64123862854,595.5768856180475,0.0,0.09247932146007136,0.09247932214779717,0.09247932214779717,0.3715400933137357,0.3715400933137357,0.5,9.978824667775582,0.007225380407874127,0.007225380407874127,-9.890754881780595e-12,8.545744208277029e-06,0.007130172012182356,-9.890754881780595e-12,27475.017746835765,20846.203070509735,0.7587330156651325,0.9894458023072973,0.6081516472749219,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452027236113771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.44292928433,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61032375703036,260.61032375703036,-12.53967624296962,244.81623776365154,276.40440975041156,124464.204159738,124468.19844737524,-3.994287637222942,0.0,nan,276.40440975041156,3.2544097504115825,270.0867753530586,-3.0632246469413644,263.7691409557039,-9.380859044296074,257.4515065583531,-15.69849344164686,251.13387216100347,-22.01612783899651,244.81623776365154,-28.333762236348434,1.0,1.0,26022.012520719443,26022.012520719443,275.63392319408285,2.4839231940828768,275.63392319408285,275.63392319408285,77102.73938459044,77103.16058131684,-0.4211967263981933,0.0,8546.071908451686,8546.071908451686,0.8856971905152901,3940.2718616737734,275.63392319408285,2.4839231940828768,1.0,0.002,0.13007808316702194,0.004902297858880359,0.00020091325141315578,0.0017990867338490407,0.10045662570657789,0.10045662570657789,0.0,-1.4737803425562968e-11,1.0,1.000014439323982,0.007130172022073111,0.09247932214779717,0.0,1.333723329809401e-06,1.7131817528835258,0.0,1600092.9007319983,266.6118732540957,8.54575409903191e-06,1.0,1284510.5987074187,2598.1175380119603,,,,,,,,,,,,,,,,,,,2.0,15259.096847171417,1551.2605745496576,0.3715400933137357,6.173730061729009,2.93810268832038
2490.0,-30.08882633912435,4.98885467477646,35.0501338569662,24.57709793178367,5.00921367212108,-26.57902233800049,-40.07644549766553,1.4994096719099848,-6.538145432913893,-6.538153972983007,40.10031221459547,41066.13241919056,25747.333516257306,25747.333516257306,66813.46593544786,77112.19398629386,77103.17775481066,25747.333516257306,102850.51127106797,102850.51127106797,102850.51127106797,130325.5502359379,125826.29558305326,4499.254652884644,0.0,90943.46378834387,54897.40965653287,40051.171257567774,27475.03896486993,67526.2102224377,20846.21740029372,1551.2619912628295,0.0,0.8784717451884996,2.7248793062485417,0.001494314320929203,1.0,1.0,-6.531028648138829,333888.03356057,1558862.950009303,4.6688194643744625,1558862.950009303,4.6688194643744625,0.7587329512779968,0.09247933104283361,3.9206683977543704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206683977543704,1.2847284883764387,1.2850256411095238,3.0517486248857697,6466.289136336124,15259.0932099748,6454.0756818293075,0.00032826871992495385,23195.908085578798,2365.324354961052,19291.664119732428,1967.202267821573,0.8316839353112591,0.8316839353112591,35454.56970915342,35405.22815468563,1.0017423326119526,0.8,4278.990957124202,4273.035954225843,1.0017423326119526,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.693187733854,4632.441516551485,6.173394291380881,4.98885467477646,-3.730834216668481,8.719688891444942,2.938090756282004,3.5,0.8394545017948583,0.6,0.0002312840934892984,1.0000028838404083,0.00023128342650480726,198.99559408591742,0.0,1.6232648761297997e-07,0.46003326589518523,0.00042741781388490183,7.817622379371531e-05,0.00015310786969558308,0.0006002851861629667,0.092479330338862,0.092479330338862,0.092479330338862,0.09248066162696507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.4651027251,595.5769430652844,0.0,0.092479330338862,0.09247933104283361,0.09247933104283361,0.3715400514887939,0.3715400514887939,0.5,9.978864604499,0.0072121077163274094,0.0072121077163274094,4.3371528590796515e-11,8.540069131868222e-06,0.007125324844196257,4.3371528590796515e-11,27475.03896486993,20846.21740029372,0.7587329512779968,0.9894449239096642,0.608151002165157,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520274391224768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.43434035558,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61030010421,260.61030010421,-12.539699895789965,244.81620829052594,276.40439191789625,124464.25639682652,124468.21092120542,-3.9545243788621014,0.0,nan,276.40439191789625,3.254391917896271,270.0867551924212,-3.0632448075787693,263.76911846694526,-9.380881533054719,257.4514817414719,-15.698518258528054,251.1338450159992,-22.016154984000764,244.81620829052594,-28.333791709474042,1.0,1.0,26022.012520719443,26022.012520719443,275.6339065222673,2.4839065222673185,275.6339065222673,275.6339065222673,77102.75562790151,77103.17775481066,-0.42212690915039275,0.0,8546.071908451686,8546.071908451686,0.8856971981868538,3940.271739743142,275.6339065222673,2.4839065222673185,1.0,0.002,0.13007675036480612,0.004902300075301729,0.00020091118510846858,0.001799088800127339,0.1004555925542343,0.1004555925542343,0.0,-1.4764192472760396e-11,1.0,1.0000144295059923,0.007125324800824728,0.09247933104283361,0.0,1.3328165699986227e-06,1.712017095275927,0.0,1600092.8788092132,266.6118545670861,8.540025760339631e-06,1.0,1284510.6624670012,2598.117280006603,,,,,,,,,,,,,,,,,,,2.0,15259.0932099748,1551.2619912628295,0.3715400514887939,6.173730061729009,2.938090756282004
2491.0,-30.088854423193926,4.988876854153104,35.05013550908314,24.57709670942279,5.009198468113861,-26.579049134061503,-40.07647235468028,1.4993931798381137,-6.538163677072589,-6.538172201256284,40.100315402184414,41066.100253769146,25747.338389914516,25747.338389914516,66813.43864368366,77112.206788414,77103.19335941394,25747.338389914516,102850.53174932845,102850.53174932845,102850.53174932845,130325.59071900841,125826.31785531694,4499.27286369147,0.0,90943.47408898862,54897.37509581968,40051.221103521035,27475.05896967996,67526.280073201,20846.230883001583,1551.2633396418044,0.0,0.8784716342981898,2.7248774548742767,0.001494314320929203,1.0,1.0,-6.531060278714165,333887.7932438916,1558863.0877386832,4.668823237272398,1558863.0877386832,4.668823237272398,0.7587328895638183,0.09247933943526927,3.920666254667877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920666254667877,1.2847285668987172,1.2850257187930254,3.0517467702397303,6466.285206563718,15259.089695345678,6454.076709908935,0.00032826961276293047,23195.923392028813,2365.3259157845764,19291.667192731235,1967.2025811802437,0.8316835189825096,0.8316835189825096,35454.554205222776,35405.22815468563,1.0017417850470363,0.8,4278.989085964024,4273.035954225843,1.0017417850470363,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.683044188764,4632.441516551485,6.173410474284221,4.988876854153104,-3.7308490332107875,8.719725887363891,2.93807884673821,3.5,0.83945109906806,0.6,0.00023128342650480726,1.0000029251404536,0.0002312827499702791,198.9956172948923,0.0,1.3272697505841588e-07,0.3761482473155506,0.00042755054085996024,7.817598604054264e-05,0.00015310744046426463,0.0006002831751668134,0.09247933874367913,0.09247933874367913,0.09247933874367913,0.09248066750403462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.2883528412,595.5770007021467,0.0,0.09247933874367913,0.09247933943526927,0.09247933943526927,0.37154000994620656,0.37154000994620656,0.5,9.978904463430863,0.007198645636833589,0.007198645636833589,-8.981260180007666e-12,8.52418367003338e-06,0.007111922542094362,-8.981260180007666e-12,27475.05896967996,20846.230883001583,0.7587328895638183,0.9894434962396184,0.6081498967402317,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520276051139607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.350455337,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61027681662034,260.61027681662034,-12.539723183379635,244.81617918704725,276.4043744461976,124464.26456961936,124468.15803045809,-3.893460838711129,0.0,nan,276.4043744461976,3.2543744461976303,270.08673539436415,-3.0632646056358226,263.76909634253303,-9.380903657466945,257.4514572907042,-15.698542709295793,251.1338182388759,-22.016181761124074,244.81617918704725,-28.333820812952723,1.0,1.0,26022.012520719443,26022.012520719443,275.63389011993274,2.4838901199327665,275.63389011993274,275.63389011993274,77102.77825566843,77103.19335941394,-0.41510374551580753,0.0,8546.071908451686,8546.071908451686,0.8856973336985594,3940.2695859412165,275.63389011993274,2.4838901199327665,1.0,0.002,0.13007542006831116,0.0049023023615775456,0.00020090912286119096,0.0017990908616657406,0.10045456143059547,0.10045456143059547,0.0,-1.547306857294095e-11,1.0,1.0000144023637554,0.007111922551075622,0.09247933943526927,0.0,1.3303095603659872e-06,1.7087968974352878,0.0,1600092.8573913274,266.6118363229274,8.52419265129356e-06,1.0,1284510.7246806326,2598.1170282570192,,,,,,,,,,,,,,,,,,,2.0,15259.089695345678,1551.2633396418044,0.37154000994620656,6.173730061729009,2.93807884673821
2492.0,-30.08888226919027,4.988898981840422,35.050137166330614,24.57707970114427,5.009179010795342,-26.57907614118816,-40.07649547476319,1.4993728837282994,-6.538182476382872,-6.5381909977358035,40.100318854877735,41066.084133309,25747.344594253864,25747.344594253864,66813.42872756286,77112.2307849498,77103.21090642478,25747.344594253864,102850.55550067865,102850.55550067865,102850.55550067865,130325.63603567812,125826.34492760456,4499.291108073562,0.0,90943.50397421976,54897.36480044359,40051.26574864018,27475.08053499948,67526.34628363966,20846.245456067714,1551.264775585541,0.0,0.8784715193210677,2.724875545616616,0.001494314320929203,1.0,1.0,-6.531081462990528,333887.5454368991,1558863.2369220285,4.668827149219424,1558863.2369220285,4.668827149219424,0.7587328244411317,0.09247934855427127,3.9206669918283117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206669918283117,1.284728663234891,1.285025814282273,3.051747115189477,6466.285937470838,15259.086171850178,6454.0745073610915,0.00032826930022792993,23195.92665323774,2365.326248335338,19291.660609168335,1967.2019098436608,0.8316831182286724,0.8316831182286724,35454.55953813151,35405.22815468563,1.0017419733937003,0.8,4278.98972958961,4273.035954225843,1.0017419733937003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.672921733114,4632.441516551485,6.173426945106644,4.988898981840422,-3.730864278855205,8.719763260695627,2.938066961974792,3.5,0.8394477034213691,0.6,0.0002312827499702791,1.0000029003441937,0.00023128207917264367,198.99564030712568,0.0,1.3462740605255786e-07,0.381534068752949,0.0004276851682660128,7.817578136929541e-05,0.00015310696860098367,0.0006002814380127704,0.09247934784807083,0.09247934784807083,0.09247934784807083,0.09248067620651261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.11293227633,595.5770579197092,0.0,0.09247934784807083,0.09247934855427127,0.09247934855427127,0.37153996847206194,0.37153996847206194,0.5,9.978944312544934,0.007187603388786101,0.007187603388786101,-1.5859313862165436e-11,8.521352924617531e-06,0.00710953474526832,-1.5859313862165436e-11,27475.08053499948,20846.245456067714,0.7587328244411317,0.9894423792295493,0.608149061713095,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452027773482636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.35584115844,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61025346283674,260.61025346283674,-12.53974653716324,244.81615038846255,276.40435653721306,124464.31218643053,124468.2167143002,-3.9045278697000936,0.0,nan,276.40435653721306,3.2543565372130843,270.0867153074613,-3.063284692538673,263.76907407771097,-9.38092592228901,257.45143284796137,-15.698567152038606,251.13379161821138,-22.0162083817886,244.81615038846255,-28.33384961153743,1.0,1.0,26022.012520719443,26022.012520719443,275.6338733766785,2.4838733766785026,275.6338733766785,275.6338733766785,77102.78776982763,77103.21090642478,-0.4231365971500054,0.0,8546.071908451686,8546.071908451686,0.8856972870864115,3940.270326787453,275.6338733766785,2.4838733766785026,1.0,0.002,0.13007409022003508,0.004902304547015909,0.0002009070610717868,0.0017990929243043585,0.1004535305358934,0.1004535305358934,0.0,-1.462385464459648e-11,1.0,1.000014397526214,0.007109534761127634,0.09247934855427127,0.0,1.329862847886573e-06,1.708223175779011,0.0,1600092.8353409856,266.6118175236171,8.521368783931393e-06,1.0,1284510.788833398,2598.1167686606896,,,,,,,,,,,,,,,,,,,2.0,15259.086171850178,1551.264775585541,0.37153996847206194,6.173730061729009,2.938066961974792
2493.0,-30.088910280473865,4.98892109875928,35.050138822586646,24.577082285564416,5.009171675314665,-26.579102084894537,-40.07652222700415,1.4993634795553454,-6.538199009699156,-6.538207531880866,40.100322139201246,41066.05877016402,25747.345873855447,25747.345873855447,66813.40464401947,77112.24080955499,77103.23288076071,25747.345873855447,102850.57875461616,102850.57875461616,102850.57875461616,130325.67831807242,125826.36903971113,4499.309278361287,0.0,90943.51692899871,54897.34240742005,40051.30502397629,27475.09956345626,67526.40458743255,20846.258340064025,1551.266037072977,0.0,0.878471417242633,2.7248738661199043,0.001494314320929203,1.0,1.0,-6.531097337780295,333887.32745672186,1558863.378829834,4.668830622305941,1558863.378829834,4.668830622305941,0.758732767898354,0.09247935628290835,3.920665516439382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920665516439382,1.2847287086099635,1.2850258588060024,3.0517458590003956,6466.283275756913,15259.082652187946,6454.074655200959,0.0003282698650197275,23195.93868634593,2365.3274753708893,19291.66105107159,1967.2019549052523,0.8316827058362353,0.8316827058362353,35454.54886458708,35405.22815468563,1.0017415964274796,0.8,4278.988441405873,4273.035954225843,1.0017415964274796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.662817464606,4632.441516551485,6.173442208283706,4.98892109875928,-3.730877804288375,8.719798903047655,2.938055098584055,3.5,0.8394443138811586,0.6,0.00023128207917264367,1.0000029175606393,0.00023128140439512162,198.99566345595903,0.0,1.3348580497861032e-07,0.3782987713093816,0.00042781865407099144,7.81755445448763e-05,0.00015310653462776737,0.0006002795106566196,0.09247935565523263,0.09247935565523263,0.09247935565523263,0.09248068366429413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.93674944015,595.5771153768948,0.0,0.09247935565523263,0.09247935628290835,0.09247935628290835,0.3715399273381615,0.3715399273381615,0.5,9.978984150892844,0.007178085459372596,0.007178085459372596,3.632294465205632e-11,8.522181701664522e-06,0.007110194100562239,3.632294465205632e-11,27475.09956345626,20846.258340064025,0.758732767898354,0.9894411682693708,0.6081481610203616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520279404240595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.352605861,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6102311418543,260.6102311418543,-12.539768858145692,244.81612192098532,276.4043403627253,124464.42500695438,124468.15686060282,-3.731853648399988,0.0,nan,276.4043403627253,3.2543403627253156,270.0866966743767,-3.0633033256232807,263.76905298602753,-9.380947013972445,257.45140929767933,-15.698590702320644,251.13376560933162,-22.01623439066836,244.81612192098532,-28.333878079014653,1.0,1.0,26022.012520719443,26022.012520719443,275.6338594138125,2.4838594138125245,275.6338594138125,275.6338594138125,77102.82462471238,77103.23288076071,-0.4082560483366251,0.0,8546.071908451686,8546.071908451686,0.8856973803782416,3940.268844021579,275.6338594138125,2.4838594138125245,1.0,0.002,0.13007276024812542,0.004902307141961065,0.00020090500002566776,0.0017990949854996565,0.10045250001283387,0.10045250001283387,0.0,-1.4474675798237246e-11,1.0,1.0000143988594279,0.007110194064239295,0.09247935628290835,0.0,1.3299861086200082e-06,1.708381580573619,0.0,1600092.8159531548,266.6118009903008,8.52214537871987e-06,1.0,1284510.845264567,2598.116540310114,,,,,,,,,,,,,,,,,,,2.0,15259.082652187946,1551.266037072977,0.3715399273381615,6.173730061729009,2.938055098584055
2494.0,-30.08893785513206,4.988943130637512,35.050140518148226,24.57706656949597,5.00914646947581,-26.579129422664103,-40.076549153868086,1.4993380381618324,-6.538219479078521,-6.5382280470441865,40.10032658893551,41066.04414428898,25747.356096057196,25747.356096057196,66813.40024034618,77112.26417658613,77103.2588016078,25747.356096057196,102850.61489766499,102850.61489766499,102850.61489766499,130325.74166325228,125826.41389527413,4499.327767978143,0.0,90943.53871986356,54897.32609341978,40051.34736271531,27475.126765587298,67526.47412830261,20846.276869985388,1551.26778180382,0.0,0.8784712891605901,2.7248717816396875,0.001494314320929203,1.0,1.0,-6.531079065684651,333887.0569912063,1558863.5710939623,4.668834980132274,1558863.5710939623,4.668834980132274,0.7587326911297614,0.09247936811337142,3.9206648114204907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206648114204907,1.2847288290106536,1.2850259783675892,3.0517450242318636,6466.281506982563,15259.07912828626,6454.0741828599785,0.0003282701987840893,23195.948415420375,2365.328467460384,19291.659639212794,1967.2018109357216,0.8316822961370246,0.8316822961370246,35454.54376420254,35405.22815468563,1.0017414162930747,0.8,4278.987825843494,4273.035954225843,1.0017414162930747,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.652741823984,4632.441516551485,6.173459573332135,4.988943130637512,-3.730894343819986,8.7198374744575,2.938043268824311,3.5,0.8394409339498032,0.6,0.00023128140439512162,1.0000028720838,0.00023128074013745463,198.9956862439649,0.0,1.34277800686066e-07,0.38054328714431107,0.0004279529318716775,7.817530617527498e-05,0.00015310609821984664,0.0006002776917044422,0.09247936731983969,0.09247936731983969,0.09247936731983969,0.09248070344867854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.7650308659,595.5771714394676,0.0,0.09247936731983969,0.09247936811337142,0.09247936811337142,0.37153988654060927,0.37153988654060927,0.5,9.979024232207511,0.007179664500654326,0.007179664500654326,1.1482370609883219e-11,8.567965664951771e-06,0.0071489813595349005,1.1482370609883219e-11,27475.126765587298,20846.276869985388,0.7587326911297614,0.9894400840979559,0.6081473181357299,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520281083564452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.35485037683,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61020808100693,260.61020808100693,-12.539791918993046,244.816093637374,276.40432252464336,124464.34917636846,124468.2047286358,-3.8555522673208995,0.0,nan,276.40432252464336,3.254322524643385,270.0866767471848,-3.0633232528151666,263.7690309697325,-9.380969030267465,257.4513851922802,-15.698614807719764,251.1337394148265,-22.016260585173484,244.816093637374,-28.33390636262598,1.0,1.0,26022.012520719443,26022.012520719443,275.63384193172067,2.48384193172069,275.63384193172067,275.63384193172067,77102.82080401939,77103.2588016078,-0.4379975884075975,0.0,8546.071908451686,8546.071908451686,0.885697424958012,3940.268135477593,275.63384193172067,2.48384193172069,1.0,0.002,0.13007142302118355,0.004902309039798306,0.00020090292613019224,0.0017990970578628757,0.10045146306509611,0.10045146306509611,0.0,-1.6006932324758028e-11,1.0,1.000014477402948,0.00714898134805253,0.09247936811337142,0.0,1.337241355009996e-06,1.7177011168785465,0.0,1600092.7920137555,266.61178052092146,8.567954182581161e-06,1.0,1284510.9152832823,2598.1162569771072,,,,,,,,,,,,,,,,,,,2.0,15259.07912828626,1551.26778180382,0.37153988654060927,6.173730061729009,2.938043268824311
2495.0,-30.088965543962257,4.988965147436985,35.05014216793066,24.577064788341545,5.009133638500945,-26.579155625714634,-40.07657216917721,1.4993237209469805,-6.538236285232017,-6.538244773983744,40.10032865601289,41066.004399322956,25747.357902780044,25747.357902780044,66813.36230210299,77112.27747578449,77103.26279736716,25747.357902780044,102850.6207001472,102850.6207001472,102850.6207001472,130325.76140980716,125826.41562420139,4499.345785605787,0.0,90943.55244645734,54897.28680465725,40051.40626866677,27475.14070965995,67526.54697832672,20846.286078477144,1551.2688061190383,0.0,0.8784711906668824,2.724870083616458,0.001494314320929203,1.0,1.0,-6.531162864390467,333886.83646903007,1558863.6604078147,4.668838331254213,1558863.6604078147,4.668838331254213,0.7587326412180239,0.09247937439296944,3.9206632771730985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206632771730985,1.2847288973540003,1.285026045873308,3.0517436676702854,6466.278632591362,15259.075612197923,6454.074479640921,0.0003282708186889176,23195.96099362811,2365.3297500806198,19291.66052631089,1967.2019013945528,0.8316818833938494,0.8316818833938493,35454.53266485159,35405.22815468563,1.0017410242883436,0.8,4278.98648626942,4273.035954225843,1.0017410242883436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.6426757129,4632.441516551485,6.17347490656916,4.988965147436985,-3.7309080154022594,8.719873162839244,2.9380314502721765,3.5,0.8394375572206219,0.6,0.00023128074013745463,1.000002883976246,0.00023128007313121752,198.99570912632848,0.0,1.3218441028587944e-07,0.3746106187501823,0.00042808511628196337,7.817510243317891e-05,0.00015310563770427573,0.0006002756512753228,0.09247937378310911,0.09247937378310911,0.09247937378310911,0.09248069651553706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.58372107294,595.5772305042136,0.0,0.09247937378310911,0.09247937439296944,0.09247937439296944,0.3715398470966509,0.3715398470966509,0.5,9.979063913060875,0.007166146973418108,0.007166146973418108,2.5067947717616335e-11,8.488751745971967e-06,0.007081909593296132,2.5067947717616335e-11,27475.14070965995,20846.286078477144,0.7587326412180239,0.9894384548279563,0.608146073462093,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520282736712236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.34891770844,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6101855294207,260.6101855294207,-12.539814470579302,244.81606559697587,276.40430546186803,124464.3957312737,124468.1661396684,-3.7704083946795244,0.0,nan,276.40430546186803,3.254305461868057,270.08665748888757,-3.0633425111124097,263.7690095159083,-9.380990484091683,257.4513615429307,-15.69863845706925,251.1337135699535,-22.016286430046478,244.81606559697587,-28.333934403024102,1.0,1.0,26022.012520719443,26022.012520719443,275.6338256723362,2.483825672336195,275.6338256723362,275.6338256723362,77102.84960458035,77103.26279736716,-0.41319278681476135,0.0,8546.071908451686,8546.071908451686,0.8856975219715727,3940.266593558964,275.6338256723362,2.483825672336195,1.0,0.002,0.13007009834036026,0.004902311585734094,0.0002009008731771493,0.001799099114009048,0.10045043658857465,0.10045043658857465,0.0,-1.2813802536398855e-11,1.0,1.000014341577842,0.007081909568228184,0.09247937439296944,0.0,1.32469526301928e-06,1.7015856003982464,0.0,1600092.7721916654,266.61176371476796,8.48872667802425e-06,1.0,1284510.9723725803,2598.1160259634416,,,,,,,,,,,,,,,,,,,2.0,15259.075612197923,1551.2688061190383,0.3715398470966509,6.173730061729009,2.9380314502721765
