time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2496.0,-30.0889930199283,4.9889871039955365,35.05014383256312,24.577053367998474,5.009114079991401,-26.579182309936556,-40.07659902619196,1.4993033709647368,-6.538255386264268,-6.538263885639046,40.100332385920844,41065.99096386876,25747.3651314605,25747.3651314605,66813.35609532926,77112.29773801984,77103.28282020353,25747.3651314605,102850.64795166402,102850.64795166402,102850.64795166402,130325.81175454505,125826.44772523594,4499.364029309115,0.0,90943.57371874302,54897.274323168,40051.44377286113,27475.16380288103,67526.60757574216,20846.301731261286,1551.2703225774885,0.0,0.8784710729269976,2.7248681421665744,0.001494314320929203,1.0,1.0,-6.531172949108509,333886.5845070144,1558863.8215705394,4.668842337203249,1558863.8215705394,4.668842337203249,0.758732573200359,0.09247938437312932,3.9206626842037577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206626842037577,1.2847289939225472,1.2850261416072237,3.051742976729397,6466.27716857053,15259.072092903187,6454.073798550174,0.000328271073816181,23195.969927520717,2365.3306610841337,19291.658490485068,1967.201693798093,0.8316814753064754,0.8316814753064754,35454.52837507719,35405.22815468563,1.0017408727829291,0.8,4278.985968539097,4273.035954225843,1.0017408727829291,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.63263698644,4632.441516551485,6.1734914993771035,4.9889871039955365,-3.7309234882954025,8.719910592290939,2.9380196638910796,3.5,0.8394341896831656,0.6,0.00023128007313121752,1.0000028618056416,0.00023127941125449363,198.99573183278326,0.0,1.3273137914499793e-07,0.3761607284969241,0.00042821784766110835,7.817486468315921e-05,0.0001531052084480583,0.0006002738775195401,0.09247938365203114,0.09247938365203114,0.09247938365203114,0.09248070863407185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.4101309998,595.5772871400648,0.0,0.09247938365203114,0.09247938437312932,0.09247938437312932,0.37153980642876017,0.37153980642876017,0.5,9.979103660559252,0.007157998491891249,0.007157998491891249,-1.2960299500264227e-11,8.499374757775513e-06,0.007090936530516956,-1.2960299500264227e-11,27475.16380288103,20846.301731261286,0.758732573200359,0.9894374750040141,0.6081453287551358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520284396705188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.350467818185,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61016280226227,260.61016280226227,-12.539837197737711,244.81603773117757,276.40428787335,124464.39030685431,124468.19006939691,-3.7997625425991597,0.0,nan,276.40428787335,3.2542878733499947,270.08663784491455,-3.0633621550854286,263.76898781647753,-9.381012183522444,257.45133778804336,-15.698662211956616,251.13368775961072,-22.016312240389254,244.81603773117757,-28.333962268822404,1.0,1.0,26022.012520719443,26022.012520719443,275.6338089036095,2.4838089036095425,275.6338089036095,275.6338089036095,77102.85987265214,77103.28282020353,-0.42294755138573237,0.0,8546.071908451686,8546.071908451686,0.8856975594662198,3940.2659976247764,275.6338089036095,2.4838089036095425,1.0,0.002,0.13006877197099184,0.004902313691211636,0.00020089881663161273,0.001799101168451326,0.10044940831580636,0.10044940831580636,0.0,-1.49170615096339e-11,1.0,1.0000143598556543,0.007090936543477255,0.09247938437312932,0.0,1.3263837304656561e-06,1.7037545418776945,0.0,1600092.749806732,266.6117446137357,8.499387718075013e-06,1.0,1284511.0376011278,2598.1157620140734,,,,,,,,,,,,,,,,,,,2.0,15259.072092903187,1551.2703225774885,0.37153980642876017,6.173730061729009,2.9380196638910796
2497.0,-30.08902042843848,4.989009026802424,35.05014548024393,24.577046452928357,5.009099183649065,-26.57920846723001,-40.07662581335751,1.499287223245428,-6.538273084586592,-6.538281548518076,40.100335224881675,41065.976051226826,25747.369180868223,25747.369180868223,66813.34523209505,77112.31476012153,77103.29476927487,25747.369180868223,102850.66395014309,102850.66395014309,102850.66395014309,130325.84582300264,125826.46374048472,4499.382082517932,0.0,90943.59307788083,54897.26172880395,40051.479276752085,27475.18187285955,67526.66114961164,20846.31385404499,1551.271565588216,0.0,0.8784709664259713,2.724866348491546,0.001494314320929203,1.0,1.0,-6.531220590981263,333886.3516454953,1558863.94423466,4.66884596076508,1558863.94423466,4.66884596076508,0.7587325154210293,0.09247939224351455,3.920661953609729,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920661953609729,1.2847290708235595,1.285026217675646,3.051742225383316,6466.275576558343,15259.068576949867,6454.07320766883,0.00032827136215299893,23195.97918768529,2365.3316053581284,19291.656724301192,1967.2015136974596,0.8316810671455984,0.8316810671455984,35454.52308967127,35405.22815468563,1.0017406861140012,0.8,4278.985330646596,4273.035954225843,1.0017406861140012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.622614019504,4632.441516551485,6.173507306635396,4.989009026802424,-3.730937863532793,8.719946890335217,2.938007896031971,3.5,0.839430827437706,0.6,0.00023127941125449363,1.0000028547802935,0.00023127875100447296,198.99575448349634,0.0,1.3171064305417806e-07,0.3732679624155406,0.0004283495583041625,7.81746275521403e-05,0.00015310478370235333,0.0006002721003774636,0.0924793915910963,0.0924793915910963,0.0924793915910963,0.09248071064917165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.2330879572,595.5773448551022,0.0,0.0924793915910963,0.09247939224351455,0.09247939224351455,0.3715397664059971,0.3715397664059971,0.5,9.979143230629221,0.0071449613366780795,0.0071449613366780795,-3.660716174636036e-11,8.463931465030328e-06,0.0070609575367939215,-3.660716174636036e-11,27475.18187285955,20846.31385404499,0.7587325154210293,0.9894365291371926,0.608144625427893,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520286043936927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.3475750521,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61014036141705,260.61014036141705,-12.539859638582925,244.81601006226913,276.4042706605674,124464.43541895987,124468.18731233673,-3.751893376881661,0.0,nan,276.4042706605674,3.2542706605674425,270.08661854090604,-3.0633814590939323,263.7689664212448,-9.381033578755194,257.45131430158693,-15.698685698413044,251.13366218192772,-22.01633781807226,244.81601006226913,-28.33398993773085,1.0,1.0,26022.012520719443,26022.012520719443,275.63379263892506,2.483792638925081,275.63379263892506,275.63379263892506,77102.88215561394,77103.29476927487,-0.41261366092658136,0.0,8546.071908451686,8546.071908451686,0.8856976056631521,3940.2652633777775,275.63379263892506,2.483792638925081,1.0,0.002,0.13006745120921043,0.004902316044859481,0.00020089676934562762,0.0017991032168065307,0.1004483846728138,0.1004483846728138,0.0,-1.3847841710129538e-11,1.0,1.0000142991449594,0.007060957573401083,0.09247939224351455,0.0,1.3207759888431784e-06,1.6965514154889927,0.0,1600092.729000951,266.6117269154134,8.463968072192074e-06,1.0,1284511.0978849207,2598.1155180738515,,,,,,,,,,,,,,,,,,,2.0,15259.068576949867,1551.271565588216,0.3715397664059971,6.173730061729009,2.938007896031971
2498.0,-30.089047740424032,4.989030899379054,35.05014713396284,24.577040026802592,5.009082084016712,-26.57923475797904,-40.076648828666634,1.4992691024827427,-6.538291599964907,-6.538300062918518,40.100338695138205,41065.940565530036,25747.37520873303,25747.37520873303,66813.31577426306,77112.33153408121,77103.31292643148,25747.37520873303,102850.6881351645,102850.6881351645,102850.6881351645,130325.8915019585,125826.49129141611,4499.400210542389,0.0,90943.60933141613,54897.22569717188,40051.537371382496,27475.203366793994,67526.7407381765,20846.328391169824,1551.2729917753334,0.0,0.8784708529102617,2.724864467875795,0.001494314320929203,1.0,1.0,-6.531239980541386,333886.1075590428,1558864.0941769278,4.668849822993207,1558864.0941769278,4.668849822993207,0.7587324509621027,0.09247940151635105,3.9206606702177993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206606702177993,1.2847291569505426,1.2850263029742628,3.0517410218383723,6466.273026391029,15259.06506143205,6454.073280275025,0.00032827189824398835,23195.990926285405,2365.332802362214,19291.656941325968,1967.201535827828,0.8316806556198858,0.8316806556198858,35454.5138051064,35405.22815468563,1.00174035820358,0.8,4278.984210097977,4273.035954225843,1.00174035820358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.612613532731,4632.441516551485,6.173523555073995,4.989030899379054,-3.7309528809520858,8.719983780331141,2.9379961545853743,3.5,0.8394274727386783,0.6,0.00023127875100447296,1.0000028447272338,0.00023127809308138298,198.99577705444486,0.0,1.3138695101139216e-07,0.37235061916628537,0.0004284809452551739,7.81744238116792e-05,0.00015310432719279374,0.0006002701140649439,0.09247940082612811,0.09247940082612811,0.09247940082612811,0.09248071989521937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.05909354414,595.5774016096854,0.0,0.09247940082612811,0.09247940151635105,0.09247940151635105,0.3715397260503782,0.3715397260503782,0.5,9.97918280156257,0.0071346637643614486,0.0071346637643614486,2.233946361229755e-11,8.462953587695665e-06,0.007060082377108756,2.233946361229755e-11,27475.203366793994,20846.328391169824,0.7587324509621027,0.9894349267251085,0.6081433831488516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520287687124929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.346657708855,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61011796330666,260.61011796330666,-12.539882036693314,244.81598255109708,276.4042533755176,124464.43446383862,124468.17921255916,-3.744748720527572,0.0,nan,276.4042533755176,3.254253375517635,270.0865992106334,-3.0634007893665967,263.7689450457469,-9.381054954253102,257.4512908808641,-15.698709119135856,251.13363671598051,-22.016363284019462,244.81598255109708,-28.334017448902898,1.0,1.0,26022.012520719443,26022.012520719443,275.6337762491448,2.483776249144796,275.6337762491448,275.6337762491448,77102.8987531919,77103.31292643148,-0.41417323958012275,0.0,8546.071908451686,8546.071908451686,0.8856976868146059,3940.263973568888,275.6337762491448,2.483776249144796,1.0,0.002,0.13006613061167646,0.004902318239320419,0.00020089472196196197,0.0017991052638468294,0.10044736098098098,0.10044736098098098,0.0,-1.4191208538155697e-11,1.0,1.000014297370489,0.007060082354769293,0.09247940151635105,0.0,1.3206122137188543e-06,1.6963411279734106,0.0,1600092.7072861048,266.61170840003507,8.462931248232053e-06,1.0,1284511.1610746812,2598.1152623745743,,,,,,,,,,,,,,,,,,,2.0,15259.06506143205,1551.2729917753334,0.3715397260503782,6.173730061729009,2.9379961545853743
2499.0,-30.08908083903545,4.989052728353467,35.05014878159998,24.57702822228896,5.009064657813362,-26.5792662893327,-40.07668015602974,1.499250108981736,-6.538309753798842,-6.5383181967699295,40.10034182674649,41065.925581299496,25747.380441864814,25747.380441864814,66813.3060231643,77112.34950869197,77103.32743370051,25747.380441864814,102850.70787556533,102850.70787556533,102850.70787556533,130325.93099164337,125826.5127322719,4499.418259371461,0.0,90943.63272134576,54897.21768124522,40051.57226677837,27475.223116078032,67526.7953828564,20846.341694114344,1551.274326030932,0.0,0.8784707427438617,2.7248626261547986,0.001494314320929203,1.0,1.0,-6.53127498006171,333885.8684882774,1558864.2294867204,4.668853571265929,1558864.2294867204,4.668853571265929,0.7587323897623026,0.09247941011700332,3.9206604592752514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206604592752514,1.284729247155148,1.2850263923544347,3.0517406433744716,6466.272224471438,15259.061546934325,6454.072143153752,0.00032827198234424755,23195.99814010852,2365.3335379674527,19291.653542394386,1967.201189233264,0.8316802504409984,0.8316802504409984,35454.51227906452,35405.22815468563,1.0017403043071373,0.8,4278.984025920889,4273.035954225843,1.0017403043071373,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.6026312443455,4632.441516551485,6.17353958609641,4.989052728353467,-3.730967609639511,8.720020337992977,2.937984434523995,3.5,0.8394241241497129,0.6,0.00023127809308138298,1.0000034474451718,0.00023127729576558637,198.99580440753562,0.0,1.309239165321435e-07,0.37103837945209467,0.00042861186917170604,7.817414649047417e-05,0.00015310394659090882,0.0006002685895579662,0.09247940944242264,0.09247940944242264,0.09247940944242264,0.09248072533322715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.8839283406,595.5774587283879,0.0,0.09247940944242264,0.09247941011700332,0.09247941011700332,0.37153968607507887,0.37153968607507887,0.5,9.979222275669384,0.007122915259060392,0.007122915259060392,-3.035438567167148e-11,8.442971079603012e-06,0.00704321670821173,-3.035438567167148e-11,27475.223116078032,20846.341694114344,0.7587323897623026,0.9894339816417048,0.6081426691207272,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520289324526463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.34534546914,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61009504441387,260.61009504441387,-12.53990495558611,244.8159541665023,276.40423592232736,124464.43981049563,124468.27162878787,-3.831818292279698,0.0,nan,276.40423592232736,3.254235922327382,270.0865795711613,-3.063420428838697,263.7689232199934,-9.381076780006595,257.4512668688317,-15.698733131168296,251.13361051766728,-22.0163894823327,244.8159541665023,-28.33404583349767,1.0,1.0,26022.012520719443,26022.012520719443,275.63375981282985,2.4837598128298737,275.63375981282985,275.63375981282985,77102.91193042658,77103.32743370051,-0.4155032739363378,0.0,8546.071908451686,8546.071908451686,0.8856977001529271,3940.2637615716276,275.63375981282985,2.4837598128298737,1.0,0.002,0.13006481316782745,0.004902320489615188,0.00020089267960656592,0.0017991073058650985,0.10044633980328295,0.10044633980328295,0.0,-1.4528335565838768e-11,1.0,1.0000142632148443,0.007043216738566116,0.09247941011700332,0.0,1.3174573753804075e-06,1.6922887844554606,0.0,1600092.6859682552,266.61169024620114,8.443001433988684e-06,1.0,1284511.2229659976,2598.1150119295335,,,,,,,,,,,,,,,,,,,2.0,15259.061546934325,1551.274326030932,0.37153968607507887,6.173730061729009,2.937984434523995
2500.0,-30.089107554148352,4.989074518323366,35.05015042350219,24.577021656464808,5.009049994608632,-26.579291799275563,-40.07670310148967,1.4992342405595573,-6.538327622163877,-6.538336047299292,40.100344956332236,41065.89848821572,25747.385121443527,25747.385121443527,66813.28360965924,77112.36741890963,77103.34272839488,25747.385121443527,102850.72784983841,102850.72784983841,102850.72784983841,130325.97049906377,125826.53423689079,4499.436262172978,0.0,90943.6528956918,54897.19113871309,40051.624174420795,27475.242649225358,67526.86682364615,20846.354858272724,1551.2756433512009,0.0,0.8784706341208708,2.7248608132005576,0.001494314320929203,1.0,1.0,-6.531307990973346,333885.6331546084,1558864.364709702,4.668857267026693,1558864.364709702,4.668857267026693,0.7587323294799171,0.0924794185653721,3.9206597605616405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206597605616405,1.2847293230293868,1.2850264672218341,3.051739919282561,6466.270690207569,15259.057915600795,6454.071456736582,0.0003282722517007465,23196.00741959409,2365.334484211641,19291.651490647528,1967.2009800133103,0.8316798292774953,0.8316798292774953,35454.507224293564,35405.22815468563,1.0017401257837502,0.8,4278.983415863585,4273.035954225843,1.0017401257837502,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.5926687861265,4632.441516551485,6.173555455114115,4.989074518323366,-3.7309821209887515,8.720056639312117,2.937972737763575,3.5,0.8394207822181643,0.6,0.00023127729576558637,1.0000027825602062,0.00023127665222437728,198.9958264852312,0.0,1.586624983133442e-07,0.4496495202200175,0.0004287705316700194,7.817394336950004e-05,0.00015310335239608633,0.0006002661529464243,0.09247941790124112,0.09247941790124112,0.09247941790124112,0.09248073090032238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.7091707687,595.577515714418,0.0,0.09247941790124112,0.0924794185653721,0.0924794185653721,0.3715396460884173,0.3715396460884173,0.5,9.979261663199418,0.007110382241933166,0.007110382241933166,5.030642569181509e-11,8.425135433753894e-06,0.007028056325964371,5.030642569181509e-11,27475.242649225358,20846.354858272724,0.7587323294799171,0.9894326029393528,0.6081416245101943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520291308846855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.423956609906,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6100725309281,260.6100725309281,-12.53992746907187,244.81592619501234,276.4042188668432,124464.49425784867,124468.25829616842,-3.7640383197892042,0.0,nan,276.4042188668432,3.254218866843246,270.08656033248167,-3.0634396675183098,263.7689017981083,-9.381098201891689,257.4512432637447,-15.698756736255291,251.13358472937884,-22.01641527062114,244.81592619501234,-28.33407380498764,1.0,1.0,26022.012520719443,26022.012520719443,275.6337437519758,2.483743751975851,275.6337437519758,275.6337437519758,77102.9351723087,77103.34272839488,-0.4075560861820122,0.0,8546.071908451686,8546.071908451686,0.8856977443339923,3940.2630593644485,275.6337437519758,2.483743751975851,1.0,0.002,0.13006349855998456,0.004902322780716963,0.00020089064174872172,0.001799109343850887,0.10044532087436085,0.10044532087436085,0.0,-1.4400391469548968e-11,1.0,1.000014232512245,0.007028056275657946,0.0924794185653721,0.0,1.314621492814944e-06,1.6886461415649434,0.0,1600092.6649880528,266.6116723778361,8.425085127328202e-06,1.0,1284511.2838898716,2598.1147653993044,,,,,,,,,,,,,,,,,,,2.0,15259.057915600795,1551.2756433512009,0.3715396460884173,6.173730061729009,2.937972737763575
2501.0,-30.089134610314556,4.989096258748037,35.050152072585696,24.577015125565254,5.009033156645346,-26.57931783362125,-40.076729853730626,1.4992163808423715,-6.53834600934681,-6.538354435683498,40.10034844778047,41065.879978523946,25747.39106751575,25747.39106751575,66813.27104603969,77112.38429088697,77103.36140492049,25747.39106751575,102850.75247243624,102850.75247243624,102850.75247243624,130326.0166415189,125826.5623266994,4499.454314819507,0.0,90943.6695235215,54897.17247665577,40051.66338540637,27475.26416908266,67526.92755448903,20846.369420986237,1551.2770679329246,0.0,0.8784705212063304,2.724858945345628,0.001494314320929203,1.0,1.0,-6.531325309311683,333885.3907283495,1558864.51556897,4.668861108802656,1558864.51556897,4.668861108802656,0.7587322652367514,0.09247942787678685,3.920658554668204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920658554668204,1.2847294079008058,1.2850265512860637,3.051738779043282,6466.2682741773615,15259.054411046733,6454.071441761516,0.00032827275349112215,23196.01879516842,2365.335644197399,19291.651445886055,1967.2009754489102,0.8316794194831563,0.8316794194831563,35454.49850038249,35405.22815468563,1.0017398176744223,0.8,4278.982362979939,4273.035954225843,1.0017398176744223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.5827272776005,4632.441516551485,6.173571596869553,4.989096258748037,-3.730997038046683,8.72009329679472,2.937961065618417,3.5,0.8394174473195477,0.6,0.00023127665222437728,1.0000028180838862,0.00023127600046920707,198.99584884478182,0.0,1.280620147805057e-07,0.3629277498879532,0.00042889859368479993,7.817370655022909e-05,0.0001531029456741482,0.0006002643737022503,0.09247942718355197,0.09247942718355197,0.09247942718355197,0.09248074054669315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.5361165686,595.5775721642564,0.0,0.09247942718355197,0.09247942787678685,0.09247942787678685,0.37153960613056786,0.37153960613056786,0.5,9.979301060377148,0.007100763783682851,0.007100763783682851,-9.833911462919787e-12,8.42633670572468e-06,0.007029126371833172,-9.833911462919787e-12,27475.26416908266,20846.369420986237,0.7587322652367514,0.9894315270323314,0.6081408034652094,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520292910465582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.33723483958,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6100501204275,260.6100501204275,-12.539949879572475,244.8158984828372,276.4042017580175,124464.50082048324,124468.24764057498,-3.7468200917446537,0.0,nan,276.4042017580175,3.2542017580175298,270.0865411029846,-3.06345889701538,263.7688804479451,-9.381119552054884,257.45121979290764,-15.69878020709234,251.13355913787282,-22.016440862127155,244.8158984828372,-28.334101517162765,1.0,1.0,26022.012520719443,26022.012520719443,275.6337275489846,2.483727548984632,275.6337275489846,275.6337275489846,77102.95184980062,77103.36140492049,-0.4095551198697649,0.0,8546.071908451686,8546.071908451686,0.8856978205850533,3940.261847441545,275.6337275489846,2.483727548984632,1.0,0.002,0.13006218375141304,0.004902324971960341,0.00020088860335888424,0.0017991113812732304,0.10044430167944211,0.10044430167944211,0.0,-1.5367885349698573e-11,1.0,1.0000142346771603,0.0070291263816670835,0.09247942787678685,0.0,1.3148215993547198e-06,1.6889032631915393,0.0,1600092.6434268125,266.61165399065317,8.426346539636143e-06,1.0,1284511.346649925,2598.114511438961,,,,,,,,,,,,,,,,,,,2.0,15259.054411046733,1551.2770679329246,0.37153960613056786,6.173730061729009,2.937961065618417
2502.0,-30.089161480409263,4.989117956995524,35.05015371776069,24.5770085946657,5.009016501972588,-26.579343682168652,-40.07675660597158,1.4991987045765305,-6.538363991050687,-6.538372402026258,40.10035163281716,41065.8626610864,25747.396129275698,25747.396129275698,66813.2587903621,77112.40130699237,77103.37701534448,25747.396129275698,102850.77314462018,102850.77314462018,102850.77314462018,130326.05713999647,125826.5848406018,4499.472299394666,0.0,90943.68646499533,54897.15503444308,40051.7015895025,27475.283995376285,67526.98558487878,20846.382790108586,1551.2784017825365,0.0,0.8784704117443468,2.724857120587734,0.001494314320929203,1.0,1.0,-6.531356275331746,333885.1538670866,1558864.6531876617,4.668864833110298,1558864.6531876617,4.668864833110298,0.7587322043192255,0.09247943654543091,3.9206573970661593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206573970661593,1.2847294919310648,1.2850266344983852,3.051737678391002,6466.265942027255,15259.050898769732,6454.071364999833,0.00032827323332172177,23196.029965038208,2365.336783207131,19291.65121644025,1967.2009520519493,0.8316790091027317,0.8316790091027317,35454.49012582999,35405.22815468563,1.0017395219036878,0.8,4278.981352260173,4273.035954225843,1.0017395219036878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.572803955177,4632.441516551485,6.173587499745375,4.989117956995524,-3.7310116346444255,8.72012959163995,2.9379494148437315,3.5,0.8394141185267804,0.6,0.00023127600046920707,1.0000027987038729,0.00023127535319798035,198.99587105056509,0.0,1.2969657333404172e-07,0.36756008882867425,0.00042902829025813396,7.817346973162037e-05,0.0001531025307375867,0.0006002625696458683,0.0924794358860126,0.0924794358860126,0.0924794358860126,0.09248074661003819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.3619460719,595.5776289620733,0.0,0.0924794358860126,0.09247943654543091,0.09247943654543091,0.3715395665865205,0.3715395665865205,0.5,9.979340381759311,0.007090316878361591,0.007090316878361591,-7.048583938740194e-12,8.41097556758541e-06,0.007016126694509239,-7.048583938740194e-12,27475.283995376285,20846.382790108586,0.7587322043192255,0.9894304952555663,0.6081400243976272,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452029453253141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.34186717852,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61002782776757,260.61002782776757,-12.53997217223241,244.8158710166354,276.40418463889716,124464.51014797836,124468.2372664995,-3.7271185211552917,0.0,nan,276.40418463889716,3.2541846388971862,270.0865219144523,-3.063478085547672,263.76885918999324,-9.381140810006741,257.4511964655391,-15.698803534460865,251.13353374108829,-22.01646625891169,244.8158710166354,-28.334128983364565,1.0,1.0,26022.012520719443,26022.012520719443,275.63371140926165,2.483711409261673,275.63371140926165,275.63371140926165,77102.96899034192,77103.37701534448,-0.40802500255813356,0.0,8546.071908451686,8546.071908451686,0.885697893782549,3940.26068405149,275.63371140926165,2.483711409261673,1.0,0.002,0.13006087137656258,0.004902327237662552,0.0002008865689024851,0.0017991134177142154,0.10044328445124255,0.10044328445124255,0.0,-1.338329967681684e-11,1.0,1.0000142083502328,0.007016126701557823,0.09247943654543091,0.0,1.3123899007406237e-06,1.6857797992050576,0.0,1600092.6223173323,266.6116360089493,8.410982616169349e-06,1.0,1284511.4079693223,2598.1142633083064,,,,,,,,,,,,,,,,,,,2.0,15259.050898769732,1551.2784017825365,0.3715395665865205,6.173730061729009,2.9379494148437315
2503.0,-30.089188279043956,4.989139613239005,35.05015535958454,24.5769964409061,5.008999927918032,-26.57936945834817,-40.07677951650692,1.4991811080643633,-6.5383819296386605,-6.538390325736975,40.10035482642187,41065.8443657548,25747.401169899033,25747.401169899033,66813.24553565383,77112.42222037722,77103.392761348,25747.401169899033,102850.79393124704,102850.79393124704,102850.79393124704,130326.09784253876,125826.60758779712,4499.490254741637,0.0,90943.71203493683,54897.14137646032,40051.745176085016,27475.30391129172,67527.04908737674,20846.396224462977,1551.2797392627313,0.0,0.8784703024808463,2.7248553001550646,0.001494314320929203,1.0,1.0,-6.5313867903763025,333884.9175680277,1558864.7911748705,4.6688685506653895,1558864.7911748705,4.6688685506653895,0.7587321433010823,0.09247944525613877,3.92065757958294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92065757958294,1.2847295755790114,1.2850267173340668,3.0517376217605556,6466.265822034134,15259.047389318492,6454.069758245439,0.0003282731412764743,23196.03540705306,2365.3373381382085,19291.646413743838,1967.2004623132098,0.8316786069346126,0.8316786069346126,35454.49144622882,35405.22815468563,1.0017395685372632,0.8,4278.9815116183245,4273.035954225843,1.0017395685372632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.562900641753,4632.441516551485,6.173603368009892,4.989139613239005,-3.7310261965930924,8.720165809832098,2.937937787579637,3.5,0.8394107964513248,0.6,0.00023127535319798035,1.0000027912614262,0.00023127470764981002,198.99589319729722,0.0,1.288043015662526e-07,0.36503139063875983,0.00042915709455970024,7.817326692143278e-05,0.00015310208627654758,0.0006002608550101074,0.0924794445893294,0.0924794445893294,0.0924794445893294,0.0924807530574044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.18815613067,595.5776856365409,0.0,0.0924794445893294,0.09247944525613877,0.09247944525613877,0.3715395271137802,0.3715395271137802,0.5,9.979379632803363,0.007079425711481235,0.007079425711481235,-2.1032064978498966e-12,8.396098337470903e-06,0.007003535360695423,-2.1032064978498966e-12,27475.30391129172,20846.396224462977,0.7587321433010823,0.989429368506844,0.6081391815688196,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520296143442257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.33933848033,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6100056453478,260.6100056453478,-12.539994354652151,244.81584376476098,276.40416752593296,124464.56141641508,124468.27010405129,-3.708687636196546,0.0,nan,276.40416752593296,3.254167525932985,270.08650277370305,-3.0634972262969313,263.76883802146375,-9.381161978536227,257.45117326922997,-15.698826730770008,251.1335085169962,-22.01649148300379,244.81584376476098,-28.334156235238993,1.0,1.0,26022.012520719443,26022.012520719443,275.63369532803523,2.483695328035253,275.63369532803523,275.63369532803523,77102.98528140185,77103.392761348,-0.4074799461523071,0.0,8546.071908451686,8546.071908451686,0.8856978822416477,3940.260867480855,275.63369532803523,2.483695328035253,1.0,0.002,0.13005956135511781,0.004902329492386867,0.0002008845380988085,0.0017991154472691436,0.10044226904940426,0.10044226904940426,0.0,-1.4632047743573517e-11,1.0,1.0000141828502231,0.00700353536279863,0.09247944525613877,0.0,1.3100345850161715e-06,1.6827544494275297,0.0,1600092.6012590982,266.6116180703613,8.396100440677401e-06,1.0,1284511.4691432037,2598.114015766522,,,,,,,,,,,,,,,,,,,2.0,15259.047389318492,1551.2797392627313,0.3715395271137802,6.173730061729009,2.937937787579637
2504.0,-30.089215020552803,4.989161229362906,35.05015699978961,24.576994974073045,5.008985549920804,-26.57939496350706,-40.07680619889868,1.499165493694832,-6.538399727896831,-6.538408112890131,40.100358063272914,41065.81965216894,25747.405983681987,25747.405983681987,66813.22563585092,77112.43571142237,77103.4094916939,25747.405983681987,102850.81547537589,102850.81547537589,102850.81547537589,130326.13936278768,125826.63117580132,4499.508186986366,0.0,90943.72369619602,54897.11481764573,40051.78764283365,27475.323887411796,67527.11153024546,20846.40971094917,1551.2810762845309,0.0,0.8784701937921252,2.72485349353666,0.001494314320929203,1.0,1.0,-6.53141391873794,333884.68306852295,1558864.931032908,4.6688722486649175,1558864.931032908,4.6688722486649175,0.7587320825178787,0.09247945397033647,3.92065568449598,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92065568449598,1.2847296499515184,1.285026790894377,3.051735970010448,6466.26232217386,15259.043880403162,6454.07049143932,0.0003282739231456969,23196.049593395317,2365.338784742529,19291.648605309412,1967.2006857907047,0.8316781927730652,0.8316781927730652,35454.47773641688,35405.22815468563,1.0017390843369587,0.8,4278.979856989264,4273.035954225843,1.0017390843369587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.553017322046,4632.441516551485,6.173619152362354,4.989161229362906,-3.7310406523917488,8.720201881754654,2.93792618380808,3.5,0.8394074810880229,0.6,0.00023127470764981002,1.0000027853119815,0.00023127406347939002,198.9959152968242,0.0,1.284614347585443e-07,0.36405970610571453,0.00042928555599445876,7.817303072237714e-05,0.0001531016769274329,0.0006002589599514068,0.09247945330676129,0.09247945330676129,0.09247945330676129,0.09248076000669408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.01483159134,595.577742161775,0.0,0.09247945330676129,0.09247945397033647,0.09247945397033647,0.3715394877335069,0.3715394877335069,0.5,9.979418830692966,0.007068795250575022,0.007068795250575022,-6.531308827106841e-11,8.384993293475418e-06,0.006994194152184718,-6.531308827106841e-11,27475.323887411796,20846.40971094917,0.7587320825178787,0.9894281588799368,0.6081382532373759,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520297750069289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.33836679579,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6099837579559,260.6099837579559,-12.54001624204409,244.81581671807476,276.40415079783355,124464.5697614458,124468.22912276738,-3.6593613215745098,0.0,nan,276.40415079783355,3.2541507978335744,270.08648398188996,-3.063516018110022,263.76881716593226,-9.381182834067715,257.4511503499781,-15.698849650021884,251.13348353402702,-22.016516465972956,244.81581671807476,-28.33418328192522,1.0,1.0,26022.012520719443,26022.012520719443,275.6336794985471,2.483679498547133,275.6336794985471,275.6336794985471,77103.00856849145,77103.4094916939,-0.40092320245457813,0.0,8546.071908451686,8546.071908451686,0.8856980020717847,3940.25896291846,275.6336794985471,2.483679498547133,1.0,0.002,0.13005825308105667,0.004902331767738166,0.00020088251005056438,0.0017991174752421265,0.10044125502528219,0.10044125502528219,0.0,-1.470730915525964e-11,1.0,1.0000141639320088,0.006994194217497807,0.09247945397033647,0.0,1.308287230461924e-06,1.6805100318854838,0.0,1600092.5803709133,266.61160027210315,8.385058606563689e-06,1.0,1284511.5298512368,2598.113770109836,,,,,,,,,,,,,,,,,,,2.0,15259.043880403162,1551.2810762845309,0.3715394877335069,6.173730061729009,2.93792618380808
2505.0,-30.089241590689454,4.989182794457362,35.05015864724438,24.576983239408605,5.008966906828484,-26.579420740936747,-40.076829109434016,1.4991460579614162,-6.538418075336551,-6.53842646149542,40.10036155328611,41065.79691843982,25747.41210887155,25747.41210887155,66813.20902731137,77112.45645155146,77103.42801100154,25747.41210887155,102850.84011987309,102850.84011987309,102850.84011987309,130326.18548607259,125826.6593254391,4499.52616063348,0.0,90943.74636988707,54897.09397172262,40051.8359979605,27475.345366199504,67527.18136416,20846.424246551116,1551.282497953513,0.0,0.8784700810990357,2.7248516297422256,0.001494314320929203,1.0,1.0,-6.531431341884513,333884.4411690099,1558865.0818293446,4.668876082908752,1558865.0818293446,4.668876082908752,0.758732018422474,0.0924794634046781,3.9206553518402867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206553518402867,1.2847297421964303,1.2850268823329962,3.0517354919621944,6466.2613092469755,15259.040371738965,6454.0695031902,0.00032827406200270194,23196.05734464767,2365.339575150298,19291.64565136666,1967.200384572373,0.8316777875106467,0.8316777875106467,35454.4753298533,35405.22815468563,1.0017389993424486,0.8,4278.979566542536,4273.035954225843,1.0017389993424486,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.543154420708,4632.441516551485,6.173635221009455,4.989182794457362,-3.731055532447896,8.720238326905257,2.9379146040275215,3.5,0.8394041725792919,0.6,0.00023127406347939002,1.0000027674629726,0.0002312734234387541,198.99593725473125,0.0,1.2818728233402572e-07,0.3632827581346289,0.0004294137432767928,7.817282791324307e-05,0.00015310123556614693,0.0006002571785957744,0.09247946272752501,0.09247946272752501,0.09247946272752501,0.09248076964007447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.8426893587,595.5777983149331,0.0,0.09247946272752501,0.0924794634046781,0.0924794634046781,0.37153944851392906,0.37153944851392906,0.5,9.979458037280269,0.007060678553330035,0.007060678553330035,9.265477274311706e-12,8.386158867779159e-06,0.006995119610905931,9.265477274311706e-12,27475.345366199504,20846.424246551116,0.758732018422474,0.9894268896994481,0.6081372876646597,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520299353271862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.33758984782,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60996173979663,260.60996173979663,-12.540038260203346,244.81578983009936,276.40413364949126,124464.57638043686,124468.2576048753,-3.6812244384434494,0.0,nan,276.40413364949126,3.25413364949128,270.0864648856191,-3.0635351143808975,263.7687961217358,-9.38120387826416,257.4511273578556,-15.698872642144352,251.13345859397845,-22.01654140602153,244.81578983009936,-28.334210169900615,1.0,1.0,26022.012520719443,26022.012520719443,275.6336633169383,2.483663316938305,275.6336633169383,275.6336633169383,77103.01937695798,77103.42801100154,-0.4086340435605962,0.0,8546.071908451686,8546.071908451686,0.8856980231062682,3940.258628599488,275.6336633169383,2.483663316938305,1.0,0.002,0.13005694463520126,0.004902333944517799,0.00020088048150539877,0.001799119504687926,0.10044024075269939,0.10044024075269939,0.0,-1.3806675421002002e-11,1.0,1.0000141658038713,0.006995119601640454,0.0924794634046781,0.0,1.3084602687059146e-06,1.6807323834457526,0.0,1600092.5588560184,266.6115819246634,8.386149602301884e-06,1.0,1284511.5924750397,2598.1135167009775,,,,,,,,,,,,,,,,,,,2.0,15259.040371738965,1551.282497953513,0.37153944851392906,6.173730061729009,2.9379146040275215
2506.0,-30.08926811763265,4.989204326969565,35.05016028190348,24.57697611479091,5.008952750671286,-26.579446030800597,-40.076851985044755,1.49913066462507,-6.538435426640888,-6.538443784563779,40.10036447818269,41065.77215761953,25747.416017988246,25747.416017988246,66813.18817560778,77112.47392247897,77103.44160575145,25747.416017988246,102850.85762373969,102850.85762373969,102850.85762373969,130326.22129904709,125826.67729734024,4499.54400170685,0.0,90943.7668815883,54897.07223967042,40051.8829354643,27475.363675307388,67527.24661077169,20846.436559261205,1551.283744875782,0.0,0.8784699761115602,2.7248498704973634,0.001494314320929203,1.0,1.0,-6.531472535943863,333884.2127886138,1558865.208207474,4.668879654979107,1558865.208207474,4.668879654979107,0.7587319609529419,0.0924794715107337,3.9206548364356792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206548364356792,1.284729815523654,1.2850269548548572,3.0517349166039445,6466.260090131885,15259.036865616543,6454.068658896036,0.0003282742542597091,23196.06562567658,2365.3404195802423,19291.643127714906,1967.200127231512,0.8316773818039329,0.8316773818039329,35454.47160121131,35405.22815468563,1.001738867655052,0.8,4278.979116534949,4273.035954225843,1.001738867655052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.533309077695,4632.441516551485,6.173650732376535,4.989204326969565,-3.7310696335792786,8.720273960548845,2.937903044879954,3.5,0.8394008699657011,0.6,0.0002312734234387541,1.0000027629646544,0.00023127278444022516,198.99595917694694,0.0,1.2736548622503775e-07,0.360953787961757,0.0004295411087630178,7.817262541375473e-05,0.00015310079802499936,0.0006002553842388758,0.09247947086765557,0.09247947086765557,0.09247947086765557,0.09248077321529215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.6684891617,595.5778551096082,0.0,0.09247947086765557,0.0924794715107337,0.0924794715107337,0.37153940970253807,0.37153940970253807,0.5,9.979497103905013,0.007049041040772863,0.007049041040772863,-1.2050804798491299e-11,8.357922865798173e-06,0.006971248619890957,-1.2050804798491299e-11,27475.363675307388,20846.436559261205,0.7587319609529419,0.9894256248995349,0.6081363333873719,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452030094620069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.33526087765,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6099400264756,260.6099400264756,-12.540059973524365,244.8157631202269,276.40411693272216,124464.62937089716,124468.25962936794,-3.6302584708022545,0.0,nan,276.40411693272216,3.2541169327221837,270.0864461702277,-3.0635538297722746,263.7687754077258,-9.38122459227418,257.4511046452244,-15.698895354775573,251.13343388272673,-22.016566117273243,244.8157631202269,-28.334236879773073,1.0,1.0,26022.012520719443,26022.012520719443,275.63364758463,2.4836475846300345,275.63364758463,275.63364758463,77103.04211796161,77103.44160575145,-0.3994877898367122,0.0,8546.071908451686,8546.071908451686,0.8856980556963298,3940.2581106178577,275.63364758463,2.4836475846300345,1.0,0.002,0.1300556406527738,0.004902336284006231,0.00020087846027773095,0.00179912152507522,0.10043923013886548,0.10043923013886548,0.0,-1.4647049198512896e-11,1.0,1.0000141174622388,0.006971248631941762,0.0924794715107337,0.0,1.3039950590331032e-06,1.6749968469555367,0.0,1600092.538467446,266.6115645733591,8.357934916602971e-06,1.0,1284511.6515989923,2598.113277454383,,,,,,,,,,,,,,,,,,,2.0,15259.036865616543,1551.283744875782,0.37153940970253807,6.173730061729009,2.937903044879954
2507.0,-30.089294572480217,4.989225810275538,35.05016192585443,24.576969514042162,5.008936351025362,-26.57947148013153,-40.07687863251192,1.4991132595514112,-6.538453603985545,-6.538461966979206,40.10036801628612,41065.75715272164,25747.421923158778,25747.421923158778,66813.17907588041,77112.49113114452,77103.46115864239,25747.421923158778,102850.88308180116,102850.88308180116,102850.88308180116,130326.26834872032,125826.7064196693,4499.561929051025,0.0,90943.78422870651,54897.05735420523,40051.91874944587,27475.385266919155,67527.30401636503,20846.45118547111,1551.2851681296434,0.0,0.8784698641355003,2.724848023525474,0.001494314320929203,1.0,1.0,-6.531486424360992,333883.9730793476,1558865.3610812756,4.668883464828098,1558865.3610812756,4.668883464828098,0.7587318970398789,0.09247948099537052,3.920653757202927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920653757202927,1.284729898259065,1.2850270367884205,3.051733880028633,6466.257893753185,15259.033359473757,6454.0684910939135,0.0003282746991959381,23196.076435371742,2365.3415218623836,19291.642626143133,1967.200076085425,0.8316769726075428,0.8316769726075428,35454.4637936119,35405.22815468563,1.0017385919079027,0.8,4278.978174240414,4273.035954225843,1.0017385919079027,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.523485960493,4632.441516551485,6.173666689525672,4.989225810275538,-3.731084382725569,8.720310193001106,2.937891511845231,3.5,0.8393975748129232,0.6,0.00023127278444022516,1.0000027554560043,0.0002312721471799986,198.99598103958613,0.0,1.271581251808742e-07,0.3603661267625975,0.0004296682668881987,7.817238952564902e-05,0.00015310039491457612,0.0006002536385510848,0.09247948031987775,0.09247948031987775,0.09247948031987775,0.0924807835893635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.4971118042,595.5779110163694,0.0,0.09247948031987775,0.09247948099537052,0.09247948099537052,0.37153937070335996,0.37153937070335996,0.5,9.979536200082054,0.00704089981013567,0.00704089981013567,-1.3415046851150692e-11,8.36299363982107e-06,0.006975542618192776,-1.3415046851150692e-11,27475.385266919155,20846.45118547111,0.7587318970398789,0.9894246490232818,0.6081355942000807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520302536540322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.33467321645,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60991836516797,260.60991836516797,-12.540081634832006,244.8157365481346,276.40410018219933,124464.63511535709,124468.25667766806,-3.6215623109774384,0.0,nan,276.40410018219933,3.254100182199352,270.08642745539316,-3.0635725446068136,263.76875472857506,-9.381245271424916,257.45108200175866,-15.698917998241313,251.13340927494735,-22.016590725052623,244.8157365481346,-28.334263451865382,1.0,1.0,26022.012520719443,26022.012520719443,275.63363169015355,2.4836316901535724,275.63363169015355,275.63363169015355,77103.05926860234,77103.46115864239,-0.40189004004059825,0.0,8546.071908451686,8546.071908451686,0.8856981239383673,3940.2570259889417,275.63363169015355,2.4836316901535724,1.0,0.002,0.13005433586845894,0.004902338473938956,0.00020087643745690293,0.001799123548211434,0.10043821872845146,0.10043821872845146,0.0,-1.4331663026473374e-11,1.0,1.0000141261557067,0.006975542631607823,0.09247948099537052,0.0,1.3047982105093248e-06,1.6760285853563943,0.0,1600092.5171577039,266.61154639601443,8.363007054867921e-06,1.0,1284511.7136558308,2598.113026339825,,,,,,,,,,,,,,,,,,,2.0,15259.033359473757,1551.2851681296434,0.37153937070335996,6.173730061729009,2.937891511845231
2508.0,-30.089320885764458,4.989247252023032,35.05016356721187,24.57696284344422,5.008920112225121,-26.579496785961137,-40.07690150812266,1.4990960132521425,-6.5384713628248505,-6.538479712830535,40.1003712290039,41065.72785885429,25747.426910658698,25747.426910658698,66813.15476951298,77112.50842165721,77103.47739236681,25747.426910658698,102850.90430302551,102850.90430302551,102850.90430302551,130326.30941569628,125826.72962285686,4499.5797928394195,0.0,90943.80182357911,54897.02832650763,40051.970552301646,27475.40511267077,67527.37566497241,20846.464580377335,1551.2864979995898,0.0,0.8784697557624422,2.7248462211391598,0.001494314320929203,1.0,1.0,-6.53151516303717,333883.739125796,1558865.499896176,4.668887152089933,1558865.499896176,4.668887152089933,0.7587318365239906,0.09247948982932791,3.920652722672891,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920652722672891,1.2847299802481957,1.2850271179777641,3.0517328800215777,6466.255774858233,15259.029853891056,6454.068269922057,0.00032827512411671267,23196.087043786552,2365.342603619641,19291.641965045652,1967.200008672243,0.8316765637510068,0.8316765637510068,35454.45630940933,35405.22815468563,1.001738327582429,0.8,4278.977270976451,4273.035954225843,1.001738327582429,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.5136807515655,4632.441516551485,6.173682400202264,4.989247252023032,-3.7310988004480556,8.720346052471088,2.937879999854149,3.5,0.839394285672614,0.6,0.0002312721471799986,1.0000027407117598,0.00023127151333144234,198.99600278523968,0.0,1.2681222395958864e-07,0.3593858427014742,0.00042979507911215824,7.81721870272106e-05,0.00015309996015278803,0.0006002517756141394,0.09247948917689973,0.09247948917689973,0.09247948917689973,0.09248079028871323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.3244713858,595.5779673179075,0.0,0.09247948917689973,0.09247948982932791,0.09247948982932791,0.37153933219473556,0.37153933219473556,0.5,9.979575231875156,0.0070320307954716554,0.0070320307954716554,-6.195932655828074e-12,8.35000565757582e-06,0.0069645497933379374,-6.195932655828074e-12,27475.40511267077,20846.464580377335,0.7587318365239906,0.9894232392651696,0.6081345151423644,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452030412255802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.33369293239,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60989677390836,260.60989677390836,-12.540103226091617,244.81571011468344,276.4040834331302,124464.64385494828,124468.25370585467,-3.6098509063969737,0.0,nan,276.4040834331302,3.2540834331302335,270.0864087694476,-3.0635912305523902,263.76873410575564,-9.381265894244336,257.4510594420602,-15.69894055793975,251.13338477837277,-22.016615221627205,244.81571011468344,-28.334289885316537,1.0,1.0,26022.012520719443,26022.012520719443,275.63361584385615,2.483615843856171,275.63361584385615,275.63361584385615,77103.07664037202,77103.47739236681,-0.4007519947917899,0.0,8546.071908451686,8546.071908451686,0.8856981893537601,3940.2559862862554,275.63361584385615,2.483615843856171,1.0,0.002,0.13005303314041847,0.00490234073507991,0.0002008744179924832,0.0017991255682028662,0.1004372089962416,0.1004372089962416,0.0,-1.3804650565024668e-11,1.0,1.0000141038927812,0.00696454979953387,0.09247948982932791,0.0,1.3027419052107788e-06,1.6733873160164752,0.0,1600092.4963129375,266.6115286371751,8.350011853508477e-06,1.0,1284511.7742226366,2598.1127812547566,,,,,,,,,,,,,,,,,,,2.0,15259.029853891056,1551.2864979995898,0.37153933219473556,6.173730061729009,2.937879999854149
