time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2509.0,-30.08935280238787,4.989268650904384,35.05016520589477,24.576956417318456,5.008903433852875,-26.579527178743533,-40.07693269578738,1.4990778110472074,-6.53848916132506,-6.538497497498969,40.10037443454382,41065.70571427784,25747.432055303765,25747.432055303765,66813.1377695816,77112.5231096376,77103.49331682161,25747.432055303765,102850.92537212538,102850.92537212538,102850.92537212538,130326.35036716773,125826.75273719785,4499.597629969889,0.0,90943.81790834239,54897.00908265053,40052.009806324284,27475.42499504235,67527.43480136663,20846.477998460028,1551.2878306947412,0.0,0.8784696472065994,2.7248444148269155,0.001494314320929203,1.0,1.0,-6.5315446900003735,333883.5046611835,1558865.6383998902,4.668890845571384,1558865.6383998902,4.668890845571384,0.7587317758404667,0.09247949871571604,3.920651421008754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920651421008754,1.2847300667017463,1.2850272036369434,3.051731661479784,6466.253192914393,15259.026350262511,6454.068370229885,0.00032827566883075326,23196.098847508158,2365.3438072642707,19291.642264872462,1967.200039246069,0.8316761534642653,0.8316761534642653,35454.44689265164,35405.22815468563,1.001737995003405,0.8,4278.976134473561,4273.035954225843,1.001737995003405,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.50389534617,4632.441516551485,6.173698119317215,4.989268650904384,-3.731113245473358,8.720381896377742,2.937868511131769,3.5,0.8393910031805054,0.6,0.00023127151333144234,1.000003324340322,0.0002312707445087811,198.99602916157406,0.0,1.2613332906889296e-07,0.35746185458124263,0.00042992121244122715,7.817191094996823e-05,0.0001530996023814741,0.0006002501736328016,0.09247949806277814,0.09247949806277814,0.09247949806277814,0.0924807970038915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.1521113734,595.5780235278955,0.0,0.09247949806277814,0.09247949871571604,0.09247949871571604,0.37153929380030676,0.37153929380030676,0.5,9.979614198308731,0.0070226011455361,0.0070226011455361,4.376943252282217e-11,8.336173891621002e-06,0.006952807498578295,4.376943252282217e-11,27475.42499504235,20846.477998460028,0.7587317758404667,0.9894221210403424,0.6081336546408653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452030570008906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.33176894427,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60987469060524,260.60987469060524,-12.540125309394739,244.8156828228211,276.40406655838837,124464.61543773631,124468.30755353569,-3.692115799337833,0.0,nan,276.40406655838837,3.254066558388388,270.08638981127723,-3.0636101887227483,263.7687130641657,-9.381286935834282,257.45103631704575,-15.69896368295423,251.1333595699332,-22.016640430066786,244.8156828228211,-28.33431717717889,1.0,1.0,26022.012520719443,26022.012520719443,275.6335999225531,2.4835999225531395,275.6335999225531,275.6335999225531,77103.0913440915,77103.49331682161,-0.4019727301056264,0.0,8546.071908451686,8546.071908451686,0.8856982716605696,3940.2546781137976,275.6335999225531,2.4835999225531395,1.0,0.002,0.13005173260871444,0.004902342978320915,0.00020087240190457304,0.001799127584227722,0.10043620095228652,0.10043620095228652,0.0,-1.386770516129121e-11,1.0,1.0000140801120652,0.0069528074548088625,0.09247949871571604,0.0,1.3005454016408898e-06,1.6705659602608167,0.0,1600092.4754203905,266.6115108386749,8.336130122188479e-06,1.0,1284511.8349217754,2598.1125356342263,,,,,,,,,,,,,,,,,,,2.0,15259.026350262511,1551.2878306947412,0.37153929380030676,6.173730061729009,2.937868511131769
2510.0,-30.089378500108413,4.989290009611814,35.050166840126195,24.576950061041885,5.008887324939269,-26.57955191760307,-40.07695553647352,1.4990607432509087,-6.538506784500498,-6.5385151044209335,40.100377583316465,41065.67894121671,25747.43687608806,25747.43687608806,66813.11581730477,77112.5412195341,77103.50892894634,25747.43687608806,102850.9458050344,102850.9458050344,102850.9458050344,130326.39032126586,125826.77489710972,4499.615424156142,0.0,90943.83614648045,54896.980768582755,40052.06153099744,27475.44451623147,67527.5060472289,20846.491166618533,1551.2891421007075,0.0,0.8784695398288735,2.724842626588821,0.001494314320929203,1.0,1.0,-6.5315759860869775,333883.27253846,1558865.7744527163,4.668894498969399,1558865.7744527163,4.668894498969399,0.7587317160347743,0.09247950744211131,3.920650391818626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920650391818626,1.284730148127575,1.2850272840938235,3.0517306669675053,6466.251085662212,15259.022733503298,6454.068087462173,0.00032827608684031485,23196.109588413314,2365.3449025317836,19291.64141966085,1967.1999530584706,0.8316757319208914,0.8316757319208914,35454.4394470792,35405.22815468563,1.0017377320422935,0.8,4278.975235871845,4273.035954225843,1.0017377320422935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.494129349412,4632.441516551485,6.173713732119461,4.989290009611814,-3.731127553572509,8.720417563184323,2.937857045214348,3.5,0.8393877272040994,0.6,0.0002312707445087811,1.000002676597699,0.00023127012549169535,198.99605039852648,0.0,1.5299265671659773e-07,0.43358118913483795,0.00043007420509794374,7.817170876183113e-05,0.00015309903574694996,0.0006002477944883332,0.09247950679230162,0.09247950679230162,0.09247950679230162,0.09248080318725603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.97985105135,595.578079702671,0.0,0.09247950679230162,0.09247950744211131,0.09247950744211131,0.3715392555155488,0.3715392555155488,0.5,9.979653087127693,0.007012255427468972,0.007012255427468972,-2.609112925711088e-11,8.319920425492455e-06,0.006939118333946226,-2.609112925711088e-11,27475.44451623147,20846.491166618533,0.7587317160347743,0.9894207520499204,0.6081326165443646,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520307613551295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.40788827882,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6098528218465,260.6098528218465,-12.540147178153461,244.81565590797345,276.4040497357188,124464.63470350693,124468.29094985487,-3.656246347926234,0.0,nan,276.4040497357188,3.2540497357188087,270.08637097017095,-3.0636290298290305,263.7686922046222,-9.38130779537778,257.45101343907123,-15.698986560928745,251.13333467352248,-22.016665326477494,244.81565590797345,-28.334344092026527,1.0,1.0,26022.012520719443,26022.012520719443,275.63358414244993,2.4835841424499563,275.63358414244993,275.63358414244993,77103.10965738096,77103.50892894634,-0.39927156537305564,0.0,8546.071908451686,8546.071908451686,0.8856983367383028,3940.2536437777194,275.63358414244993,2.4835841424499563,1.0,0.002,0.13005043463690721,0.0049023452418565224,0.00020087038984404327,0.001799129595789557,0.10043519492202163,0.10043519492202163,0.0,-1.4366399563037202e-11,1.0,1.0000140523891285,0.006939118360037355,0.09247950744211131,0.0,1.2979847519101534e-06,1.6672768533762492,0.0,1600092.4547301568,266.6114932154995,8.319946516621712e-06,1.0,1284511.8950146637,2598.1122924669485,,,,,,,,,,,,,,,,,,,2.0,15259.022733503298,1551.2891421007075,0.3715392555155488,6.173730061729009,2.937857045214348
2511.0,-30.089404565262953,4.98931135084365,35.050168487659654,24.576947441697143,5.008877773745805,-26.579576331362084,-40.076978237461276,1.499049539666981,-6.538523084918381,-6.538531428422046,40.100381234849365,41065.65413404718,25747.43896061877,25747.43896061877,66813.09309466595,77112.5555735731,77103.53545035509,25747.43896061877,102850.97441097387,102850.97441097387,102850.97441097387,130326.43950181038,125826.80622697069,4499.633274839697,0.0,90943.8546934188,54896.960248991614,40052.104938252436,27475.465090836515,67527.57002908895,20846.505174478516,1551.290472705261,0.0,0.8784694374907054,2.724840968150184,0.001494314320929203,1.0,1.0,-6.531572383362004,333883.0573306477,1558865.9322288004,4.668897980903056,1558865.9322288004,4.668897980903056,0.758731657701079,0.0924795162819539,3.9206497390367816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206497390367816,1.2847302018129612,1.2850273369963148,3.0517300313358504,6466.249738835009,15259.01924026555,6454.067337774086,0.0003282763125658223,23196.1181811058,2365.3457787425677,19291.639178792986,1967.1997245535415,0.831675327232417,0.8316753272324171,35454.43472459443,35405.22815468563,1.001737565254608,0.8,4278.974665917963,4273.035954225843,1.001737565254608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.484383392277,4632.441516551485,6.173728659229694,4.98931135084365,-3.7311408827874093,8.72045223363106,2.937845602842597,3.5,0.8393844579550277,0.6,0.00023127012549169535,1.0000027148691562,0.00023126949762526948,198.99607193913556,0.0,1.2318195519255231e-07,0.3490976610156933,0.0004301973870531363,7.81715078107982e-05,0.00015309861768089716,0.0006002460554575015,0.09247951567133532,0.09247951567133532,0.09247951567133532,0.09248081545096423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.80952410353,595.5781352733712,0.0,0.09247951567133532,0.0924795162819539,0.0924795162819539,0.37153921729070205,0.37153921729070205,0.5,9.979692079211823,0.007007501491330004,0.007007501491330004,6.195932655828074e-12,8.343503679952846e-06,0.0069590450600571785,6.195932655828074e-12,27475.465090836515,20846.505174478516,0.758731657701079,0.989419478087021,0.6081316729797513,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520309154178834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.32340475071,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6098316913745,260.6098316913745,-12.540168308625482,244.8156292977425,276.4040340850071,124464.73425966846,124468.26707130228,-3.5328116338293936,0.0,nan,276.4040340850071,3.254034085007106,270.0863531275542,-3.0636468724457586,263.76867217010084,-9.381327829899135,257.45099121264735,-15.699008787352625,251.13331025519503,-22.01668974480495,244.8156292977425,-28.334370702257473,1.0,1.0,26022.012520719443,26022.012520719443,275.6335709217937,2.483570921793728,275.6335709217937,275.6335709217937,77103.13741037727,77103.53545035509,-0.39803997782291844,0.0,8546.071908451686,8546.071908451686,0.8856983780149921,3940.2529877319657,275.6335709217937,2.483570921793728,1.0,0.002,0.13004913293884854,0.004902347756528776,0.00020086837255787953,0.0017991316134696109,0.10043418627893975,0.10043418627893975,0.0,-1.3972509781134956e-11,1.0,1.0000140927396264,0.006959045053861246,0.0924795162819539,0.0,1.3017120600816513e-06,1.6720646975823927,0.0,1600092.4356479114,266.6114769150816,8.34349748402019e-06,1.0,1284511.950728574,2598.112067019331,,,,,,,,,,,,,,,,,,,2.0,15259.01924026555,1551.290472705261,0.37153921729070205,6.173730061729009,2.937845602842597
2512.0,-30.08943611434085,4.989332617986814,35.05017015950983,24.57693685954439,5.008854694222136,-26.579607033462175,-40.07700946005059,1.4990256143526937,-6.538542418079658,-6.538550784504465,40.10038523374683,41065.630709366786,25747.44786862343,25747.44786862343,66813.0785779902,77112.5734462732,77103.5572763139,25747.44786862343,102851.00514493734,102851.00514493734,102851.00514493734,130326.49476230904,125826.84345944031,4499.651302868732,0.0,90943.87028044453,54896.93601515506,40052.149183654976,27475.48961737169,67527.63880102667,20846.52184311787,1551.2920634961324,0.0,0.8784693174018702,2.7248390017216306,0.001494314320929203,1.0,1.0,-6.531572278909209,333882.8021479676,1558866.1050118015,4.668902066782569,1558866.1050118015,4.668902066782569,0.7587315870774298,0.09247952751995837,3.9206481509008415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206481509008415,1.284730315025272,1.2850274494281286,3.0517285262500544,6466.246549738813,15259.015738810283,6454.067859414734,0.00032827701433814805,23196.131552776165,2365.347142273474,19291.640738011793,1967.199883549611,0.8316749150227563,0.8316749150227563,35454.4232353836,35405.22815468563,1.0017371594811941,0.8,4278.973279291932,4273.035954225843,1.0017371594811941,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.474663250004,4632.441516551485,6.173745184333223,4.989332617986814,-3.731156507408277,8.72048912539509,2.9378341907968872,3.5,0.8393811973705392,0.6,0.00023126949762526948,1.0000032860600603,0.00023126873766230745,198.99609801174128,0.0,1.2494295245060932e-07,0.3540883272450268,0.0004303223300055869,7.817123142661924e-05,0.00015309826619865026,0.0006002444342778629,0.09247952679556533,0.09247952679556533,0.09247952679556533,0.09248083090381717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.64025787194,595.5781905161604,0.0,0.09247952679556533,0.09247952751995837,0.09247952751995837,0.3715391798502692,0.3715391798502692,0.5,9.979731199701462,0.007008684087111305,0.007008684087111305,-6.969003152335063e-11,8.366424822270346e-06,0.00697850559527069,-6.969003152335063e-11,27475.48961737169,20846.52184311787,0.7587315870774298,0.9894182554621531,0.608130706752069,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520310716835065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.32839541693,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6098094365691,260.6098094365691,-12.540190563430883,244.81560186653536,276.4040170066039,124464.61988826781,124468.34067742799,-3.720789160171229,0.0,nan,276.4040170066039,3.254017006603931,270.0863339785913,-3.0636660214086646,263.7686509505742,-9.38134904942575,257.45096792256055,-15.699032077439426,251.13328489454915,-22.016715105450828,244.81560186653536,-28.334398133464617,1.0,1.0,26022.012520719443,26022.012520719443,275.63355411962834,2.4835541196283657,275.63355411962834,275.63355411962834,77103.13662729965,77103.5572763139,-0.4206490142532857,0.0,8546.071908451686,8546.071908451686,0.8856984784359693,3940.2513916553457,275.63355411962834,2.4835541196283657,1.0,0.002,0.13004782759999542,0.004902349731704101,0.0002008663483967654,0.0017991336365217236,0.10043317419838269,0.10043317419838269,0.0,-1.5081511126752156e-11,1.0,1.0000141321459304,0.006978505664960721,0.09247952751995837,0.0,1.3053521879991003e-06,1.6767405716297608,0.0,1600092.4130082994,266.6114575819203,8.36649451230187e-06,1.0,1284512.0167913768,2598.1117996947196,,,,,,,,,,,,,,,,,,,2.0,15259.015738810283,1551.2920634961324,0.3715391798502692,6.173730061729009,2.9378341907968872
2513.0,-30.0894614951956,4.98935386449774,35.05017179184172,24.576930014323466,5.008840664777648,-26.57963127919641,-40.07703219596294,1.4990104494584806,-6.538558942555142,-6.538567238389265,40.100387434842766,41065.61056906512,25747.450342647186,25747.450342647186,66813.0609117123,77112.59194996617,77103.5627241561,25747.450342647186,102851.01306680328,102851.01306680328,102851.01306680328,130326.51717260288,125826.84822307476,4499.6689495281125,0.0,90943.89149606272,54896.916929936386,40052.19396236259,27475.504105799602,67527.6980681622,20846.531456312,1551.2931080250128,0.0,0.8784692198769021,2.724837331343424,0.001494314320929203,1.0,1.0,-6.531648516982784,333882.58522865357,1558866.2001163973,4.668905384953922,1558866.2001163973,4.668905384953922,0.7587315368642011,0.0924795345225962,3.9206476567905635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206476567905635,1.2847303875315996,1.2850275209748272,3.051727969417342,6466.245369877113,15259.012126624913,6454.066936870907,0.000328277192719792,23196.13988738515,2365.3479921670655,19291.637980466556,1967.1996023582526,0.8316744973140123,0.8316744973140123,35454.41966079195,35405.22815468563,1.0017370332345614,0.8,4278.972847876591,4273.035954225843,1.0017370332345614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.46495435155,4632.441516551485,6.173760150119895,4.98935386449774,-3.7311699345553353,8.720523799053076,2.937822791969814,3.5,0.839377940562804,0.6,0.00023126873766230745,1.0000026435956644,0.00023126812628289153,198.9961189868442,0.0,1.5122966407670678e-07,0.428584867993387,0.0004304735596696636,7.817103016756728e-05,0.0001530977074947402,0.0006002421681492602,0.09247953393349781,0.09247953393349781,0.09247953393349781,0.09248082621429214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.46400270716,595.5782479435444,0.0,0.09247953393349781,0.0924795345225962,0.0924795345225962,0.37153914329603444,0.37153914329603444,0.5,9.979769966592558,0.0069966265583616405,0.0069966265583616405,7.16227077646181e-12,8.295834106775146e-06,0.006918721406464101,7.16227077646181e-12,27475.504105799602,20846.531456312,0.7587315368642011,0.9894171254626725,0.6081298747606301,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520312608263495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.40289195768,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60978764533934,260.60978764533934,-12.540212354660639,244.8155749113149,276.40400037936445,124464.68320920711,124468.32649336783,-3.643284160691956,0.0,nan,276.40400037936445,3.25400037936447,270.0863152857559,-3.0636847142440615,263.76863019214375,-9.381369807856231,257.4509450985325,-15.699054901467491,251.13326000492447,-22.01673999507551,244.8155749113149,-28.334425088685066,1.0,1.0,26022.012520719443,26022.012520719443,275.63353830321097,2.4835383032109917,275.63353830321097,275.63353830321097,77103.160938378,77103.5627241561,-0.40178577810002025,0.0,8546.071908451686,8546.071908451686,0.8856985096795382,3940.2508950745164,275.63353830321097,2.4835383032109917,1.0,0.002,0.13004653344429806,0.00490235219680837,0.00020086434270690003,0.0017991356447226515,0.10043217135345,0.10043217135345,0.0,-1.2570448588294925e-11,1.0,1.000014011078637,0.00691872139930183,0.0924795345225962,0.0,1.294169274833305e-06,1.6623760579622802,0.0,1600092.393528692,266.61144105744484,8.29582694450437e-06,1.0,1284512.0729484186,2598.111572454018,,,,,,,,,,,,,,,,,,,2.0,15259.012126624913,1551.2931080250128,0.37153914329603444,6.173730061729009,2.937822791969814
2514.0,-30.08948715960448,4.989375060015066,35.05017343065233,24.57692330880093,5.008824275812509,-26.579656016065158,-40.07705496679989,1.4989931331244257,-6.538576986660075,-6.538585281303524,40.10039088764898,41065.58348917434,25747.456460741658,25747.456460741658,66813.039949916,77112.60943954419,77103.58088071713,25747.456460741658,102851.03734145878,102851.03734145878,102851.03734145878,130326.56268022592,125826.8759410067,4499.686739219221,0.0,90943.90892774756,54896.88986891317,40052.24339870488,27475.52533876714,67527.76873747201,20846.54582990059,1551.294511439406,0.0,0.8784691089802648,2.7248354986255308,0.001494314320929203,1.0,1.0,-6.531667522974203,333882.3473587822,1558866.3493050095,4.668909158081029,1558866.3493050095,4.668909158081029,0.7587314736612786,0.09247954416215567,3.920646608900772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920646608900772,1.2847304697949538,1.2850276024717087,3.0517269583607813,6466.243227569585,15259.008636957979,6454.066739558501,0.0003282776242466811,23196.15053325232,2365.349077743401,19291.63739068657,1967.1995422174311,0.8316740901914513,0.8316740901914513,35454.412079937225,35405.22815468563,1.0017367654956308,0.8,4278.971932947737,4273.035954225843,1.0017367654956308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.455270327091,4632.441516551485,6.173775952936254,4.989375060015066,-3.7311845604573732,8.72055962047244,2.937811422363921,3.5,0.8393746921039774,0.6,0.00023126812628289153,1.0000026731304403,0.00023126750807467584,198.9961401962843,0.0,1.2166213099749164e-07,0.3447904792468913,0.0004305952218006611,7.817082859984196e-05,0.00015309729768304959,0.0006002404009929204,0.09247954349622738,0.09247954349622738,0.09247954349622738,0.09248083600223993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.2937740678,595.5783034724976,0.0,0.09247954349622738,0.09247954416215567,0.09247954416215567,0.37153910569661397,0.37153910569661397,0.5,9.979808738963657,0.006987361034646256,0.006987361034646256,-4.206412995699793e-11,8.294643464523688e-06,0.006917758329336721,-4.206412995699793e-11,27475.52533876714,20846.54582990059,0.7587314736612786,0.9894157795982469,0.6081288373206167,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452031412989532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.319097568936,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6097659931172,260.6097659931172,-12.54023400688277,244.81554827510936,276.4039837111258,124464.69445565656,124468.31449904968,-3.6200433931336162,0.0,nan,276.4039837111258,3.2539837111258407,270.08629662392485,-3.063703376075125,263.76860953671877,-9.381390463281207,257.45092244951246,-15.699077550487516,251.13323536231167,-22.01676463768831,244.81554827510936,-28.334451724890613,1.0,1.0,26022.012520719443,26022.012520719443,275.63352238484714,2.483522384847163,275.63352238484714,275.63352238484714,77103.17825048458,77103.58088071713,-0.4026302325510187,0.0,8546.071908451686,8546.071908451686,0.8856985759396775,3940.249841945276,275.63352238484714,2.483522384847163,1.0,0.002,0.1300452394682374,0.004902354360594284,0.00020086233663864903,0.0017991376489247732,0.10043116831932451,0.10043116831932451,0.0,-1.4436577801257844e-11,1.0,1.000014009126447,0.006917758371400851,0.09247954416215567,0.0,1.2939890860763613e-06,1.6621446830135125,0.0,1600092.372366296,266.6114230133399,8.294685528653645e-06,1.0,1284512.1345292595,2598.1113232658217,,,,,,,,,,,,,,,,,,,2.0,15259.008636957979,1551.294511439406,0.37153910569661397,6.173730061729009,2.937811422363921
2515.0,-30.089518223315316,4.9893962376606895,35.050175079265564,24.57692086407917,5.008814558907406,-26.579684945094566,-40.07708210321141,1.4989812805107048,-6.538593181307533,-6.538601493450272,40.10039444695976,41065.55365727443,25747.458592916257,25747.458592916257,66813.01225019069,77112.6215230932,77103.60611960295,25747.458592916257,102851.0647125192,102851.0647125192,102851.0647125192,130326.6101505482,125826.9056270957,4499.704523452493,0.0,90943.92646267645,54896.86693346245,40052.288365793334,27475.545438028992,67527.83380382233,20846.559501833828,1551.295816830981,0.0,0.8784690075987609,2.7248338516345774,0.001494314320929203,1.0,1.0,-6.531668971166084,333882.1336263021,1558866.5030959882,4.668912607467493,1558866.5030959882,4.668912607467493,0.7587314162280483,0.09247955302008594,3.9206457729579993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206457729579993,1.2847305265146745,1.285027658410275,3.0517261729541514,6466.241563387182,15259.00514076448,6454.066208126968,0.0003282779319200312,23196.159951492435,2365.3500381366152,19291.635802202156,1967.1993802371,0.8316736840297972,0.8316736840297972,35454.40603239188,35405.22815468563,1.0017365519097885,0.8,4278.9712030730825,4273.035954225843,1.0017365519097885,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.445603346278,4632.441516551485,6.17379077484119,4.9893962376606895,-3.731197795037511,8.7205940326982,2.9378000727858105,3.5,0.8393714493673744,0.6,0.00023126750807467584,1.0000032355077393,0.00023126675980928465,198.99616586779126,0.0,1.2302104875888412e-07,0.3486416521826776,0.00043071824284941995,7.817058838862491e-05,0.00015309691968605092,0.0006002387910200058,0.09247955241493551,0.09247955241493551,0.09247955241493551,0.09248084725169524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.12371957494,595.5783589500359,0.0,0.09247955241493551,0.09247955302008594,0.09247955302008594,0.3715390684883742,0.3715390684883742,0.5,9.979847582043343,0.006982241087882812,0.006982241087882812,7.16227077646181e-12,8.312142711019987e-06,0.006932522284159859,7.16227077646181e-12,27475.545438028992,20846.559501833828,0.7587314162280483,0.989414416050894,0.6081278095870145,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520315668527077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.32294874187,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.609744570333,260.609744570333,-12.540255429666956,244.81552102796448,276.4039681127023,124464.76279802779,124468.34448140736,-3.5816833795544802,0.0,nan,276.4039681127023,3.253968112702296,270.08627869575565,-3.063721304244325,263.76858927880664,-9.381410721193333,257.4508998618575,-15.699100138142455,251.1332104449116,-22.016789555088366,244.81552102796448,-28.334478972035498,1.0,1.0,26022.012520719443,26022.012520719443,275.6335091259737,2.4835091259737396,275.6335091259737,275.6335091259737,77103.20415240718,77103.60611960295,-0.4019671957648825,0.0,8546.071908451686,8546.071908451686,0.8856986287979864,3940.2490018227895,275.6335091259737,2.4835091259737396,1.0,0.002,0.13004394273091058,0.004902356874482042,0.0002008603270613614,0.001799139658821809,0.1004301635306807,0.1004301635306807,0.0,-1.4116829667037978e-11,1.0,1.000014039022102,0.006932522276997588,0.09247955302008594,0.0,1.2967506789818129e-06,1.6656920543630929,0.0,1600092.3533993578,266.61140681869244,8.312135548749211e-06,1.0,1284512.1898613283,2598.11109936346,,,,,,,,,,,,,,,,,,,2.0,15259.00514076448,1551.295816830981,0.3715390684883742,6.173730061729009,2.9378000727858105
2516.0,-30.08954322229205,4.98941734124274,35.05017674979133,24.576904798764758,5.008791736578329,-26.579709726403443,-40.07710871575398,1.4989582416822236,-6.538612385119677,-6.538620716021602,40.10039837860122,41065.555184835575,25747.46749737418,25747.46749737418,66813.02268220976,77112.64674797654,77103.62708190852,25747.46749737418,102851.0945792827,102851.0945792827,102851.0945792827,130326.66417340639,125826.94169673114,4499.7224766752515,0.0,90943.95229307534,54896.86744339039,40052.316499649954,27475.569594123688,67527.88609377365,20846.575911129272,1551.297386945645,0.0,0.878468888489385,2.7248318988377203,0.001494314320929203,1.0,1.0,-6.531672337960117,333881.88020558807,1558866.6729722098,4.668916660024606,1558866.6729722098,4.668916660024606,0.7587313463953742,0.09247956428587907,3.9206457081875605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206457081875605,1.2847306358289219,1.2850277667884353,3.051725862875464,6466.240906367652,15259.001535549487,6454.064927006518,0.00032827797535727994,23196.16692300335,2365.350749032886,19291.631972847397,1967.1989897515869,0.8316732689880811,0.8316732689880811,35454.40556381654,35405.22815468563,1.0017365353607504,0.8,4278.971146521002,4273.035954225843,1.0017365353607504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.435961847293,4632.441516551485,6.173807182971189,4.98941734124274,-3.731213308851101,8.720630650093842,2.9377887531422653,3.5,0.8393682151835044,0.6,0.00023126675980928465,1.0000026038220642,0.0002312661576333607,198.99618652731712,0.0,1.489019438984151e-07,0.4219881090081084,0.0004308671447933184,7.817035281535285e-05,0.0001530964069939318,0.0006002367710196948,0.09247956357052438,0.09247956357052438,0.09247956357052438,0.09248086203720335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.95494465664,595.5784140297158,0.0,0.09247956357052438,0.09247956428587907,0.09247956428587907,0.3715390319329029,0.3715390319329029,0.5,9.979886533174406,0.006982402147400535,0.006982402147400535,2.7398527890909463e-11,8.330901948738756e-06,0.00694837806150872,2.7398527890909463e-11,27475.569594123688,20846.575911129272,0.7587313463953742,0.989413804386366,0.6081273613068423,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520317530858018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.3962951987,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6097226952113,260.6097226952113,-12.540277304788674,244.81549420936685,276.4039511810588,124464.73064721072,124468.38795752251,-3.6573103117984016,0.0,nan,276.4039511810588,3.2539511810588237,270.0862597867162,-3.063740213283779,263.7685683923798,-9.381431607620186,257.45087699804134,-15.69912300195864,251.13318560370473,-22.016814396295246,244.81549420936685,-28.33450579063313,1.0,1.0,26022.012520719443,26022.012520719443,275.6334923562609,2.4834923562609106,275.6334923562609,275.6334923562609,77103.2056934296,77103.62708190852,-0.4213884789205622,0.0,8546.071908451686,8546.071908451686,0.8856986328935488,3940.2489367284984,275.6334923562609,2.4834923562609106,1.0,0.002,0.1300426430275387,0.004902358850937904,0.00020085831166033406,0.001799141673391499,0.10042915583016702,0.10042915583016702,0.0,-1.494816683628164e-11,1.0,1.0000140711284489,0.006948378034110192,0.09247956428587907,0.0,1.2997165086925125e-06,1.6695017840497484,0.0,1600092.3309053343,266.6113876148803,8.330874550210865e-06,1.0,1284512.2554681036,2598.1108338843233,,,,,,,,,,,,,,,,,,,2.0,15259.001535549487,1551.297386945645,0.3715390319329029,6.173730061729009,2.9377887531422653
2517.0,-30.089568697244324,4.989438424507469,35.050178381466694,24.576902633439772,5.00877981655698,-26.579733845864663,-40.077131416741736,1.4989449658350515,-6.538628759946334,-6.538637021287392,40.10040059635247,41065.5266126665,25747.46993300529,25747.46993300529,66812.99654567179,77112.66101931047,77103.63289608194,25747.46993300529,102851.10282908723,102851.10282908723,102851.10282908723,130326.6869043579,125826.94684707688,4499.740057281024,0.0,90943.96755180017,54896.83998502278,40052.36396308599,27475.58407527067,67527.94803835667,20846.585527274357,1551.2984277717217,0.0,0.878468791705151,2.7248302435307137,0.001494314320929203,1.0,1.0,-6.531747440901029,333881.6652443744,1558866.7687987955,4.668919952995415,1558866.7687987955,4.668919952995415,0.7587312964908823,0.09247957142783267,3.920644477924594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920644477924594,1.2847306991730387,1.285027829373528,3.0517247548052304,6466.238558499792,15258.998050795877,6454.0648743519905,0.00032827846020337843,23196.178093643844,2365.351888121208,19291.631815459492,1967.198973702487,0.8316728616920619,0.8316728616920619,35454.39666360023,35405.22815468563,1.0017362210249359,0.8,4278.970072359183,4273.035954225843,1.0017362210249359,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.426331366664,4632.441516551485,6.17382202374685,4.989438424507469,-3.7312266138212147,8.720665038328683,2.937777446452285,3.5,0.8393649847006529,0.6,0.0002312661576333607,1.0000026533989368,0.00023126554399361215,198.99620758020015,0.0,1.198307124850966e-07,0.3396002391827638,0.0004309869755058035,7.817015186754297e-05,0.00015309600576581773,0.000600235009598065,0.09247957083948427,0.09247957083948427,0.09247957083948427,0.09248085771606512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.7795594814,595.5784711749641,0.0,0.09247957083948427,0.09247957142783267,0.09247957142783267,0.3715389961806002,0.3715389961806002,0.5,9.97992513632807,0.006969719143057773,0.006969719143057773,-2.3874235921539366e-11,8.261341065463057e-06,0.006889580386371108,-2.3874235921539366e-11,27475.58407527067,20846.585527274357,0.7587312964908823,0.9894125097318406,0.608126380344636,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452031902959648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.31390732887,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6097013978396,260.6097013978396,-12.540298602160362,244.81546775829398,276.4039350373889,124464.78795684359,124468.34867255473,-3.5607157111440957,0.0,nan,276.4039350373889,3.253935037388942,270.08624158156425,-3.063758418435725,263.768548125748,-9.38145187425198,257.45085466992987,-15.69914533007011,251.1331612141124,-22.016838785887586,244.81546775829398,-28.334532241706,1.0,1.0,26022.012520719443,26022.012520719443,275.63347673132796,2.4834767313279826,275.63347673132796,275.63347673132796,77103.23524352063,77103.63289608194,-0.3976525613106787,0.0,8546.071908451686,8546.071908451686,0.885698710685497,3940.2477003142167,275.63347673132796,2.4834767313279826,1.0,0.002,0.1300413543217159,0.004902361317814699,0.00020085631444996654,0.0017991436722918036,0.10042815722498327,0.10042815722498327,0.0,-1.3258230017326733e-11,1.0,1.000013952059217,0.006889580410245344,0.09247957142783267,0.0,1.2887181556132342e-06,1.655374336446898,0.0,1600092.3116028619,266.61137124005364,8.261364939698979e-06,1.0,1284512.311118323,2598.110608694613,,,,,,,,,,,,,,,,,,,2.0,15258.998050795877,1551.2984277717217,0.3715389961806002,6.173730061729009,2.937777446452285
2518.0,-30.089593916488436,4.989459447326767,35.05018002779374,24.576896416861587,5.008761279288894,-26.579758396908527,-40.07715415265409,1.4989257606145847,-6.538647179651491,-6.538655451324186,40.10040428406883,41065.495731783485,25747.477186846238,25747.477186846238,66812.97291862972,77112.67845317679,77103.65288395568,25747.477186846238,102851.13007080193,102851.13007080193,102851.13007080193,130326.73667751823,125826.97883911016,4499.757838408073,0.0,90943.98202986196,54896.80608066299,40052.41772133219,27475.606606716312,67528.0243280485,20846.60081320841,1551.2999020412135,0.0,0.8784686778177332,2.724828371352524,0.001494314320929203,1.0,1.0,-6.531757166427553,333881.42227262614,1558866.928136038,4.6689238278827245,1558866.928136038,4.6689238278827245,0.758731230636871,0.09247958181905239,3.9206428983868404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206428983868404,1.284730790276781,1.2850279197099377,3.0517233089293216,6466.2354948622415,15258.99455567359,6454.065312181548,0.0003282791297538596,23196.191131633313,2365.353217626133,19291.633124161337,1967.1991071529358,0.8316724506487094,0.8316724506487094,35454.38523658907,35405.22815468563,1.001735817448384,0.8,4278.968693239994,4273.035954225843,1.001735817448384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.416725609152,4632.441516551485,6.173837983321782,4.989459447326767,-3.731241525219555,8.720700972546322,2.937766168805883,3.5,0.8393617625159665,0.6,0.00023126554399361215,1.0000026267656095,0.00023126493651483022,198.996228421766,0.0,1.221119827823779e-07,0.346065359205259,0.00043110908748858587,7.816995061106025e-05,0.0001530955933825519,0.0006002331509696215,0.09247958114193061,0.09247958114193061,0.09247958114193061,0.09248087007345443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.6109799651,595.5785261791115,0.0,0.09247958114193061,0.09247958181905239,0.09247958181905239,0.37153895940403703,0.37153895940403703,0.5,9.979963802268523,0.006962080099413015,0.006962080099413015,1.9952040020143613e-11,8.271672697901522e-06,0.006898284896635687,1.9952040020143613e-11,27475.606606716312,20846.60081320841,0.758731230636871,0.9894110420594405,0.6081252360099996,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520320556870927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.32037244889,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6096799948518,260.6096799948518,-12.540320005148203,244.81544159193484,276.40391839777055,124464.75267896462,124468.33105251555,-3.5783735508900287,0.0,nan,276.40391839777055,3.253918397770576,270.0862230366007,-3.0637769633992775,263.7685276754345,-9.381472324565493,257.4508323142683,-15.699167685731652,251.1331369531017,-22.016863046898266,244.81544159193484,-28.334558408065135,1.0,1.0,26022.012520719443,26022.012520719443,275.6334606401287,2.483460640128726,275.6334606401287,275.6334606401287,77103.24733622174,77103.65288395568,-0.4055477339425124,0.0,8546.071908451686,8546.071908451686,0.8856988105627712,3940.2461128787745,275.6334606401287,2.483460640128726,1.0,0.002,0.13004006398897036,0.004902363398525686,0.00020085431384985738,0.001799145671971296,0.10042715692492869,0.10042715692492869,0.0,-1.4178846898665887e-11,1.0,1.0000139696840318,0.006898284876683647,0.09247958181905239,0.0,1.290346309418086e-06,1.657465801218666,0.0,1600092.2900162984,266.6113528203485,8.271652745861502e-06,1.0,1284512.3740200736,2598.110354161474,,,,,,,,,,,,,,,,,,,2.0,15258.99455567359,1551.2999020412135,0.37153895940403703,6.173730061729009,2.937766168805883
2519.0,-30.089619034171136,4.989480434501017,35.05018165636935,24.576889641489856,5.0087453287792565,-26.57978259787424,-40.07717681871725,1.4989088932305246,-6.538664296457171,-6.538672530218897,40.1004070634302,41065.47194215811,25747.48146394997,25747.48146394997,66812.95340610808,77112.69625120625,77103.66422995091,25747.48146394997,102851.14569390088,102851.14569390088,102851.14569390088,130326.76985368642,125826.9944272695,4499.775426416915,0.0,90944.00017059429,54896.78260584383,40052.46396083384,27475.624159785548,67528.08812061939,20846.61259456033,1551.301107501443,0.0,0.8784685747054723,2.724826637044037,0.001494314320929203,1.0,1.0,-6.531806247711813,333881.1971122603,1558867.0482267127,4.668927336158369,1558867.0482267127,4.668927336158369,0.758731174706935,0.09247959014642791,3.9206419757478894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206419757478894,1.284730870432069,1.2850279991032765,3.0517224003727215,6466.233569739829,15258.991064824824,6454.0649639489675,0.0003282795050794588,23196.20121733918,2365.354246081912,19291.63208327085,1967.1990010116454,0.8316720441642979,0.8316720441642979,35454.378561847516,35405.22815468563,1.0017355817114122,0.8,4278.967887669401,4273.035954225843,1.0017355817114122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.407134235283,4632.441516551485,6.173853207900583,4.989480434501017,-3.731255414129772,8.720735848630788,2.9377549080638836,3.5,0.8393585451611096,0.6,0.00023126493651483022,1.000002616187777,0.00023126433148391292,198.99624917940378,0.0,1.2088598645062565e-07,0.3425908856010731,0.0004312299734750365,7.816974997335423e-05,0.000153095186541476,0.0006002314146394642,0.09247958952933485,0.09247958952933485,0.09247958952933485,0.09248087221931009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.4389138939,595.5785822725143,0.0,0.09247958952933485,0.09247959014642791,0.09247959014642791,0.37153892324686805,0.37153892324686805,0.5,9.980002280287858,0.006949080972901811,0.006949080972901811,-5.121592039358802e-11,8.233761718656751e-06,0.006866282507075994,-5.121592039358802e-11,27475.624159785548,20846.61259456033,0.758731174706935,0.9894098184264609,0.608124309232723,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452032206881546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.31689797529,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6096587498453,260.6096587498453,-12.540341250154654,244.81541569958173,276.4039018001123,124464.7691036325,124468.32106443947,-3.551960807011563,0.0,nan,276.4039018001123,3.2539018001123168,270.0862045800026,-3.0637954199974047,263.7685073598971,-9.381492640102863,257.4508101397914,-15.699189860208605,251.13311291968688,-22.016887080313097,244.81541569958173,-28.334584300418243,1.0,1.0,26022.012520719443,26022.012520719443,275.63344488886094,2.4834448888609586,275.63344488886094,275.63344488886094,77103.26559507583,77103.66422995091,-0.39863487507682294,0.0,8546.071908451686,8546.071908451686,0.8856988689030408,3940.245185626629,275.63344488886094,2.4834448888609586,1.0,0.002,0.13003877964155267,0.004902365703650632,0.00020085232305223777,0.0017991476634006242,0.10042616152611888,0.10042616152611888,0.0,-1.3547138237590683e-11,1.0,1.000013904876234,0.006866282558291914,0.09247959014642791,0.0,1.2843601138935651e-06,1.6497765338603403,0.0,1600092.2698889219,266.6113357035428,8.233812934577145e-06,1.0,1284512.432310754,2598.1101182871635,,,,,,,,,,,,,,,,,,,2.0,15258.991064824824,1551.301107501443,0.37153892324686805,6.173730061729009,2.9377549080638836
2520.0,-30.089644117295357,4.989501378611923,35.050183281009396,24.576882796268933,5.0087294147654795,-26.579806764086708,-40.07720329156143,1.4988920623521704,-6.538681755868026,-6.538689973029261,40.100410207275985,41065.463651001555,25747.4866311732,25747.4866311732,66812.95028217476,77112.71406483356,77103.67954764346,25747.4866311732,102851.16617881667,102851.16617881667,102851.16617881667,130326.80980608608,125827.01678771025,4499.7930183758335,0.0,90944.01836466652,54896.774686025296,40052.49297626803,27475.643627269415,67528.13660353745,20846.625731800723,1551.302412887453,0.0,0.8784684682355659,2.7248248655017835,0.001494314320929203,1.0,1.0,-6.5318377593497985,333880.9671557695,1558867.1840657834,4.668930958674581,1558867.1840657834,4.668930958674581,0.7587311152598649,0.0924795991789271,3.9206410638011278,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206410638011278,1.2847309504115483,1.2850280783239107,3.051721500556359,6466.231663136933,15258.987575170031,6454.064603469967,0.0003282798756576281,23196.211253395068,2365.3552694748023,19291.631005774994,1967.198891137646,0.8316716378823035,0.8316716378823035,35454.371964457256,35405.22815468563,1.0017353487063265,0.8,4278.96709143429,4273.035954225843,1.0017353487063265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.397563531676,4632.441516551485,6.173868615386658,4.989501378611923,-3.7312695757665377,8.72077095437846,2.9377436716069933,3.5,0.8393553347448552,0.6,0.00023126433148391292,1.0000026125888004,0.00023126372728688908,198.99626990848571,0.0,1.203988831790353e-07,0.3412104349293861,0.00043135037235821555,7.816951563900933e-05,0.0001530948158449036,0.0006002298216566006,0.09247959854396717,0.09247959854396717,0.09247959854396717,0.09248087870495075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.26897736423,595.5786376912625,0.0,0.09247959854396717,0.0924795991789271,0.0924795991789271,0.37153888670447194,0.37153888670447194,0.5,9.980040682186504,0.006935999220331723,0.006935999220331723,-1.3699263945454732e-11,8.21716122345606e-06,0.006852213679451324,-1.3699263945454732e-11,27475.643627269415,20846.625731800723,0.7587311152598649,0.9894090618024661,0.6081237498392684,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452032357467148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.315517524614,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6096376405548,260.6096376405548,-12.540362359445169,244.8153900377181,276.40388524339545,124464.78401341637,124468.3132838365,-3.5292704201460485,0.0,nan,276.40388524339545,3.253885243395473,270.0861862022549,-3.0638137977450697,263.7684871611218,-9.381512838878166,257.4507881199866,-15.699211880013365,251.13308907885232,-22.016910921147655,244.8153900377181,-28.33460996228189,1.0,1.0,26022.012520719443,26022.012520719443,275.633429238417,2.4834292384170453,275.633429238417,275.633429238417,77103.28340970668,77103.67954764346,-0.39613793678290676,0.0,8546.071908451686,8546.071908451686,0.8856989265672202,3940.2442691201336,275.633429238417,2.4834292384170453,1.0,0.002,0.13003749792567518,0.0049023679286941905,0.00020085033616915702,0.001799149649842363,0.1004251680845785,0.1004251680845785,0.0,-1.3988480079135668e-11,1.0,1.000013876384318,0.006852213693150588,0.0924795991789271,0.0,1.2817284346110188e-06,1.6463961854083577,0.0,1600092.2493900463,266.61131824413195,8.217174922720005e-06,1.0,1284512.4918431016,2598.109877388435,,,,,,,,,,,,,,,,,,,2.0,15258.987575170031,1551.302412887453,0.37153888670447194,6.173730061729009,2.9377436716069933
2521.0,-30.089669088803817,4.989522280179046,35.050184902329164,24.57687595104801,5.008713625465504,-26.579830817377914,-40.07722595762459,1.4988753548201115,-6.538699158305917,-6.538707360367569,40.10041336069433,41065.440857443224,25747.491736526907,25747.491736526907,66812.93259397012,77112.73194564527,77103.69516797557,25747.491736526907,102851.18690450248,102851.18690450248,102851.18690450248,130326.84998440501,125827.0394075508,4499.810576854223,0.0,90944.03675301559,54896.75236997164,40052.538203382166,27475.66307990253,67528.2012832847,20846.63886200121,1551.30371619685,0.0,0.8784683620297598,2.724823099575545,0.001494314320929203,1.0,1.0,-6.531867948100569,333880.7379307598,1558867.3203184563,4.668934572205643,1558867.3203184563,4.668934572205643,0.7587310559667543,0.09247960818107863,3.920640186346982,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920640186346982,1.2847310298123362,1.2850281569667912,3.051720628962842,6466.229816334858,15258.984085370303,6454.0642015237345,0.0003282802307677407,23196.22113493455,2365.356277111404,19291.62980433081,1967.1987686244345,0.8316712317971805,0.8316712317971805,35454.36561660019,35405.22815468563,1.0017351245142057,0.8,4278.96632531519,4273.035954225843,1.0017351245142057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.38801154172,4632.441516551485,6.173883980404143,4.989522280179046,-3.731283693988086,8.720805974167131,2.937732457137952,3.5,0.8393521306108435,0.6,0.00023126372728688908,1.0000026009637262,0.00023126312577988772,198.99629054533045,0.0,1.2023295403533338e-07,0.3407401917361348,0.0004314706053122509,7.816931500233573e-05,0.00015309441228455333,0.0006002281051079929,0.0924796075519444,0.0924796075519444,0.0924796075519444,0.09248088528510029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.099434242,595.5786929825337,0.0,0.0924796075519444,0.09247960818107863,0.09247960818107863,0.37153885022332545,0.37153885022332545,0.5,9.980079012088721,0.00692295352837391,0.00692295352837391,2.722799763432704e-11,8.202061678730388e-06,0.006839412267027001,2.722799763432704e-11,27475.66307990253,20846.63886200121,0.7587310559667543,0.989407852190317,0.6081228298258876,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452032507845595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.31504728142,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6096166637881,260.6096166637881,-12.540383336211903,244.81536458484686,276.4038687427322,124464.79979791187,124468.30691142709,-3.5071135152128265,0.0,nan,276.4038687427322,3.253868742732209,270.08616791114986,-3.06383208885012,263.76846707957634,-9.381532920423638,257.4507662480002,-15.69923375199977,251.13306541642308,-22.016934583576898,244.81536458484686,-28.334635415153116,1.0,1.0,26022.012520719443,26022.012520719443,275.63341367885783,2.4834136788578576,275.63341367885783,275.63341367885783,77103.30139561325,77103.69516797557,-0.3937723623239435,0.0,8546.071908451686,8546.071908451686,0.8856989820503617,3940.243387278717,275.63341367885783,2.4834136788578576,1.0,0.002,0.13003621860484907,0.0049023701561133675,0.00020084835300841034,0.0017991516334372791,0.10042417650420517,0.10042417650420517,0.0,-1.355431045180211e-11,1.0,1.0000138504589702,0.006839412239799003,0.09247960818107863,0.0,1.2793338291017627e-06,1.6433203606381959,0.0,1600092.2289601206,266.61130084169406,8.202034450732754e-06,1.0,1284512.5511861066,2598.109637255917,,,,,,,,,,,,,,,,,,,2.0,15258.984085370303,1551.30371619685,0.37153885022332545,6.173730061729009,2.937732457137952
