time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2522.0,-30.089693957596097,4.989543139607011,35.050186521080995,24.57686907090249,5.008697961648188,-26.579854765672128,-40.07724862368775,1.4988587705040648,-6.538716509254243,-6.5387246975027775,40.1004165291895,41065.418797308776,25747.496793295893,25747.496793295893,66812.91559060467,77112.7498827354,77103.71109826324,25747.496793295893,102851.20789155914,102851.20789155914,102851.20789155914,130326.89047763131,125827.06237056013,4499.828107071181,0.0,90944.05533038665,54896.73092253013,40052.58267539613,27475.682586072176,67528.2652614683,20846.65203320321,1551.3050209860655,0.0,0.8784682560382111,2.7248213387255156,0.001494314320929203,1.0,1.0,-6.531896945193807,333880.50936691236,1558867.4572226405,4.668938178447396,1558867.4572226405,4.668938178447396,0.7587309966876193,0.0924796171987322,3.9206393439695146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206393439695146,1.2847311086312085,1.2850282350310773,3.0517197860544396,6466.2280303131,15258.980596970507,6454.063758176215,0.00032828057021072046,23196.23085716139,2365.3572685026375,19291.6284791354,1967.1986334921103,0.8316708260893809,0.8316708260893809,35454.35952250169,35405.22815468563,1.0017349092842798,0.8,4278.965589822063,4273.035954225843,1.0017349092842798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.378478337868,4632.441516551485,6.173899306030787,4.989543139607011,-3.7312977726354526,8.720840912242464,2.937721264741721,3.5,0.8393489327833488,0.6,0.00023126312577988772,1.0000025902656104,0.00023126252674851772,198.99631109729268,0.0,1.1969766200625694e-07,0.33922317412573216,0.00043159030297425715,7.816911436613801e-05,0.00015309401141374971,0.0006002264044748651,0.09247961656898696,0.09247961656898696,0.09247961656898696,0.09248089214820746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.93027941574,595.5787481482604,0.0,0.09247961656898696,0.0924796171987322,0.0924796171987322,0.3715388138192399,0.3715388138192399,0.5,9.980117276574829,0.0069101668485131995,0.0069101668485131995,5.6843418860808015e-12,8.188248557416955e-06,0.00682775230899324,5.6843418860808015e-12,27475.682586072176,20846.65203320321,0.7587309966876193,0.9894066630011327,0.6081219269931512,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520326575549118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.31353026381,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6095958161974,260.6095958161974,-12.540404183802593,244.8153393218537,276.40385231054404,124464.81649661624,124468.30201337293,-3.4855167566992433,0.0,nan,276.40385231054404,3.2538523105440618,270.0861497128024,-3.0638502871975675,263.768447115065,-9.38155288493499,257.4507445173282,-15.699255482671788,251.1330419195907,-22.016958080409267,244.8153393218537,-28.334660678146264,1.0,1.0,26022.012520719443,26022.012520719443,275.63339820577056,2.483398205770584,275.63339820577056,275.63339820577056,77103.31945458606,77103.71109826324,-0.3916436771833105,0.0,8546.071908451686,8546.071908451686,0.8856990353155343,3940.242540689362,275.63339820577056,2.483398205770584,1.0,0.002,0.1300349414646918,0.004902372381275087,0.000200846373236669,0.0017991536128427626,0.10042318661833449,0.10042318661833449,0.0,-1.392056825713639e-11,1.0,1.0000138268452474,0.006827752303308898,0.0924796171987322,0.0,1.2771527488684194e-06,1.6405188112748368,0.0,1600092.2085924994,266.61128349074573,8.188242873075069e-06,1.0,1284512.6103579751,2598.109397815962,,,,,,,,,,,,,,,,,,,2.0,15258.980596970507,1551.3050209860655,0.3715388138192399,6.173730061729009,2.937721264741721
2523.0,-30.0897187263961,4.989563957027434,35.05018813810225,24.576862155832373,5.008682401333082,-26.57987861362284,-40.077271254826314,1.4988422893439506,-6.5387338228185286,-6.538741998847499,40.10041971672334,41065.3974026043,25747.501834334227,25747.501834334227,66812.89923693852,77112.76787277276,77103.7273627322,25747.501834334227,102851.22919706642,102851.22919706642,102851.22919706642,130326.93133982524,125827.08572699691,4499.845612828333,0.0,90944.07406579515,54896.710246359646,40052.62646603945,27475.702142758826,67528.32860879827,20846.665243059444,1551.306327313739,0.0,0.8784681501681555,2.724819581492349,0.001494314320929203,1.0,1.0,-6.5319245712775,333880.2812752159,1558867.59494966,4.668941780556046,1558867.59494966,4.668941780556046,0.7587309374204126,0.09247962624133828,3.9206385309767033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206385309767033,1.2847311869624436,1.2850283126107942,3.051718967176684,6466.226295209398,15258.977109796073,6454.0632801704,0.0003282808965304221,23196.24044584883,2365.358246276642,19291.627050344032,1967.1984877959378,0.8316704207037324,0.8316704207037324,35454.3536409834,35405.22815468563,1.00173470156222,0.8,4278.964879985114,4273.035954225843,1.00173470156222,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.368963963776,4632.441516551485,6.173914600079464,4.989563957027434,-3.731311822551365,8.7208757795788,2.937710094469455,3.5,0.8393457412769871,0.6,0.00023126252674851772,1.0000025798512007,0.00023126193012714964,198.9963315666234,0.0,1.1920503286141058e-07,0.33782706312923755,0.0004317095080071186,7.816891403956236e-05,0.00015309361270895538,0.0006002247168331552,0.09247962561552633,0.09247962561552633,0.09247962561552633,0.09248089923847191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.7614963295,595.578803194024,0.0,0.09247962561552633,0.09247962624133828,0.09247962624133828,0.37153877751791364,0.37153877751791364,0.5,9.980155483052885,0.006897859653975047,0.006897859653975047,-1.0800249583553523e-12,8.176028984507866e-06,0.006817427570013024,-1.0800249583553523e-12,27475.702142758826,20846.665243059444,0.7587309374204126,0.9894054926784234,0.6081210396973143,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520328066484536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.31213415282,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6095750927941,260.6095750927941,-12.540424907205875,244.81531423242723,276.4038359531643,124464.83372374669,124468.29847747895,-3.464753732263049,0.0,nan,276.4038359531643,3.253835953164298,270.0861316090135,-3.0638683909864994,263.7684272648652,-9.381572735134796,257.45072292072086,-15.699277079279113,251.13301857657362,-22.01698142342636,244.81531423242723,-28.33468576757275,1.0,1.0,26022.012520719443,26022.012520719443,275.6333828075773,2.4833828075773,275.6333828075773,275.6333828075773,77103.33754642413,77103.7273627322,-0.3898163080739323,0.0,8546.071908451686,8546.071908451686,0.8856990867226558,3940.241723631587,275.6333828075773,2.4833828075773,1.0,0.002,0.13003366625621476,0.004902374606752966,0.00020084439646343727,0.001799155589964878,0.10042219823171863,0.10042219823171863,0.0,-1.3571685008456624e-11,1.0,1.0000138059353716,0.006817427571093049,0.09247962624133828,0.0,1.2752214237098703e-06,1.6380380750553678,0.0,1600092.1882709712,266.61126617718145,8.176030064532824e-06,1.0,1284512.6694076331,2598.109158870541,,,,,,,,,,,,,,,,,,,2.0,15258.977109796073,1551.306327313739,0.37153877751791364,6.173730061729009,2.937710094469455
2524.0,-30.089743398136353,4.989584732645644,35.05018975392792,24.57685520583766,5.008666932903119,-26.57990236503735,-40.07729388596488,1.4988259005827742,-6.538751095516886,-6.538759260314822,40.10042291623207,41065.3766315498,25747.506850757538,25747.506850757538,66812.88348230734,77112.78591310054,77103.74385697108,25747.506850757538,102851.25070772861,102851.25070772861,102851.25070772861,130326.97244021438,125827.10934402242,4499.863096191955,0.0,90944.09294248557,54896.6902855798,40052.66961878419,27475.72173248576,67528.39135126995,20846.678478862243,1551.3076343236535,0.0,0.8784680444685872,2.7248178282972675,0.001494314320929203,1.0,1.0,-6.531951319189375,333880.05370932975,1558867.733193484,4.668945376864613,1558867.733193484,4.668945376864613,0.7587308781852414,0.0924796353093695,3.9206377443333937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206377443333937,1.284731264856495,1.2850283897563224,3.051718169847241,6466.224605763986,15258.973623795859,6454.062771122701,0.00032828121108500883,23196.24991468023,2365.3592118287315,19291.625528766395,1967.1983326381992,0.83167001561564,0.83167001561564,35454.34795008781,35405.22815468563,1.0017345005725355,0.8,4278.964193154306,4273.035954225843,1.0017345005725355,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.359468393531,4632.441516551485,6.1739298604577515,4.989584732645644,-3.731325840610304,8.72091057325595,2.9376989462906273,3.5,0.8393425560830364,0.6,0.00023126193012714964,1.0000025697422212,0.00023126133584513078,198.99635195574618,0.0,1.1872546358349381e-07,0.33646796379562144,0.00043182823347070207,7.816871371346101e-05,0.00015309321641368863,0.0006002230426729083,0.09247963468663567,0.09247963468663567,0.09247963468663567,0.09248090652430474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.59302797966,595.5788581380128,0.0,0.09247963468663567,0.0924796353093695,0.0924796353093695,0.37153874134842635,0.37153874134842635,0.5,9.98019363626185,0.00688610222510988,0.00688610222510988,-1.0629719326971099e-11,8.164797918652766e-06,0.006807941125430261,-1.0629719326971099e-11,27475.72173248576,20846.678478862243,0.7587308781852414,0.9894043400909601,0.6081201670855072,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45203295514255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.310775053484,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60955448817646,260.60955448817646,-12.54044551182352,244.81528930260944,276.4038196737468,124464.8513173595,124468.29621138432,-3.44489402479773,0.0,nan,276.4038196737468,3.2538196737468184,270.08611359951595,-3.063886400484023,263.76840752528653,-9.381592474713443,257.4507014510643,-15.699298548935701,251.13299537683594,-22.01700462316404,244.81528930260944,-28.334710697390534,1.0,1.0,26022.012520719443,26022.012520719443,275.63336747614744,2.483367476147464,275.63336747614744,275.63336747614744,77103.35565652074,77103.74385697108,-0.3882004503393546,0.0,8546.071908451686,8546.071908451686,0.8856991364636453,3940.240933055061,275.63336747614744,2.483367476147464,1.0,0.002,0.13003239282234982,0.004902376831491213,0.00020084242244779423,0.001799157564143152,0.10042121122389712,0.10042121122389712,0.0,-1.340905381522206e-11,1.0,1.0000137867230874,0.006807941136059981,0.0924796353093695,0.0,1.2734469055987394e-06,1.6357587590828195,0.0,1600092.1679987789,266.6112489044831,8.164808548372093e-06,1.0,1284512.7283211946,2598.108920475881,,,,,,,,,,,,,,,,,,,2.0,15258.973623795859,1551.3076343236535,0.37153874134842635,6.173730061729009,2.9376989462906273
2525.0,-30.08976797557573,4.989605466692925,35.0501913689123,24.57684822091835,5.00865154819701,-26.579926023195508,-40.07731644725425,1.4988095965945203,-6.5387683261179745,-6.538776480285894,40.10042612357489,41065.35645196506,25747.511839412666,25747.511839412666,66812.86829137773,77112.80400162998,77103.76051584253,25747.511839412666,102851.27235525519,102851.27235525519,102851.27235525519,130327.01370107984,125827.13314245992,4499.880558619919,0.0,90944.11194864054,54896.670998290916,40052.712167055135,27475.741345824645,67528.45351287979,20846.691733699216,1551.3089415715444,0.0,0.8784679389638725,2.7248160793078573,0.001494314320929203,1.0,1.0,-6.5319775002289475,333879.8266903701,1558867.8717759107,4.668948966544052,1558867.8717759107,4.668948966544052,0.7587308189908836,0.0924796444060757,3.920636981880152,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920636981880152,1.284731342349181,1.285028466503398,3.0517173923001795,6466.222958235066,15258.970138914448,6454.062233596681,0.0003282815148400111,23196.259273417363,2365.3601661543303,19291.62392206515,1967.1981688002684,0.8316696108054423,0.8316696108054423,35454.34243419273,35405.22815468563,1.0017343057634849,0.8,4278.963527444205,4273.035954225843,1.0017343057634849,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.349991620341,4632.441516551485,6.1739450864191765,4.989605466692925,-3.7313398255353216,8.720945292228247,2.9376878201971666,3.5,0.8393393771991905,0.6,0.00023126133584513078,1.0000025599206046,0.0002312607438359876,198.99637226694082,0.0,1.1825995378584336e-07,0.33514870902908006,0.0004319464934244879,7.816851400612236e-05,0.00015309282183900843,0.0006002213789624058,0.09247964378023901,0.09247964378023901,0.09247964378023901,0.09248091398747456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.42483985063,595.5789129912491,0.0,0.09247964378023901,0.0924796444060757,0.0924796444060757,0.3715387053292266,0.3715387053292266,0.5,9.980231739207335,0.006874889092955527,0.006874889092955527,-3.944933268940076e-11,8.154167915108701e-06,0.006798980056942128,-3.944933268940076e-11,27475.741345824645,20846.691733699216,0.7587308189908836,0.989403204363838,0.6081193084650253,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520331030547822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.30945579871,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60953399692926,260.60953399692926,-12.54046600307072,244.8152645204317,276.40380347342955,124464.8691889102,124468.29512820972,-3.425939299557792,0.0,nan,276.40380347342955,3.2538034734295707,270.08609568282486,-3.0639043171751155,263.76838789222563,-9.381612107774345,257.45068010163277,-15.699319898367207,251.13297231103104,-22.017027688968938,244.8152645204317,-28.33473547956828,1.0,1.0,26022.012520719443,26022.012520719443,275.63335220547793,2.4833522054779564,275.63335220547793,275.63335220547793,77103.37377524568,77103.76051584253,-0.38674059684854,0.0,8546.071908451686,8546.071908451686,0.8856991846750479,3940.2401667895524,275.63335220547793,2.4833522054779564,1.0,0.002,0.13003112106382794,0.0049023790545363035,0.00020084045103707296,0.0017991595349202039,0.10042022551853648,0.10042022551853648,0.0,-1.4042723147505987e-11,1.0,1.0000137685747574,0.00679898009639146,0.0924796444060757,0.0,1.2717706653024624e-06,1.6336056818310245,0.0,1600092.1477768386,266.611231673882,8.15420736444139e-06,1.0,1284512.7870931884,2598.108682654095,,,,,,,,,,,,,,,,,,,2.0,15258.970138914448,1551.3089415715444,0.3715387053292266,6.173730061729009,2.9376878201971666
2526.0,-30.089792461275895,4.989626159138209,35.05019298355392,24.57684123599904,5.0086362350987,-26.579949591635003,-40.077339043468214,1.498793366237117,-6.5387855283154295,-6.538793672929706,40.10042934362894,41065.33682233882,25747.516831879653,25747.516831879653,66812.85365421847,77112.82213593427,77103.77738834894,25747.516831879653,102851.29422022859,102851.29422022859,102851.29422022859,130327.05519336267,125827.15719104382,4499.898002318855,0.0,90944.1310669035,54896.65232799111,40052.754154347094,27475.760973134078,67528.51512748117,20846.70500070021,1551.310248749566,0.0,0.878467833559089,2.724814333087829,0.001494314320929203,1.0,1.0,-6.532002794377945,333879.6000325977,1558868.0109080547,4.668952552824004,1558868.0109080547,4.668952552824004,0.7587307598535382,0.09247965353311287,3.9206362404735127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206362404735127,1.2847314194927582,1.285028542904204,3.051716631964579,6466.221347175167,15258.966655099808,6454.061671338222,0.0003282818092020919,23196.268536231193,2365.3611106984745,19291.62224143699,1967.1979974238902,0.8316692062477473,0.8316692062477473,35454.33707055707,35405.22815468563,1.0017341163319031,0.8,4278.962880110204,4273.035954225843,1.0017341163319031,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.3405336443775,4632.441516551485,6.173960285535582,4.989626159138209,-3.7313537880520786,8.720979947190287,2.9376767161891726,3.5,0.8393362046254779,0.6,0.0002312607438359876,1.0000025503657899,0.0002312601540380022,198.9963925023243,0.0,1.1780767184127505e-07,0.33386694199817346,0.0004320643010963292,7.81683139901124e-05,0.00015309242984587522,0.0006002197285958872,0.09247965291418062,0.09247965291418062,0.09247965291418062,0.09248092155088845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.25693305436,595.5789677536135,0.0,0.09247965291418062,0.09247965353311287,0.09247965353311287,0.37153866947185815,0.37153866947185815,0.5,9.980269796550752,0.006864288456483791,0.006864288456483791,-8.29913915367797e-12,8.144614298544184e-06,0.006790878551782953,-8.29913915367797e-12,27475.760973134078,20846.70500070021,0.7587307598535382,0.9894020848539071,0.6081184629162238,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452033250401689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.308174031685,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6095136132929,260.6095136132929,-12.540486386707073,244.81523987554638,276.40378735104053,124464.88717538324,124468.29512362024,-3.407948236965155,0.0,nan,276.40378735104053,3.2537873510405575,270.08607785594114,-3.063922144058836,263.7683683608406,-9.381631639159366,257.4506588657443,-15.69934113425569,251.13294937064438,-22.017050629355595,244.81523987554638,-28.334760124453595,1.0,1.0,26022.012520719443,26022.012520719443,275.6333369871337,2.4833369871337254,275.6333369871337,275.6333369871337,77103.39200940345,77103.77738834894,-0.38537894548790064,0.0,8546.071908451686,8546.071908451686,0.8856992315556315,3940.2394216758803,275.6333369871337,2.4833369871337254,1.0,0.002,0.1300298508216833,0.00490238127994092,0.0002008384819799262,0.0017991615047282612,0.10041924098996309,0.10041924098996309,0.0,-1.3291812529098168e-11,1.0,1.0000137521669596,0.006790878560082092,0.09247965353311287,0.0,1.2702551986379023e-06,1.631659120058671,0.0,1600092.1275896537,266.61121447168455,8.144622597683338e-06,1.0,1284512.8457717025,2598.108445210621,,,,,,,,,,,,,,,,,,,2.0,15258.966655099808,1551.310248749566,0.37153866947185815,6.173730061729009,2.9376767161891726
2527.0,-30.089816857858406,4.9896468101879154,35.05019459804269,24.57683425107973,5.008621001222447,-26.579973071950665,-40.07736163968218,1.4987772160902608,-6.538802690001944,-6.538810825482078,40.100432568470396,41065.3177517899,25747.5217995516,25747.5217995516,66812.8395513415,77112.84031600015,77103.79437355135,25747.5217995516,102851.31617310295,102851.31617310295,102851.31617310295,130327.09678059387,125827.18135258369,4499.915428010179,0.0,90944.15030777387,54896.63429429768,40052.79557052911,27475.780607490917,67528.57617802003,20846.718274818955,1551.3115553889888,0.0,0.8784677283535705,2.7248125909434084,0.001494314320929203,1.0,1.0,-6.532027752851491,333879.37390440545,1558868.150247717,4.668956132324736,1558868.150247717,4.668956132324736,0.758730700780722,0.09247966269085416,3.9206355219382747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206355219382747,1.2847314962565755,1.2850286189280034,3.051715890333617,6466.21977574815,15258.963172303762,6454.061082134063,0.00032828209335151077,23196.27769500316,2365.3620446333007,19291.62048026633,1967.1978178344625,0.8316688019484285,0.8316688019484285,35454.3318723822,35405.22815468563,1.0017339327440318,0.8,4278.962252745567,4273.035954225843,1.0017339327440318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.331094398728,4632.441516551485,6.173975451046014,4.9896468101879154,-3.7313677184966316,8.721014528684547,2.937665634187988,3.5,0.8393330383394251,0.6,0.0002312601540380022,1.0000025410840219,0.00023125956638801314,198.99641266406317,0.0,1.173676714012134e-07,0.33261998075103877,0.0004321816687677304,7.816811397457511e-05,0.0001530920400634271,0.0006002180903986698,0.09247966207487038,0.09247966207487038,0.09247966207487038,0.0924809292413946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.08926082775,595.5790224399224,0.0,0.09247966207487038,0.09247966269085416,0.09247966269085416,0.3715386337945323,0.3715386337945323,0.5,9.980307810043833,0.006854232333125765,0.006854232333125765,9.276845958083868e-11,8.13548012956744e-06,0.006783072630582865,9.276845958083868e-11,27475.780607490917,20846.718274818955,0.758730700780722,0.9894009815223752,0.6081176307276609,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520333971986288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.306927070436,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6094933330027,260.6094933330027,-12.54050666699726,244.81521535910423,276.40377130690274,124464.9054966063,124468.2961662472,-3.3906696408929506,0.0,nan,276.40377130690274,3.253771306902763,270.0860601173429,-3.0639398826570527,263.7683489277801,-9.381651072219881,257.45063773822324,-15.699362261776741,251.1329265486629,-22.01707345133707,244.81521535910423,-28.334784640895748,1.0,1.0,26022.012520719443,26022.012520719443,275.63332182206784,2.4833218220678646,275.63332182206784,275.63332182206784,77103.41038151011,77103.79437355135,-0.383992041242891,0.0,8546.071908451686,8546.071908451686,0.8856992769900105,3940.238699547966,275.63332182206784,2.4833218220678646,1.0,0.002,0.13002858203992784,0.004902383504865635,0.00020083651519514875,0.0017991634716685821,0.10041825759757438,0.10041825759757438,0.0,-1.3136268982305577e-11,1.0,1.0000137363575974,0.006783072537814405,0.09247966269085416,0.0,1.2687950097462416e-06,1.629783562947167,0.0,1600092.1074504736,266.61119730999803,8.13538736110786e-06,1.0,1284512.9043131429,2598.108208321847,,,,,,,,,,,,,,,,,,,2.0,15258.963172303762,1551.3115553889888,0.3715386337945323,6.173730061729009,2.937665634187988
2528.0,-30.089841245834705,4.989667443149151,35.05019622638915,24.57683701012286,5.008611995961706,-26.5799959216553,-40.07738413112236,1.4987666716137016,-6.53881850890491,-6.538826668157609,40.10043619654962,41065.28721837334,25747.52395852013,25747.52395852013,66812.81117689348,77112.85157935941,77103.82090345558,25747.52395852013,102851.34486197571,102851.34486197571,102851.34486197571,130327.14575762206,125827.21285343869,4499.932904183374,0.0,90944.16134049723,54896.603524196245,40052.842018112206,27475.800895646338,67528.64291375855,20846.732101208247,1551.3128618119881,0.0,0.878467628710865,2.7248109813930586,0.001494314320929203,1.0,1.0,-6.532023415320111,333879.1650424295,1558868.307008379,4.668959522557441,1558868.307008379,4.668959522557441,0.7587306437539189,0.09247967184432399,3.9206337414607955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206337414607955,1.2847315467941791,1.2850286687222832,3.0517143844128722,6466.216584882798,15258.95969047685,6454.061614412757,0.0003282827962552051,23196.29104314452,2365.363405764917,19291.622071282967,1967.1979800730085,0.8316683919597764,0.8316683919597764,35454.31899168631,35405.22815468563,1.0017334778267875,0.8,4278.960698182032,4273.035954225843,1.0017334778267875,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.321673877459,4632.441516551485,6.17398991540639,4.989667443149151,-3.731380650632369,8.72104809378152,2.9376545741865465,3.5,0.8393298783390133,0.6,0.00023125956638801314,1.000002540188134,0.00023125897894669893,198.99643281869328,0.0,1.169402397238505e-07,0.33140863937739234,0.00043229860900745424,7.816791488693704e-05,0.0001530916515010761,0.0006002162944110762,0.09247967125291322,0.09247967125291322,0.09247967125291322,0.09248094200480587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.9230332636,595.5790766762008,0.0,0.09247967125291322,0.09247967184432399,0.09247967184432399,0.37153859830383834,0.37153859830383834,0.5,9.980345928345898,0.006849750915023378,0.006849750915023378,-6.252776074688882e-13,8.159252672612638e-06,0.006803252837471518,-6.252776074688882e-13,27475.800895646338,20846.732101208247,0.7587306437539189,0.9893995835547995,0.6081165775953501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520335434613176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.30571572907,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60947370428784,260.60947370428784,-12.54052629571214,244.81519100586198,276.40375640271697,124464.95799169698,124468.23972394654,-3.2817322495382575,0.0,nan,276.40375640271697,3.253756402716988,270.0860433233436,-3.063956676656403,263.7683302439709,-9.381669756029055,257.45061716460185,-15.699382835398126,251.13290408523147,-22.017095914768504,244.81519100586198,-28.334808994138,1.0,1.0,26022.012520719443,26022.012520719443,275.6333090837313,2.483309083731342,275.6333090837313,275.6333090837313,77103.43925108967,77103.82090345558,-0.3816523659043014,0.0,8546.071908451686,8546.071908451686,0.8856993895730542,3940.2369101680993,275.6333090837313,2.483309083731342,1.0,0.002,0.13002730948173805,0.004902385978539229,0.00020083454311813653,0.001799165442061872,0.10041727155906827,0.10041727155906827,0.0,-1.4819991588088666e-11,1.0,1.0000137772216864,0.006803252838096796,0.09247967184432399,0.0,1.272569763476298e-06,1.6346323516337582,0.0,1600092.0889332956,266.61118149109507,8.159253297890245e-06,1.0,1284512.958384622,2598.1079895208604,,,,,,,,,,,,,,,,,,,2.0,15258.95969047685,1551.3128618119881,0.37153859830383834,6.173730061729009,2.9376545741865465
2529.0,-30.08986530086874,4.9896880032817315,35.0501978789949,24.576820665411674,5.008588481334914,-26.580019922644404,-40.07740676226092,1.498743104047979,-6.538837262234836,-6.538845444753827,40.100440155289085,41065.27569892742,25747.532714469355,25747.532714469355,66812.80841339678,77112.87655924086,77103.8428541521,25747.532714469355,102851.37556862146,102851.37556862146,102851.37556862146,130327.20048558555,125827.24993317445,4499.950552411099,0.0,90944.18593578239,54896.59153514097,40052.882667379345,27475.82491696409,67528.70758434344,20846.74843829065,1551.3144153784388,0.0,0.87846751191348,2.7248090738475508,0.001494314320929203,1.0,1.0,-6.532022518698682,333878.91750273603,1558868.4780577715,4.668963496459752,1558868.4780577715,4.668963496459752,0.7587305750161291,0.09247968328932978,3.9206335775700314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206335775700314,1.2847316582497998,1.2850287794489366,3.0517139920963277,6466.215753611117,15258.95620800913,6454.060513009642,0.0003282828890401868,23196.29828609198,2365.3641443400124,19291.61877911535,1967.1976443653389,0.8316679903483654,0.8316679903483654,35454.31780603402,35405.22815468563,1.001733435952214,0.8,4278.960555086361,4273.035954225843,1.001733435952214,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.312278010643,4632.441516551485,6.174005925223339,4.9896880032817315,-3.731395804368273,8.721083807650004,2.9376435431468324,3.5,0.8393267266133807,0.6,0.00023125897894669893,1.000002505510194,0.00023125839952642147,198.99645269817793,0.0,1.1689872601751678e-07,0.33129098953364255,0.00043241550773347176,7.816771456320297e-05,0.00015309126438349595,0.0006002147515745853,0.09247968260152983,0.09247968260152983,0.09247968260152983,0.09248095758145192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.7577850584,595.5791306102132,0.0,0.09247968260152983,0.09247968328932978,0.09247968328932978,0.3715385635954118,0.3715385635954118,0.5,9.980384175174297,0.006851158747053887,0.006851158747053887,2.5011104298755527e-12,8.182518968169461e-06,0.006822926055122025,2.5011104298755527e-12,27475.82491696409,20846.74843829065,0.7587305750161291,0.9893985951078287,0.6081158246311295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520336896724384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.30559807922,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6094533199153,260.6094533199153,-12.540546680084674,244.81516671175132,276.40373992808276,124464.89153581891,124468.2996066904,-3.408070871466913,0.0,nan,276.40373992808276,3.25373992808278,270.08602528481407,-3.063974715185907,263.7683106415453,-9.38168935845465,257.4505959982819,-15.699404001718051,251.1328813550166,-22.017118644983384,244.81516671175132,-28.33483328824866,1.0,1.0,26022.012520719443,26022.012520719443,275.63329287564807,2.4832928756480896,275.63329287564807,275.63329287564807,77103.43645333934,77103.8428541521,-0.40640081276069395,0.0,8546.071908451686,8546.071908451686,0.8856993999361846,3940.2367454578816,275.63329287564807,2.4832928756480896,1.0,0.002,0.13002603324478423,0.004902387940605843,0.0002008325641483341,0.0017991674214675058,0.10041628207416704,0.10041628207416704,0.0,-1.4384160095665122e-11,1.0,1.0000138170585704,0.0068229260526209146,0.09247968328932978,0.0,1.2762496667940626e-06,1.6393593169190208,0.0,1600092.066973967,266.61116273776514,8.182516467059031e-06,1.0,1284513.022469255,2598.107730201544,,,,,,,,,,,,,,,,,,,2.0,15258.95620800913,1551.3144153784388,0.3715385635954118,6.173730061729009,2.9376435431468324
2530.0,-30.089889481516696,4.989708550143893,35.05019948838556,24.576818255614512,5.008577589613717,-26.580042774402692,-40.0774292537011,1.4987308831021693,-6.538852879135163,-6.538860986504094,40.10044221108305,41065.254917801336,25747.534304609493,25747.534304609493,66812.78922241082,77112.89151137472,77103.84792193712,25747.534304609493,102851.38222654662,102851.38222654662,102851.38222654662,130327.2204609368,125827.25266828739,4499.967792649419,0.0,90944.2028247233,54896.57272319806,40052.92233502804,27475.838234390183,67528.76056941823,20846.757259448754,1551.3153833447748,0.0,0.8784674198819034,2.7248074961881885,0.001494314320929203,1.0,1.0,-6.53210161533093,333878.7126097315,1558868.5668853621,4.668966627733206,1558868.5668853621,4.668966627733206,0.758730528313996,0.0924796901831075,3.9206326459874923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206326459874923,1.2847317166124874,1.2850288370806833,3.051713128344966,6466.213923425629,15258.952731398418,6454.06010589908,0.000328283240308319,23196.308105478503,2365.365145638776,19291.617562234635,1967.1975202780395,0.8316675858292442,0.8316675858292442,35454.311066587754,35405.22815468563,1.0017331979301294,0.8,4278.959741706594,4273.035954225843,1.0017331979301294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.302892707217,4632.441516551485,6.174020201178979,4.989708550143893,-3.7314085075974854,8.72111705774138,2.9376325245254096,3.5,0.8393235784358313,0.6,0.00023125839952642147,1.0000025185943215,0.00023125781708179655,198.99647268147555,0.0,1.1530257983677115e-07,0.32676751125740944,0.0004325308103133085,7.816751547650537e-05,0.0001530908840499161,0.0006002131178091869,0.09247968963460666,0.09247968963460666,0.09247968963460666,0.09248095205136853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.5851498173,595.5791868531186,0.0,0.09247968963460666,0.0924796901831075,0.0924796901831075,0.3715385297653461,0.3715385297653461,0.5,9.980422045517376,0.006838407219220244,0.006838407219220244,2.4783730623312294e-11,8.107368955734273e-06,0.006759371173188811,2.4783730623312294e-11,27475.838234390183,20846.757259448754,0.758730528313996,0.9893975346064378,0.6081150397479467,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520338338875272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.301074600946,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60943345339695,260.60943345339695,-12.540566546603031,244.81514255908,276.40372434771876,124464.9523765681,124468.27386758426,-3.321491016182184,0.0,nan,276.40372434771876,3.253724347718787,270.0860079899854,-3.0639920100146014,263.76829163225625,-9.381708367743727,257.45057527453423,-15.699424725465747,251.13285891680718,-22.017141083192797,244.81514255908,-28.33485744091999,1.0,1.0,26022.012520719443,26022.012520719443,275.6332779268936,2.4832779268936065,275.6332779268936,275.6332779268936,77103.46702000637,77103.84792193712,-0.3809019307518611,0.0,8546.071908451686,8546.071908451686,0.8856994588419512,3940.23580921743,275.6332779268936,2.4832779268936065,1.0,0.002,0.1300247688959023,0.004902390445047731,0.000200830604875577,0.0017991693829658816,0.1004153024377885,0.1004153024377885,0.0,-1.2158541534690315e-11,1.0,1.0000136883559352,0.00675937114840508,0.0924796901831075,0.0,1.2643614606826434e-06,1.6240888284219133,0.0,1600092.0485521946,266.6111471208648,8.10734417200365e-06,1.0,1284513.0755132705,2598.1075155582685,,,,,,,,,,,,,,,,,,,2.0,15258.952731398418,1551.3153833447748,0.3715385297653461,6.173730061729009,2.9376325245254096
2531.0,-30.089913466401544,4.989729037590798,35.050201116573064,24.576806171704106,5.00855994944431,-26.580066124818316,-40.07745178006587,1.498712608713639,-6.538870846262171,-6.53887897113767,40.100445974034805,41065.245058492095,25747.541434329443,25747.541434329443,66812.78649282154,77112.91341334747,77103.86951156496,25747.541434329443,102851.4109458944,102851.4109458944,102851.4109458944,130327.27183950752,125827.28656215924,4499.985277348281,0.0,90944.22722478343,54896.56531040745,40052.95768263998,27475.860893613124,67528.8185762531,20846.772661089817,1551.3168538069522,0.0,0.8784673081203216,2.7248056691632043,0.001494314320929203,1.0,1.0,-6.532104790265009,333878.475510906,1558868.7294737305,4.668970430299004,1558868.7294737305,4.668970430299004,0.7587304631439495,0.09247970084842294,3.9206326498757824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206326498757824,1.2847318032977793,1.2850289230376988,3.0517129254618798,6466.213493540715,15258.949251469408,6454.058727866009,0.0003282832293977866,23196.314305974276,2365.365777913383,19291.613443201568,1967.1971002535595,0.8316671859474226,0.8316671859474226,35454.311094717224,35405.22815468563,1.001733198923599,0.8,4278.959745101523,4273.035954225843,1.001733198923599,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.293533167358,4632.441516551485,6.174035767399343,4.989729037590798,-3.7314230569999163,8.721152094590714,2.937621536167631,3.5,0.8393204389050375,0.6,0.00023125781708179655,1.0000024982046074,0.00023125723935389568,198.99649250299473,0.0,1.1590442589128962e-07,0.3284731429759148,0.0004326467147391998,7.816731608113721e-05,0.00015309050100065935,0.0006002116166090262,0.09247970019267703,0.09247970019267703,0.09247970019267703,0.0924809659366051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.42029216414,595.5792406504941,0.0,0.09247970019267703,0.09247970084842294,0.09247970084842294,0.37153849479000906,0.37153849479000906,0.5,9.98046001495956,0.0068320490852329385,0.0068320490852329385,1.602984411874786e-11,8.124875478188187e-06,0.00677418087263959,1.602984411874786e-11,27475.860893613124,20846.772661089817,0.7587304631439495,0.989396644299011,0.6081143713794057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520339788557257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.30278023266,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6094134148753,260.6094134148753,-12.540586585124686,244.8151184945948,276.4037083351591,124464.96062124295,124468.31086920408,-3.350247961105645,0.0,nan,276.4037083351591,3.2537083351591036,270.08599036704294,-3.0640096329570383,263.7682723989304,-9.3817276010696,257.4505544308181,-15.699445569181876,251.1328364627065,-22.01716353729347,244.8151184945948,-28.33488150540518,1.0,1.0,26022.012520719443,26022.012520719443,275.63326246852336,2.483262468523378,275.63326246852336,275.63326246852336,77103.47885147881,77103.86951156496,-0.39066008615191095,0.0,8546.071908451686,8546.071908451686,0.8856994585960871,3940.2358131251613,275.63326246852336,2.483262468523378,1.0,0.002,0.13002350177666053,0.004902392505757236,0.00020082864031573886,0.001799171345461679,0.10041432015786943,0.10041432015786943,0.0,-1.4222582313261345e-11,1.0,1.0000137183441462,0.006774180856609746,0.09247970084842294,0.0,1.2671316272475894e-06,1.6276472213746154,0.0,1600092.0275066486,266.6111291537378,8.124859448344068e-06,1.0,1284513.1368949593,2598.107267176517,,,,,,,,,,,,,,,,,,,2.0,15258.949251469408,1551.3168538069522,0.37153849479000906,6.173730061729009,2.937621536167631
2532.0,-30.089937543392836,4.989749512426452,35.050202743708546,24.57680858150127,5.0085523619001036,-26.58008855286349,-40.077474201656855,1.498703371213343,-6.538886271776676,-6.538894396535898,40.10044919835652,41065.219426105214,25747.542936635633,25747.542936635633,66812.76236274085,77112.92497919967,77103.89132029725,25747.542936635633,102851.43425693287,102851.43425693287,102851.43425693287,130327.313340402,125827.31069356196,4500.002646840043,0.0,90944.24029572614,54896.54120383362,40052.998990991684,27475.879083469135,67528.87807446082,20846.785001714466,1551.3180504111635,0.0,0.8784672122743156,2.7248041023253315,0.001494314320929203,1.0,1.0,-6.532120292028992,333878.27215142536,1558868.8687901392,4.668973691355208,1558868.8687901392,4.668973691355208,0.7587304099855694,0.0924797094113197,3.9206312376383323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206312376383323,1.2847318477012388,1.2850289667091634,3.051711720740393,6466.210940880447,15258.945774656166,6454.058820771035,0.0003282837674599392,23196.32599532828,2365.366969895763,19291.61372090091,1967.1971285710117,0.831666778816017,0.831666778816017,35454.300878017595,35405.22815468563,1.0017328380927677,0.8,4278.958512054114,4273.035954225843,1.0017328380927677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.284187515386,4632.441516551485,6.174049963721001,4.989749512426452,-3.731435664708724,8.721185177135176,2.9376105641310204,3.5,0.8393173040374344,0.6,0.00023125723935389568,1.0000025077986854,0.00023125665940874925,198.99651240063568,0.0,1.1496582589327337e-07,0.32581315058153676,0.0004327616805650931,7.816711761365562e-05,0.00015309012174024005,0.0006002099134686403,0.09247970884903679,0.09247970884903679,0.09247970884903679,0.09248097400220308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.25291226595,595.5792952416745,0.0,0.09247970884903679,0.0924797094113197,0.0924797094113197,0.3715384605726822,0.3715384605726822,0.5,9.980497967308484,0.0068260241713460346,0.0068260241713460346,-7.44648787076585e-12,8.124759233396617e-06,0.006774104506916956,-7.44648787076585e-12,27475.879083469135,20846.785001714466,0.7587304099855694,0.9893954152336079,0.6081134560065485,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520341226503095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.30012024027,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6093941411272,260.6093941411272,-12.540605858872766,244.81509457773905,276.40369370451845,124465.03819397946,124468.26057919559,-3.2223852161368898,0.0,nan,276.40369370451845,3.2536937045184686,270.08597387915785,-3.0640261208421293,263.7682540538048,-9.381745946195167,257.4505342284489,-15.699465771551104,251.13281440309422,-22.01718559690576,244.81509457773905,-28.33490542226093,1.0,1.0,26022.012520719443,26022.012520719443,275.6332495950264,2.48324959502645,275.6332495950264,275.6332495950264,77103.51218868654,77103.89132029725,-0.3791316107090097,0.0,8546.071908451686,8546.071908451686,0.8856995478945894,3940.234393826524,275.6332495950264,2.48324959502645,1.0,0.002,0.13002223467201698,0.004902395039323448,0.0002008266768348146,0.001799173309851748,0.1004133384174073,0.1004133384174073,0.0,-1.3313437591949695e-11,1.0,1.0000137181878586,0.006774104514363444,0.0924797094113197,0.0,1.2671173086839588e-06,1.6276288957015177,0.0,1600092.0094165674,266.6111137282233,8.124766679884488e-06,1.0,1284513.1895420086,2598.1070541396143,,,,,,,,,,,,,,,,,,,2.0,15258.945774656166,1551.3180504111635,0.3715384605726822,6.173730061729009,2.9376105641310204
2533.0,-30.08996129242236,4.9897699100689135,35.05020440098895,24.576797719951742,5.008529292138256,-26.58011223397163,-40.07749679787082,1.4986802346289385,-6.538905126879513,-6.538913283632218,40.10045332490548,41065.19647960815,25747.55221471631,25747.55221471631,66812.74869432446,77112.94627669959,77103.91495746006,25747.55221471631,102851.46717217637,102851.46717217637,102851.46717217637,130327.37113150247,125827.35086317349,4500.020268328983,0.0,90944.25704860964,54896.51362901451,40053.048243994584,27475.903959326097,67528.95220332069,20846.8019467444,1551.319647434262,0.0,0.8784670942398473,2.7248021834489475,0.001494314320929203,1.0,1.0,-6.532112165957415,333878.0231560493,1558869.0470897998,4.668977707350355,1558869.0470897998,4.668977707350355,0.7587303397771707,0.09247972138134096,3.920629878983567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920629878983567,1.2847319571254188,1.2850290754135372,3.051710403278172,6466.208149336092,15258.942295198227,6454.059077760716,0.0003282843671941109,23196.338306789406,2365.3682253154143,19291.614489060263,1967.1972069014662,0.8316663705242539,0.8316663705242539,35454.29104895618,35405.22815468563,1.00173249095247,0.8,4278.95732579053,4273.035954225843,1.00173249095247,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.274867693363,4632.441516551485,6.174065986436436,4.9897699100689135,-3.731450893593029,8.721220803661943,2.9375996224357612,3.5,0.8393141778387889,0.6,0.00023125665940874925,1.0000024736394593,0.00023125608736456634,198.9965320272469,0.0,1.1540706152341619e-07,0.3270636123573615,0.0004328770876266165,7.816691760094863e-05,0.00015308974180780062,0.0006002082158975429,0.0924797206868686,0.0924797206868686,0.0924797206868686,0.0924809916542081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.08905889496,595.5793487302872,0.0,0.0924797206868686,0.09247972138134096,0.09247972138134096,0.37153842664843323,0.37153842664843323,0.5,9.980536093146073,0.006827855558015017,0.006827855558015017,3.859668140648864e-11,8.15675269905114e-06,0.006801117674797297,3.859668140648864e-11,27475.903959326097,20846.8019467444,0.7587303397771707,0.9893941267318966,0.6081124486570784,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520342669971185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.301370702044,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6093741154438,260.6093741154438,-12.540625884556164,244.81507069757228,276.4036775333193,124464.93461192523,124468.28271360508,-3.3481016798350076,0.0,nan,276.4036775333193,3.253677533319319,270.08595616616316,-3.06404383383682,263.7682347990171,-9.381765200982898,257.45051343186964,-15.69948656813034,251.13279206472123,-22.017207935278748,244.81507069757228,-28.334929302427696,1.0,1.0,26022.012520719443,26022.012520719443,275.6332334737813,2.483233473781297,275.6332334737813,275.6332334737813,77103.51130368865,77103.91495746006,-0.4036537714127917,0.0,8546.071908451686,8546.071908451686,0.8856996338049498,3940.233028378485,275.6332334737813,2.483233473781297,1.0,0.002,0.13002096251424666,0.004902396959101961,0.0002008247041205351,0.0017991752811540144,0.10041235206026755,0.10041235206026755,0.0,-1.4725450459690537e-11,1.0,1.0000137728882874,0.006801117636200615,0.09247972138134096,0.0,1.2721701701983917e-06,1.6341194449678609,0.0,1600091.9873502748,266.61109487312046,8.156714102369733e-06,1.0,1284513.2540036088,2598.1067932950277,,,,,,,,,,,,,,,,,,,2.0,15258.942295198227,1551.319647434262,0.37153842664843323,6.173730061729009,2.9375996224357612
2534.0,-30.089985079302412,4.989790290967872,35.05020601472873,24.57679572924974,5.008516365025828,-26.580134934869882,-40.0775192543864,1.498666221197532,-6.53892081739599,-6.5389288973413,40.10045538059295,41065.17200471131,25747.554221920986,25747.554221920986,66812.7262266323,77112.96112565226,77103.91949746951,25747.554221920986,102851.4737193905,102851.4737193905,102851.4737193905,130327.39105731557,125827.35359394152,4500.037463374055,0.0,90944.27110893848,54896.488374306544,40053.09192736882,27475.917337925075,67529.00926529389,20846.810807447073,1551.320620042041,0.0,0.8784670018183477,2.7248005985012425,0.001494314320929203,1.0,1.0,-6.532192698431004,333877.8173143315,1558869.1359122496,4.668980851892421,1558869.1359122496,4.668980851892421,0.7587302928252797,0.09247972852930998,3.9206284461325325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206284461325325,1.2847320238576638,1.2850291414262536,3.0517091294728256,6466.205450295414,15258.93882150789,6454.0592734908305,0.0003282849432118296,23196.35037047431,2365.3694554689228,19291.615074110672,1967.1972665600051,0.8316659632226535,0.8316659632226535,35454.280683128025,35405.22815468563,1.0017321248548072,0.8,4278.956074744889,4273.035954225843,1.0017321248548072,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.265557089069,4632.441516551485,6.174080252072317,4.989790290967872,-3.7314636445064346,8.721253935474307,2.9375886915786147,3.5,0.839311054736747,0.6,0.00023125608736456634,1.0000024775823662,0.00023125551440998177,198.99655168514184,0.0,1.1383480856550333e-07,0.32260784747463644,0.000432990922435182,7.816671882526584e-05,0.0001530893685393005,0.0006002065330956483,0.09247972797950892,0.09247972797950892,0.09247972797950892,0.09248098611206568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.9170456855,595.5794047708706,0.0,0.09247972797950892,0.09247972852930998,0.09247972852930998,0.3715383937812421,0.3715383937812421,0.5,9.980573834369947,0.006815156159802882,0.006815156159802882,2.3874235921539366e-11,8.079945303052227e-06,0.006736198910289204,2.3874235921539366e-11,27475.917337925075,20846.810807447073,0.7587302928252797,0.9893929579827299,0.6081115723671146,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520344093777524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.296914937164,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6093543931584,260.6093543931584,-12.540645606841565,244.8150469330922,276.40366185322773,124464.95299737509,124468.25037390119,-3.2973765260871515,0.0,nan,276.40366185322773,3.2536618532277544,270.08593886919584,-3.0640611308041343,263.76821588517106,-9.381784114828918,257.4504929011451,-15.699507098854895,251.13276991711854,-22.01723008288144,244.8150469330922,-28.334953066907786,1.0,1.0,26022.012520719443,26022.012520719443,275.6332183913115,2.4832183913115387,275.6332183913115,275.6332183913115,77103.5367007942,77103.91949746951,-0.3827966753160581,0.0,8546.071908451686,8546.071908451686,0.885699724406878,3940.231588363195,275.6332183913115,2.4832183913115387,1.0,0.002,0.13001970249941266,0.0049023994325886585,0.00020082275151277163,0.001799177236128002,0.10041137575638581,0.10041137575638581,0.0,-1.2359226489455644e-11,1.0,1.000013641423872,0.006736198886414968,0.09247972852930998,0.0,1.260026857025898e-06,1.6185212653967473,0.0,1600091.9688398414,266.611079182604,8.079921428816306e-06,1.0,1284513.307293323,2598.1065776576374,,,,,,,,,,,,,,,,,,,2.0,15258.93882150789,1551.320620042041,0.3715383937812421,6.173730061729009,2.9375886915786147
