time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2535.0,-30.09000868677284,4.989810619308205,35.05020763560393,24.57678357549014,5.008498947429544,-26.58015792335517,-40.07754174582658,1.4986481848166264,-6.5389383168181325,-6.538946395929183,40.100458815306034,41065.16422272884,25747.560528298876,25747.560528298876,66812.72475102771,77112.9832044966,77103.93765689377,25747.560528298876,102851.49818519264,102851.49818519264,102851.49818519264,130327.43642321667,125827.38160357412,4500.054819642548,0.0,90944.29586702301,54896.48322419025,40053.12515870307,27475.93823802403,67529.0633967271,20846.82497038233,1551.321995483105,0.0,0.8784668939384764,2.724798821092914,0.001494314320929203,1.0,1.0,-6.532210893683612,333877.5866237455,1558869.284319022,4.668984522389484,1558869.284319022,4.668984522389484,0.7587302311493898,0.09247973863262832,3.9206285185432788,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206285185432788,1.2847321094100654,1.285029226262309,3.0517089826170745,6466.2051391257,15258.935346267646,6454.0578155371595,0.00032828490176742275,23196.35625688241,2365.3700557155003,19291.610716189585,1967.1968221757263,0.8316655643045542,0.8316655643045542,35454.28120697688,35405.22815468563,1.0017321433559663,0.8,4278.956137967895,4273.035954225843,1.0017321433559663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.256271125626,4632.441516551485,6.174095512204375,4.989810619308205,-3.7314778185191795,8.721288437827384,2.937577789666582,3.5,0.8393079399047377,0.6,0.00023125551440998177,1.000002458895953,0.00023125494577813148,198.9965711947729,0.0,1.1401598660247125e-07,0.32312130603140354,0.00043310493842178447,7.816651974091269e-05,0.00015308899466906907,0.0006002050783746721,0.09247973800372615,0.09247973800372615,0.09247973800372615,0.09248099642489273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.7516591237,595.5794587241118,0.0,0.09247973800372615,0.09247973863262832,0.09247973863262832,0.37153835973503635,0.37153835973503635,0.5,9.980611584294781,0.006805537197919875,0.006805537197919875,1.6825651982799172e-11,8.079111069037026e-06,0.006735502245589942,1.6825651982799172e-11,27475.93823802403,20846.82497038233,0.7587302311493898,0.9893921430319421,0.6081109696646426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452034551985335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.297428395716,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6093345271917,260.6093345271917,-12.540665472808257,244.81502325343047,276.4036458009566,124464.96523567356,124468.28663436012,-3.321398686602078,0.0,nan,276.4036458009566,3.253645800956633,270.0859212914458,-3.0640787085541774,263.768196781942,-9.381803218057996,257.4504722724401,-15.699527727559882,251.13274776293542,-22.017252237064554,244.81502325343047,-28.33497674656951,1.0,1.0,26022.012520719443,26022.012520719443,275.6332030176091,2.483203017609128,275.6332030176091,275.6332030176091,77103.54896339802,77103.93765689377,-0.3886934957554331,0.0,8546.071908451686,8546.071908451686,0.8856997198282073,3940.231661135995,275.6332030176091,2.483203017609128,1.0,0.002,0.13001844261506254,0.0049024015530486804,0.00020082079832878819,0.0017991791879609909,0.10041039916439409,0.10041039916439409,0.0,-1.371022089260987e-11,1.0,1.0000136400112072,0.00673550222876429,0.09247973863262832,0.0,1.2598965069275003e-06,1.6183539042052761,0.0,1600091.9483165673,266.61106168318184,8.079094243385043e-06,1.0,1284513.3670161075,2598.106335988782,,,,,,,,,,,,,,,,,,,2.0,15258.935346267646,1551.321995483105,0.37153835973503635,6.173730061729009,2.937577789666582
2536.0,-30.09003232611914,4.989830914461095,35.050209243471166,24.57678154986354,5.008486113863553,-26.580180482117076,-40.077560395561136,1.4986342705619746,-6.538954778862092,-6.53896282882341,40.1004616809311,41065.12531008323,25747.564509810814,25747.564509810814,66812.68981989405,77112.99812740709,77103.95110460634,25747.564509810814,102851.51561441715,102851.51561441715,102851.51561441715,130327.47142882978,125827.39939270065,4500.0720361291305,0.0,90944.31007891487,54896.44360865328,40053.18496695733,27475.955814412635,67529.14078136996,20846.83680428318,1551.3231874342378,0.0,0.8784667939972286,2.7247971523026746,0.001494314320929203,1.0,1.0,-6.532251917085034,333877.36998209707,1558869.4081372647,4.668987922783905,1558869.4081372647,4.668987922783905,0.7587301764893608,0.0924797473023223,3.920627113955887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920627113955887,1.2847321756713574,1.2850292918083477,3.051707731930276,6466.202489070452,15258.931873828678,6454.057977958223,0.0003282854651617013,23196.368192014226,2365.371272760242,19291.611201677013,1967.1968716816664,0.8316651573205542,0.8316651573205542,35454.27104561874,35405.22815468563,1.0017317844797473,0.8,4278.954911599618,4273.035954225843,1.0017317844797473,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.2470005765945,4632.441516551485,6.174110192094342,4.989830914461095,-3.7314911847116936,8.721322099172788,2.937566905867529,3.5,0.8393048302478654,0.6,0.00023125494577813148,1.0000024622165475,0.00023125437637977928,198.99659073075017,0.0,1.1315578848028574e-07,0.3206835045531298,0.0004332180942102648,7.81663546620067e-05,0.00015308859111612478,0.0006002032811671851,0.09247974671735969,0.09247974671735969,0.09247974671735969,0.092481000321285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.5842174057,595.5795133177611,0.0,0.09247974671735969,0.0924797473023223,0.0924797473023223,0.37153832608315757,0.37153832608315757,0.5,9.980649189691709,0.0067925395050565385,0.0067925395050565385,-3.7630343285854906e-11,8.049961309097853e-06,0.006710911738366576,-3.7630343285854906e-11,27475.955814412635,20846.83680428318,0.7587301764893608,0.989390491968564,0.6081096965683938,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452034693517344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.294990594244,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60931495749884,260.60931495749884,-12.540685042501138,244.81499967933365,276.4036302356665,124464.98373148374,124468.25559587403,-3.2718643902810944,0.0,nan,276.4036302356665,3.2536302356665487,270.0859041243933,-3.064095875606654,263.76817801313194,-9.381821986868033,257.45045190186687,-15.699548098133107,251.13272579060083,-22.017274209399147,244.81499967933365,-28.335000320666325,1.0,1.0,26022.012520719443,26022.012520719443,275.6331881582697,2.4831881582697406,275.6331881582697,275.6331881582697,77103.57386015232,77103.95110460634,-0.37724445402272977,0.0,8546.071908451686,8546.071908451686,0.8856998086429658,3940.2302495256663,275.6331881582697,2.4831881582697406,1.0,0.002,0.13001718733041484,0.004902403852997003,0.0002008188526892323,0.0017991811341953599,0.10040942634461615,0.10040942634461615,0.0,-1.3115408065145218e-11,1.0,1.0000135902129061,0.0067109117759969195,0.0924797473023223,0.0,1.2552967399610745e-06,1.6124455124559691,0.0,1600091.92896947,266.6110452211379,8.049998939441139e-06,1.0,1284513.4231018312,2598.1061090373746,,,,,,,,,,,,,,,,,,,2.0,15258.931873828678,1551.3231874342378,0.37153832608315757,6.173730061729009,2.937566905867529
2537.0,-30.090055792735136,4.989851158286881,35.05021085981194,24.576774914190196,5.008468964925003,-26.58020331696855,-40.077582852076716,1.4986164899695773,-6.5389721598307915,-6.538980212258178,40.10046514185059,41065.104989580854,25747.570670140438,25747.570670140438,66812.6756597213,77113.01643410222,77103.96997713622,25747.570670140438,102851.54064727666,102851.54064727666,102851.54064727666,130327.51735889835,125827.42802444163,4500.08933445672,0.0,90944.326725298,54896.42158190177,40053.22793710692,27475.97671162168,67529.2046487286,20846.85097272329,1551.324559894679,0.0,0.878466686641751,2.724795386555109,0.001494314320929203,1.0,1.0,-6.532267252144095,333877.14081054914,1558869.557676496,4.668991575440142,1558869.557676496,4.668991575440142,0.7587301150938002,0.09247975737193703,3.9206259418753286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206259418753286,1.2847322600199258,1.2850293754448605,3.051706619256623,6466.2001314485,15258.928399964216,6454.057937261704,0.00032828595289356336,23196.37937247264,2365.3724128497133,19291.611080032395,1967.1968592773676,0.8316647512208708,0.8316647512208708,35454.26256630932,35405.22815468563,1.0017314850097099,0.8,4278.953888236801,4273.035954225843,1.0017314850097099,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.237750344908,4632.441516551485,6.1741253644377805,4.989851158286881,-3.731505269636549,8.72135642792343,2.937556045937497,3.5,0.8393017274107135,0.6,0.00023125437637977928,1.000002444225835,0.0002312538111432396,198.9966101239834,0.0,1.1330833085523365e-07,0.32111580964373215,0.00043333140254112003,7.816615588764646e-05,0.0001530882204921328,0.0006002016486569862,0.09247975675183254,0.09247975675183254,0.09247975675183254,0.09248101090718976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.4195692215,595.5795670321519,0.0,0.09247975675183254,0.09247975737193703,0.09247975737193703,0.3715382922113138,0.3715382922113138,0.5,9.980686812751582,0.006782893935735501,0.006782893935735501,7.844391802791506e-12,8.05242740398171e-06,0.006712960114100497,7.844391802791506e-12,27475.97671162168,20846.85097272329,0.7587301150938002,0.9893893465392563,0.6081088205198342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520348352404824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.29542289933,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60929525360933,260.60929525360933,-12.540704746390645,244.8149761822107,276.4036143250106,124464.95770743985,124468.25200832238,-3.2943008825049143,0.0,nan,276.4036143250106,3.2536143250106306,270.0858866964469,-3.0641133035530856,263.7681590678886,-9.381840932111402,257.4504314393286,-15.699568560671366,251.13270381077058,-22.0172961892294,244.8149761822107,-28.335023817789278,1.0,1.0,26022.012520719443,26022.012520719443,275.6331729831629,2.4831729831629445,275.6331729831629,275.6331729831629,77103.58706310215,77103.96997713622,-0.3829140340676531,0.0,8546.071908451686,8546.071908451686,0.8856998827558665,3940.2290715847053,275.6331729831629,2.4831729831629445,1.0,0.002,0.13001593166346453,0.0049024059802622155,0.00020081690606708088,0.0017991830808028767,0.10040845303354044,0.10040845303354044,0.0,-1.3130042192388558e-11,1.0,1.0000135943589552,0.006712960106256105,0.09247975737193703,0.0,1.2556798491471967e-06,1.6129376958470083,0.0,1600091.908589741,266.6110278401692,8.052419559589907e-06,1.0,1284513.4824314062,2598.1058689597007,,,,,,,,,,,,,,,,,,,2.0,15258.928399964216,1551.324559894679,0.3715382922113138,6.173730061729009,2.937556045937497
2538.0,-30.0900842470943,4.989871366612959,35.05021246303077,24.576767964195483,5.008453790151072,-26.58023044335134,-40.07760974401606,1.4985999871294706,-6.538988699514732,-6.538996721730413,40.10046799521652,41065.08523269572,25747.574930296167,25747.574930296167,66812.66016299189,77113.03272935751,77103.98292451636,25747.574930296167,102851.55785481252,102851.55785481252,102851.55785481252,130327.55218708454,125827.44569159542,4500.106495489118,0.0,90944.34537178282,54896.405514473285,40053.266508121706,27475.994332272025,67529.26084039373,20846.862832999097,1551.3257559293424,0.0,0.8784665863324849,2.7247937100101187,0.001494314320929203,1.0,1.0,-6.532309305886201,333876.9231604833,1558869.680964359,4.668994988357022,1558869.680964359,4.668994988357022,0.7587300601715928,0.0924797661036106,3.9206251289609475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206251289609475,1.2847323383829294,1.2850294530997715,3.05170580036599,6466.198396317512,15258.924928772138,6454.057466949768,0.00032828627976728687,23196.38893807863,2365.373388270065,19291.609674238545,1967.1967159262895,0.8316643476592991,0.8316643476592991,35454.256685354405,35405.22815468563,1.0017312773076892,0.8,4278.953178467846,4273.035954225843,1.0017312773076892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.2285157225,4632.441516551485,6.174140058086327,4.989871366612959,-3.7315186922203614,8.72139005883332,2.9375452043490444,3.5,0.8392986298140127,0.6,0.0002312538111432396,1.0000029637384669,0.00023125312576945516,198.99663363918162,0.0,1.1248015531360125e-07,0.31876876015874595,0.0004334438826964336,7.816591785364704e-05,0.00015308789328959257,0.0006002002413708687,0.09247976552104195,0.09247976552104195,0.09247976552104195,0.09248101474488375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.2526992401,595.5796214392535,0.0,0.09247976552104195,0.0924797661036106,0.0924797661036106,0.37153825876843666,0.37153825876843666,0.5,9.980724287266225,0.0067697533701789325,0.0067697533701789325,2.2566837287740782e-11,8.02221569529138e-06,0.006687415844226052,2.2566837287740782e-11,27475.994332272025,20846.862832999097,0.7587300601715928,0.9893882937783735,0.6081080219396088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520349759280906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.29307584985,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6092751659601,260.6092751659601,-12.54072483403985,244.8149519044967,276.4035984274274,124464.94691185957,124468.30537361653,-3.3584617569612014,0.0,nan,276.4035984274274,3.2535984274274483,270.08586912283715,-3.0641308771628246,263.7681398182528,-9.381860181747186,257.4504105136648,-15.699589486335185,251.13268120908177,-22.01731879091821,244.8149519044967,-28.335048095503282,1.0,1.0,26022.012520719443,26022.012520719443,275.6331579887002,2.4831579887002135,275.6331579887002,275.6331579887002,77103.60362503145,77103.98292451636,-0.3792994849063689,0.0,8546.071908451686,8546.071908451686,0.8856999341579991,3940.228254605752,275.6331579887002,2.4831579887002135,1.0,0.002,0.13001468077411094,0.00490240824717476,0.00020081496718499624,0.0017991850200483024,0.10040748359249811,0.10040748359249811,0.0,-1.2766701324579133e-11,1.0,1.0000135426291181,0.006687415821659215,0.0924797661036106,0.0,1.2509016655485514e-06,1.6068001250773696,0.0,1600091.8891499694,266.61101130048525,8.022193128454091e-06,1.0,1284513.5387782443,2598.105640951748,,,,,,,,,,,,,,,,,,,2.0,15258.924928772138,1551.3257559293424,0.37153825876843666,6.173730061729009,2.9375452043490444
2539.0,-30.090107151506825,4.989891534544331,35.050214064027344,24.576761084049963,5.008439081244903,-26.580252528235615,-40.07763216560704,1.4985844587051964,-6.539005451538344,-6.539013460604295,40.10047113769601,41065.07321810059,25747.57977714074,25747.57977714074,66812.65299524133,77113.05207153008,77103.99919058016,25747.57977714074,102851.5789677209,102851.5789677209,102851.5789677209,130327.59239162448,125827.46873281038,4500.123658814101,0.0,90944.36587876939,54896.39317523542,40053.30300392663,27476.01342390358,67529.31642783021,20846.875738147293,1551.3270275584186,0.0,0.8784664836799823,2.7247920099288057,0.001494314320929203,1.0,1.0,-6.532337095351579,333876.70248511544,1558869.8167444817,4.668998481000565,1558869.8167444817,4.668998481000565,0.7587300026579158,0.09247977537457314,3.9206245486825058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206245486825058,1.284732412435958,1.285029526289358,3.051705172790558,6466.197066560479,15258.921356876719,6454.056667539747,0.0003282864982942993,23196.397601838846,2365.3742717277405,19291.607284748494,1967.1964722661148,0.8316639340247898,0.8316639340247898,35454.252487382815,35405.22815468563,1.0017311290448367,0.8,4278.952671817147,4273.035954225843,1.0017311290448367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.2193007034775,4632.441516551485,6.1741548634618235,4.989891534544331,-3.731532285797976,8.721423820342306,2.9375343857912224,3.5,0.8392955387974921,0.6,0.00023125312576945516,1.000002385669023,0.0002312525740773527,198.99665256780696,0.0,1.3638707588924467e-07,0.3865209730701194,0.00043358026977232284,7.8165719389448e-05,0.00015308740638000717,0.000600198243547591,0.09247977477541593,0.09247977477541593,0.09247977477541593,0.09248102204346056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.0875170234,595.5796753116692,0.0,0.09247977477541593,0.09247977537457314,0.09247977537457314,0.3715382250882787,0.3715382250882787,0.5,9.9807617016953,0.006757113508342627,0.006757113508342627,-4.8487436288269237e-11,8.009065936676052e-06,0.006676365252701544,-4.8487436288269237e-11,27476.01342390358,20846.875738147293,0.7587300026579158,0.989387373210644,0.6081073434526405,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520351465183683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.36082806276,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6092553112176,260.6092553112176,-12.540744688782354,244.81492795097796,276.40358267145905,124464.97702285505,124468.29654474332,-3.319521888282914,0.0,nan,276.40358267145905,3.253582671459071,270.0858517273611,-3.0641482726388745,263.7681207832677,-9.381879216732273,257.4503898391672,-15.699610160832776,251.13265889507252,-22.017341104927453,244.81492795097796,-28.335072049022017,1.0,1.0,26022.012520719443,26022.012520719443,275.6331431531644,2.4831431531644057,275.6331431531644,275.6331431531644,77103.62317057303,77103.99919058016,-0.37602000712649897,0.0,8546.071908451686,8546.071908451686,0.8856999708501148,3940.2276714259183,275.6331431531644,2.4831431531644057,1.0,0.002,0.13001343195083284,0.004902410460160155,0.000200813031399507,0.001799186954896028,0.1004065156997535,0.1004065156997535,0.0,-1.3704465080116579e-11,1.0,1.0000135202496279,0.00667636530118898,0.09247977537457314,0.0,1.248834590290371e-06,1.6041450102685741,0.0,1600091.8694856735,266.61099454846163,8.00911442411234e-06,1.0,1284513.5959083168,2598.10540977445,,,,,,,,,,,,,,,,,,,2.0,15258.921356876719,1551.3270275584186,0.3715382250882787,6.173730061729009,2.9375343857912224
2540.0,-30.090130368435645,4.989911660760219,35.05021566547802,24.576753854658477,5.0084244177271735,-26.58027488981674,-40.07765455227343,1.4985689398456894,-6.539022242986789,-6.539030243707059,40.10047435282368,41065.06033089174,25747.58478316329,25747.58478316329,66812.64511405503,77113.07075852551,77104.01633459637,25747.58478316329,102851.60111775965,102851.60111775965,102851.60111775965,130327.63393836406,125827.49312677728,4500.140811586786,0.0,90944.38604073727,54896.381846879936,40053.33799317481,27476.032820604403,67529.37081377921,20846.888861367028,1551.3283145535597,0.0,0.8784663805122321,2.724790305310241,0.001494314320929203,1.0,1.0,-6.532361001545723,333876.4812288489,1558869.9556641302,4.669001991175396,1558869.9556641302,4.669001991175396,0.758729944656852,0.09247978477803911,3.920624015335782,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920624015335782,1.2847324861682141,1.2850295993298522,3.051704582507492,6466.195815821494,15258.917895216751,6454.05586651001,0.0003282867002562672,23196.405899928748,2365.3751178974217,19291.604890417006,1967.196228112251,0.8316635332922961,0.831663533292296,35454.248628934365,35405.22815468563,1.0017309927731768,0.8,4278.952206143296,4273.035954225843,1.0017309927731768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.210103979744,4632.441516551485,6.174169679986068,4.989911660760219,-3.7315459114402527,8.721457572200471,2.937523588728208,3.5,0.8392924539223452,0.6,0.0002312525740773527,1.0000024182204668,0.00023125201485899738,198.9966717547047,0.0,1.0978488163691963e-07,0.3111303545590302,0.0004336900546539598,7.816552123484766e-05,0.00015308705284250505,0.0006001967758113032,0.09247978418566043,0.09247978418566043,0.09247978418566043,0.09248103004973253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.9228776825,595.5797290110982,0.0,0.09247978418566043,0.09247978477803911,0.09247978477803911,0.3715381915241064,0.3715381915241064,0.5,9.980799076390714,0.006745593024447771,0.006745593024447771,3.75734998669941e-11,8.000720242762327e-06,0.006669242161308375,3.75734998669941e-11,27476.032820604403,20846.888861367028,0.758729944656852,0.9893864596828447,0.6081066628642794,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520352838354968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.28543744425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6092356227519,260.6092356227519,-12.540764377248081,244.8149042091445,276.4035670363606,124465.00432291631,124468.29604504278,-3.291722126438477,0.0,nan,276.4035670363606,3.2535670363606073,270.0858344709162,-3.064165529083766,263.7681019054752,-9.381898094524786,257.4503693400284,-15.699630659971604,251.1326367745863,-22.017363225413675,244.8149042091445,-28.33509579085549,1.0,1.0,26022.012520719443,26022.012520719443,275.63312837613137,2.48312837613139,275.63312837613137,275.63312837613137,77103.64195774923,77104.01633459637,-0.3743768471322255,0.0,8546.071908451686,8546.071908451686,0.8857000045746474,3940.227135412461,275.63312837613137,2.48312837613139,1.0,0.002,0.13001218446160054,0.004902412665105136,0.00020081109765647222,0.0017991888897506791,0.10040554882823612,0.10040554882823612,0.0,-1.2592848638859344e-11,1.0,1.0000135058231396,0.006669242123734875,0.09247978477803911,0.0,1.2475021380412345e-06,1.602433528696186,0.0,1600091.8497817772,266.6109777570132,8.00068266926246e-06,1.0,1284513.653188801,2598.105177988539,,,,,,,,,,,,,,,,,,,2.0,15258.917895216751,1551.3283145535597,0.3715381915241064,6.173730061729009,2.937523588728208
2541.0,-30.090153502648686,4.989931745931012,35.05021726729452,24.576746590342395,5.008409861715358,-26.580297166215516,-40.07767316708339,1.4985535260056222,-6.539038972426681,-6.539046964525329,40.10047756624268,41065.03276668046,25747.58970864735,25747.58970864735,66812.62247532781,77113.089529904,77104.03354661123,25747.58970864735,102851.62325525857,102851.62325525857,102851.62325525857,130327.6754683988,125827.51752089916,4500.157947499643,0.0,90944.40639051984,54896.355838803865,40053.38950190664,27476.052213140225,67529.44171504687,20846.901984205815,1551.3296001056788,0.0,0.8784662776878246,2.7247886070086906,0.001494314320929203,1.0,1.0,-6.532384975563502,333876.2607922067,1558870.0945089299,4.669005489668875,1558870.0945089299,4.669005489668875,0.7587298867570187,0.09247979420789652,3.9206235085850683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206235085850683,1.2847325594247667,1.285029671884863,3.0517040140560536,6466.194611341108,15258.914426532561,6454.05503007591,0.00032828689001023576,23196.414088569596,2365.375952906405,19291.602390259508,1967.1959731671375,0.8316631319220049,0.8316631319220048,35454.244962892226,35405.22815468563,1.0017308632968756,0.8,4278.951763690849,4273.035954225843,1.0017308632968756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.200925154654,4632.441516551485,6.174184450763002,4.989931745931012,-3.7315594886595496,8.721491234590562,2.9375128126942416,3.5,0.8392893750554976,0.6,0.00023125201485899738,1.000002409605439,0.0002312514576342273,198.99669087324781,0.0,1.1128259149380356e-07,0.3153748642934393,0.00043380133724545356,7.816535646702394e-05,0.00015308665839197343,0.0006001951517423026,0.0924797936064278,0.0924797936064278,0.0924797936064278,0.09248103822042869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.7584261289,595.5797826493675,0.0,0.0924797936064278,0.09247979420789652,0.09247979420789652,0.3715381581569489,0.3715381581569489,0.5,9.98083641042373,0.006734903478218257,0.006734903478218257,1.6484591469634324e-12,7.992098630893452e-06,0.006661988961809584,1.6484591469634324e-12,27476.052213140225,20846.901984205815,0.7587298867570187,0.9893850856528059,0.6081056162134741,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452035423026256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.28968195398,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60921608762226,260.60921608762226,-12.54078391237772,244.81488065577042,276.4035515194752,124465.03147357955,124468.29755921428,-3.2660856347340967,0.0,nan,276.4035515194752,3.253551519475195,270.0858173467345,-3.0641826532655045,263.76808317399383,-9.381916826006147,257.45034900124983,-15.699650998750144,251.13261482850996,-22.01738517149002,244.81488065577042,-28.335119344229554,1.0,1.0,26022.012520719443,26022.012520719443,275.63311366933954,2.4831136693395592,275.63311366933954,275.63311366933954,77103.66075454743,77104.03354661123,-0.372792063804809,0.0,8546.071908451686,8546.071908451686,0.8857000366174627,3940.2266261279938,275.63311366933954,2.4831136693395592,1.0,0.002,0.13001093832707147,0.004902414868498052,0.0002008091660316393,0.0017991908198683332,0.10040458301581964,0.10040458301581964,0.0,-1.4100027569130535e-11,1.0,1.0000134911334346,0.006661988960161125,0.09247979420789652,0.0,1.2461453725504523e-06,1.6006908160145228,0.0,1600091.8301503756,266.6109610275733,7.992096982434305e-06,1.0,1284513.7102571202,2598.1049470611906,,,,,,,,,,,,,,,,,,,2.0,15258.914426532561,1551.3296001056788,0.3715381581569489,6.173730061729009,2.9375128126942416
2542.0,-30.09017658286186,4.98995178984167,35.050218870201874,24.57674491396176,5.008395367607514,-26.58031938781406,-40.07769551882518,1.4985381732832572,-6.53905568548339,-6.539063670531895,40.10048080134435,41065.00705120985,25747.594660088605,25747.594660088605,66812.60171129846,77113.10446627496,77104.05107187091,25747.594660088605,102851.64573195952,102851.64573195952,102851.64573195952,130327.71737185186,125827.54230081002,4500.175071041842,0.0,90944.41832494603,54896.32710688,40053.43468674003,27476.071639892336,67529.50632663237,20846.91513366801,1551.3308867233652,0.0,0.8784661748614492,2.724786910199515,0.001494314320929203,1.0,1.0,-6.532407664386199,333876.0405518476,1558870.2342911642,4.669008988229832,1558870.2342911642,4.669008988229832,0.7587298288813786,0.09247980368879924,3.920621702597017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920621702597017,1.2847326323913186,1.2850297441523675,3.0517024350034796,6466.191265518185,15258.910958731545,6454.05567634151,0.00032828763345938675,23196.4278177373,2365.377352891895,19291.60432199063,1967.1961701488922,0.8316627229663,0.8316627229663,35454.231897634505,35405.22815468563,1.0017304018616051,0.8,4278.950186852655,4273.035954225843,1.0017304018616051,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.191764341324,4632.441516551485,6.17419920116201,4.98995178984167,-3.7315730533486455,8.721524843190316,2.937502057822031,3.5,0.839286302234866,0.6,0.0002312514576342273,1.0000024039813875,0.00023125090171136374,198.99670994716774,0.0,1.108858853163968e-07,0.3142505989866685,0.00043391222313076994,7.816515862240625e-05,0.00015308629901182106,0.0006001934662760019,0.09247980309650544,0.09247980309650544,0.09247980309650544,0.09248104650499261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.59424239054,595.5798362015985,0.0,0.09247980309650544,0.09247980368879924,0.09247980368879924,0.37153812498270405,0.37153812498270405,0.5,9.980873710656779,0.006725149966541721,0.006725149966541721,3.416289473534562e-11,7.985048512182402e-06,0.006656006145703941,3.416289473534562e-11,27476.071639892336,20846.91513366801,0.7587298288813786,0.9893838315377824,0.608104653580365,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452035561721141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.28855768868,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60919668848703,260.60919668848703,-12.540803311512946,244.81485726648026,276.40353611049494,124465.01595605121,124468.25930473303,-3.243348681812383,0.0,nan,276.40353611049494,3.253536110494963,270.08580034169114,-3.064199658308837,263.7680645728892,-9.381935427110761,257.4503288040846,-15.699671195915357,251.13259303528196,-22.01740696471802,244.81485726648026,-28.335142733519717,1.0,1.0,26022.012520719443,26022.012520719443,275.63309901401306,2.483099014013078,275.63309901401306,275.63309901401306,77103.68047355888,77104.05107187091,-0.3705983120307792,0.0,8546.071908451686,8546.071908451686,0.8857001508135302,3940.224811110002,275.63309901401306,2.483099014013078,1.0,0.002,0.1300096933132968,0.004902417077109825,0.0002008072361441475,0.001799192750905156,0.10040361807207375,0.10040361807207375,0.0,-1.2950696504782089e-11,1.0,1.0000134790161654,0.006656006111541046,0.09247980368879924,0.0,1.2450262242622653e-06,1.5992533256828514,0.0,1600091.810540331,266.6109443145166,7.985014349287667e-06,1.0,1284513.7672746466,2598.1047163393973,,,,,,,,,,,,,,,,,,,2.0,15258.910958731545,1551.3308867233652,0.37153812498270405,6.173730061729009,2.937502057822031
2543.0,-30.090199439947998,4.989971790955689,35.0502204729858,24.57673813859003,5.008378835577497,-26.580341612394697,-40.077717940416164,1.498521008768493,-6.539072459867555,-6.53908043492442,40.10048400361587,41064.99074843709,25747.599796573755,25747.599796573755,66812.59054501084,77113.12309843709,77104.06786227235,25747.599796573755,102851.6676588461,102851.6676588461,102851.6676588461,130327.75867637582,125827.56650075101,4500.192175624809,0.0,90944.43591819685,54896.30970538103,40053.47356979535,27476.09101752972,67529.56458732508,20846.928243123297,1551.3321725962976,0.0,0.8784660718431689,2.724785207492653,0.001494314320929203,1.0,1.0,-6.532432845889161,333875.8195410861,1558870.372655012,4.669012493320681,1558870.372655012,4.669012493320681,0.7587297709060207,0.09247981321300561,3.920620705635425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920620705635425,1.284732713830273,1.2850298248959062,3.0517014655496513,6466.189211361854,15258.907491241187,6454.0554286397455,0.0003282880429454826,23196.43820364338,2365.3784119595766,19291.603581593485,1967.1960946493946,0.8316623186814699,0.8316623186814699,35454.22468520524,35405.22815468563,1.0017301471349795,0.8,4278.949316388852,4273.035954225843,1.0017301471349795,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.18262142631,4632.441516551485,6.174213969499353,4.989971790955689,-3.731586661326327,8.721558452282016,2.937491323978298,3.5,0.8392832354223708,0.6,0.00023125090171136374,1.0000023807414116,0.00023125035116407626,198.99672883669447,0.0,1.1062682083484315e-07,0.31351641024594545,0.00043402284995160476,7.816496015998904e-05,0.0001530859415513747,0.0006001919121880142,0.09247981261510822,0.09247981261510822,0.09247981261510822,0.09248105452468446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.43012424256,595.5798897308813,0.0,0.09247981261510822,0.09247981321300561,0.09247981321300561,0.37153809202849963,0.37153809202849963,0.5,9.980910964357486,0.006715684769346808,0.006715684769346808,6.366462912410498e-12,7.975056860232144e-06,0.006647589035253532,6.366462912410498e-12,27476.09101752972,20846.928243123297,0.7587297709060207,0.9893828125992566,0.6081038875252094,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520357000923099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.28782349994,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60917723564063,260.60917723564063,-12.540822764359348,244.8148340314551,276.40352043982614,124465.0022455687,124468.25457466357,-3.252329094878694,0.0,nan,276.40352043982614,3.2535204398261612,270.08578315815356,-3.0642168418464166,263.76804587647683,-9.381954123523144,257.450308594803,-15.699691405196972,251.1325713131289,-22.017428686871085,244.8148340314551,-28.335165968544885,1.0,1.0,26022.012520719443,26022.012520719443,275.6330842143128,2.4830842143128393,275.6330842143128,275.6330842143128,77103.69435874428,77104.06786227235,-0.37350352806970477,0.0,8546.071908451686,8546.071908451686,0.8857002138533084,3940.2238091636023,275.6330842143128,2.4830842143128393,1.0,0.002,0.13000844987298837,0.004902419263461208,0.00020080530866297685,0.0017991946776942612,0.10040265433148843,0.10040265433148843,0.0,-1.3642761833437822e-11,1.0,1.0000134619694876,0.006647589028887069,0.09247981321300561,0.0,1.24345174516629e-06,1.5972309567543652,0.0,1600091.7908542464,266.6109275401324,7.975050493769231e-06,1.0,1284513.824491648,2598.1044848104675,,,,,,,,,,,,,,,,,,,2.0,15258.907491241187,1551.3321725962976,0.37153809202849963,6.173730061729009,2.937491323978298
2544.0,-30.09022233426833,4.989991779831413,35.050222079569934,24.576735065225535,5.008370373727066,-26.580363063468653,-40.07773638060314,1.4985111027826812,-6.5390875159337725,-6.539095498836158,40.10048731780796,41064.96608970366,25747.60125450263,25747.60125450263,66812.5673442063,77113.13888597721,77104.09134071416,25747.60125450263,102851.6925952168,102851.6925952168,102851.6925952168,130327.80205480465,125827.59279537806,4500.209259426583,0.0,90944.45640227666,54896.28974966278,40053.51850290431,27476.10945958785,67529.62796249216,20846.94078411453,1551.3333732785586,0.0,0.8784659776129132,2.724783677271279,0.001494314320929203,1.0,1.0,-6.53244122003872,333875.6209478686,1558870.5158553629,4.669015699408509,1558870.5158553629,4.669015699408509,0.7587297180765868,0.09247982204412669,3.9206204277656522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206204277656522,1.2847327613046668,1.2850298716739361,3.0517011364948763,6466.188514134271,15258.904027451466,6454.0542434308645,0.00032828810171339003,23196.445072369726,2365.3791123747383,19291.600038924826,1967.1957333977277,0.8316619196923356,0.8316619196923356,35454.22267498121,35405.22815468563,1.0017300761384336,0.8,4278.949073776108,4273.035954225843,1.0017300761384336,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.173495956302,4632.441516551485,6.174227829961835,4.989991779831413,-3.7315989748807556,8.721590754712167,2.937480610630763,3.5,0.8392801744659323,0.6,0.00023125035116407626,1.0000023846200934,0.00023124979972115727,198.99674775699538,0.0,1.0955710927715627e-07,0.31048484769146084,0.0004341324070608819,7.816479693891116e-05,0.0001530855542251651,0.0006001903510910087,0.09247982150205285,0.09247982150205285,0.09247982150205285,0.09248106424516946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.2664192465,595.5799431312932,0.0,0.09247982150205285,0.09247982204412669,0.09247982204412669,0.371538059242963,0.371538059242963,0.5,9.980948244624141,0.006708837175381177,0.006708837175381177,-6.31530383543577e-11,7.982902388903312e-06,0.006654278797441293,-6.31530383543577e-11,27476.10945958785,20846.94078411453,0.7587297180765868,0.9893815405190128,0.6081029516779255,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520358371258058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.28479193738,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60915846911354,260.60915846911354,-12.54084153088644,244.81481098958113,276.4035059486468,124465.1019776486,124468.23956059049,-3.137582941893033,0.0,nan,276.4035059486468,3.2535059486468185,270.08576695683365,-3.0642330431663254,263.76802796501937,-9.381972034980606,257.4502889732064,-15.69971102679358,251.13254998139374,-22.01745001860624,244.81481098958113,-28.335189010418844,1.0,1.0,26022.012520719443,26022.012520719443,275.6330718976798,2.4830718976798494,275.6330718976798,275.6330718976798,77103.72268134516,77104.09134071416,-0.36865936900721863,0.0,8546.071908451686,8546.071908451686,0.8857002314235424,3940.2235299044805,275.6330718976798,2.4830718976798494,1.0,0.002,0.13000720518204273,0.00490242176784556,0.0002008033799519693,0.0017991966071545444,0.10040168997598464,0.10040168997598464,0.0,-1.2893486191906112e-11,1.0,1.0000134755149954,0.0066542788605943315,0.09247982204412669,0.0,1.2447030679024341e-06,1.5988383621022484,0.0,1600091.773208823,266.6109124840662,7.982965541941667e-06,1.0,1284513.8759050388,2598.1042767659105,,,,,,,,,,,,,,,,,,,2.0,15258.904027451466,1551.3333732785586,0.371538059242963,6.173730061729009,2.937480610630763
2545.0,-30.09024502975678,4.990011699657745,35.050223712068956,24.57672912804412,5.008350050037341,-26.580385521770136,-40.077758802194126,1.4984905429290092,-6.539105590393774,-6.539113600439517,40.10049128082419,41064.94063984065,25747.609554232353,25747.609554232353,66812.550194073,77113.15708866403,77104.11440809435,25747.609554232353,102851.72396232671,102851.72396232671,102851.72396232671,130327.85709288006,125827.63054215693,4500.226550723138,0.0,90944.46865025915,54896.25829574938,40053.56706056641,27476.133130553353,67529.70019111977,20846.956906211693,1551.3348948875916,0.0,0.8784658644559901,2.7247818382630196,0.001494314320929203,1.0,1.0,-6.532436468980222,333875.38231019286,1558870.6870888446,4.6690195494573725,1558870.6870888446,4.6690195494573725,0.7587296511906167,0.0924798336596374,3.9206184800458326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206184800458326,1.2847328586168822,1.2850299683001625,3.0516993892930335,6466.184812023225,15258.900562153918,6454.055137520838,0.0003282889373692262,23196.459720099057,2365.3806060274464,19291.602711419586,1967.1960059163514,0.8316615097390906,0.8316615097390906,35454.20858437552,35405.22815468563,1.0017295784902782,0.8,4278.947373189278,4273.035954225843,1.0017295784902782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.164395722762,4632.441516551485,6.174243293775437,4.990011699657745,-3.7316135872661893,8.721625286923935,2.9374699269265325,3.5,0.8392771219790093,0.6,0.00023124979972115727,1.000002363910636,0.00023124925306858838,198.996766512981,0.0,1.0973534745405954e-07,0.3109899746848047,0.000434242142408336,7.816459847734297e-05,0.0001530852012438143,0.0006001886690180337,0.09247983301471763,0.09247983301471763,0.09247983301471763,0.09248108062429047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.1051421139,595.5799957739895,0.0,0.09247983301471763,0.0924798336596374,0.0924798336596374,0.3715380269187403,0.3715380269187403,0.5,9.980985672094077,0.006709025422196646,0.006709025422196646,4.04156708100345e-11,8.010045746686956e-06,0.00667713145929838,4.04156708100345e-11,27476.133130553353,20846.956906211693,0.7587296511906167,0.9893802283289113,0.6081019243920874,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520359743825537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.28529706437,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6091392038488,260.6091392038488,-12.54086079615115,244.8147880322484,276.40349037544945,124465.00686273085,124468.22782998631,-3.2209672554472863,0.0,nan,276.40349037544945,3.2534903754494735,270.0857499068105,-3.0642500931894574,263.76800943816755,-9.381990561832424,257.4502689695291,-15.6997310304709,251.1325285008879,-22.017471499112077,244.8147880322484,-28.335211967751576,1.0,1.0,26022.012520719443,26022.012520719443,275.63305649525574,2.4830564952557665,275.63305649525574,275.63305649525574,77103.72813080919,77104.11440809435,-0.3862772851571208,0.0,8546.071908451686,8546.071908451686,0.885700354581563,3940.2215724460616,275.63305649525574,2.4830564952557665,1.0,0.002,0.13000595621761082,0.004902423736145476,0.0002008014433869828,0.0017991985436006726,0.1004007216934914,0.1004007216934914,0.0,-1.3012344673990484e-11,1.0,1.0000135217902146,0.006677131418882709,0.0924798336596374,0.0,1.2489776849483035e-06,1.604329244174245,0.0,1600091.7520509516,266.6108944096062,8.010005331016146e-06,1.0,1284513.9376854838,2598.1040267710323,,,,,,,,,,,,,,,,,,,2.0,15258.900562153918,1551.3348948875916,0.3715380269187403,6.173730061729009,2.9374699269265325
2546.0,-30.090267614173378,4.990031595271494,35.05022531278063,24.576721793878846,5.008335669786043,-26.580407285778506,-40.07778111901132,1.4984753420064458,-6.539121319584467,-6.53912927054278,40.100493626762855,41064.93098430381,25747.61245866917,25747.61245866917,66812.54344297298,77113.17609883926,77104.12215218572,25747.61245866917,102851.7346108549,102851.7346108549,102851.7346108549,130327.8825513738,125827.6390348162,4500.243516557598,0.0,90944.48931231961,54896.25026123856,40053.59894564561,27476.1479405189,67529.7468861645,20846.966791687155,1551.3359375066775,0.0,0.8784657706241468,2.7247802473613127,0.001494314320929203,1.0,1.0,-6.532502049634729,333875.1757262279,1558870.788451863,4.669022741990591,1558870.788451863,4.669022741990591,0.758729602010341,0.09247984161530819,3.9206180355403033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206180355403033,1.2847329308515578,1.285030039849204,3.0516988717192803,6466.183715346549,15258.89710007649,6454.054229639816,0.0003282890994769785,23196.467620132877,2365.3814116067033,19291.59999770246,1967.195729194216,0.8316611095112916,0.8316611095112916,35454.20536863964,35405.22815468563,1.0017294649178052,0.8,4278.946985084024,4273.035954225843,1.0017294649178052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.155306110466,4632.441516551485,6.174257448143857,4.990031595271494,-3.7316263594632733,8.721657954734768,2.937459255707195,3.5,0.8392740730591985,0.6,0.00023124925306858838,1.0000023523420607,0.0002312487090925235,198.99678517717783,0.0,1.0878209361458833e-07,0.3082884533037433,0.0004343509245019506,7.816440094362828e-05,0.0001530848521249601,0.0006001872322091389,0.0924798410707035,0.0924798410707035,0.0924798410707035,0.09248107890424168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.9374671697,595.5800504179074,0.0,0.0924798410707035,0.09247984161530819,0.09247984161530819,0.3715379955397829,0.3715379955397829,0.5,9.981022804628822,0.0066983167994862924,0.0066983167994862924,2.0975221559638157e-11,7.95095832017978e-06,0.006627220908058007,2.0975221559638157e-11,27476.1479405189,20846.966791687155,0.758729602010341,0.989379444226253,0.6081013609236139,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520361104472832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.282595542994,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60912008093436,260.60912008093436,-12.540879919065617,244.81476521730102,276.40347494456745,124465.03374463666,124468.23091213738,-3.197167500741281,0.0,nan,276.40347494456745,3.253474944567472,270.0857329991169,-3.064267000883092,263.76799105366,-9.382008946339965,257.4502491082067,-15.699750891793258,251.13250716275388,-22.017492837246095,244.81476521730102,-28.33523478269896,1.0,1.0,26022.012520719443,26022.012520719443,275.63304173131047,2.483041731310493,275.63304173131047,275.63304173131047,77103.74776474416,77104.12215218572,-0.37438744156679604,0.0,8546.071908451686,8546.071908451686,0.8857003826884898,3940.2211257180047,275.63304173131047,2.483041731310493,1.0,0.002,0.13000471658765023,0.004902426109411557,0.00020079952224307237,0.0017992004655981773,0.10039976112153619,0.10039976112153619,0.0,-1.2158750135188301e-11,1.0,1.0000134207180846,0.006627220887082785,0.09247984161530819,0.0,1.2396417203551625e-06,1.5923371338313128,0.0,1600091.7335204396,266.6108786804155,7.95093734495822e-06,1.0,1284513.9911676268,2598.103810355299,,,,,,,,,,,,,,,,,,,2.0,15258.89710007649,1551.3359375066775,0.3715379955397829,6.173730061729009,2.937459255707195
2547.0,-30.090290157364997,4.99005144822851,35.05022691302401,24.576714494638168,5.0083211876107985,-26.580429022867552,-40.077803435828514,1.4984600538396098,-6.539137951448879,-6.539145891431959,40.10049681533828,41064.921232029585,25747.617576342305,25747.617576342305,66812.53880837189,77113.19510885513,77104.1388210712,25747.617576342305,102851.75639741351,102851.75639741351,102851.75639741351,130327.9235988576,125827.66304677943,4500.260552078163,0.0,90944.50983220134,54896.24200819013,40053.63091556801,27476.16720144408,67529.79811701209,20846.979824545517,1551.3372146676893,0.0,0.8784656684355954,2.724778559253479,0.001494314320929203,1.0,1.0,-6.5325279653914095,333874.95660850464,1558870.9262234538,4.669026218852815,1558870.9262234538,4.669026218852815,0.7587295444704475,0.09247985125053852,3.92061756715648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92061756715648,1.2847330034888205,1.2850301118043645,3.051698334603106,6466.182577261828,15258.893639467686,6454.053351128069,0.00032828927234168073,23196.4756251809,2365.382227894429,19291.597371772055,1967.1954614238355,0.8316607093031878,0.8316607093031878,35454.201980158265,35405.22815468563,1.0017293452443576,0.8,4278.94657613022,4273.035954225843,1.0017293452443576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.146238542547,4632.441516551485,6.174272100668828,4.99005144822851,-3.731639847373685,8.721691295602195,2.937448610383439,3.5,0.8392710315381254,0.6,0.0002312487090925235,1.0000023480485967,0.00023124816611059157,198.99680380730862,0.0,1.082494881237509e-07,0.30677904934271005,0.00043445917399007435,7.816420341037534e-05,0.00015308450568214817,0.0006001858022368961,0.09247985066326989,0.09247985066326989,0.09247985066326989,0.09248108698704242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.77408669016,595.5801037065974,0.0,0.09247985066326989,0.09247985125053852,0.09247985125053852,0.3715379633347279,0.3715379633347279,0.5,9.981059891592897,0.006688233903219043,0.006688233903219043,4.973799150320701e-11,7.939983106552972e-06,0.006617926040576094,4.973799150320701e-11,27476.16720144408,20846.979824545517,0.7587295444704475,0.9893786250123631,0.6081007551788389,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520362458461353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.28108613903,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6091010689711,260.6091010689711,-12.540898931028892,244.8147425250459,276.40345961289677,124465.05673594207,124468.23535349286,-3.1786175507895322,0.0,nan,276.40345961289677,3.2534596128967905,270.0857161953262,-3.064283804673778,263.7679727777573,-9.382027222242698,257.4502293601852,-15.699770639814801,251.13248594261518,-22.0175140573848,244.8147425250459,-28.33525747495409,1.0,1.0,26022.012520719443,26022.012520719443,275.6330270608946,2.483027060894642,275.6330270608946,275.6330270608946,77103.76685599632,77104.1388210712,-0.37196507488260977,0.0,8546.071908451686,8546.071908451686,0.8857004123052857,3940.2206549922626,275.6330270608946,2.483027060894642,1.0,0.002,0.13000347869633647,0.0049024282977868485,0.00020079760339239983,0.001799202383508779,0.10039880169619991,0.10039880169619991,0.0,-1.3098821072948796e-11,1.0,1.000013401893836,0.006617925990838103,0.09247985125053852,0.0,1.2379030468218255e-06,1.5901038535742056,0.0,1600091.7139999913,266.6108620485511,7.93993336856147e-06,1.0,1284514.0478946355,2598.1035808092315,,,,,,,,,,,,,,,,,,,2.0,15258.893639467686,1551.3372146676893,0.3715379633347279,6.173730061729009,2.937448610383439
