time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2548.0,-30.09031265695718,4.9900712594213,35.05022851264717,24.576707160472893,5.0083068216353555,-26.580450709095928,-40.077821945864684,1.498444874504741,-6.5391545122861885,-6.539162441763011,40.10049999788013,41064.89668594111,25747.622588126964,25747.622588126964,66812.51927406806,77113.21415277681,77104.15563592722,25747.622588126964,102851.77822405419,102851.77822405419,102851.77822405419,130327.96457128973,125827.68700853066,4500.27756275908,0.0,90944.53052270111,54896.2190969824,40053.67936190968,27476.18634723555,67529.86570914523,20846.99277950323,1551.338484533482,0.0,0.8784655666518332,2.7247768782991035,0.001494314320929203,1.0,1.0,-6.532553354223182,333874.7384201581,1558871.0637346779,4.669029681943014,1558871.0637346779,4.669029681943014,0.7587294872747397,0.09247986083379,3.920617129287969,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920617129287969,1.2847330756149509,1.2850301832495516,3.051697822453372,6466.181492077998,15258.890178931943,6454.0524360316695,0.0003282894315298836,23196.483493203974,2365.383030209498,19291.59463648768,1967.195182502453,0.831660309293849,0.831660309293849,35454.19881243715,35405.22815468563,1.0017292333676624,0.8,4278.94619381984,4273.035954225843,1.0017292333676624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.137188245372,4632.441516551485,6.174286702294449,4.9900712594213,-3.7316532811734673,8.721724540594767,2.9374379853509245,3.5,0.8392679958145498,0.6,0.00023124816611059157,1.000002343507793,0.0002312476241799822,198.99682240141107,0.0,1.0805166897960736e-07,0.30621842988820724,0.00043456722565905396,7.816403957250291e-05,0.00015308412653808866,0.0006001842487273173,0.0924798602481058,0.0924798602481058,0.0924798602481058,0.09248109492025766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.6109176743,595.5801569262144,0.0,0.0924798602481058,0.09247986083379,0.09247986083379,0.37153793130059937,0.37153793130059937,0.5,9.981096928645579,0.006678374405169052,0.006678374405169052,7.275957614183426e-12,7.929476794288348e-06,0.0066090875398003845,7.275957614183426e-12,27476.18634723555,20846.99277950323,0.7587294872747397,0.9893773454523541,0.6080997830324412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520363809978583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.28052551958,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60908216231275,260.60908216231275,-12.540917837687232,244.8147199417623,276.40344438286274,124465.08048150984,124468.2414930036,-3.1610114937356824,0.0,nan,276.40344438286274,3.2534443828627673,270.0856994946424,-3.0643005053575507,263.7679546064244,-9.382045393575595,257.45020971820236,-15.699790281797618,251.1324648299821,-22.01753517001788,244.8147199417623,-28.335280058237686,1.0,1.0,26022.012520719443,26022.012520719443,275.6330124781174,2.4830124781174163,275.6330124781174,275.6330124781174,77103.7859516626,77104.15563592722,-0.3696842646168079,0.0,8546.071908451686,8546.071908451686,0.8857004399925402,3940.2202149344084,275.6330124781174,2.4830124781174163,1.0,0.002,0.13000224245814493,0.0049024304941385636,0.00020079568712428394,0.0017992042996208865,0.10039784356214197,0.10039784356214197,0.0,-1.325482952563295e-11,1.0,1.0000133839939012,0.006609087532524427,0.09247986083379,0.0,1.2362497514782065e-06,1.5879802423113458,0.0,1600091.6945636047,266.6108454877138,7.929469518330734e-06,1.0,1284514.1043810677,2598.1033522367134,,,,,,,,,,,,,,,,,,,2.0,15258.890178931943,1551.338484533482,0.37153793130059937,6.173730061729009,2.9374379853509245
2549.0,-30.09033504059491,4.990091029109131,35.05023011242548,24.57670537931847,5.0082925730404,-26.58047227922848,-40.07784422775728,1.4984298123865787,-6.539171033657169,-6.539178954138266,40.10050320157829,41064.87437600649,25747.627568835916,25747.627568835916,66812.5019448424,77113.22940119151,77104.17281584899,25747.627568835916,102851.8003846849,102851.8003846849,102851.8003846849,130328.00592823492,125827.71137154294,4500.294556691985,0.0,90944.5428892189,54896.19387394551,40053.72112808154,27476.205543550026,67529.92667163156,20847.005773418226,1551.3397558548277,0.0,0.8784654649929756,2.7247752011773376,0.001494314320929203,1.0,1.0,-6.532577403244943,333874.52073189797,1558871.202160595,4.6690331407839665,1558871.202160595,4.6690331407839665,0.7587294301018217,0.09247987045758449,3.920615407590362,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920615407590362,1.2847331471906094,1.2850302541454903,3.0516963123149496,6466.178292275892,15258.886718518199,6454.052984759521,0.0003282901374768324,23196.49683392793,2365.3843905847493,19291.596276671946,1967.195349754702,0.8316599016992707,0.8316599016992707,35454.18635696703,35405.22815468563,1.0017287934688488,0.8,4278.94469057655,4273.035954225843,1.0017287934688488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.128155387799,4632.441516551485,6.1743012707103535,4.990091029109131,-3.7316666853553904,8.721757714464522,2.937427380807797,3.5,0.8392649659450848,0.6,0.0002312476241799822,1.0000023314306625,0.00023124708504343753,198.99684089968952,0.0,1.0784246922390874e-07,0.3056255577805574,0.00043467506812827785,7.81638423492209e-05,0.0001530837818307613,0.0006001826336978843,0.09247986987902179,0.09247986987902179,0.09247986987902179,0.09248110308337743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.4480556788,595.5802100470213,0.0,0.09247986987902179,0.09247987045758449,0.09247987045758449,0.3715378994195591,0.3715378994195591,0.5,9.981133923237943,0.006668965773997115,0.006668965773997115,-6.514255801448599e-11,7.92048109587995e-06,0.006601550893321928,-6.514255801448599e-11,27476.205543550026,20847.005773418226,0.7587294301018217,0.9893761956787295,0.6080989037006804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452036515888216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.27993264747,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6090633630249,260.6090633630249,-12.540936636975061,244.81469746873287,276.403429257317,124465.06364748617,124468.20670751085,-3.143060024671986,0.0,nan,276.403429257317,3.253429257317009,270.0856828996005,-3.064317100399478,263.76793654188293,-9.382063458117045,257.4501901841666,-15.699809815833362,251.13244382644953,-22.017556173550446,244.81469746873287,-28.335302531267104,1.0,1.0,26022.012520719443,26022.012520719443,275.63299797601326,2.48299797601328,275.63299797601326,275.63299797601326,77103.80596383828,77104.17281584899,-0.36685201070213225,0.0,8546.071908451686,8546.071908451686,0.8857005488587325,3940.218484628314,275.63299797601326,2.48299797601328,1.0,0.002,0.1300010076304257,0.004902432693979244,0.00020079377305050135,0.0017992062144716247,0.10039688652525068,0.10039688652525068,0.0,-1.2477873768956815e-11,1.0,1.0000133687303308,0.006601550958464486,0.09247987045758449,0.0,1.2348399785113466e-06,1.586169438643295,0.0,1600091.6751756994,266.6108289663428,7.920546238437964e-06,1.0,1284514.1607380507,2598.1031241880087,,,,,,,,,,,,,,,,,,,2.0,15258.886718518199,1551.3397558548277,0.3715378994195591,6.173730061729009,2.937427380807797
2550.0,-30.090357297055313,4.990110755625109,35.0502317117883,24.576698464248352,5.008276308057809,-26.580493936545952,-40.07786273779345,1.4984129482698554,-6.539187623967109,-6.539195534012914,40.100506389168224,41064.845891118086,25747.63275031773,25747.63275031773,66812.47864143582,77113.24829843336,77104.18950237683,25747.63275031773,102851.82225269456,102851.82225269456,102851.82225269456,130328.04698984505,125827.73545888795,4500.311530957106,0.0,90944.56092540296,54896.16449388909,40053.77381279318,27476.2247371505,67529.99854994367,20847.018760947052,1551.3410287050383,0.0,0.8784653630304842,2.724773517239043,0.001494314320929203,1.0,1.0,-6.532602881167691,333874.3021561595,1558871.3398907126,4.669036609956278,1558871.3398907126,4.669036609956278,0.758729372771503,0.09247988013264859,3.920614498177482,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920614498177482,1.2847332271897831,1.285030333470482,3.0516954144273267,6466.176389759763,15258.883259677425,6454.052636244497,0.0003282905080520346,23196.50681485747,2365.3854083563165,19291.59523493722,1967.1952435273229,0.831659498945801,0.8316594989458009,35454.17977789897,35405.22815468563,1.0017285611111773,0.8,4278.943896552734,4273.035954225843,1.0017285611111773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.11913997723,4632.441516551485,6.174315861502775,4.990110755625109,-3.73168014009606,8.721790895721169,2.937416796762661,3.5,0.8392619419321888,0.6,0.00023124708504343753,1.0000023181845474,0.00023124654897126106,198.99685929286912,0.0,1.0728646920493709e-07,0.3040498537267917,0.00043478235459748276,7.816367851204759e-05,0.00015308340653138994,0.0006001810230773649,0.09247987955848866,0.09247987955848866,0.09247987955848866,0.09248111107421673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.2853537665,595.5802631149706,0.0,0.09247987955848866,0.09247988013264859,0.09247988013264859,0.371537867721007,0.371537867721007,0.5,9.981170868471205,0.0066596836835515205,0.0066596836835515205,3.461764208623208e-11,7.910045781045483e-06,0.006592652845199609,3.461764208623208e-11,27476.2247371505,20847.018760947052,0.758729372771503,0.9893747975134756,0.6080978346348911,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520366500834232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.27835694342,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60904447984086,260.60904447984086,-12.540955520159116,244.81467508954668,276.40341387013393,124465.04901017093,124468.20609700157,-3.1570868306518207,0.0,nan,276.40341387013393,3.2534138701339543,270.0856661140196,-3.064333885980375,263.76791835789777,-9.382081642102207,257.4501706017827,-15.699829398217275,251.13242284566465,-22.017577154335328,244.81467508954668,-28.335324910453295,1.0,1.0,26022.012520719443,26022.012520719443,275.63298334867636,2.4829833486763846,275.63298334867636,275.63298334867636,77103.81999971908,77104.18950237683,-0.3695026577479439,0.0,8546.071908451686,8546.071908451686,0.8857006063626237,3940.2175706683693,275.63298334867636,2.4829833486763846,1.0,0.002,0.12999977446801794,0.00490243487433843,0.00020079186152123312,0.0017992081266901049,0.10039593076061656,0.10039593076061656,0.0,-1.1788662060419064e-11,1.0,1.0000133507095272,0.006592652810581967,0.09247988013264859,0.0,1.2331755191689375e-06,1.5840314868294165,0.0,1600091.6557046406,266.61081237603287,7.910011163403396e-06,1.0,1284514.21732482,2598.1028952095207,,,,,,,,,,,,,,,,,,,2.0,15258.883259677425,1551.3410287050383,0.371537867721007,6.173730061729009,2.937416796762661
2551.0,-30.090379526238287,4.990130448270252,35.05023330140275,24.576691060233884,5.008262336758717,-26.580515339937513,-40.07788494983686,1.498398151131504,-6.53920369790535,-6.539211583698765,40.100509306212444,41064.83870656205,25747.636814469617,25747.636814469617,66812.47552103167,77113.26749915126,77104.20392333397,25747.636814469617,102851.84073780359,102851.84073780359,102851.84073780359,130328.08315459559,125827.75473632468,4500.328418270906,0.0,90944.5822047325,54896.15938042261,40053.80313812211,27476.242416791996,67530.0455549141,20847.030688436822,1551.3422172853031,0.0,0.8784652649692258,2.724771887322489,0.001494314320929203,1.0,1.0,-6.532639386480071,333874.09056837874,1558871.4659295606,4.669039946393497,1558871.4659295606,4.669039946393497,0.7587293186675425,0.09247988915245521,3.9206141687834024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206141687834024,1.284733297513855,1.2850304031220714,3.0516949909917948,6466.175492550682,15258.879802638316,6454.051592710806,0.0003282906187575694,23196.514191283793,2365.386160542468,19291.592115745185,1967.194925458254,0.831659100012281,0.831659100012281,35454.1773949262,35405.22815468563,1.001728476950019,0.8,4278.9436089531655,4273.035954225843,1.001728476950019,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.110141526496,4632.441516551485,6.174330159309539,4.990130448270252,-3.731693191294621,8.721823639564873,2.937406232643496,3.5,0.8392589236124275,0.6,0.00023124654897126106,1.0000023153438131,0.00023124601355723425,198.99687766350917,0.0,1.0667667947313281e-07,0.3023217096268584,0.0004348890312769559,7.816348190785979e-05,0.00015308306706340126,0.0006001796417295907,0.09247988858899575,0.09247988858899575,0.09247988858899575,0.09248111628557197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.12191031565,595.5803164107824,0.0,0.09247988858899575,0.09247988915245521,0.09247988915245521,0.37153783617687786,0.37153783617687786,0.5,9.981207696151763,0.006647975584598953,0.006647975584598953,-2.8421709430404007e-13,7.885793422701681e-06,0.006572197218702058,-2.8421709430404007e-13,27476.242416791996,20847.030688436822,0.7587293186675425,0.9893740626415108,0.6080973049717393,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520367835161956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.276628799314,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6090257390099,260.6090257390099,-12.540974260990083,244.81465281270644,276.40339866531224,124465.07973711439,124468.2130238403,-3.133286725893902,0.0,nan,276.40339866531224,3.253398665312261,270.08564949479603,-3.0643505052039473,263.7679003242677,-9.382099675732263,257.45015115374883,-15.699848846251143,251.1324019832279,-22.01759801677207,244.81465281270644,-28.335347187293536,1.0,1.0,26022.012520719443,26022.012520719443,275.6329689864274,2.4829689864274087,275.6329689864274,275.6329689864274,77103.83961816407,77104.20392333397,-0.36430516990367323,0.0,8546.071908451686,8546.071908451686,0.8857006271908319,3940.2172396273195,275.6329689864274,2.4829689864274087,1.0,0.002,0.1299985451299878,0.004902437129901439,0.00020078995611777774,0.0017992100309591652,0.10039497805888888,0.10039497805888888,0.0,-1.292305715563935e-11,1.0,1.0000133092845944,0.006572197218986275,0.09247988915245521,0.0,1.2293492018859561e-06,1.5791165952203368,0.0,1600091.636819599,266.6107963020946,7.885793706918776e-06,1.0,1284514.2721025068,2598.1026735515097,,,,,,,,,,,,,,,,,,,2.0,15258.879802638316,1551.3422172853031,0.37153783617687786,6.173730061729009,2.937406232643496
2552.0,-30.090401646975447,4.990150099723892,35.050234893403925,24.576689209230267,5.008248350519894,-26.580536647224157,-40.07790719680486,1.4983833514814084,-6.539220114917953,-6.539227995526023,40.10051255457131,41064.818120833625,25747.641757330683,25747.641757330683,66812.45987816431,77113.28288595424,77104.22188242269,25747.641757330683,102851.86363975337,102851.86363975337,102851.86363975337,130328.12542197735,125827.78009036901,4500.345331608346,0.0,90944.59497319207,54896.13614738679,40053.84313978365,27476.261782223988,67530.10492200764,20847.043809076775,1551.343494508175,0.0,0.8784651636855332,2.7247702203742534,0.001494314320929203,1.0,1.0,-6.532660177500816,333873.8742069738,1558871.6062848838,4.669043392471356,1558871.6062848838,4.669043392471356,0.7587292614370109,0.09247989884384364,3.920612521872041,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920612521872041,1.2847333678483246,1.2850304727849062,3.0516935420135423,6466.172422339637,15258.876345403782,6454.052053257289,0.00032829129130625736,23196.527192074365,2365.3874862541606,19291.593492349442,1967.195065832822,0.8316586932435673,0.8316586932435673,35454.16548048882,35405.22815468563,1.0017280561593116,0.8,4278.942171006795,4273.035954225843,1.0017280561593116,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.101162364357,4632.441516551485,6.174344639335397,4.990150099723892,-3.731706514294942,8.721856614018835,2.937395691184156,3.5,0.8392559117669017,0.6,0.00023124601355723425,1.0000023040487398,0.00023124548075637575,198.99689594453034,0.0,1.0654571959202285e-07,0.3019505693237927,0.0004349955769965479,7.81632849950029e-05,0.00015308272856223135,0.000600178062483423,0.09247989826845926,0.09247989826845926,0.09247989826845926,0.0924811251850088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.9601761969,595.5803691669697,0.0,0.09247989826845926,0.09247989884384364,0.09247989884384364,0.3715378045132777,0.3715378045132777,0.5,9.981244501601015,0.006637863909816133,0.006637863909816133,1.0800249583553523e-12,7.88060805234636e-06,0.006567818025189354,1.0800249583553523e-12,27476.261782223988,20847.043809076775,0.7587292614370109,0.9893729612197085,0.60809646554319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520369167854574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.27625765901,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6090071231496,260.6090071231496,-12.540992876850396,244.81463063819803,276.40338360810074,124465.06674661291,124468.1791392878,-3.112392674861706,0.0,nan,276.40338360810074,3.253383608100762,270.0856330141229,-3.0643669858770863,263.7678824201373,-9.382117579862665,257.4501318261598,-15.699868173840173,251.1323812321788,-22.017618767821176,244.81463063819803,-28.335369361801952,1.0,1.0,26022.012520719443,26022.012520719443,275.6329546760438,2.482954676043846,275.6329546760438,275.6329546760438,77103.8597765294,77104.22188242269,-0.36210589329130016,0.0,8546.071908451686,8546.071908451686,0.8857007313281355,3940.215584481401,275.6329546760438,2.482954676043846,1.0,0.002,0.12999731661189856,0.004902439320047498,0.00020078805183147645,0.0017992119355085651,0.10039402591573822,0.10039402591573822,0.0,-1.2659958584931852e-11,1.0,1.0000133004148404,0.006567818024109329,0.09247989884384364,0.0,1.2285300283434772e-06,1.5780644239280184,0.0,1600091.6175594048,266.610779885082,7.880606972321402e-06,1.0,1284514.328116054,2598.1024468926103,,,,,,,,,,,,,,,,,,,2.0,15258.876345403782,1551.343494508175,0.3715378045132777,6.173730061729009,2.937395691184156
2553.0,-30.090423648123423,4.9901697085024725,35.05023648636052,24.576682224310957,5.008232319266704,-26.580558051381626,-40.07792567191643,1.4983667232372908,-6.539236592391603,-6.539244464955579,40.10051576616458,41064.79125559737,25747.646879240816,25747.646879240816,66812.43813483819,77113.30191454146,77104.23908908125,25747.646879240816,102851.88596832207,102851.88596832207,102851.88596832207,130328.16700877895,125827.80477996677,4500.362228812182,0.0,90944.61336978352,54896.10861804539,40053.894168597915,27476.281040456895,67530.17520905481,20847.056848819186,1551.3447680254042,0.0,0.878465062229825,2.7247685476201378,0.001494314320929203,1.0,1.0,-6.532683487085194,333873.6570870249,1558871.7450512564,4.669046844402382,1558871.7450512564,4.669046844402382,0.758729204222484,0.09247990855799455,3.92061167973797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92061167973797,1.2847334467310922,1.2850305510013735,3.051692699146015,6466.1706364044885,15258.872889600807,6454.051625501934,0.00032829163184220375,23196.53686688545,2365.388472810333,19291.592213760057,1967.1949354529895,0.8316582912555386,0.8316582912555386,35454.15938814254,35405.22815468563,1.001727840991574,0.8,4278.9414357251435,4273.035954225843,1.001727840991574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.092200561701,4632.441516551485,6.174359136657138,4.9901697085024725,-3.731719880300813,8.721889588803286,2.9373851701197884,3.5,0.839252905748511,0.6,0.00023124548075637575,1.0000022915929798,0.00023124495083706978,198.99691412672365,0.0,1.060257169980568e-07,0.300476881972493,0.000435101602713546,7.81631214680352e-05,0.00015308235928834053,0.0006001764857877121,0.0924799079814279,0.0924799079814279,0.0924799079814279,0.0924811336482756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.7984468598,595.5804219197892,0.0,0.0924799079814279,0.09247990855799455,0.09247990855799455,0.37153777311128044,0.37153777311128044,0.5,9.981281269183894,0.006628427342150189,0.006628427342150189,5.724132279283367e-11,7.872563969613111e-06,0.006560977870378792,5.724132279283367e-11,27476.281040456895,20847.056848819186,0.758729204222484,0.989371609476879,0.6080954347959574,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520370494045831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.27478397166,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60898843450093,260.60898843450093,-12.541011565499048,244.81460854948196,276.4033683195195,124465.05509717477,124468.17965952303,-3.124562348259371,0.0,nan,276.4033683195195,3.2533683195194953,270.0856163655164,-3.0643836344835904,263.7678644115016,-9.382135588498386,257.4501124574963,-15.699887542503689,251.13236050349002,-22.017639496509958,244.81460854948196,-28.335391450518017,1.0,1.0,26022.012520719443,26022.012520719443,275.63294022001395,2.4829402200139725,275.63294022001395,275.63294022001395,77103.87392355477,77104.23908908125,-0.36516552648390643,0.0,8546.071908451686,8546.071908451686,0.8857007845778542,3940.21473813666,275.63294022001395,2.4829402200139725,1.0,0.002,0.1299960893730922,0.0049024414932959245,0.00020078614949748186,0.0017992138377180013,0.10039307474874093,0.10039307474874093,0.0,-1.2784516934677415e-11,1.0,1.000013286561448,0.00656097781313747,0.09247990855799455,0.0,1.2272505141647654e-06,1.5764209386161279,0.0,1600091.5982241388,266.6107634076084,7.872506728290318e-06,1.0,1284514.3843260058,2598.102219439008,,,,,,,,,,,,,,,,,,,2.0,15258.872889600807,1551.3447680254042,0.37153777311128044,6.173730061729009,2.9373851701197884
2554.0,-30.090445554482656,4.990189283685537,35.05023807086997,24.5766747155227,5.008218573422075,-26.58057914168849,-40.07794788395984,1.4983521612952277,-6.539252565306185,-6.539260415978079,40.10051870795716,41064.7859371401,25747.65091042799,25747.65091042799,66812.43684756808,77113.3212766699,77104.25401566106,25747.65091042799,102851.90492608905,102851.90492608905,102851.90492608905,130328.20368545501,125827.8246409786,4500.379044476415,0.0,90944.63500877423,54896.105550821725,40053.92161994723,27476.298759365964,67530.22037931319,20847.068810378623,1551.345956179558,0.0,0.8784649646083226,2.7247669276870883,0.001494314320929203,1.0,1.0,-6.532717829793228,333873.446799208,1558871.8721603677,4.669050165878796,1558871.8721603677,4.669050165878796,0.7587291502743758,0.09247991762332537,3.920611417377922,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920611417377922,1.284733515942296,1.2850306195477421,3.051692330531538,6466.169855354645,15258.869435456243,6454.050502953133,0.0003282917126124977,23196.543938444524,2365.3891939086766,19291.58885838657,1967.194593300115,0.8316578930714709,0.8316578930714709,35454.15749012136,35405.22815468563,1.0017277739578083,0.8,4278.941206654094,4273.035954225843,1.0017277739578083,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.083255678911,4632.441516551485,6.17437334743,4.990189283685537,-3.7317328516341273,8.721922135319664,2.9373746689342,3.5,0.8392499054097715,0.6,0.00023124495083706978,1.0000022817203875,0.00023124442320195487,198.9969322305844,0.0,1.0545230662478357e-07,0.29885183697463663,0.0004352070550201708,7.816292486514207e-05,0.0001530820259719277,0.0006001751388208834,0.09247991706492674,0.09247991706492674,0.09247991706492674,0.0924811392191001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.63592453295,595.5804749172452,0.0,0.09247991706492674,0.09247991762332537,0.09247991762332537,0.37153774190798516,0.37153774190798516,0.5,9.98131793063327,0.006617012682909262,0.006617012682909262,-5.832134775118902e-11,7.850671920550667e-06,0.006542586184878019,-5.832134775118902e-11,27476.298759365964,20847.068810378623,0.7587291502743758,0.9893709286344193,0.6080949492905793,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520371813067667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.27315892666,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6089699026786,260.6089699026786,-12.541030097321368,244.81458656810753,276.40335323724946,124465.0888168216,124468.18715924669,-3.098342425083323,0.0,nan,276.40335323724946,3.2533532372494847,270.0855999034251,-3.0644000965749,263.76784656958944,-9.38215343041054,257.4500932357636,-15.699906764236403,251.13233990193646,-22.017660098063516,244.81458656810753,-28.335413431892448,1.0,1.0,26022.012520719443,26022.012520719443,275.63292601559266,2.482926015592682,275.63292601559266,275.63292601559266,77103.89357485446,77104.25401566106,-0.36044080660212785,0.0,8546.071908451686,8546.071908451686,0.8857008011673723,3940.2144744648117,275.63292601559266,2.482926015592682,1.0,0.002,0.1299948655738935,0.004902443746376761,0.00020078425269011638,0.001799215734469354,0.10039212634505819,0.10039212634505819,0.0,-1.284052942099323e-11,1.0,1.0000132493162521,0.0065425862431993664,0.09247991762332537,0.0,1.2238102803527656e-06,1.57200197542488,0.0,1600091.5794610463,266.6107474346938,7.850730241898418e-06,1.0,1284514.4387672143,2598.1019991426406,,,,,,,,,,,,,,,,,,,2.0,15258.869435456243,1551.345956179558,0.37153774190798516,6.173730061729009,2.9373746689342
2555.0,-30.09046744062602,4.990208817903632,35.05023965883332,24.576672829594486,5.008204791264806,-26.580600217437894,-40.07796628922222,1.4983375687753273,-6.539268884325111,-6.539276731900423,40.10052197690188,41064.75154978354,25747.655826180908,25747.655826180908,66812.40737596445,77113.33677604455,77104.27239661095,25747.655826180908,102851.92822279186,102851.92822279186,102851.92822279186,130328.24637892644,125827.85048813182,4500.395890794615,0.0,90944.64808863458,54896.06873863453,40053.97705555561,27476.318156134577,67530.29521169019,20847.08195903256,1551.347232695422,0.0,0.8784648637664061,2.724765270468081,0.001494314320929203,1.0,1.0,-6.532736855926373,333873.231703966,1558872.0134050967,4.669053596927157,1558872.0134050967,4.669053596927157,0.7587290931983213,0.0924799273704841,3.9206098301771757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206098301771757,1.2847335852918251,1.2850306882354032,3.0516909303702957,6466.166888580987,15258.865982477242,6454.050893941607,0.00032829235856306525,23196.556665401393,2365.390491697103,19291.590027077284,1967.1947124734018,0.8316574871584917,0.8316574871584916,35454.14600765365,35405.22815468563,1.0017273684233392,0.8,4278.939820841887,4273.035954225843,1.0017273684233392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.074329988548,4632.441516551485,6.174387741969005,4.990208817903632,-3.7317460968615133,8.721954914765146,2.937364190295262,3.5,0.839246911512932,0.6,0.00023124442320195487,1.000002279615148,0.00023124389605486652,198.99695031774135,0.0,1.0499776920371377e-07,0.29756367792332483,0.00043531205278937447,7.816276195711668e-05,0.0001530816612448382,0.000600173465896365,0.09247992680443726,0.09247992680443726,0.09247992680443726,0.09248114845282956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.47504629364,595.5805273960868,0.0,0.09247992680443726,0.0924799273704841,0.0924799273704841,0.3715377106293125,0.3715377106293125,0.5,9.981354579210143,0.006607470636879498,0.006607470636879498,5.661604518536478e-11,7.847575318464806e-06,0.006539875974056031,5.661604518536478e-11,27476.318156134577,20847.08195903256,0.7587290931983213,0.9893693958618819,0.6080937662282693,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452037312640691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.27187076761,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60895149770556,260.60895149770556,-12.541048502294416,244.81456467772117,276.4033383176901,124465.07777066332,124468.15490507548,-3.0771344121553925,0.0,nan,276.4033383176901,3.2533383176901225,270.0855835897,-3.064416410299998,263.76782886169957,-9.382171138300407,257.4500741337071,-15.699925866292858,251.1323194057154,-22.01768059428457,244.81456467772117,-28.335435322278812,1.0,1.0,26022.012520719443,26022.012520719443,275.63291185047717,2.482911850477194,275.63291185047717,275.63291185047717,77103.91394991503,77104.27239661095,-0.3584466959146084,0.0,8546.071908451686,8546.071908451686,0.8857009015290496,3940.2128793280617,275.63291185047717,2.482911850477194,1.0,0.002,0.1299936422832524,0.004902445933482648,0.00020078235651790118,0.001799217631468284,0.1003911782589506,0.1003911782589506,0.0,-1.2013814856132177e-11,1.0,1.0000132438260299,0.006539875917439986,0.0924799273704841,0.0,1.2233032756358714e-06,1.5713507886661546,0.0,1600091.560318583,266.61073111567487,7.84751870241962e-06,1.0,1284514.4944530362,2598.10177380997,,,,,,,,,,,,,,,,,,,2.0,15258.865982477242,1551.347232695422,0.3715377106293125,6.173730061729009,2.937364190295262
2556.0,-30.090489133542835,4.990228309842298,35.05024124842073,24.576665774825983,5.008188957992767,-26.580621324388165,-40.077988466341026,1.4983211495368132,-6.539285255795107,-6.53929309629787,40.10052519971243,41064.74168613678,25747.66090057765,25747.66090057765,66812.40258671444,77113.35595780473,77104.28989060094,25747.66090057765,102851.95079117859,102851.95079117859,102851.95079117859,130328.28822133617,125827.87549772793,4500.412723608243,0.0,90944.66680512141,54896.058357845686,40054.009385861915,27476.337430157582,67530.3468160195,20847.095015418392,1551.348504696079,0.0,0.8784647628359128,2.7247636083516906,0.001494314320929203,1.0,1.0,-6.532759090205047,333873.0159666734,1558872.1526569542,4.669057030989764,1558872.1526569542,4.669057030989764,0.75872903615374,0.09247993714529994,3.9206090475766056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206090475766056,1.2847336631852704,1.285030765469583,3.051690136192234,6466.165205812973,15258.862529173022,6454.050395972217,0.00032829267250912434,23196.566069584478,2365.391450656899,19291.588538613454,1967.1945606923318,0.8316570858265413,0.8316570858265413,35454.14034599659,35405.22815468563,1.0017271684665865,0.8,4278.939137539859,4273.035954225843,1.0017271684665865,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.065421549349,4632.441516551485,6.174402149070206,4.990228309842298,-3.7317593781614846,8.721987688003782,2.9373537319238627,3.5,0.839243923406818,0.6,0.00023124389605486652,1.000002259489463,0.00023124337356290057,198.99696824521476,0.0,1.0490066295059592e-07,0.29728847880198883,0.00043541695345232506,7.81625656641821e-05,0.00015308133039068444,0.000600172048944781,0.09247993656854121,0.09247993656854121,0.09247993656854121,0.09248115724174807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.31410068454,595.5805798945656,0.0,0.09247993656854121,0.09247993714529994,0.09247993714529994,0.3715376796481839,0.3715376796481839,0.5,9.98139119548894,0.006598680406852964,0.006598680406852964,-6.366462912410498e-11,7.840502746603306e-06,0.006534006092806521,-6.366462912410498e-11,27476.337430157582,20847.095015418392,0.75872903615374,0.9893685689004228,0.6080931554818467,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520374438534391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.27159556849,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6089330276181,260.6089330276181,-12.541066972381884,244.8145428765076,276.4033231787301,124465.06826195352,124468.15628257525,-3.0880206217076385,0.0,nan,276.4033231787301,3.2533231787301133,270.0855671182873,-3.064432881712662,263.76781105783795,-9.382188942162031,257.4500549973935,-15.699945002606455,251.1322989369523,-22.017701063047667,244.8145428765076,-28.335457123492375,1.0,1.0,26022.012520719443,26022.012520719443,275.6328975331009,2.4828975331009246,275.6328975331009,275.6328975331009,77103.9282123596,77104.28989060094,-0.36167824133008253,0.0,8546.071908451686,8546.071908451686,0.8857009510143475,3940.2120928144886,275.6328975331009,2.4828975331009246,1.0,0.002,0.12999242008871806,0.004902448101010151,0.0002007804620187119,0.0017992195245507138,0.10039023100935594,0.10039023100935594,0.0,-1.343057436098416e-11,1.0,1.0000132319378505,0.0065340061564711505,0.09247993714529994,0.0,1.2222052890801398e-06,1.5699404772832897,0.0,1600091.5411092609,266.61071474420487,7.84056641123243e-06,1.0,1284514.5503050992,2598.1015478046274,,,,,,,,,,,,,,,,,,,2.0,15258.862529173022,1551.348504696079,0.3715376796481839,6.173730061729009,2.9373537319238627
2557.0,-30.090510819685974,4.990247768180506,35.05024283046932,24.576663819048576,5.008175389709487,-26.580642198745636,-40.07800687160341,1.4983067694344425,-6.539301143556884,-6.539308964115677,40.10052816099239,41064.70864846639,25747.664932458814,25747.664932458814,66812.3735809252,77113.37156194409,77104.30518826202,25747.664932458814,102851.97012072083,102851.97012072083,102851.97012072083,130328.32527634964,125827.89579742512,4500.4294789245205,0.0,90944.68020950907,54896.023118459794,40054.06343449919,27476.355155628808,67530.418590128,20847.10698704234,1551.3496911336404,0.0,0.8784646655919636,2.724761996866649,0.001494314320929203,1.0,1.0,-6.532791850119622,333872.80677838315,1558872.2806071423,4.669060339621743,1558872.2806071423,4.669060339621743,0.7587289823909414,0.09247994627766944,3.920607521006439,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920607521006439,1.2847337315305611,1.285030833159381,3.0516887856097954,6466.162344090851,15258.859079010235,6454.050715593261,0.00032829329139444407,23196.578520607218,2365.3927203078747,19291.589493982145,1967.1946581128261,0.8316566806110658,0.8316566806110657,35454.12930215429,35405.22815468563,1.0017267784234092,0.8,4278.937804665093,4273.035954225843,1.0017267784234092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.056529965465,4632.441516551485,6.174416281275698,4.990247768180506,-3.7317722813418053,8.72202004952231,2.9373432933551995,3.5,0.8392409409586284,0.6,0.00023124337356290057,1.0000022587843211,0.00023124285123517384,198.99698616709313,0.0,1.0397431715708198e-07,0.2946632148231703,0.0004355209277694821,7.816240275684879e-05,0.00015308097080605178,0.0006001704054651737,0.09247994573248934,0.09247994573248934,0.09247994573248934,0.09248116303644952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.1523625971,595.580632637918,0.0,0.09247994573248934,0.09247994627766944,0.09247994627766944,0.37153764888658947,0.37153764888658947,0.5,9.98142771382331,0.0065880907637847486,0.0065880907637847486,-4.263256414560601e-12,7.82055877834864e-06,0.006517113996039825,-4.263256414560601e-12,27476.355155628808,20847.10698704234,0.7587289823909414,0.9893670878369504,0.6080920199489105,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520375739077693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.26897030451,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6089147107827,260.6089147107827,-12.541085289217278,244.81452117001479,276.40330825155115,124465.06139668507,124468.12379548627,-3.062398801208701,0.0,nan,276.40330825155115,3.253308251551175,270.0855508352465,-3.064449164753455,263.76779341893314,-9.38220658106684,257.4500360026278,-15.699963997372151,251.13227858632263,-22.01772141367735,244.81452117001479,-28.335478829985192,1.0,1.0,26022.012520719443,26022.012520719443,275.6328834553056,2.4828834553056254,275.6328834553056,275.6328834553056,77103.94889750662,77104.30518826202,-0.35629075540055055,0.0,8546.071908451686,8546.071908451686,0.8857010475422299,3940.2105586114712,275.6328834553056,2.4828834553056254,1.0,0.002,0.12999120105570586,0.004902450354276368,0.00020077857260776462,0.0017992214157830123,0.10038928630388232,0.10038928630388232,0.0,-1.1609223131425761e-11,1.0,1.0000131977290392,0.006517114000303081,0.09247994627766944,0.0,1.2190455271777043e-06,1.5658817831634984,0.0,1600091.522448552,266.6106988564431,7.820563041605055e-06,1.0,1284514.6044617204,2598.1013286599264,,,,,,,,,,,,,,,,,,,2.0,15258.859079010235,1551.3496911336404,0.37153764888658947,6.173730061729009,2.9373432933551995
2558.0,-30.090532317111254,4.990267184035521,35.050244415158666,24.576656729355477,5.0081596749327275,-26.58066311790372,-40.078029048722215,1.4982904764354856,-6.539317465410704,-6.53932528054789,40.10053140158621,41064.699870011464,25747.670031059675,25747.670031059675,66812.36990107114,77113.39083558276,77104.3229639755,25747.670031059675,102851.99299503518,102851.99299503518,102851.99299503518,130328.36748881679,125827.92122843405,4500.446260382745,0.0,90944.69911580277,54896.01392217896,40054.094659582006,27476.374493781608,67530.4691533636,20847.120091988018,1551.350965155578,0.0,0.878464564854206,2.724760339614165,0.001494314320929203,1.0,1.0,-6.532812730632884,333872.59167503985,1558872.420626947,4.6690637671276916,1558872.420626947,4.6690637671276916,0.7587289253429739,0.09247995609583748,3.9206067747808837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206067747808837,1.2847338088235563,1.2850309097991635,3.051688021171501,6466.160724337835,15258.85562826005,6454.050175231314,0.00032829358913522054,23196.587757997106,2365.393662259498,19291.587878804123,1967.1944934105045,0.831656279797156,0.831656279797156,35454.123903648535,35405.22815468563,1.00172658776058,0.8,4278.937153122641,4273.035954225843,1.00172658776058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.0476574071,4632.441516551485,6.174430641176259,4.990267184035521,-3.7317855222209766,8.722052706256498,2.9373328771369627,3.5,0.839237964896275,0.6,0.00023124285123517384,1.0000022391282317,0.00023124233345393663,198.99700393301396,0.0,1.0394164340979939e-07,0.2945706174233715,0.0004356248694128919,7.816220646474779e-05,0.00015308064477042606,0.0006001690129747583,0.09247995552858944,0.09247995552858944,0.09247995552858944,0.09248117213105071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.99208306964,595.580684920644,0.0,0.09247995552858944,0.09247995609583748,0.09247995609583748,0.371537618081011,0.371537618081011,0.5,9.98146420978385,0.006578868019062156,0.006578868019062156,-1.887201506178826e-11,7.815137166744535e-06,0.006512549914987176,-1.887201506178826e-11,27476.374493781608,20847.120091988018,0.7587289253429739,0.9893662925595609,0.6080914346493339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520377039215122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.26887770711,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60889634135305,260.60889634135305,-12.541103658646932,244.81449955410406,276.4032931286022,124465.0538162279,124468.12500818075,-3.0711919528686478,0.0,nan,276.4032931286022,3.253293128602195,270.08553441370645,-3.0644655862935224,263.7677756988007,-9.382224301199301,257.4500169839012,-15.69998301609877,251.1322582690039,-22.01774173099608,244.81449955410406,-28.335500445895917,1.0,1.0,26022.012520719443,26022.012520719443,275.6328692188598,2.4828692188598325,275.6328692188598,275.6328692188598,77103.96327074192,77104.3229639755,-0.3596932335785823,0.0,8546.071908451686,8546.071908451686,0.885701094727463,3940.209808654788,275.6328692188598,2.4828692188598325,1.0,0.002,0.1299899828755834,0.004902452515096149,0.0002007766843291438,0.001799223303183005,0.1003883421645719,0.1003883421645719,0.0,-1.2487851464709765e-11,1.0,1.0000131884849435,0.006512549933859191,0.09247995609583748,0.0,1.2181917758553533e-06,1.5647851949600078,0.0,1600091.5032996165,266.6106825345893,7.815156038759596e-06,1.0,1284514.6601497075,2598.1011033185787,,,,,,,,,,,,,,,,,,,2.0,15258.85562826005,1551.350965155578,0.371537618081011,6.173730061729009,2.9373328771369627
2559.0,-30.09055381277639,4.990286566475687,35.050245992684026,24.57664911579343,5.008146224769589,-26.580683809023267,-40.07804741906,1.4982762216550012,-6.539333284221186,-6.539341079986799,40.10053436387762,41064.68168776973,25747.674040636448,25747.674040636448,66812.35572840617,77113.41039081146,77104.33836871832,25747.674040636448,102852.01240935476,102852.01240935476,102852.01240935476,130328.40462163111,125827.94165769829,4500.46296393282,0.0,90944.72121554014,54895.99828367847,40054.13659095741,27476.39221227635,67530.52880323376,20847.13206179581,1551.3521498256039,0.0,0.8784644679767486,2.724758735069318,0.001494314320929203,1.0,1.0,-6.532844942710767,333872.3833884978,1558872.54862173,4.669067063291089,1558872.54862173,4.669067063291089,0.7587288717068681,0.09247996524161148,3.920606601024384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920606601024384,1.2847338765729117,1.2850309768989405,3.0516877249962358,6466.160096777988,15258.852180567641,6454.048949539399,0.0003282936304411705,23196.5944228574,2365.394341886108,19291.584215128965,1967.1941198196089,0.8316558829049264,0.8316558829049265,35454.12264662178,35405.22815468563,1.0017265433652822,0.8,4278.937001412828,4273.035954225843,1.0017265433652822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.038801544117,4632.441516551485,6.174444715263174,4.990286566475687,-3.7317983695929593,8.722084936068647,2.9373224805335263,3.5,0.8392349944381504,0.6,0.00023124233345393663,1.000002238945296,0.00023124181571616107,198.99702169748298,0.0,1.0303691489771805e-07,0.29200661682013296,0.00043572790632778963,7.816204386722729e-05,0.00015308028958670934,0.0006001675938403769,0.09247996469903155,0.09247996469903155,0.09247996469903155,0.09248117809434468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.8309168606,595.5807374780567,0.0,0.09247996469903155,0.09247996524161148,0.09247996524161148,0.37153758753351773,0.37153758753351773,0.5,9.981500610517132,0.0065680208488174685,0.0065680208488174685,4.6838977141305804e-11,7.795765611717798e-06,0.006496137276030822,4.6838977141305804e-11,27476.39221227635,20847.13206179581,0.7587288717068681,0.9893652087795706,0.6080906282760118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452037832803867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.26631370651,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6088781349254,260.6088781349254,-12.541121865074558,244.81447803319625,276.4032782366549,124465.09045715374,124468.13439657692,-3.0439394231857455,0.0,nan,276.4032782366549,3.2532782366549213,270.08551819596653,-3.0644818040334485,263.76775815526986,-9.382241844730117,257.4499981145767,-15.700001885423262,251.1322380738885,-22.01776192611149,244.81447803319625,-28.335521966803725,1.0,1.0,26022.012520719443,26022.012520719443,275.63285522197333,2.4828552219733524,275.63285522197333,275.63285522197333,77103.98308688031,77104.33836871832,-0.35528183801216073,0.0,8546.071908451686,8546.071908451686,0.8857011057144102,3940.2096340295057,275.63285522197333,2.4828552219733524,1.0,0.002,0.1299887677660301,0.004902454761433204,0.00020077480100665952,0.0017992251872890404,0.10038740050332975,0.10038740050332975,0.0,-1.1704300289377967e-11,1.0,1.0000131552470541,0.006496137229191845,0.09247996524161148,0.0,1.2151216978886435e-06,1.560841700327233,0.0,1600091.4847205707,266.6106667157788,7.795718772740656e-06,1.0,1284514.7140729208,2598.1008851184247,,,,,,,,,,,,,,,,,,,2.0,15258.852180567641,1551.3521498256039,0.37153758753351773,6.173730061729009,2.9373224805335263
2560.0,-30.09057521906845,4.990305908517895,35.05024757441473,24.576647125091426,5.008132748184492,-26.580704422342947,-40.07806575447319,1.4982619521442344,-6.53934943010438,-6.539357223781194,40.10053764052929,41064.64999787427,25747.67888825433,25747.67888825433,66812.3288861286,77113.42612523171,77104.35706045832,25747.67888825433,102852.03594871266,102852.03594871266,102852.03594871266,130328.4475457973,125827.96784486766,4500.479700929642,0.0,90944.73478758316,54895.964407591404,40054.18931110195,27476.41159708465,67530.6009081866,20847.145210280014,1551.3534220912493,0.0,0.8784643680367661,2.7247570953016926,0.001494314320929203,1.0,1.0,-6.5328627771069705,333872.17056036426,1558872.6901996068,4.669070463654478,1558872.6901996068,4.669070463654478,0.7587288149552969,0.09247997507483986,3.9206051061197096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206051061197096,1.2847339443910886,1.2850310440676107,3.051686400313737,6466.15728993473,15258.848732193912,6454.049232028992,0.00032829423519722977,23196.60672930989,2365.395596795021,19291.585059509267,1967.194205922437,0.8316554780891093,0.8316554780891093,35454.11183185945,35405.22815468563,1.0017261614127313,0.8,4278.9356961855865,4273.035954225843,1.0017261614127313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.0299646464855,4632.441516551485,6.174458962295992,4.990305908517895,-3.731811475322895,8.72211738384079,2.937312106209702,3.5,0.8392320303456291,0.6,0.00023124181571616107,1.0000022296367521,0.00023124130013205967,198.99703938809498,0.0,1.0302827535621292e-07,0.29198213235950743,0.00043583093460314586,7.816188157913902e-05,0.00015307993413702205,0.0006001659714220775,0.09247997450706993,0.09247997450706993,0.09247997450706993,0.09248118776150051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.67130429344,595.5807895456411,0.0,0.09247997450706993,0.09247997507483986,0.09247997507483986,0.37153755695178914,0.37153755695178914,0.5,9.981537004307254,0.006559129138111075,0.006559129138111075,-3.75734998669941e-11,7.79367678660492e-06,0.006494446674196297,-3.75734998669941e-11,27476.41159708465,20847.145210280014,0.7587288149552969,0.9893637549140936,0.608089509727672,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520379616756913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.26628922205,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6088600675874,260.6088600675874,-12.541139932412591,244.8144566052166,276.4032635299571,124465.08274613069,124468.10343125045,-3.020685119758763,0.0,nan,276.4032635299571,3.2532635299571098,270.08550214501446,-3.064497854985518,263.7677407600612,-9.382259239938776,257.4499793751105,-15.700020624889476,251.13221799016443,-22.017782009835543,244.8144566052166,-28.33554339478337,1.0,1.0,26022.012520719443,26022.012520719443,275.6328412653522,2.482841265352249,275.6328412653522,275.6328412653522,77104.00367564996,77104.35706045832,-0.3533848083607154,0.0,8546.071908451686,8546.071908451686,0.8857012002400145,3940.208131650308,275.6328412653522,2.482841265352249,1.0,0.002,0.1299875529712095,0.00490245693733984,0.00020077291802827657,0.0017992270686550912,0.10038645901413829,0.10038645901413829,0.0,-1.3316632085230706e-11,1.0,1.000013151822007,0.006494446711769797,0.09247997507483986,0.0,1.2148054544105504e-06,1.560435547860962,0.0,1600091.4657828554,266.6106505698956,7.793714360104786e-06,1.0,1284514.7691719236,2598.100662160448,,,,,,,,,,,,,,,,,,,2.0,15258.848732193912,1551.3534220912493,0.37153755695178914,6.173730061729009,2.937312106209702
