time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2561.0,-30.090596524440784,4.990325208185625,35.05024915906053,24.57664000047373,5.008117190542937,-26.58072515293886,-40.0780878966674,1.4982458197336324,-6.5393656630373584,-6.539373452302475,40.10054088815178,41064.642391087225,25747.683974196243,25747.683974196243,66812.32636528347,77113.4454894341,77104.37505321263,25747.683974196243,102852.05902740888,102852.05902740888,102852.05902740888,130328.48988771152,125827.99345736676,4500.496430344759,0.0,90944.75393450892,54895.95655646105,40054.21930894207,27476.43086030264,67530.6501692447,20847.158267395655,1551.3546903052197,0.0,0.878464267748833,2.72475544697612,0.001494314320929203,1.0,1.0,-6.532882779087231,333871.95661726553,1558872.830522954,4.669073875857054,1558872.830522954,4.669073875857054,0.7587287582360336,0.09247998494935593,3.920604406241538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920604406241538,1.2847340209189928,1.2850311199507893,3.051685673768537,6466.155750472634,15258.845284894101,6454.048637747115,0.0003282945122963558,23196.61575386855,2365.396517043899,19291.583283160966,1967.1940247853208,0.8316550779586744,0.8316550779586744,35454.10676864932,35405.22815468563,1.0017259825917955,0.8,4278.935085109763,4273.035954225843,1.0017259825917955,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.02114487246,4632.441516551485,6.174473241186343,4.990325208185625,-3.7318246446525847,8.722149852838209,2.9373017520032274,3.5,0.8392290720009221,0.6,0.00023124130013205967,1.0000022191255418,0.000231240786979723,198.99705699530753,0.0,1.0259970973417875e-07,0.2907675773866626,0.00043593353431288,7.81616855973672e-05,0.00015307961453469248,0.0006001646112504715,0.0924799843900896,0.0924799843900896,0.0924799843900896,0.0924811968599302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.5116520139,595.5808416247087,0.0,0.0924799843900896,0.09247998494935593,0.09247998494935593,0.3715375266888954,0.3715375266888954,0.5,9.981573377219654,0.006551291704113282,0.006551291704113282,2.1714186004828662e-11,7.789265112023713e-06,0.00649067321523944,2.1714186004828662e-11,27476.43086030264,20847.158267395655,0.7587287582360336,0.9893629958817074,0.6080889535073539,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520380900117238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.26507466708,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60884193403786,260.60884193403786,-12.541158065962122,244.81443525178156,276.4032486162943,124465.07537470941,124468.10712996578,-3.0317552563365004,0.0,nan,276.4032486162943,3.253248616294343,270.08548594339493,-3.0645140566050486,263.76772327048917,-9.382276729510806,257.4499605975841,-15.700039402415882,251.13219792468306,-22.017802075316922,244.81443525178156,-28.335564748218417,1.0,1.0,26022.012520719443,26022.012520719443,275.6328271422139,2.482827142213921,275.6328271422139,275.6328271422139,77104.01818790994,77104.37505321263,-0.356865302688675,0.0,8546.071908451686,8546.071908451686,0.8857012444946115,3940.207428272746,275.6328271422139,2.482827142213921,1.0,0.002,0.12998633888375827,0.004902459102941881,0.00020077103610769147,0.0017992289519141707,0.10038551805384573,0.10038551805384573,0.0,-1.1978138099444369e-11,1.0,1.000013144178813,0.006490673193525254,0.09247998494935593,0.0,1.2140995792176381e-06,1.5595289079966366,0.0,1600091.4467395258,266.6106343369626,7.789243397837708e-06,1.0,1284514.8245596066,2598.100438034379,,,,,,,,,,,,,,,,,,,2.0,15258.845284894101,1551.3546903052197,0.3715375266888954,6.173730061729009,2.9373017520032274
2562.0,-30.090617753237836,4.990344474725564,35.05025073671314,24.576637904997938,5.008103909041644,-26.58074558700575,-40.078106232080586,1.4982317434551569,-6.5393813841619135,-6.539389154276335,40.100543855283,41064.611911990534,25747.687949282972,25747.687949282972,66812.29986127351,77113.46131787391,77104.39060795124,25747.687949282972,102852.07855723421,102852.07855723421,102852.07855723421,130328.52711501958,125828.0140309148,4500.513084104774,0.0,90944.76780229875,54895.92409596513,40054.27078481514,27476.448557785363,67530.7193426005,20847.170227213617,1551.3558718196782,0.0,0.878464171380406,2.7247538523198416,0.001494314320929203,1.0,1.0,-6.53291462738747,333871.74961471104,1558872.958726633,4.669077154702598,1558872.958726633,4.669077154702598,0.758728704816789,0.09247999418245029,3.92060296641776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92060296641776,1.2847340878238254,1.2850311862117954,3.051684394129184,6466.153039070397,15258.841838902508,6454.048855313966,0.0003282950924569162,23196.6278098786,2365.39774641479,19291.58393348284,1967.1940910996968,0.8316546737568147,0.8316546737568147,35454.096352363966,35405.22815468563,1.0017256147125762,0.8,4278.933827974472,4273.035954225843,1.0017256147125762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.012341656869,4632.441516551485,6.174487229227878,4.990344474725564,-3.731837413262922,8.722181887988487,2.9372914172505222,3.5,0.8392261192144349,0.6,0.000231240786979723,1.000002211149981,0.00023124027567279185,198.99707453923938,0.0,1.0211580478891638e-07,0.289396190771789,0.00043603565011766894,7.816152330996707e-05,0.00015307926366975593,0.0006001630152406915,0.0924799936408747,0.0924799936408747,0.0924799936408747,0.09248120302405946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.3510941665,595.5808939844982,0.0,0.0924799936408747,0.09247999418245029,0.09247999418245029,0.37153749668889946,0.37153749668889946,0.5,9.98160965662679,0.006541602524634982,0.006541602524634982,-5.059064278611913e-12,7.77011439367925e-06,0.0064745268888373175,-5.059064278611913e-12,27476.448557785363,20847.170227213617,0.758728704816789,0.98936158997978,0.6080878792903023,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452038217742739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.263703280456,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6088239601957,260.6088239601957,-12.54117603980427,244.81441399325527,276.403233927135,124465.07119846552,124468.07625182171,-3.005053356201829,0.0,nan,276.403233927135,3.2532339271349997,270.085469940364,-3.064530059635956,263.7677059535827,-9.382294046417258,257.4499419668058,-15.700058033194182,251.13217798003134,-22.017822019968634,244.81441399325527,-28.335586006744705,1.0,1.0,26022.012520719443,26022.012520719443,275.63281326034394,2.48281326034396,275.63281326034394,275.63281326034394,77104.0389301634,77104.39060795124,-0.35167778783943504,0.0,8546.071908451686,8546.071908451686,0.8857013355373398,3940.205981249849,275.63281326034394,2.48281326034396,1.0,0.002,0.12998512781589106,0.004902461347488031,0.0002007691590683589,0.001799230828837207,0.10038457953417945,0.10038457953417945,0.0,-1.2094433961273854e-11,1.0,1.000013111480427,0.006474526893896382,0.09247999418245029,0.0,1.2110793355140927e-06,1.5556494250884374,0.0,1600091.4282754778,266.61061861583806,7.770119452743529e-06,1.0,1284514.8781504703,2598.100221179133,,,,,,,,,,,,,,,,,,,2.0,15258.841838902508,1551.3558718196782,0.37153749668889946,6.173730061729009,2.9372914172505222
2563.0,-30.090638887943566,4.990363721847265,35.05025233167407,24.576634971331828,5.0080945892505815,-26.580765540224903,-40.078124462719984,1.4982212413840577,-6.5393962644881185,-6.5394040634722765,40.10054750964804,41064.59203753871,25747.69026910784,25747.69026910784,66812.28230664655,77113.47769881022,77104.41815890592,25747.69026910784,102852.10842801376,102852.10842801376,102852.10842801376,130328.57693883893,125828.04710330161,4500.529835537326,0.0,90944.78728481846,54895.907294707366,40054.31110012344,27476.468510825172,67530.77961094861,20847.18386250298,1551.3571414283024,0.0,0.8784640766932402,2.724752337544819,0.001494314320929203,1.0,1.0,-6.5329050666326225,333871.5530625513,1558873.1166242682,4.669080376345244,1558873.1166242682,4.669080376345244,0.7587286500916088,0.0924800040745348,3.9206025286657553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206025286657553,1.284734138005626,1.285031235748273,3.0516839341966535,6466.152064528556,15258.838393734793,6454.04787101721,0.00032829522356350054,23196.635369147825,2365.3985172457287,19291.58099135397,1967.1937910860458,0.8316542759046992,0.8316542759046992,35454.09318548334,35405.22815468563,1.0017255028656484,0.8,4278.93344576553,4273.035954225843,1.0017255028656484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.003557315674,4632.441516551485,6.174500792436306,4.990363721847265,-3.731849574944089,8.722213296791354,2.9372811046703804,3.5,0.8392231727629659,0.6,0.00023124027567279185,1.0000022013499772,0.00023123976663313683,198.99709200541488,0.0,1.0174858349007765e-07,0.28835548561088004,0.000436137398701159,7.816136195023159e-05,0.00015307891372256025,0.0006001615762260767,0.09248000354572529,0.09248000354572529,0.09248000354572529,0.09248121732792725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.1932231924,595.5809455042279,0.0,0.09248000354572529,0.0924800040745348,0.0924800040745348,0.3715374666604006,0.3715374666604006,0.5,9.981646068037923,0.006538459179012079,0.006538459179012079,-1.1141310096718371e-10,7.798984142937115e-06,0.006498996839638949,-1.1141310096718371e-10,27476.468510825172,20847.18386250298,0.7587286500916088,0.9893604470666355,0.6080870422956142,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520383450146872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.2626625753,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.608806485735,260.608806485735,-12.54119351426499,244.81439286465022,276.4032201068195,124465.14094492102,124468.06250666667,-2.921561745664254,0.0,nan,276.4032201068195,3.2532201068195263,270.0854546583888,-3.064545341611165,263.7676892099509,-9.382310790049075,257.4499237615163,-15.700076238483689,251.13215831308383,-22.017841686916142,244.81439286465022,-28.33560713534976,1.0,1.0,26022.012520719443,26022.012520719443,275.63280157496297,2.4828015749629913,275.63280157496297,275.63280157496297,77104.06327295063,77104.41815890592,-0.35488595528295264,0.0,8546.071908451686,8546.071908451686,0.8857013632172098,3940.2055413090843,275.63280157496297,2.4828015749629913,1.0,0.002,0.12998391217106708,0.004902463753969894,0.00020076727528684554,0.001799232712025448,0.10038363764342277,0.10038363764342277,0.0,-1.2687706787972708e-11,1.0,1.0000131610314489,0.0064989969510520496,0.0924800040745348,0.0,1.2156565173467765e-06,1.5615289451116698,0.0,1600091.410866172,266.61060373551186,7.799095556038083e-06,1.0,1284514.9290358555,2598.100015271638,,,,,,,,,,,,,,,,,,,2.0,15258.838393734793,1551.3571414283024,0.3715374666604006,6.173730061729009,2.9372811046703804
2564.0,-30.09065987792002,4.990382906263806,35.0502539450222,24.576623096969,5.008075134574631,-26.5807863766751,-40.078146604914195,1.4982016341072808,-6.539413473244338,-6.53942128820847,40.10055123163298,41064.58941464334,25747.69780760381,25747.69780760381,66812.28722224715,77113.50054604768,77104.43932578652,25747.69780760381,102852.13713339032,102852.13713339032,102852.13713339032,130328.62772901023,125828.08102554012,4500.546703470111,0.0,90944.80946526203,54895.90396981313,40054.33943938767,27476.490595619904,67530.83003500757,20847.198891932603,1551.3585674342712,0.0,0.8784639692028825,2.7247505877672147,0.001494314320929203,1.0,1.0,-6.532908878656599,333871.325987022,1558873.2774445736,4.669084033605117,1558873.2774445736,4.669084033605117,0.7587285872401736,0.09248001552759055,3.920602172892135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920602172892135,1.2847342307745768,1.2850313278846621,3.0516834369147086,6466.151010847787,15258.834949744414,6454.0469420663585,0.0003282953751724907,23196.643131525434,2365.399308787959,19291.578214657708,1967.193507941826,0.8316538779026806,0.8316538779026806,35454.090611668515,35405.22815468563,1.0017254119644399,0.8,4278.933135133348,4273.035954225843,1.0017254119644399,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.994795324767,4632.441516551485,6.174515574089231,4.990382906263806,-3.731863489460481,8.722246395724287,2.937270818343303,3.5,0.8392202338123723,0.6,0.00023123976663313683,1.000002186275629,0.00023123926108037588,198.99710935198564,0.0,1.0129741106416781e-07,0.28707686295585155,0.0004362386961122232,7.816116596966478e-05,0.00015307860066347205,0.0006001602943844959,0.09248001493368775,0.09248001493368775,0.09248001493368775,0.09248123163089778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.03524810646,595.5809970611309,0.0,0.09248001493368775,0.09248001552759055,0.09248001552759055,0.3715374375066931,0.3715374375066931,0.5,9.981682568871996,0.006539462367584292,0.006539462367584292,-1.1084466677857563e-11,7.814964135377522e-06,0.006512409551874043,-1.1084466677857563e-11,27476.490595619904,20847.198891932603,0.7587285872401736,0.9893597811194097,0.6080865494079624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520384717225558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.261383952646,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60878851166126,260.60878851166126,-12.541211488338718,244.81437177520664,276.40320524811597,124465.09332957705,124468.09842157799,-3.005092000947529,0.0,nan,276.40320524811597,3.2532052481159894,270.0854385535352,-3.0645614464647792,263.767671858951,-9.382328141048959,257.4499051643703,-15.70009483562967,251.13213846978823,-22.017861530211746,244.81437177520664,-28.33562822479334,1.0,1.0,26022.012520719443,26022.012520719443,275.6327868270232,2.482786827023233,275.6327868270232,275.6327868270232,77104.06826290145,77104.43932578652,-0.3710628850676585,0.0,8546.071908451686,8546.071908451686,0.8857013857134345,3940.2051837565955,275.6327868270232,2.482786827023233,1.0,0.002,0.12998269401878138,0.0049024657543271085,0.00020076538667726526,0.001799234601459309,0.10038269333863263,0.10038269333863263,0.0,-1.1863425606467581e-11,1.0,1.0000131881905636,0.00651240956295851,0.09248001552759055,0.0,1.2181653694750213e-06,1.5647516747381658,0.0,1600091.39070752,266.61058652675564,7.8149752198442e-06,1.0,1284514.9878234586,2598.099777387877,,,,,,,,,,,,,,,,,,,2.0,15258.834949744414,1551.3585674342712,0.3715374375066931,6.173730061729009,2.937270818343303
2565.0,-30.09068089323288,4.990402069302074,35.05025552918506,24.57662058239805,5.008063843090142,-26.580806419599206,-40.07816487047819,1.4981893700324656,-6.539428503651266,-6.539436264614024,40.10055361459186,41064.564927953674,25747.70037139301,25747.70037139301,66812.26529934668,77113.51671002233,77104.44850257924,25747.70037139301,102852.14887397224,102852.14887397224,102852.14887397224,130328.65405670744,125828.09077172473,4500.563284982707,0.0,90944.82616710667,54895.88002698584,40054.38460013425,27476.5051827352,67530.88978286946,20847.208655426435,1551.359583721583,0.0,0.8784638789875714,2.7247490672693067,0.001494314320929203,1.0,1.0,-6.532969403961488,333871.1285496422,1558873.3804078996,4.669087103097972,1558873.3804078996,4.669087103097972,0.7587285397753472,0.09248002383009392,3.9206012426203873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206012426203873,1.2847342891867106,1.285031385660769,3.051682574069295,6466.149182581895,15258.831507948955,6454.046550340855,0.0003282957271341818,23196.652895595795,2365.4003044460437,19291.577043763966,1967.1933885438928,0.831653477361242,0.831653477361242,35454.083881694256,35405.22815468563,1.0017251742772662,0.8,4278.932322896752,4273.035954225843,1.0017251742772662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.986044533536,4632.441516551485,6.174529146241592,4.990402069302074,-3.7318757012714983,8.722277770573573,2.937260545178705,3.5,0.8392172986224872,0.6,0.00023123926108037588,1.0000021889149906,0.00023123875491839885,198.9971267194977,0.0,1.0060353805394476e-07,0.28511042684487947,0.00043633929965027714,7.816100430149525e-05,0.00015307825677888062,0.0006001588037454421,0.09248002332017362,0.09248002332017362,0.09248002332017362,0.09248123110986371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.8720949965,595.5810502362177,0.0,0.09248002332017362,0.09248002383009392,0.09248002383009392,0.37153740905830435,0.37153740905830435,0.5,9.98171880065635,0.006530344080942996,0.006530344080942996,-7.048583938740194e-11,7.760962773772917e-06,0.0064668606525515315,-7.048583938740194e-11,27476.5051827352,20847.208655426435,0.7587285397753472,0.9893585811495546,0.6080856488043862,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452038597562757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.259417516536,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6087708686213,260.6087708686213,-12.541229131378657,244.8143507876407,276.4031909496011,124465.12595153209,124468.07569827569,-2.9497467435995173,0.0,nan,276.4031909496011,3.2531909496011053,270.08542291721216,-3.064577082787821,263.7676548848166,-9.382345115183398,257.4498868524252,-15.700113147574768,251.13211882003228,-22.017881179967702,244.8143507876407,-28.33564921235927,1.0,1.0,26022.012520719443,26022.012520719443,275.63277292442007,2.4827729244200896,275.63277292442007,275.63277292442007,77104.09483105622,77104.44850257924,-0.353671523014782,0.0,8546.071908451686,8546.071908451686,0.8857014445362377,3940.204248833489,275.63277292442007,2.4827729244200896,1.0,0.002,0.12998148438500215,0.0049024681262793725,0.00020076351215267017,0.001799236476483114,0.10038175607633508,0.10038175607633508,0.0,-1.1364215991849225e-11,1.0,1.0000130959512685,0.006466860723037371,0.09248002383009392,0.0,1.2096452891166331e-06,1.5538075656508927,0.0,1600091.3730037517,266.6105714963487,7.761033259612304e-06,1.0,1284515.03893806,2598.099570552911,,,,,,,,,,,,,,,,,,,2.0,15258.831507948955,1551.359583721583,0.37153740905830435,6.173730061729009,2.937260545178705
2566.0,-30.09070173050296,4.990421181150047,35.050257124491864,24.576619045715802,5.008048107430955,-26.58082674670989,-40.07818694282321,1.4981731243668817,-6.5394450455978586,-6.539452813276073,40.100557105548845,41064.54493121348,25747.70651447146,25747.70651447146,66812.25144568495,77113.53238186052,77104.46845754958,25747.70651447146,102852.17497202104,102852.17497202104,102852.17497202104,130328.7007694299,125828.12075555869,4500.580013871213,0.0,90944.83661526276,54895.854759372676,40054.42428432231,27476.525797408856,67530.95008173116,20847.222665577658,1551.3609240273347,0.0,0.8784637760390291,2.72474738628229,0.001494314320929203,1.0,1.0,-6.532980329486577,333870.91038657713,1558873.5312451338,4.669090605827774,1558873.5312451338,4.669090605827774,0.7587284804232285,0.0924800345559563,3.920599195908676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920599195908676,1.2847343662249782,1.2850314620665342,3.0516807979760343,6466.1454192534,15258.828064946256,6454.047497483074,0.00032829657938188297,23196.667670127525,2365.401811028998,19291.57987483544,1967.193677232841,0.8316530697070328,0.8316530697070328,35454.069074925996,35405.22815468563,1.0017246513363907,0.8,4278.930535876687,4273.035954225843,1.0017246513363907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.977315472503,4632.441516551485,6.17454354462213,4.990421181150047,-3.7318891012172117,8.722310282367259,2.9372502975390224,3.5,0.839214370725435,0.6,0.00023123875491839885,1.0000021703707496,0.00023123825304565828,198.9971439398739,0.0,1.0072477908238697e-07,0.28545402391948466,0.00043644002442935954,7.816080893998947e-05,0.00015307794597840937,0.0006001572719143035,0.09248003398809874,0.09248003398809874,0.09248003398809874,0.09248124311676471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.7140991234,595.5811017885275,0.0,0.09248003398809874,0.0924800345559563,0.0924800345559563,0.3715373798787813,0.3715373798787813,0.5,9.981755074077544,0.006524741254793298,0.006524741254793298,-1.233502189279534e-11,7.767678198433714e-06,0.006472483789480066,-1.233502189279534e-11,27476.525797408856,20847.222665577658,0.7587284804232285,0.9893574925989285,0.6080848097281913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520387235548773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.25976111361,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60875310859564,260.60875310859564,-12.541246891404342,244.81432987378034,276.4031763434102,124465.06928669313,124468.03859244118,-2.9693057480233085,0.0,nan,276.4031763434102,3.253176343410246,270.0854070494869,-3.064592950513088,263.7676377555572,-9.382362244442788,257.44986846163357,-15.700131538366406,251.13209916770575,-22.01790083229423,244.81432987378034,-28.33567012621964,1.0,1.0,26022.012520719443,26022.012520719443,275.63275871074546,2.482758710745486,275.63275871074546,275.63275871074546,77104.11008665888,77104.46845754958,-0.35837089069536887,0.0,8546.071908451686,8546.071908451686,0.8857015739535962,3940.2021918882197,275.63275871074546,2.482758710745486,1.0,0.002,0.12998027370057064,0.004902470214767491,0.0002007616353567725,0.0017992383529222525,0.10038081767838625,0.10038081767838625,0.0,-1.1720974885109925e-11,1.0,1.000013107336432,0.006472483801815088,0.0924800345559563,0.0,1.2106970831960134e-06,1.5551586793442562,0.0,1600091.35361391,266.6105549544021,7.767690533455607e-06,1.0,1284515.0954183592,2598.0993420056916,,,,,,,,,,,,,,,,,,,2.0,15258.828064946256,1551.3609240273347,0.3715373798787813,6.173730061729009,2.9372502975390224
2567.0,-30.090722485574283,4.9904402572516045,35.05025870813946,24.576611851248913,5.008032683752215,-26.580846968642366,-40.0782052083872,1.49815716745123,-6.539460775492273,-6.539468515075305,40.10055995910512,41064.52459739042,25747.710804356186,25747.710804356186,66812.2354017466,77113.5519775307,77104.48200377218,25747.710804356186,102852.19280812837,102852.19280812837,102852.19280812837,130328.73582909071,125828.13922042355,4500.596608667163,0.0,90944.85601368277,54895.83420584206,40054.46867537857,27476.543020962345,67531.01169634092,20847.23428354417,1551.3620830692853,0.0,0.8784636801034765,2.7247457917718014,0.001494314320929203,1.0,1.0,-6.533019771229874,333870.70338751504,1558873.6545417088,4.669093869947507,1558873.6545417088,4.669093869947507,0.7587284276497026,0.09248004392072393,3.920598548001632,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920598548001632,1.2847344419036983,1.2850315371179484,3.051680113901324,6466.143969781177,15258.824624809838,6454.046844351931,0.0003282968334592941,23196.67645136436,2365.4027064659554,19291.577922582746,1967.1934781584687,0.8316526707190448,0.8316526707190448,35454.06438769524,35405.22815468563,1.0017244857942311,0.8,4278.929970177591,4273.035954225843,1.0017244857942311,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.968600450798,4632.441516551485,6.174557477860316,4.9904402572516045,-3.731901860358848,8.722342117610452,2.9372400663953315,3.5,0.8392114475415233,0.6,0.00023123825304565828,1.0000021618094435,0.0002312377531536998,198.9971610923219,0.0,9.987124199615262e-08,0.2830350998170965,0.0004365398956713557,7.816064727250268e-05,0.0001530776057731556,0.0006001558389258,0.09248004338106044,0.09248004338106044,0.09248004338106044,0.0924812479913157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.5536870645,595.5811540952972,0.0,0.09248004338106044,0.09248004392072393,0.09248004392072393,0.37153735121126685,0.37153735121126685,0.5,9.981791209336842,0.006515205521907319,0.006515205521907319,1.2107648217352107e-11,7.739583054444665e-06,0.006448743845453464,1.2107648217352107e-11,27476.543020962345,20847.23428354417,0.7587284276497026,0.9893563523403682,0.6080839538142954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520388484796065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.25734218951,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6087352886873,260.6087352886873,-12.541264711312692,244.81430903725732,276.4031615401169,124465.06261798686,124468.04193534209,-2.9793173552452377,0.0,nan,276.4031615401169,3.2531615401169347,270.0853910395469,-3.0646089604530857,263.7676205389725,-9.382379461027483,257.44985003840225,-15.700149961597731,251.13207953782788,-22.0179204621721,244.81430903725732,-28.33569096274266,1.0,1.0,26022.012520719443,26022.012520719443,275.63274459402794,2.482744594027963,275.63274459402794,275.63274459402794,77104.1250686903,77104.48200377218,-0.3569350818870589,0.0,8546.071908451686,8546.071908451686,0.885701614921952,3940.20154074164,275.63274459402794,2.482744594027963,1.0,0.002,0.12997906745487087,0.004902472437660872,0.0002007597657662455,0.0017992402218919977,0.10037988288312275,0.10037988288312275,0.0,-1.2341756956690819e-11,1.0,1.0000130592606702,0.006448743833345816,0.09248004392072393,0.0,1.2062564235914664e-06,1.5494546496919672,0.0,1600091.3351267085,266.6105392245077,7.739570946796448e-06,1.0,1284515.1490084291,2598.099125153805,,,,,,,,,,,,,,,,,,,2.0,15258.824624809838,1551.3620830692853,0.37153735121126685,6.173730061729009,2.9372400663953315
2568.0,-30.090743174548056,4.990459299108175,35.05026028344059,24.576604167837672,5.008019479896407,-26.580866909103623,-40.0782234739512,1.4981432150833884,-6.539476385048829,-6.539484102592714,40.10056288546704,41064.51026069136,25747.714913157575,25747.714913157575,66812.22517384893,77113.57188845778,77104.49690279178,25747.714913157575,102852.21181594935,102852.21181594935,102852.21181594935,130328.77230582808,125828.15914799891,4500.613157829168,0.0,90944.87855907455,54895.8224858608,40054.50674801528,27476.560489878728,67531.067237894,20847.246084793722,1551.3632511629694,0.0,0.8784635845102766,2.724744208790923,0.001494314320929203,1.0,1.0,-6.533053992031853,333870.4978952693,1558873.7809835535,4.6690971224194575,1558873.7809835535,4.6690971224194575,0.758728374771399,0.0924800532946923,3.9205984622871517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205984622871517,1.28473450820157,1.2850316027888895,3.051679889703737,6466.143494733392,15258.821185625558,6454.045517182464,0.0003282968356221979,23196.68270900158,2365.403344567368,19291.573955584397,1967.1930736372153,0.8316522753530707,0.8316522753530707,35454.0637676008,35405.22815468563,1.0017244638939289,0.8,4278.9298953387615,4273.035954225843,1.0017244638939289,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.959903364329,4632.441516551485,6.174571341173877,4.990459299108175,-3.731914530054866,8.722373829163041,2.937229856321218,3.5,0.8392085303774908,0.6,0.0002312377531536998,1.0000021549252054,0.0002312372548547109,198.99717819014805,0.0,9.94770805894731e-08,0.2819180463905667,0.0004366393727519452,7.816048560532395e-05,0.00015307726754837587,0.0006001544997612813,0.09248005276257754,0.09248005276257754,0.09248005276257754,0.09248125383275367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.3941331236,595.5812061265714,0.0,0.09248005276257754,0.0924800532946923,0.0924800532946923,0.3715373223352501,0.3715373223352501,0.5,9.98182723963217,0.00650380906057535,0.00650380906057535,4.575895218295045e-11,7.71754389461421e-06,0.006430110560870617,4.575895218295045e-11,27476.560489878728,20847.246084793722,0.758728374771399,0.9893553871803508,0.6080832413921728,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520389729115537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.25622513608,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.608717627595,260.608717627595,-12.541282372404964,244.8142882956072,276.40314695958244,124465.09971676403,124468.05248141092,-2.952764646919372,0.0,nan,276.40314695958244,3.253146959582466,270.08537522678967,-3.064624773210312,263.7676034939914,-9.382396506008604,257.44983176119786,-15.70016823880212,251.1320600284016,-22.017939971598366,244.8142882956072,-28.335711704392764,1.0,1.0,26022.012520719443,26022.012520719443,275.6327307498869,2.482730749886912,275.6327307498869,275.6327307498869,77104.14535479652,77104.49690279178,-0.3515479952620808,0.0,8546.071908451686,8546.071908451686,0.8857016203418363,3940.2014545985876,275.6327307498869,2.482730749886912,1.0,0.002,0.12997786469545633,0.00490247466991154,0.00020075790160775008,0.0017992420866318672,0.10037895080387503,0.10037895080387503,0.0,-1.176038259831369e-11,1.0,1.0000130215260399,0.006430110515111664,0.0924800532946923,0.0,1.2027709792769815e-06,1.5449776076563926,0.0,1600091.3167892657,266.61052361495115,7.717498135662026e-06,1.0,1284515.2022084212,2598.0989098803966,,,,,,,,,,,,,,,,,,,2.0,15258.821185625558,1551.3632511629694,0.3715373223352501,6.173730061729009,2.937229856321218
2569.0,-30.090763797665254,4.990478300110719,35.050261861812025,24.576602037437283,5.008006278379741,-26.58088679006207,-40.078241704590596,1.498129271443115,-6.539492304355122,-6.539500017587563,40.10056612490181,41064.48240000534,25747.71981543992,25747.71981543992,66812.20221544526,77113.58796612151,77104.51516375932,25747.71981543992,102852.23497919925,102852.23497919925,102852.23497919925,130328.81457702573,125828.18484327188,4500.629733753838,0.0,90944.89261026305,54895.79258115187,40054.555587901305,27476.57959782648,67531.13518572779,20847.259046283234,1551.3645051153806,0.0,0.8784634859511742,2.7247425923036332,0.001494314320929203,1.0,1.0,-6.533073503555215,333870.28808484855,1558873.9209537914,4.6691004758040195,1558873.9209537914,4.6691004758040195,0.75872831886005,0.09248006331752093,3.92059706251529,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92059706251529,1.2847345744553333,1.2850316684177587,3.051678642786926,6466.140852666295,15258.817747073597,6454.045690324952,0.0003282973981104406,23196.694574860656,2365.4045545482563,19291.57447311888,1967.1931264110456,0.8316518722467494,0.8316518722467494,35454.05364106464,35405.22815468563,1.001724106248092,0.8,4278.928673173128,4273.035954225843,1.001724106248092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.9512245482365,4632.441516551485,6.174585367777143,4.990478300110719,-3.73192744589172,8.722405746002439,2.9372196677100364,3.5,0.8392056193457247,0.6,0.0002312372548547109,1.0000021480660584,0.00023123675814287927,198.99719523355142,0.0,9.91600926868964e-08,0.2810197026746644,0.00043673853284463207,7.816032424756994e-05,0.00015307693060714097,0.0006001529644772138,0.09248006275946292,0.09248006275946292,0.09248006275946292,0.09248126334290148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.2361784425,595.5812576531207,0.0,0.09248006275946292,0.09248006331752093,0.09248006331752093,0.37153729338252317,0.37153729338252317,0.5,9.981863252230651,0.00649409067364104,0.00649409067364104,-3.410605131648481e-12,7.713232434980455e-06,0.006426514032341402,-3.410605131648481e-12,27476.57959782648,20847.259046283234,0.75872831886005,0.9893540517524948,0.6080822169961688,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520390969472499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.255326792365,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6087001026454,260.6087001026454,-12.541299897354577,244.81426764297876,276.4031325623116,124465.09297747286,124468.02298072448,-2.930003251609589,0.0,nan,276.4031325623116,3.2531325623116345,270.0853595784472,-3.064640421552781,263.76758659457664,-9.382413405423335,257.44981361071314,-15.700186389286841,251.13204062684517,-22.01795937315481,244.81426764297876,-28.335732357021215,1.0,1.0,26022.012520719443,26022.012520719443,275.6327169716594,2.4827169716594426,275.6327169716594,275.6327169716594,77104.16618055447,77104.51516375932,-0.3489832048508106,0.0,8546.071908451686,8546.071908451686,0.885701708851985,3940.2000478278665,275.6327169716594,2.4827169716594426,1.0,0.002,0.12997666260687257,0.004902476833364902,0.00020075603835036885,0.0017992439480945836,0.10037801917518442,0.10037801917518442,0.0,-1.35550477092794e-11,1.0,1.0000130142414108,0.006426514035752007,0.09248006331752093,0.0,1.2020982250453458e-06,1.5441135099140126,0.0,1600091.2981140069,266.61050769564486,7.713235845585587e-06,1.0,1284515.2565263668,2598.098690083213,,,,,,,,,,,,,,,,,,,2.0,15258.817747073597,1551.3645051153806,0.37153729338252317,6.173730061729009,2.9372196677100364
2570.0,-30.090784337561303,4.990497258431125,35.05026344237071,24.5765947731212,5.00799103500717,-26.580906800304682,-40.07826374201102,1.498113498417648,-6.539508304573019,-6.539516011886342,40.100569344797535,41064.47865247054,25747.724938212126,25747.724938212126,66812.20359068266,77113.60767220729,77104.53289647766,25747.724938212126,102852.25783468978,102852.25783468978,102852.25783468978,130328.85644771959,125828.21014883964,4500.646298879946,0.0,90944.91228990897,54895.78878483432,40054.58167230516,27476.59861302982,67531.18028533498,20847.271937691847,1551.3657562276871,0.0,0.8784633870369719,2.7247409677886734,0.001494314320929203,1.0,1.0,-6.533094492199211,333870.0772296811,1558874.0600785573,4.669103841271024,1558874.0600785573,4.669103841271024,0.7587282629592207,0.09248007337699606,3.9205964669924445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205964669924445,1.2847346492632294,1.2850317426047781,3.051678001555287,6466.139493973398,15258.81430915133,6454.044975419377,0.000328297628790898,23196.70311789939,2365.4054256957666,19291.572336218273,1967.1929085078261,0.8316514738394966,0.8316514738394966,35454.049332802635,35405.22815468563,1.0017239540902496,0.8,4278.928153211546,4273.035954225843,1.0017239540902496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.942562255688,4632.441516551485,6.174599422847722,4.990497258431125,-3.7319404216795435,8.72243768011067,2.9372094985109842,3.5,0.8392027138602812,0.6,0.00023123675814287927,1.0000021393982492,0.00023123626343642212,198.99721220818154,0.0,9.884426133409867e-08,0.28012463662083564,0.00043683737710596617,7.816012919674927e-05,0.00015307662894613,0.0006001516906253106,0.09248007283054491,0.09248007283054491,0.09248007283054491,0.09248127237379637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.0782632891,595.5813091658487,0.0,0.09248007283054491,0.09248007337699606,0.09248007337699606,0.37153726470198595,0.37153726470198595,0.5,9.981899237034082,0.006485345721955582,0.006485345721955582,-4.547473508864641e-12,7.707313329774479e-06,0.006421519687137334,-4.547473508864641e-12,27476.59861302982,20847.271937691847,0.7587282629592207,0.9893534113928637,0.6080817554048892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452039220588139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.25443172631,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.608682511024,260.608682511024,-12.541317488975949,244.81424705899684,276.40311796305093,124465.08728067663,124468.0284304328,-2.9411497561745428,0.0,nan,276.40311796305093,3.253117963050954,270.0853437822412,-3.0646562177587953,263.7675696014261,-9.382430398573888,257.4497954206207,-15.70020457937926,251.13202123980847,-22.01797876019151,244.81424705899684,-28.335752941003136,1.0,1.0,26022.012520719443,26022.012520719443,275.63270305231606,2.482703052316083,275.63270305231606,275.63270305231606,77104.18097185134,77104.53289647766,-0.3519246263167588,0.0,8546.071908451686,8546.071908451686,0.8857017465079879,3940.199449327407,275.63270305231606,2.482703052316083,1.0,0.002,0.1299754614546681,0.00490247898797943,0.00020075417650670087,0.0017992458116310329,0.10037708825335043,0.10037708825335043,0.0,-1.186226637750476e-11,1.0,1.0000130041260586,0.006421519691684807,0.09248007337699606,0.0,1.2011639958831057e-06,1.5429135438716985,0.0,1600091.2793414914,266.61049169542696,7.707317877247988e-06,1.0,1284515.3111148123,2598.098469191482,,,,,,,,,,,,,,,,,,,2.0,15258.81430915133,1551.3657562276871,0.37153726470198595,6.173730061729009,2.9372094985109842
2571.0,-30.09080481879906,4.990516183412207,35.05026501549842,24.57659257287162,5.007978081932546,-26.58092652872537,-40.07828193772582,1.4980997924927961,-6.539523789533632,-6.539531476794645,40.10057229112507,41064.4519973952,25747.728938620763,25747.728938620763,66812.18093601597,77113.62383841495,77104.54830278084,25747.728938620763,102852.2772414016,102852.2772414016,102852.2772414016,130328.89333911866,125828.23055249492,4500.662786623736,0.0,90944.92670921504,54895.76036697279,40054.62926915805,27476.616097717055,67531.24536687511,20847.283757187808,1551.3669222783415,0.0,0.8784632920319618,2.724739397236991,0.001494314320929203,1.0,1.0,-6.533126907241751,333869.8733540513,1558874.1873833165,4.669107073731726,1558874.1873833165,4.669107073731726,0.7587282103097093,0.09248008279914953,3.9205951344610974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205951344610974,1.2847347143976162,1.2850318071186275,3.0516768096356595,6466.136968438734,15258.810872208824,6454.045068669074,0.0003282981612032107,23196.714679827764,2365.4066046843486,19291.572614947858,1967.1929369303339,0.8316510713357232,0.8316510713357232,35454.03969271156,35405.22815468563,1.0017236136245624,0.8,4278.92698975468,4273.035954225843,1.0017236136245624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.93391595899,4632.441516551485,6.174613185134701,4.990516183412207,-3.7319529950011656,8.722469178413373,2.937199348104491,3.5,0.8391998137441403,0.6,0.00023123626343642212,1.000002133288863,0.00023123577014372897,198.99722913433766,0.0,9.844520583253596e-08,0.2789937133294069,0.0004369358223117987,7.815996814878753e-05,0.0001530762952876346,0.0006001501785060304,0.09248008227006269,0.09248008227006269,0.09248008227006269,0.09248127857696767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.91949760384,595.5813609417401,0.0,0.09248008227006269,0.09248008279914953,0.09248008279914953,0.37153723625298096,0.37153723625298096,0.5,9.98193512386052,0.006474768793339081,0.006474768793339081,2.4556356947869062e-11,7.687261017963465e-06,0.00640456955289892,2.4556356947869062e-11,27476.616097717055,20847.283757187808,0.7587282103097093,0.9893521224589787,0.6080807746740859,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520393437301158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.253300803015,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6086650783963,260.6086650783963,-12.541334921603664,244.81422656213306,276.40310359465894,124465.08496432738,124467.99953187424,-2.914567546867267,0.0,nan,276.40310359465894,3.253103594658967,270.08532818815496,-3.0646718118450167,263.76755278164546,-9.382447218354514,257.44977737514637,-15.700222624853609,251.13200196863914,-22.017998031360833,244.81422656213306,-28.33577343786692,1.0,1.0,26022.012520719443,26022.012520719443,275.6326893901428,2.4826893901428093,275.6326893901428,275.6326893901428,77104.20210104603,77104.54830278084,-0.3462017348065274,0.0,8546.071908451686,8546.071908451686,0.885701830766388,3940.198110133403,275.6326893901428,2.4826893901428093,1.0,0.002,0.12997426347240704,0.004902481220498829,0.00020075231977772213,0.0017992476682512075,0.10037615988886106,0.10037615988886106,0.0,-1.197107040232237e-11,1.0,1.0000129697998938,0.006404569528342563,0.09248008279914953,0.0,1.1979933927168835e-06,1.5388409187911385,0.0,1600091.261153001,266.61047621046635,7.687236461606517e-06,1.0,1284515.36389634,2598.098255611461,,,,,,,,,,,,,,,,,,,2.0,15258.810872208824,1551.3669222783415,0.37153723625298096,6.173730061729009,2.937199348104491
2572.0,-30.09082514623962,4.990535065983928,35.05026659185552,24.576585308555536,5.007962995135873,-26.58094633210588,-40.07830013344062,1.4980841816679729,-6.539539720193943,-6.539547402960275,40.10057553086621,41064.43423322139,25747.73402833422,25747.73402833422,66812.1682615556,77113.64365399758,77104.56638208556,25747.73402833422,102852.30041041978,102852.30041041978,102852.30041041978,130328.93562782099,125828.2563247248,4500.67930309619,0.0,90944.94663863594,54895.74267547902,40054.67107017436,27476.63521740122,67531.30628757557,20847.296726396256,1551.3681770624526,0.0,0.8784631934108167,2.7247377796177896,0.001494314320929203,1.0,1.0,-6.533146569819394,333869.6633964501,1558874.327367431,4.669110429228671,1558874.327367431,4.669110429228671,0.7587281543554307,0.09248009291621839,3.920594584959944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920594584959944,1.284734788439734,1.2850318805440841,3.0516762060451175,6466.135689502804,15258.807435756775,6454.044299261699,0.0003282983713115477,23196.723014288687,2365.4074545628414,19291.570315137724,1967.1927024149659,0.8316506733841037,0.8316506733841037,35454.03571738938,35405.22815468563,1.001723473225398,0.8,4278.9265099754075,4273.035954225843,1.001723473225398,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.925287998395,4632.441516551485,6.174627181556383,4.990535065983928,-3.7319659160048166,8.722500981988745,2.937189219237836,3.5,0.8391969197822389,0.6,0.00023123577014372897,1.0000021172699547,0.00023123528055621698,198.99724593339485,0.0,9.816387908939963e-08,0.27819643333935856,0.0004370339861908881,7.81598071011327e-05,0.00015307596304259627,0.0006001487917923315,0.09248009236839681,0.09248009236839681,0.09248009236839681,0.09248128809147048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.76223700895,595.5814122425659,0.0,0.09248009236839681,0.09248009291621839,0.09248009291621839,0.3715372077538473,0.3715372077538473,0.5,9.981970992804422,0.006465726305521002,0.006465726305521002,-4.1382008930668235e-11,7.682766351990722e-06,0.006400833140901341,-4.1382008930668235e-11,27476.63521740122,20847.296726396256,0.7587281543554307,0.9893510422713048,0.6080799630670914,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520394665204406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.25250352303,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60864759586065,260.60864759586065,-12.541352404139332,244.81420614371535,276.40308904800463,124465.08193164079,124468.00484321019,-2.9229115694264425,0.0,nan,276.40308904800463,3.2530890480046537,270.0853124671482,-3.064687532851792,263.76753588628736,-9.382464113712615,257.449759305434,-15.700240694565991,251.13198272457439,-22.018017275425592,244.81420614371535,-28.335793856284624,1.0,1.0,26022.012520719443,26022.012520719443,275.6326755794876,2.4826755794876476,275.6326755794876,275.6326755794876,77104.21716477245,77104.56638208556,-0.34921731310896575,0.0,8546.071908451686,8546.071908451686,0.885701865512352,3940.1975578847437,275.6326755794876,2.4826755794876476,1.0,0.002,0.1299730661887521,0.004902483365371027,0.00020075046393756442,0.0017992495236499912,0.1003752319687822,0.1003752319687822,0.0,-1.241244433625166e-11,1.0,1.0000129622320366,0.00640083318228335,0.09248009291621839,0.0,1.1972944772532098e-06,1.5379432162202622,0.0,1600091.2424641794,266.61046027980603,7.682807733999653e-06,1.0,1284515.4182524558,2598.0980356599043,,,,,,,,,,,,,,,,,,,2.0,15258.807435756775,1551.3681770624526,0.3715372077538473,6.173730061729009,2.937189219237836
2573.0,-30.090845425724655,4.990553915309758,35.0502681617243,24.576583073381357,5.00795018799521,-26.580965864350514,-40.07831832915542,1.4980706272369937,-6.539555145061911,-6.539562809590829,40.10057849600023,41064.40875982467,25747.738017594398,25747.738017594398,66812.14677741907,77113.65991663151,77104.58214859029,25747.738017594398,102852.32016618468,102852.32016618468,102852.32016618468,130328.97289847584,125828.2771539087,4500.695744567143,0.0,90944.96128636312,54895.71557409736,40054.717458073064,27476.65273229116,67531.37019036422,20847.308571315243,1551.3693431450604,0.0,0.8784630986500638,2.724736214965718,0.001494314320929203,1.0,1.0,-6.533177413741271,333869.4602896155,1558874.4554847383,4.669113653379649,1558874.4554847383,4.669113653379649,0.7587281017973136,0.09248010237004126,3.9205932960177856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205932960177856,1.2847348528549143,1.2850319443451372,3.0516750497626144,6466.133239478931,15258.804001703089,6454.0443416302505,0.00032829888429939557,23196.73437658976,2365.4086131951035,19291.57044178016,1967.1927153289005,0.8316502714817174,0.8316502714817174,35454.02639263992,35405.22815468563,1.001723143896877,0.8,4278.925384576934,4273.035954225843,1.001723143896877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.916675995956,4632.441516551485,6.17464089050286,4.990553915309758,-3.7319784419980673,8.722532357307825,2.9371791091193256,3.5,0.8391940311769501,0.6,0.00023123528055621698,1.0000021122753548,0.0002312347921246644,198.99726269282303,0.0,9.74265665308629e-08,0.27610688954846546,0.00043713141275741896,7.815964605378529e-05,0.00015307563450243168,0.0006001473064139025,0.09248010184897612,0.09248010184897612,0.09248010184897612,0.09248129452233005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.604081354,595.5814638209835,0.0,0.09248010184897612,0.09248010237004126,0.09248010237004126,0.3715371795247925,0.3715371795247925,0.5,9.982006771964837,0.006455217510051625,0.006455217510051625,1.1652900866465643e-11,7.664528936857096e-06,0.00638539584957698,1.1652900866465643e-11,27476.65273229116,20847.308571315243,0.7587281017973136,0.9893497879442141,0.6080790104520045,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520395883887314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.250413979236,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6086302840933,260.6086302840933,-12.541369715906683,244.81418581848882,276.4030747496965,124465.08178538966,124467.97614625086,-2.8943608612221787,0.0,nan,276.4030747496965,3.253074749696509,270.08529696345676,-3.0647030365432215,263.76751917721197,-9.382480822788011,257.4497413909746,-15.700258609025354,251.13196360473123,-22.01803639526875,244.81418581848882,-28.335814181511154,1.0,1.0,26022.012520719443,26022.012520719443,275.6326620177403,2.4826620177403242,275.6326620177403,275.6326620177403,77104.2384388827,77104.58214859029,-0.34370970758027397,0.0,8546.071908451686,8546.071908451686,0.8857019470145213,3940.1962624978746,275.6326620177403,2.4826620177403242,1.0,0.002,0.12997187179368977,0.004902485596754325,0.00020074861277349966,0.0017992513759461169,0.10037430638674982,0.10037430638674982,0.0,-1.12803833114683e-11,1.0,1.0000129309693897,0.006385395837924079,0.09248010237004126,0.0,1.194406852445663e-06,1.534234080437782,0.0,1600091.2243487136,266.61044485493807,7.66451728395623e-06,1.0,1284515.4708349924,2598.0978228851523,,,,,,,,,,,,,,,,,,,2.0,15258.804001703089,1551.3693431450604,0.3715371795247925,6.173730061729009,2.9371791091193256
