time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2574.0,-30.09086555626514,4.9905727225285075,35.0502697353097,24.576575739216082,5.007935229295703,-26.580985477705177,-40.078336524870224,1.4980551514066298,-6.539571005347398,-6.539578666231507,40.10058174327838,41064.392111654204,25747.74307101509,25747.74307101509,66812.1351826693,77113.67982514526,77104.60042286551,25747.74307101509,102852.3434938806,102852.3434938806,102852.3434938806,130329.01536879991,125828.30315214042,4500.712216659492,0.0,90944.9814188329,54895.69911011811,40054.75812079421,27476.671874919313,67531.42999571352,20847.32156027727,1551.3705975678772,0.0,0.8784630003771305,2.7247346044061,0.001494314320929203,1.0,1.0,-6.533196343758732,333869.25124963257,1558874.595795317,4.669116997029934,1558874.595795317,4.669116997029934,0.7587280459285424,0.09248011252422793,3.920592785399962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920592785399962,1.2847349262555396,1.2850320171351985,3.0516744779616416,6466.132027901283,15258.80056793253,6454.043526886855,0.00032829907708389883,23196.742532788976,2365.4094448959613,19291.56800645763,1967.1924669951136,0.8316498740798921,0.8316498740798921,35454.02269861574,35405.22815468563,1.001723013432518,0.8,4278.924938747351,4273.035954225843,1.001723013432518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.908082246234,4632.441516551485,6.17465482767797,4.9905727225285075,-3.7319913071440722,8.72256402967258,2.9371690204425907,3.5,0.839191148697883,0.6,0.0002312347921246644,1.0000020967618635,0.00023123430728138735,198.99727932916247,0.0,9.719654197657227e-08,0.27545499996160583,0.0004372286092993955,7.815948500674394e-05,0.00015307530711792047,0.0006001459447094025,0.09248011197411596,0.09248011197411596,0.09248011197411596,0.09248130429138421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.4473575002,595.5815149476175,0.0,0.09248011197411596,0.09248011252422793,0.09248011252422793,0.3715371512773576,0.3715371512773576,0.5,9.98204253714067,0.006446358096923177,0.006446358096923177,1.0800249583553523e-11,7.66088413683974e-06,0.006382322472802571,1.0800249583553523e-11,27476.671874919313,20847.32156027727,0.7587280459285424,0.9893487400890241,0.6080782254168277,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452039709969536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.24976208965,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6086129299899,260.6086129299899,-12.541387070010103,244.81416557567724,276.40306028430234,124465.08037596535,124467.98181516773,-2.9014392023619555,0.0,nan,276.40306028430234,3.2530602843023644,270.08528134257574,-3.064718657424237,263.7675024008506,-9.38249759914936,257.4497234591302,-15.700276540869766,251.13194451740313,-22.01805548259685,244.81416557567724,-28.33583442432274,1.0,1.0,26022.012520719443,26022.012520719443,275.63264829942415,2.48264829942417,275.63264829942415,275.63264829942415,77104.25348724179,77104.60042286551,-0.3469356237183092,0.0,8546.071908451686,8546.071908451686,0.8857019793018186,3940.195749326962,275.63264829942415,2.48264829942417,1.0,0.002,0.12997067797156725,0.004902487735832703,0.00020074676230881727,0.001799253224554302,0.10037338115440864,0.10037338115440864,0.0,-1.3136880906011728e-11,1.0,1.0000129247440779,0.006382322462002321,0.09248011252422793,0.0,1.1938319487023914e-06,1.5334956722938182,0.0,1600091.2057435366,266.6104289946526,7.660873336590157e-06,1.0,1284515.5249535888,2598.097603894772,,,,,,,,,,,,,,,,,,,2.0,15258.80056793253,1551.3705975678772,0.3715371512773576,6.173730061729009,2.9371690204425907
2575.0,-30.09088571859745,4.990591496627408,35.0502713028832,24.576573469117307,5.007922531360594,-26.58100489360156,-40.078358457516856,1.498041706978943,-6.539586369367953,-6.53959401280611,40.10058471662497,41064.38265378319,25747.747045170654,25747.747045170654,66812.12969895385,77113.6961426512,77104.6163774348,25747.747045170654,102852.36342260544,102852.36342260544,102852.36342260544,130329.05281864517,125828.32420309643,4500.728615548734,0.0,90944.99623073854,54895.68815494302,40054.78675088392,27476.689396039725,67531.47614692364,20847.333412933313,1551.3717626041848,0.0,0.8784629059102553,2.724733045838279,0.001494314320929203,1.0,1.0,-6.533226408907353,333869.0489339412,1558874.7242658718,4.669120211182883,1558874.7242658718,4.669120211182883,0.7587279934801056,0.09248012201555289,3.9205915282991595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205915282991595,1.284734990146369,1.285032080417875,3.051673347709234,6466.129633032058,15258.797136469844,6454.043532321653,0.0003282995759001298,23196.75374858358,2365.4105885887207,19291.568022702606,1967.1924686516402,0.8316494726716048,0.8316494726716048,35454.0136042192,35405.22815468563,1.0017226922395575,0.8,4278.9238411500355,4273.035954225843,1.0017226922395575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.899504425074,4632.441516551485,6.174668482501147,4.990591496627408,-3.732003784430116,8.722595281057524,2.937158950479096,3.5,0.8391882715654561,0.6,0.00023123430728138735,1.0000021000736004,0.00023123382167334293,198.9972959917779,0.0,9.648249303290653e-08,0.2734313852552571,0.0004373250917924284,7.815929088519096e-05,0.00015307501639619638,0.0006001446124771824,0.0924801214913252,0.0924801214913252,0.0924801214913252,0.09248131089714615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.2897226796,595.5815663570456,0.0,0.0924801214913252,0.09248012201555289,0.09248012201555289,0.37153712331460514,0.37153712331460514,0.5,9.982078216510558,0.006436142865709371,0.006436142865709371,5.059064278611913e-12,7.643438152626914e-06,0.00636760389875235,5.059064278611913e-12,27476.689396039725,20847.333412933313,0.7587279934801056,0.9893479827628119,0.6080776698030739,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520398306573978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.24773847494,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60859574388013,260.60859574388013,-12.541404256119847,244.81414541535608,276.4030460724046,124465.0809805595,124467.95433267199,-2.873352112486188,0.0,nan,276.4030460724046,3.2530460724046293,270.08526594099214,-3.064734059007833,263.76748580958383,-9.382514190416146,257.44970567817774,-15.700294321822241,251.13192554676644,-22.018074453233538,244.81414541535608,-28.335854584643897,1.0,1.0,26022.012520719443,26022.012520719443,275.63263481973877,2.4826348197387915,275.63263481973877,275.63263481973877,77104.27480398695,77104.6163774348,-0.34157344784762245,0.0,8546.071908451686,8546.071908451686,0.8857020587905947,3940.1944859406553,275.63263481973877,2.4826348197387915,1.0,0.002,0.129969486903423,0.004902489963816772,0.00020074491630834597,0.0017992550715820494,0.10037245815417298,0.10037245815417298,0.0,-1.210960455175214e-11,1.0,1.0000128949369869,0.0063676038936932855,0.09248012201555289,0.0,1.1910787742709616e-06,1.5299592393797756,0.0,1600091.1877006372,266.610413630632,7.643433093562635e-06,1.0,1284515.5773313455,2598.097391948699,,,,,,,,,,,,,,,,,,,2.0,15258.797136469844,1551.3717626041848,0.37153712331460514,6.173730061729009,2.937158950479096
2576.0,-30.09090573043972,4.99061022859691,35.05027287475883,24.576566100027435,5.007907690137602,-26.58102438837942,-40.07837661830706,1.4980263487369325,-6.539602176757114,-6.539609817696695,40.100587976210925,41064.366779760974,25747.75210135643,25747.75210135643,66812.1188811174,77113.71611512324,77104.63489430037,25747.75210135643,102852.3869956568,102852.3869956568,102852.3869956568,130329.09552472191,125828.35047720427,4500.745047517639,0.0,90945.01654437989,54895.6725818732,40054.82662500743,27476.708529065116,67531.53515407254,20847.346398615555,1551.3730152493051,0.0,0.8784628078705494,2.7247314405135565,0.001494314320929203,1.0,1.0,-6.533244262053756,333868.84057548974,1558874.8651068045,4.669123546898752,1558874.8651068045,4.669123546898752,0.7587279377572841,0.09248013220630179,3.9205910510112147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205910510112147,1.2847350629911307,1.2850321526555717,3.051672803171778,6466.1284792225315,15258.793703699244,6454.042678070982,0.0003282997537814147,23196.761753798062,2365.4114048934207,19291.56546929018,1967.1922082760354,0.8316490755926967,0.8316490755926967,35454.01015131708,35405.22815468563,1.0017225702910806,0.8,4278.923424421329,4273.035954225843,1.0017225702910806,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.890944782184,4632.441516551485,6.174682369948974,4.99061022859691,-3.7320166072049052,8.722626835801815,2.937148901869812,3.5,0.839185400534232,0.6,0.00023123382167334293,1.00000208439915,0.00023123333969076622,198.99731253002727,0.0,9.663468775089233e-08,0.2738627050860289,0.0004374217264801793,7.815913014793598e-05,0.00015307469152540696,0.0006001432657308127,0.09248013166782955,0.09248013166782955,0.09248013166782955,0.09248132076227976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.13351282437,595.5816173171161,0.0,0.09248013166782955,0.09248013220630179,0.09248013220630179,0.37153709534843243,0.37153709534843243,0.5,9.98211388742099,0.006427726320566762,0.006427726320566762,-6.428990673157386e-11,7.640939600150887e-06,0.006365555642958043,-6.428990673157386e-11,27476.708529065116,20847.346398615555,0.7587279377572841,0.9893469581090703,0.6080769034210909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520399515358795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.24816979477,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60857851405814,260.60857851405814,-12.54142148594184,244.8141253290367,276.40303169908054,124465.08050984387,124467.96117042644,-2.8806605825762257,0.0,nan,276.40303169908054,3.253031699080566,270.08525042507074,-3.0647495749292375,263.7674691510599,-9.382530848940064,257.44968787705506,-15.700312122944922,251.13190660304573,-22.018093396954242,244.8141253290367,-28.33587467096328,1.0,1.0,26022.012520719443,26022.012520719443,275.6326211815589,2.4826211815588977,275.6326211815589,275.6326211815589,77104.28992280048,77104.63489430037,-0.3449714998860145,0.0,8546.071908451686,8546.071908451686,0.8857020889703806,3940.1940062662707,275.6326211815589,2.4826211815588977,1.0,0.002,0.12996829621908598,0.004902492104651892,0.0002007430707117032,0.0017992569173718614,0.1003715353558516,0.1003715353558516,0.0,-1.191643528644648e-11,1.0,1.0000128907877237,0.00636555570724795,0.09248013220630179,0.0,1.1906956362266916e-06,1.5294671568223797,0.0,1600091.1691592215,266.61039782324286,7.641003890057618e-06,1.0,1284515.6312735414,2598.097173672177,,,,,,,,,,,,,,,,,,,2.0,15258.793703699244,1551.3730152493051,0.37153709534843243,6.173730061729009,2.937148901869812
2577.0,-30.090925703057533,4.990628927535399,35.05027444100525,24.576563795004063,5.007895103736301,-26.581043622380328,-40.07839474417267,1.4980130236618245,-6.539617482613949,-6.539625106851092,40.10059095717955,41064.34309757697,25747.7560648779,25747.7560648779,66812.09916245488,77113.73252793399,77104.65101686824,25747.7560648779,102852.40708174615,102852.40708174615,102852.40708174615,130329.13312980093,125828.37172160728,4500.761408193647,0.0,90945.03154022255,54895.647471959004,40054.8711869595,27476.726048054777,67531.59723501428,20847.358253006107,1551.3741788648604,0.0,0.8784627136855643,2.7247298877732007,0.001494314320929203,1.0,1.0,-6.533273667344133,333868.63901737664,1558874.993910089,4.669126751461539,1558874.993910089,4.669126751461539,0.75872788543095,0.09248014174268503,3.9205898277476376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205898277476376,1.2847351263177647,1.2850322153775975,3.051671700597625,6466.126143000207,15258.790273271385,6454.042643405686,0.0003283002374684814,23196.772816316286,2365.4125329563394,19291.565365673294,1967.1921977100533,0.8316486745132011,0.8316486745132011,35454.00130171251,35405.22815468563,1.0017222577436309,0.8,4278.922356367811,4273.035954225843,1.0017222577436309,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.882400955458,4632.441516551485,6.174695971996293,4.990628927535399,-3.7320290378790064,8.722657965414406,2.937138871841657,3.5,0.8391825348119021,0.6,0.00023123333969076622,1.0000020803139376,0.00023123285865382756,198.99732903586315,0.0,9.591323745097873e-08,0.2718181149360737,0.0004375176397176303,7.815896972009572e-05,0.0001530743699706705,0.0006001418177958893,0.09248014123232677,0.09248014123232677,0.09248014123232677,0.09248132751064544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.97635266196,595.5816685725498,0.0,0.09248014123232677,0.09248014174268503,0.09248014174268503,0.3715370676881448,0.3715370676881448,0.5,9.982149475985448,0.006417983869198451,0.006417983869198451,-3.9051428757375106e-11,7.624237127856759e-06,0.006351439506943279,-3.9051428757375106e-11,27476.726048054777,20847.358253006107,0.75872788543095,0.9893457566232958,0.6080759937406846,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520400715121526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.24612520463,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60856145701905,260.60856145701905,-12.541438542980927,244.8141053305371,276.4030175835018,124465.0823117885,124467.93408449653,-2.851772708029416,0.0,nan,276.4030175835018,3.253017583501844,270.0852351329087,-3.0647648670912986,263.7674526823116,-9.382547317688363,257.4496702317246,-15.700329768275367,251.13188778113056,-22.01811221886942,244.8141053305371,-28.335894669462874,1.0,1.0,26022.012520719443,26022.012520719443,275.6326077789517,2.482607778951717,275.6326077789517,275.6326077789517,77104.31132784011,77104.65101686824,-0.3396890281292144,0.0,8546.071908451686,8546.071908451686,0.8857021663195614,3940.1927768863757,275.6326077789517,2.482607778951717,1.0,0.002,0.12996710817643595,0.004902494331209504,0.0002007412294082076,0.001799258760025983,0.1003706147041038,0.1003706147041038,0.0,-1.05658095120309e-11,1.0,1.000012862200539,0.006351439545994708,0.09248014174268503,0.0,1.1880551450607396e-06,1.5260754666401775,0.0,1600091.1511855447,266.61038251738603,7.624276179285516e-06,1.0,1284515.6834552125,2598.0969625196267,,,,,,,,,,,,,,,,,,,2.0,15258.790273271385,1551.3741788648604,0.3715370676881448,6.173730061729009,2.937138871841657
2578.0,-30.090945608962688,4.990647606421994,35.050276024916805,24.57656623972582,5.007886206866501,-26.581062427379877,-40.078412800189085,1.4980030251420169,-6.539631992871364,-6.539639646285127,40.10059459906041,41064.31541529279,25747.75846141157,25747.75846141157,66812.07387670435,77113.74558829475,77104.67860538697,25747.75846141157,102852.43706679853,102852.43706679853,102852.43706679853,130329.18284957585,125828.40498245263,4500.777867123221,0.0,90945.04325802803,54895.61842627102,40054.91647973001,27476.74578277732,67531.66226250734,20847.371750650815,1551.3754298763054,0.0,0.8784626210493685,2.7247284105780487,0.001494314320929203,1.0,1.0,-6.533263604854824,333868.44734305656,1558875.1512673341,4.669129903328536,1558875.1512673341,4.669129903328536,0.758727831725915,0.09248015194435985,3.9205882201210898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205882201210898,1.2847351740816526,1.2850322625344932,3.051670335813436,6466.123251186279,15258.78684296226,6454.0429933708065,0.00032830086481236876,23196.785316877562,2365.41380765884,19291.566411742457,1967.192304379422,0.8316482714398473,0.8316482714398474,35453.98967146327,35405.22815468563,1.001721846990309,0.8,4278.920952719939,4273.035954225843,1.001721846990309,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.87387522314,4632.441516551485,6.174709171517507,4.990647606421994,-3.73204089483694,8.722688501258933,2.937128863069096,3.5,0.839179675162599,0.6,0.00023123285865382756,1.0000020733655846,0.00023123237922457044,198.99734548656852,0.0,9.572506596134108e-08,0.2712848369344406,0.0004376133647835916,7.815880991077785e-05,0.0001530740487430497,0.0006001403123082422,0.0924801514419755,0.0924801514419755,0.0924801514419755,0.09248134219598204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.821746348,595.5817190298928,0.0,0.0924801514419755,0.09248015194435985,0.09248015194435985,0.37153704003741206,0.37153704003741206,0.5,9.982185197745258,0.006414839868284616,0.006414839868284616,-9.094947017729282e-12,7.653413774733053e-06,0.006376041430314672,-9.094947017729282e-12,27476.74578277732,20847.371750650815,0.758727831725915,0.9893444295357958,0.6080749982973711,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452040191253284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.24559192662,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60854488282615,260.60854488282615,-12.541455117173825,244.81408544895507,276.4030043166977,124465.11067815984,124467.88172372672,-2.7710455669220915,0.0,nan,276.4030043166977,3.2530043166977407,270.0852205431504,-3.0647794568495783,263.7674367695965,-9.382563230403491,257.44965299605315,-15.700347003946831,251.1318692225041,-22.018130777495884,244.81408544895507,-28.335914551044908,1.0,1.0,26022.012520719443,26022.012520719443,275.6325964677281,2.482596467728115,275.6325964677281,275.6325964677281,77104.3365667908,77104.67860538697,-0.3420385961799184,0.0,8546.071908451686,8546.071908451686,0.8857022679727058,3940.1911612216954,275.6325964677281,2.482596467728115,1.0,0.002,0.12996591553131012,0.004902496706637271,0.00020073938130533972,0.0017992606070320054,0.10036969065266986,0.10036969065266986,0.0,-1.1662654782890192e-11,1.0,1.0000129120185375,0.006376041439409619,0.09248015194435985,0.0,1.1926569937236459e-06,1.5319866726036144,0.0,1600091.1342104275,266.6103680071286,7.653422869680071e-06,1.0,1284515.7330780686,2598.0967617213028,,,,,,,,,,,,,,,,,,,2.0,15258.78684296226,1551.3754298763054,0.37153704003741206,6.173730061729009,2.937128863069096
2579.0,-30.09096523455314,4.9906662224922815,35.05027762582202,24.576554574910574,5.007865545428383,-26.581082156558246,-40.07843103082848,1.4979824681701264,-6.539648810182996,-6.539656476635629,40.100598258673834,41064.2998386328,25747.76601305301,25747.76601305301,66812.06585168581,77113.76882556082,77104.6991857991,25747.76601305301,102852.46519885211,102852.46519885211,102852.46519885211,130329.23263165494,125828.4381998815,4500.794431773455,0.0,90945.06389674911,54895.6001792932,40054.959686062124,27476.76743280283,67531.72711886495,20847.386487558662,1551.376826491928,0.0,0.8784625159317027,2.724726700898276,0.001494314320929203,1.0,1.0,-6.5332694228251285,333868.2254670169,1558875.3093919477,4.669133479867344,1558875.3093919477,4.669133479867344,0.7587277702350912,0.09248016361941741,3.920587603711944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920587603711944,1.2847352712320468,1.2850323590913812,3.051669625254504,6466.121745597168,15258.783413323858,6454.042384124115,0.0003283011337570483,23196.794228151903,2365.4147163559323,19291.564590663325,1967.1921186810305,0.8316478734484292,0.8316478734484292,35453.985212098996,35405.22815468563,1.0017216894959553,0.8,4278.920414521913,4273.035954225843,1.0017216894959553,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.865370873629,4632.441516551485,6.174723575705897,4.9906662224922815,-3.732054486655417,8.722720709147698,2.9371188794124445,3.5,0.8391768226892699,0.6,0.00023123237922457044,1.000002044168774,0.0002312319065475275,198.99736170561755,0.0,9.540514951503164e-08,0.2703781937255997,0.00043770876993310667,7.815864855622123e-05,0.00015307373066834922,0.0006001389709122708,0.0924801630450421,0.0924801630450421,0.0924801630450421,0.09248135635616894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.66685989965,595.5817695792015,0.0,0.0924801630450421,0.09248016361941741,0.09248016361941741,0.3715370132596679,0.3715370132596679,0.5,9.98222099539894,0.006415353479326313,0.006415353479326313,-1.4438228390645236e-11,7.666452631838183e-06,0.00638705381049931,-1.4438228390645236e-11,27476.76743280283,20847.386487558662,0.7587277702350912,0.9893433605524047,0.6080741836552485,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520403105944741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.24468528341,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6085276596644,260.6085276596644,-12.541472340335588,244.8140656044993,276.4029897148292,124465.03318525774,124467.91273189119,-2.8795466334379163,0.0,nan,276.4029897148292,3.252989714829198,270.08520489276464,-3.0647951072353408,263.7674200706935,-9.382579929306473,257.4496352486334,-15.700364751366578,251.1318504265663,-22.018149573433675,244.8140656044993,-28.335934395500686,1.0,1.0,26022.012520719443,26022.012520719443,275.6325820455497,2.482582045549748,275.6325820455497,275.6325820455497,77104.33746000363,77104.6991857991,-0.36172579546109773,0.0,8546.071908451686,8546.071908451686,0.885702306949373,3940.1905417305034,275.6325820455497,2.482582045549748,1.0,0.002,0.1299647208261121,0.004902498676277416,0.00020073752907561046,0.0017992624587732688,0.10036876453780523,0.10036876453780523,0.0,-1.2151120821340955e-11,1.0,1.0000129343171709,0.006387053824937539,0.09248016361941741,0.0,1.194716882804266e-06,1.534632701162816,0.0,1600091.1145067294,266.610351189817,7.666467070066574e-06,1.0,1284515.7905199197,2598.0965292835476,,,,,,,,,,,,,,,,,,,2.0,15258.783413323858,1551.376826491928,0.3715370132596679,6.173730061729009,2.9371188794124445
2580.0,-30.090984931477013,4.990684824005679,35.050279189183996,24.57655178094285,5.007855068763819,-26.581100931451505,-40.0784490868449,1.4979710692387105,-6.539663082697302,-6.539670682388234,40.10060037535314,41064.28270888316,25747.767758215898,25747.767758215898,66812.05046709906,77113.78560963307,77104.70608765999,25747.767758215898,102852.47384587588,102852.47384587588,102852.47384587588,130329.25424364889,125828.44359004305,4500.810653605828,0.0,90945.08190008403,54895.584287006786,40054.9973478636,27476.78039777301,67531.77774563662,20847.395126283005,1551.3777479333874,0.0,0.878462430904627,2.724725258865588,0.001494314320929203,1.0,1.0,-6.533339984733914,333868.03819162195,1558875.4008496983,4.6691363728413835,1558875.4008496983,4.6691363728413835,0.7587277266288697,0.09248017160281866,3.9205869225661534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205869225661534,1.2847353255294618,1.2850324127940558,3.051668966096508,6466.120348920471,15258.779988637565,6454.041701872677,0.00032830137471421406,23196.802850262397,2365.4155955665183,19291.56255136812,1967.191910730792,0.8316474764172036,0.8316474764172036,35453.98028440231,35405.22815468563,1.001721515461198,0.8,4278.919819801127,4273.035954225843,1.001721515461198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.856876889442,4632.441516551485,6.174736572115344,4.990684824005679,-3.7320660899701887,8.722750913975867,2.9371089079376844,3.5,0.8391739736964813,0.6,0.0002312319065475275,1.0000020515990942,0.0002312314321533308,198.9973779836206,0.0,9.406148448244893e-08,0.26657024702326026,0.0004378028314175891,7.815848874751039e-05,0.00015307341780001712,0.0006001376400192522,0.09248017112810118,0.09248017112810118,0.09248017112810118,0.09248135338939271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.506112729,595.5818219587009,0.0,0.09248017112810118,0.09248017160281866,0.09248017160281866,0.3715369871264293,0.3715369871264293,0.5,9.982256461084766,0.0064035464329776914,0.0064035464329776914,-5.115907697472721e-13,7.599690945880866e-06,0.006330697654334472,-5.115907697472721e-13,27476.78039777301,20847.395126283005,0.7587277266288697,0.9893423910555345,0.6080734741436067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520404282551211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.24087733671,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6085108249354,260.6085108249354,-12.541489175064555,244.8140458706896,276.40297577918125,124465.07672848245,124467.8913333722,-2.8146048897829576,0.0,nan,276.40297577918125,3.25297577918127,270.08518979748357,-3.064810202516412,263.7674038157809,-9.382596184219096,257.44961783408843,-15.700382165911549,251.13183185238879,-22.018168147611192,244.8140458706896,-28.33595412931038,1.0,1.0,26022.012520719443,26022.012520719443,275.63256864740333,2.4825686474033546,275.63256864740333,275.63256864740333,77104.36482051264,77104.70608765999,-0.34126714734884445,0.0,8546.071908451686,8546.071908451686,0.8857023500194543,3940.1898571789843,275.63256864740333,2.4825686474033546,1.0,0.002,0.12996353666159643,0.004902501083337379,0.00020073569420937768,0.0017992642950118247,0.10036784710468884,0.10036784710468884,0.0,-1.0778797559368725e-11,1.0,1.0000128201929714,0.0063306976548460625,0.09248017160281866,0.0,1.1841752663712834e-06,1.52109188581066,0.0,1600091.097673389,266.6103369173027,7.599691457471636e-06,1.0,1284515.8390039708,2598.0963330934383,,,,,,,,,,,,,,,,,,,2.0,15258.779988637565,1551.3777479333874,0.3715369871264293,6.173730061729009,2.9371089079376844
2581.0,-30.091004482179688,4.990703374566455,35.050280765719286,24.576549999788426,5.007840055429545,-26.581120028418248,-40.07846717778591,1.497955602360291,-6.539679200725345,-6.539686810204123,40.10060388346833,41064.254436703886,25747.77387219529,25747.77387219529,66812.02830889917,77113.80188098531,77104.7266972019,25747.77387219529,102852.50056939719,102852.50056939719,102852.50056939719,130329.30148649823,125828.47442531874,4500.8270611794915,0.0,90945.09351822991,54895.55132312601,40055.04688344878,27476.80091710103,67531.8478005498,20847.409089707755,1551.3790744376413,0.0,0.8784623301697448,2.724723620587118,0.001494314320929203,1.0,1.0,-6.533347834424944,333867.8255771701,1558875.5524288483,4.669139800260658,1558875.5524288483,4.669139800260658,0.7587276682101929,0.09248018258285476,3.920585100406356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920585100406356,1.28473539885928,1.2850324855313282,3.051667373598839,6466.1169746090045,15258.776561868039,6454.042387514386,0.00032830212693395894,23196.816594748507,2365.416997114051,19291.56460079707,1967.192119714385,0.8316470720023048,0.8316470720023048,35453.96710212693,35405.22815468563,1.0017210498939986,0.8,4278.918228840143,4273.035954225843,1.0017210498939986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.848405582599,4632.441516551485,6.174750582712822,4.990703374566455,-3.732079145398478,8.722782519964934,2.93709896309838,3.5,0.8391711323138228,0.6,0.0002312314321533308,1.0000020363692412,0.0002312309612817136,198.9973941407853,0.0,9.440320127849913e-08,0.2675386724232665,0.0004378972346188676,7.81583286299948e-05,0.000153073103523336,0.0006001361289465508,0.09248018203314569,0.09248018203314569,0.09248018203314569,0.09248136625475868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.35181040986,595.5818723106012,0.0,0.09248018203314569,0.09248018258285476,0.09248018258285476,0.3715369600030877,0.3715369600030877,0.5,9.982291985624062,0.00639644970971176,0.00639644970971176,-1.9667822925839573e-11,7.60947875733109e-06,0.006338975779158318,-1.9667822925839573e-11,27476.80091710103,20847.409089707755,0.7587276682101929,0.9893410366353877,0.6080724247022539,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520405463434496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.24184576211,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6084939088799,260.6084939088799,-12.541506091120084,244.81402621142075,276.4029616063398,124465.02817244528,124467.85637410906,-2.82820166376265,0.0,nan,276.4029616063398,3.2529616063397953,270.085174527354,-3.064825472645964,263.7673874483682,-9.38261255163178,257.449600369391,-15.700399630608956,251.13181329040566,-22.018186709594318,244.81402621142075,-28.335973788579224,1.0,1.0,26022.012520719443,26022.012520719443,275.63255493116816,2.482554931168181,275.63255493116816,275.63255493116816,77104.38066667356,77104.7266972019,-0.3460305283369962,0.0,8546.071908451686,8546.071908451686,0.8857024652379105,3940.1880259083878,275.63255493116816,2.482554931168181,1.0,0.002,0.12996235094893646,0.004902503140429403,0.00020073385615915814,0.0017992661317318076,0.10036692807957907,0.10036692807957907,0.0,-1.2109034261409413e-11,1.0,1.0000128369547774,0.006338975798826141,0.09248018258285476,0.0,1.1857237054091665e-06,1.523080945547699,0.0,1600091.0787851375,266.61032079927463,7.609498425154015e-06,1.0,1284515.8940481148,2598.0961103580084,,,,,,,,,,,,,,,,,,,2.0,15258.776561868039,1551.3790744376413,0.3715369600030877,6.173730061729009,2.93709896309838
2582.0,-30.091023908233314,4.99072188967339,35.050282332460924,24.57654256084936,5.007825373664246,-26.581138980042827,-40.07848526872692,1.49794044607503,-6.5396945061934275,-6.539702090885159,40.10060675333602,41064.24131066758,25747.77812694812,25747.77812694812,66812.0194376157,77113.82209883361,77104.74092795169,25747.77812694812,102852.5190548998,102852.5190548998,102852.5190548998,130329.33703191805,125828.49369106525,4500.84334085281,0.0,90945.11412125842,54895.53854845176,40055.08396978518,27476.817977018243,67531.90194680342,20847.420613217837,1551.3802161388103,0.0,0.8784622364532091,2.7247220688206766,0.001494314320929203,1.0,1.0,-6.533384072091906,333867.6241315555,1558875.6764302398,4.6691429888870815,1558875.6764302398,4.6691429888870815,0.7587276165185769,0.09248019218914731,3.9205846829601776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205846829601776,1.2847354707289538,1.2850325568126444,3.051666877957105,6466.115924403645,15258.773137371247,6454.041465528457,0.0003283022783126216,23196.824319731746,2365.4177848431164,19291.56184491943,1967.1918386930736,0.831646676243937,0.831646676243937,35453.96408214438,35405.22815468563,1.0017209432352694,0.8,4278.917864360243,4273.035954225843,1.0017209432352694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.8399475799515,4632.441516551485,6.1747641277913665,4.99072188967339,-3.7320915602025506,8.72281344987594,2.9370890338908904,3.5,0.8391682953973972,0.6,0.0002312309612817136,1.0000020233863147,0.0002312304934130977,198.99741019493936,0.0,9.370222479698711e-08,0.2655521050746615,0.0004379909368436646,7.8158168512782e-05,0.00015307279276893158,0.0006001348467078106,0.09248019167897671,0.09248019167897671,0.09248019167897671,0.09248137177870563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.1950140677,595.5819234422327,0.0,0.09248019167897671,0.09248019218914731,0.09248019218914731,0.3715369334534889,0.3715369334534889,0.5,9.982327387297019,0.0063862753962098395,0.0063862753962098395,2.921751729445532e-11,7.584691729789483e-06,0.006318018793251667,2.921751729445532e-11,27476.817977018243,20847.420613217837,0.7587276165185769,0.9893401120294999,0.6080717427892808,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520406635551608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.239859194764,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6084769677611,260.6084769677611,-12.5415230322389,244.81400663768505,276.40294729783704,124465.02964858947,124467.86204081126,-2.832392221809868,0.0,nan,276.40294729783704,3.2529472978370677,270.08515916580825,-3.0648408341917275,263.7673710337728,-9.382628966227173,257.44958290174685,-15.700417098253126,251.13179476971652,-22.018205230283456,244.81400663768505,-28.335993362314923,1.0,1.0,26022.012520719443,26022.012520719443,275.6325413156673,2.4825413156673335,275.6325413156673,275.6325413156673,77104.39631000212,77104.74092795169,-0.34461794956587255,0.0,8546.071908451686,8546.071908451686,0.8857024916337852,3940.1876063749783,275.6325413156673,2.4825413156673335,1.0,0.002,0.12996116915672665,0.004902505341294993,0.00020073202451389115,0.0017992679643949938,0.10036601225694557,0.10036601225694557,0.0,-1.1091115005579244e-11,1.0,1.000012794514666,0.00631801876403415,0.09248019218914731,0.0,1.1818036103913566e-06,1.5180455828253272,0.0,1600091.0608003167,266.61030549380655,7.584662512272189e-06,1.0,1284515.9462007596,2598.0958993230256,,,,,,,,,,,,,,,,,,,2.0,15258.773137371247,1551.3802161388103,0.3715369334534889,6.173730061729009,2.9370890338908904
2583.0,-30.09104330611864,4.9907403710198865,35.05028389238949,24.57653459804135,5.0078128923407625,-26.58115768627062,-40.07850332474334,1.4979272730842528,-6.539709684056277,-6.5397172491829325,40.10060969013725,41064.23398325631,25747.78217758434,25747.78217758434,66812.01616084065,77113.84260722112,77104.75640747476,25747.78217758434,102852.53858505911,102852.53858505911,102852.53858505911,130329.37388662956,125828.51430532835,4500.859581301206,0.0,90945.13783423378,54895.53441802134,40055.11490690271,27476.83530157045,67531.95020847316,20847.432333246423,1551.3813678401236,0.0,0.8784621431449731,2.724720529412719,0.001494314320929203,1.0,1.0,-6.533415749597339,333867.4242989764,1558875.8033238836,4.669146163621879,1558875.8033238836,4.669146163621879,0.7587275646717175,0.09248020182708486,3.9205848221184354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205848221184354,1.28473553331507,1.2850326188121146,3.0516668376112754,6466.115838915674,15258.769714719901,6454.039876663214,0.0003283021803177934,23196.82954470369,2365.418317641977,19291.557095694894,1967.1913544069478,0.8316462841836741,0.8316462841836741,35453.965088874196,35405.22815468563,1.0017209787906145,0.8,4278.917985861865,4273.035954225843,1.0017209787906145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.831506791925,4632.441516551485,6.174777598482269,4.9907403710198865,-3.732103879767002,8.722844250786888,2.9370791249057597,3.5,0.8391654642587885,0.6,0.0002312304934130977,1.0000020204526612,0.00023123002622377586,198.9974262258168,0.0,9.310464287420984e-08,0.26385855790551066,0.0004380840414865388,7.81580087049784e-05,0.00015307248470811932,0.0006001336602306089,0.09248020131545488,0.09248020131545488,0.09248020131545488,0.0924813783611542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.0389893343,595.5819743262135,0.0,0.09248020131545488,0.09248020182708486,0.09248020182708486,0.37153690674958356,0.37153690674958356,0.5,9.982362696060306,0.006374787944878335,0.006374787944878335,4.3655745685100555e-11,7.565126679764944e-06,0.006301499585617876,4.3655745685100555e-11,27476.83530157045,20847.432333246423,0.7587275646717175,0.9893393564763041,0.6080711997282735,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520407800195854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.23816564759,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6084602087353,260.6084602087353,-12.541539791264654,244.81398715879988,276.40293325867157,124465.073815882,124467.87576380237,-2.801947920362323,0.0,nan,276.40293325867157,3.2529332586715896,270.0851440386975,-3.0648559613024986,263.7673548187198,-9.382645181280168,257.4495655987491,-15.700434401250902,251.13177637877425,-22.01822362122573,244.81398715879988,-28.3360128412001,1.0,1.0,26022.012520719443,26022.012520719443,275.6325279686722,2.4825279686722297,275.6325279686722,275.6325279686722,77104.41707067279,77104.75640747476,-0.3393368019751506,0.0,8546.071908451686,8546.071908451686,0.8857024828345577,3940.1877462290277,275.6325279686722,2.4825279686722297,1.0,0.002,0.12995999045364592,0.00490250754684849,0.00020073019769053642,0.0017992697905739035,0.10036509884526822,0.10036509884526822,0.0,-1.1735560006415069e-11,1.0,1.0000127610612588,0.00630149954196213,0.09248020182708486,0.0,1.1787136227059853e-06,1.514076505350732,0.0,1600091.0429726492,266.6102903159437,7.565083024019259e-06,1.0,1284515.9979358264,2598.0956899778143,,,,,,,,,,,,,,,,,,,2.0,15258.769714719901,1551.3813678401236,0.37153690674958356,6.173730061729009,2.9370791249057597
2584.0,-30.091062669983867,4.990758811843977,35.050285457014546,24.57653781110423,5.007800413805075,-26.581176361604637,-40.078521345835156,1.497914106060303,-6.539725181734639,-6.539732745407941,40.100612945757184,41064.19921313144,25747.787040130206,25747.787040130206,66811.98625326165,77113.85541434523,77104.77531843873,25747.787040130206,102852.56235856893,102852.56235856893,102852.56235856893,130329.41660988655,125828.54075487511,4500.875855011441,0.0,90945.14454843248,54895.49354599813,40055.16778048261,27476.85425131762,67532.02203180024,20847.445203955314,1551.3826047854823,0.0,0.8784620467924883,2.724718955432571,0.001494314320929203,1.0,1.0,-6.533432416729568,333867.2200105475,1558875.9439926874,4.669149441935149,1558875.9439926874,4.669149441935149,0.758727509826042,0.09248021212350692,3.9205823293731252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205823293731252,1.2847355958718787,1.2850326807831431,3.05166474873956,6466.111412847166,15258.766291985325,6454.041292254999,0.0003283032046186904,23196.84600603043,2365.419996230153,19291.56132699347,1967.1917858793238,0.8316458764255401,0.8316458764255402,35453.947055297096,35405.22815468563,1.00172034188684,0.8,4278.915809400159,4273.035954225843,1.00172034188684,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.823083603409,4632.441516551485,6.174791237876669,4.990758811843977,-3.7321164537211353,8.722875265565113,2.937069236594742,3.5,0.8391626390270692,0.6,0.00023123002622377586,1.0000020169095043,0.0002312295598546789,198.99744222858143,0.0,9.296947260685823e-08,0.2634754853678362,0.00043817701095914564,7.81578492065821e-05,0.00015307217701719374,0.0006001320723322848,0.09248021159305368,0.09248021159305368,0.09248021159305368,0.09248138853118602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.8845270616,595.582024717719,0.0,0.09248021159305368,0.09248021212350692,0.09248021212350692,0.3715368800103135,0.3715368800103135,0.5,9.9823980005223,0.006365485661490311,0.006365485661490311,-2.000888343900442e-11,7.563673307231511e-06,0.006300328678378264,-2.000888343900442e-11,27476.85425131762,20847.445203955314,0.758727509826042,0.9893378614044827,0.6080700381486381,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520408963151517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.23778257505,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6084436020422,260.6084436020422,-12.541556397957777,244.8139677634209,276.4029194406637,124465.03182962957,124467.80830915812,-2.776479528549902,0.0,nan,276.4029194406637,3.2529194406637316,270.08512910521614,-3.0648708947838372,263.76733876976346,-9.382661230236522,257.4495484343196,-15.700451565680396,251.13175809886957,-22.01824190113041,244.8139677634209,-28.336032236579086,1.0,1.0,26022.012520719443,26022.012520719443,275.6325146852725,2.4825146852725197,275.6325146852725,275.6325146852725,77104.43933843246,77104.77531843873,-0.3359800062607974,0.0,8546.071908451686,8546.071908451686,0.8857026404553309,3940.185241019991,275.6325146852725,2.4825146852725197,1.0,0.002,0.1299588119690201,0.004902509689610118,0.0002007283710652809,0.0017992716163804012,0.10036418553264045,0.10036418553264045,0.0,-1.2554317828372685e-11,1.0,1.0000127586886887,0.006300328698387148,0.09248021212350692,0.0,1.1784945986558713e-06,1.5137952277834381,0.0,1600091.0247959013,266.61027481826534,7.56369331611495e-06,1.0,1284516.050824495,2598.09547596458,,,,,,,,,,,,,,,,,,,2.0,15258.766291985325,1551.3826047854823,0.3715368800103135,6.173730061729009,2.937069236594742
2585.0,-30.09108189498995,4.990777232820243,35.0502870386564,24.576534947287314,5.007790247746439,-26.581194680716695,-40.078539366926975,1.497903033331094,-6.539739494765854,-6.539747086825711,40.100616565433434,41064.184755550355,25747.789412422117,25747.789412422117,66811.97416797247,77113.8724399347,77104.8027969255,25747.789412422117,102852.59220934763,102852.59220934763,102852.59220934763,130329.4659425306,125828.57375303647,4500.892189494125,0.0,90945.16305708991,54895.48053115189,40055.20280659781,27476.873733182976,67532.07653978078,20847.458531497265,1551.3838390693447,0.0,0.8784619553130797,2.724717498364485,0.001494314320929203,1.0,1.0,-6.533422820210092,333867.0309471998,1558876.1003925784,4.669152554446476,1558876.1003925784,4.669152554446476,0.7587274569129904,0.09248022243639867,3.920581740382387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920581740382387,1.2847356486304014,1.2850327329546736,3.0516641649680554,6466.110175905399,15258.762869285687,6454.040500388078,0.00032830340434026863,23196.854211798614,2365.4208329856388,19291.55896005025,1967.1915445182863,0.8316454801978272,0.8316454801978272,35453.94279428788,35405.22815468563,1.00172019139797,0.8,4278.915295141488,4273.035954225843,1.00172019139797,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.81467622892,4632.441516551485,6.1748042566984775,4.990777232820243,-3.7321281489013938,8.722905381721636,2.9370593668617095,3.5,0.8391598191033456,0.6,0.0002312295598546789,1.0000020024464544,0.00023122909683079377,198.9974581165918,0.0,9.280625742940532e-08,0.26301293355493466,0.00043826981721657504,7.815768970848633e-05,0.00015307187014619258,0.0006001307790613464,0.09248022194149351,0.09248022194149351,0.09248022194149351,0.09248140302367903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.731215469,595.5820747528838,0.0,0.09248022194149351,0.09248022243639867,0.09248022243639867,0.3715368535900712,0.3715368535900712,0.5,9.98243343147052,0.006362414914121928,0.006362414914121928,4.547473508864641e-13,7.59205983058564e-06,0.006324266615592933,4.547473508864641e-13,27476.873733182976,20847.458531497265,0.7587274569129904,0.9893368839119862,0.6080693332650726,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520410124067755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.23732002324,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60842734283153,260.60842734283153,-12.541572657168444,244.81394848137256,276.40290620428976,124465.07430351435,124467.79268705369,-2.718383539329319,0.0,nan,276.40290620428976,3.2529062042897863,270.08511465971003,-3.0648853402899476,263.7673231151199,-9.382676884880084,257.44953157054056,-15.70046842945942,251.1317400259564,-22.018259974043588,244.81394848137256,-28.336051518627414,1.0,1.0,26022.012520719443,26022.012520719443,275.63250355919007,2.482503559190093,275.63250355919007,275.63250355919007,77104.45983108605,77104.8027969255,-0.34296583945979364,0.0,8546.071908451686,8546.071908451686,0.885702677698273,3940.1846490842986,275.63250355919007,2.482503559190093,1.0,0.002,0.12995762900805383,0.004902512065269529,0.0002007265380025916,0.001799273450201692,0.10036326900129579,0.10036326900129579,0.0,-1.1795716313434124e-11,1.0,1.0000128071621202,0.0063242666151381854,0.09248022243639867,0.0,1.1829722514721023e-06,1.5195469025988873,0.0,1600091.0080509426,266.6102605052341,7.592059375838289e-06,1.0,1284516.0997715273,2598.0952779011363,,,,,,,,,,,,,,,,,,,2.0,15258.762869285687,1551.3838390693447,0.3715368535900712,6.173730061729009,2.9370593668617095
2586.0,-30.09110095117792,4.990795597008587,35.05028862986306,24.576522793527715,5.007771620669723,-26.58121369399127,-40.07855745786799,1.4978843641676984,-6.539755807163203,-6.539763400909386,40.10062000588468,41064.1767054597,25747.796239905998,25747.796239905998,66811.9729453657,77113.89615548102,77104.82141286657,25747.796239905998,102852.61765277258,102852.61765277258,102852.61765277258,130329.51176978913,125828.60318878456,4500.908581004563,0.0,90945.18663118436,54895.47229755547,40055.23814847655,27476.894117016545,67532.1322654931,20847.472385670233,1551.3851635931653,0.0,0.8784618538260627,2.7247158412810344,0.001494314320929203,1.0,1.0,-6.533437720491406,333866.8158781099,1558876.2490484524,4.669156007458903,1558876.2490484524,4.669156007458903,0.758727398260028,0.09248023377047696,3.920581656634805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920581656634805,1.284735736916284,1.2850328206660773,3.0516638900738218,6466.109593437504,15258.7594487224,6454.039256530885,0.00032830343491521593,23196.860720214234,2365.4214966593318,19291.555242077862,1967.1911653906138,0.8316450865813405,0.8316450865813405,35453.94218842229,35405.22815468563,1.001720170000216,0.8,4278.915222019929,4273.035954225843,1.001720170000216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.806289923747,4632.441516551485,6.174818312813484,4.990795597008587,-3.732141336920399,8.722936933928986,2.937049521875956,3.5,0.8391570062502731,0.6,0.00023122909683079377,1.0000019848629176,0.00023122863787364495,198.99747386508898,0.0,9.214057618805464e-08,0.26112639291694684,0.0004383619577927631,7.815752959248432e-05,0.00015307156723830945,0.0006001295786668572,0.09248023321285799,0.09248023321285799,0.09248023321285799,0.09248141505306476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.57693897496,595.5821250930354,0.0,0.09248023321285799,0.09248023377047696,0.09248023377047696,0.3715368280132114,0.3715368280132114,0.5,9.982468882794292,0.006360952630188876,0.006360952630188876,1.3869794202037156e-11,7.593746204292984e-06,0.0063256804180014115,1.3869794202037156e-11,27476.894117016545,20847.472385670233,0.758727398260028,0.989336049433532,0.6080687122986381,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520411276659189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.2354334826,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60841061408956,260.60841061408956,-12.541589385910413,244.81392924429105,276.4028919838888,124465.03391594025,124467.83080057018,-2.7968846299202252,0.0,nan,276.4028919838888,3.252891983888844,270.0850994359705,-3.0649005640294718,263.7673068880465,-9.382693111953472,257.449514340129,-15.700485659870992,251.13172179221138,-22.018278207788597,244.81392924429105,-28.33607075570893,1.0,1.0,26022.012520719443,26022.012520719443,275.63248942341016,2.482489423410186,275.63248942341016,275.63248942341016,77104.46556197345,77104.82141286657,-0.3558508931164397,0.0,8546.071908451686,8546.071908451686,0.885702682993783,3940.184564917979,275.63248942341016,2.482489423410186,1.0,0.002,0.12995644578118423,0.004902514078835349,0.0002007247037155802,0.0017992752834468618,0.10036235185779009,0.10036235185779009,0.0,-1.2837557839678881e-11,1.0,1.0000128100234076,0.006325680404131617,0.09248023377047696,0.0,1.183236695881317e-06,1.5198866515823282,0.0,1600090.9889231084,266.6102441928368,7.593732334498782e-06,1.0,1284516.155451266,2598.095052593923,,,,,,,,,,,,,,,,,,,2.0,15258.7594487224,1551.3851635931653,0.3715368280132114,6.173730061729009,2.937049521875956
