time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2587.0,-30.0911200841466,4.990813940159844,35.05029019255744,24.576525517646246,5.007761283224134,-26.581231947408977,-40.07857540911061,1.4978731470011741,-6.539770224232484,-6.539777764943125,40.10062236424387,41064.14838904263,25747.798762799186,25747.798762799186,66811.94715184181,77113.90932145277,77104.83082628805,25747.798762799186,102852.62958908723,102852.62958908723,102852.62958908723,130329.53786197797,125828.61314769679,4500.924714281176,0.0,90945.19639281825,54895.44059672293,40055.28421788369,27476.908272890734,67532.19249077443,20847.481872213863,1551.3861455369122,0.0,0.8784617670216051,2.7247143829929374,0.001494314320929203,1.0,1.0,-6.5334968367517945,333866.6265165688,1558876.3509485316,4.669158960909707,1558876.3509485316,4.669158960909707,0.7587273526251279,0.09248024242531534,3.9205797123226342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205797123226342,1.2847357903351555,1.285032873507632,3.051662249792117,6466.106117877401,15258.756030900267,6454.040016549564,0.00032830421362260243,23196.874713954076,2365.4229236236715,19291.557513824555,1967.1913970443072,0.8316446828166779,0.831644682816678,35453.928122441124,35405.22815468563,1.0017196732227251,0.8,4278.913524405018,4273.035954225843,1.0017196732227251,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.79791516727,4632.441516551485,6.174831319557202,4.990813940159844,-3.732153047552918,8.722966987712763,2.9370396904608067,3.5,0.8391541972745162,0.6,0.00023122863787364495,1.000001992860604,0.00023122817706812033,198.99748967704184,0.0,9.133131322661947e-08,0.2588329416842396,0.0004384532891059897,7.815737071319783e-05,0.00015307126716044712,0.0006001281045687669,0.09248024194928187,0.09248024194928187,0.09248024194928187,0.09248141495360652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.4186973032,595.5821766695561,0.0,0.09248024194928187,0.09248024242531534,0.09248024242531534,0.3715368028554855,0.3715368028554855,0.5,9.982504071211753,0.006350128954522916,0.006350128954522916,1.688249540165998e-11,7.5407106123748235e-06,0.006280928191301882,1.688249540165998e-11,27476.908272890734,20847.481872213863,0.7587273526251279,0.9893347851984666,0.6080677507198127,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452041241912969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.23314003137,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6083942478082,260.6083942478082,-12.5416057521918,244.81391010609875,276.4028783895188,124465.03368035551,124467.76996501042,-2.7362846549475845,0.0,nan,276.4028783895188,3.2528783895187985,270.0850847328345,-3.0649152671654747,263.7672910761485,-9.382708923851453,257.44949741946516,-15.700502580534817,251.13170376278342,-22.01829623721656,244.81391010609875,-28.33608989390123,1.0,1.0,26022.012520719443,26022.012520719443,275.6324761608675,2.4824761608675203,275.6324761608675,275.6324761608675,77104.49381741628,77104.83082628805,-0.3370088717638282,0.0,8546.071908451686,8546.071908451686,0.8857028059361262,3940.1826108842474,275.6324761608675,2.4824761608675203,1.0,0.002,0.12995527092649437,0.004902516420142453,0.00020072288316435715,0.0017992771061817563,0.10036144158217858,0.10036144158217858,0.0,-1.065388662707667e-11,1.0,1.0000127193975445,0.006280928174419387,0.09248024242531534,0.0,1.1748656381272507e-06,1.509133950255947,0.0,1600090.9719398448,266.6102297757675,7.540693729879422e-06,1.0,1284516.204475538,2598.0948542179863,,,,,,,,,,,,,,,,,,,2.0,15258.756030900267,1551.3861455369122,0.3715368028554855,6.173730061729009,2.9370396904608067
2588.0,-30.09113899011746,4.990832230502256,35.050291766342774,24.576518532726936,5.00774439004054,-26.581250652101037,-40.07859346512703,1.4978560527043183,-6.539786266361148,-6.53979381259506,40.10062581075053,41064.13161884441,25747.80510081962,25747.80510081962,66811.93671966402,77113.92946614009,77104.85039066352,25747.80510081962,102852.65549148314,102852.65549148314,102852.65549148314,130329.58399849433,125828.64300411768,4500.940994376658,0.0,90945.21393531786,54895.42116406426,40055.32530139289,27476.928507011195,67532.25380840409,20847.495634017483,1551.3874567686942,0.0,0.8784616669551167,2.7247127529213153,0.001494314320929203,1.0,1.0,-6.53350822611884,333866.41495994735,1558876.499865687,4.669162365590739,1558876.499865687,4.669162365590739,0.7587272947446764,0.09248025353726769,3.920578753411136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920578753411136,1.2847358712496342,1.2850329538487772,3.0516613112060735,6466.104129126202,15258.752610904756,6454.039746371934,0.0003283046078239468,23196.884862009247,2365.4239584373104,19291.556706245537,1967.1913146941656,0.8316442841788783,0.8316442841788783,35453.921185267,35405.22815468563,1.0017194282180109,0.8,4278.912687161593,4273.035954225843,1.0017194282180109,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.789561065847,4632.441516551485,6.174845210710869,4.990832230502256,-3.7321660316528305,8.722998262155086,2.9370298833064505,3.5,0.8391513952304145,0.6,0.00023122817706812033,1.0000019692171354,0.00023122772173052853,198.99750530140034,0.0,9.169914262959193e-08,0.25987537021226353,0.0004385449882486193,7.815721090690265e-05,0.00015307096616121768,0.000600126777695785,0.0924802529956989,0.0924802529956989,0.0924802529956989,0.09248142725681999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.2655386574,595.5822266464635,0.0,0.0924802529956989,0.09248025353726769,0.09248025353726769,0.37153677698126214,0.37153677698126214,0.5,9.982539296747124,0.006343008967178321,0.006343008967178321,2.1941559680271894e-11,7.546233916855272e-06,0.006285586476224125,2.1941559680271894e-11,27476.928507011195,20847.495634017483,0.7587272947446764,0.9893337324297857,0.608066950280492,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520413566203576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.2341824599,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.608377602745,260.608377602745,-12.541622397254969,244.8138910284269,276.4028641770633,124464.98707078474,124467.76996491854,-2.7828941337747084,0.0,nan,276.4028641770633,3.2528641770633158,270.0850695473364,-3.0649304526635888,263.7672749176077,-9.382725082392255,257.4494802878806,-15.700519712119387,251.13168565815528,-22.0183143418447,244.8138910284269,-28.336108971573083,1.0,1.0,26022.012520719443,26022.012520719443,275.63246240249833,2.4824624024983564,275.63246240249833,275.63246240249833,77104.50387551161,77104.85039066352,-0.3465151519048959,0.0,8546.071908451686,8546.071908451686,0.8857028665698149,3940.1816471781917,275.63246240249833,2.4824624024983564,1.0,0.002,0.12995409520019036,0.004902518449809065,0.0002007210605725076,0.001799278927469393,0.1003605302862538,0.1003605302862538,0.0,-1.1958099441211623e-11,1.0,1.0000127288290457,0.006285586454282566,0.09248025353726769,0.0,1.1757369735859357e-06,1.5102532591677822,0.0,1600090.9531344534,266.61021373363883,7.546211975295591e-06,1.0,1284516.2592459684,2598.0946325903265,,,,,,,,,,,,,,,,,,,2.0,15258.752610904756,1551.3874567686942,0.37153677698126214,6.173730061729009,2.9370298833064505
2589.0,-30.091157888153564,4.990850494271793,35.05029332035178,24.576510465145134,5.007732165369431,-26.58126888280118,-40.07861145129425,1.4978431605634446,-6.539800922906068,-6.539808429322749,40.10062838669189,41064.12694565061,25747.808288798715,25747.808288798715,66811.93523444932,77113.95020140747,77104.86208476225,25747.808288798715,102852.67037356096,102852.67037356096,102852.67037356096,130329.61423569692,125828.65715745438,4500.957078242551,0.0,90945.23806686548,54895.419884485345,40055.35353597793,27476.943862135962,67532.2973981139,20847.50596779837,1551.388502016915,0.0,0.878461577953466,2.724711268788809,0.001494314320929203,1.0,1.0,-6.533556406778587,333866.2222668532,1558876.6111671547,4.669165393800074,1558876.6111671547,4.669165393800074,0.7587272468291806,0.09248026259699317,3.920578973845019,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920578973845019,1.284735932496166,1.2850330145244526,3.051661337304987,6466.104184426667,15258.749194819002,6454.0380632160095,0.0003283044736522089,23196.889712866312,2365.4244530870697,19291.551675179842,1967.1908016682398,0.8316438933828121,0.8316438933828121,35453.9227799796,35405.22815468563,1.0017194845395176,0.8,4278.91287962651,4273.035954225843,1.0017194845395176,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.781219425256,4632.441516551485,6.174858328022226,4.990850494271793,-3.7321779318558117,8.723028426127605,2.9370200907933444,3.5,0.839148597369527,0.6,0.00023122772173052853,1.0000019683909718,0.00023122726658486456,198.99752091920348,0.0,9.061104483735091e-08,0.25679170106905247,0.00043863559929345665,7.815705171911368e-05,0.00015307067001141484,0.0006001256503591223,0.09248026210966907,0.09248026210966907,0.09248026210966907,0.09248142982240883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487949.1091196779,595.5822776409061,0.0,0.09248026210966907,0.09248026259699317,0.09248026259699317,0.3715367515909917,0.3715367515909917,0.5,9.982574325343618,0.006330084028718375,0.006330084028718375,-1.0345502232667059e-11,7.506416693559004e-06,0.0062520225441744515,-1.0345502232667059e-11,27476.943862135962,20847.50596779837,0.7587272468291806,0.9893330718571898,0.6080664885953886,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520414699668491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.231098790755,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6083611547218,260.6083611547218,-12.541638845278158,244.81387204408242,276.4028502653593,124465.03420513208,124467.78415646261,-2.7499513305457604,0.0,nan,276.4028502653593,3.2528502653593137,270.08505462110605,-3.064945378893924,263.76725897685026,-9.38274102314972,257.44946333259367,-15.700536667406311,251.1316676883391,-22.018332311660885,244.81387204408242,-28.33612795591756,1.0,1.0,26022.012520719443,26022.012520719443,275.63244915413014,2.4824491541301654,275.63244915413014,275.63244915413014,77104.52507736051,77104.86208476225,-0.33700740174390376,0.0,8546.071908451686,8546.071908451686,0.8857028526313866,3940.1818687142445,275.63244915413014,2.4824491541301654,1.0,0.002,0.1299529257516698,0.0049025207182356745,0.00020071924826737628,0.0017992807404110063,0.10035962413368814,0.10035962413368814,0.0,-1.132161768849227e-11,1.0,1.0000126608598208,0.006252022554519954,0.09248026259699317,0.0,1.1694587281547775e-06,1.5021888091725044,0.0,1600090.9358892727,266.6101990770939,7.5064270390612364e-06,1.0,1284516.3091327925,2598.0944307241343,,,,,,,,,,,,,,,,,,,2.0,15258.749194819002,1551.388502016915,0.3715367515909917,6.173730061729009,2.9370200907933444
2590.0,-30.09117682567118,4.990868735409884,35.05029489035441,24.57651252569633,5.0077248220836195,-26.58128666089499,-40.07862933268768,1.4978346571743448,-6.5398152495789645,-6.539822781020258,40.100631956164065,41064.107136530816,25747.81099511781,25747.81099511781,66811.91813164862,77113.9638365904,77104.88852102452,25747.81099511781,102852.69951614233,102852.69951614233,102852.69951614233,130329.662741314,125828.6894531372,4500.973288176796,0.0,90945.2520877107,54895.40046893412,40055.39068752953,27476.963225171665,67532.35391270119,20847.519207052803,1551.3897312890417,0.0,0.8784614866089349,2.724709810721661,0.001494314320929203,1.0,1.0,-6.5335496425953465,333866.0330681246,1558876.7653973748,4.669168501724431,1558876.7653973748,4.669168501724431,0.7587271939846095,0.0924802729788926,3.920577790620046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920577790620046,1.2847359732127903,1.2850330546657198,3.051660319603024,6466.102028038329,15258.74577826201,6454.037910728222,0.00032830491131674404,23196.900289874764,2365.4255316417702,19291.551219383644,1967.1907551899624,0.831643494532079,0.831643494532079,35453.91422002591,35405.22815468563,1.0017191822220493,0.8,4278.911846530784,4273.035954225843,1.0017191822220493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.772896912476,4632.441516551485,6.17487130154807,4.990868735409884,-3.7321896249803053,8.723058360390189,2.937010320747992,3.5,0.8391458059279977,0.6,0.00023122726658486456,1.0000019725036187,0.00023122681048914413,198.99753656963736,0.0,9.057285878701247e-08,0.25668348180239337,0.00043872617215224365,7.815689345892971e-05,0.00015307037312593485,0.0006001243052794638,0.09248027249578009,0.09248027249578009,0.09248027249578009,0.09248144399601389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.95694324706,595.5823273044183,0.0,0.09248027249578009,0.0924802729788926,0.0924802729788926,0.37153672574657143,0.37153672574657143,0.5,9.982609470488264,0.006323871670758763,0.006323871670758763,-1.2789769243681803e-11,7.531441269748029e-06,0.0062731384248877475,-1.2789769243681803e-11,27476.963225171665,20847.519207052803,0.7587271939846095,0.9893319906783662,0.6080656864058704,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520415832657865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.23099057149,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6083453080843,260.6083453080843,-12.541654691915653,244.8138531736539,276.4028374425121,124465.08802933354,124467.73743476524,-2.6494054317112323,0.0,nan,276.4028374425121,3.2528374425121456,270.08504058874524,-3.0649594112547334,263.7672437349705,-9.382756265029457,257.4494468811974,-15.700553118802588,251.13165002742664,-22.018349972573333,244.8138531736539,-28.336146826346067,1.0,1.0,26022.012520719443,26022.012520719443,275.63243789581435,2.482437895814371,275.63243789581435,275.63243789581435,77104.55480110462,77104.88852102452,-0.3337199199013412,0.0,8546.071908451686,8546.071908451686,0.8857029274488147,3940.1806795731463,275.63243789581435,2.482437895814371,1.0,0.002,0.12995175235532563,0.004902523051193148,0.00020071742997406294,0.0017992825592591688,0.10035871498703147,0.10035871498703147,0.0,-1.0766768119424563e-11,1.0,1.0000127036185558,0.006273138437677517,0.0924802729788926,0.0,1.1734085120516296e-06,1.5072624284816634,0.0,1600090.9191235304,266.610184750421,7.531454059517273e-06,1.0,1284516.3581149685,2598.094232518595,,,,,,,,,,,,,,,,,,,2.0,15258.74577826201,1551.3897312890417,0.37153672574657143,6.173730061729009,2.937010320747992
2591.0,-30.091195505643526,4.990886910324597,35.05029648319641,24.57650616941976,5.007705024528206,-26.5813054526254,-40.0786473887041,1.4978149722603287,-6.539831922376322,-6.539839475811202,40.10063575671149,41064.08376438727,25747.818954528168,25747.818954528168,66811.90271891544,77113.98369948789,77104.91080733201,25747.818954528168,102852.72976186017,102852.72976186017,102852.72976186017,130329.71524712708,125828.72560509127,4500.98964203581,0.0,90945.26555324468,54895.370633785446,40055.43879939915,27476.98548526691,67532.42428466605,20847.53438928108,1551.3911541847388,0.0,0.8784613816889617,2.7247081147047987,0.001494314320929203,1.0,1.0,-6.5335477975602885,333865.8129807892,1558876.9296128384,4.6691720715428175,1558876.9296128384,4.6691720715428175,0.7587271318558391,0.0924802851837104,3.920576106371863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920576106371863,1.284736066235847,1.285033147124294,3.051658787675179,6466.098782067052,15258.742360284134,6454.038511744187,0.00032830563065275255,23196.913689658293,2365.4268980394218,19291.553015860583,1967.1909383796285,0.8316430915747725,0.8316430915747725,35453.9020354559,35405.22815468563,1.0017187518916737,0.8,4278.910375982268,4273.035954225843,1.0017187518916737,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.764594502699,4632.441516551485,6.17488550516098,4.990886910324597,-3.7322030940887556,8.723090004413352,2.9370005743151024,3.5,0.8391430212328864,0.6,0.00023122681048914413,1.0000019456783553,0.00023122636059701913,198.9975520072315,0.0,9.07619248067496e-08,0.25721929490232837,0.0004388169340770504,7.815673365353636e-05,0.00015307007683560775,0.0006001228858421889,0.0924802846112162,0.0924802846112162,0.0924802846112162,0.09248146020620106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.8053118698,595.5823768020134,0.0,0.0924802846112162,0.0924802851837104,0.0924802851837104,0.37153670070305944,0.37153670070305944,0.5,9.982644734354674,0.006323454933863104,0.006323454933863104,9.492850949754938e-12,7.553434897999978e-06,0.006291678250931909,9.492850949754938e-12,27476.98548526691,20847.53438928108,0.7587271318558391,0.9893307315207074,0.6080647066850717,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520416968014433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.23152638459,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6083288446967,260.6083288446967,-12.541671155303277,244.8138343276933,276.4028233616987,124464.97903909702,124467.73155923469,-2.752520137675708,0.0,nan,276.4028233616987,3.252823361698745,270.08502555489883,-3.064974445101143,263.76722774809883,-9.382772251901145,257.44942994129616,-15.700570058703818,251.13163213449468,-22.018367865505297,244.8138343276933,-28.336165672306663,1.0,1.0,26022.012520719443,26022.012520719443,275.6324238088071,2.482423808807141,275.6324238088071,275.6324238088071,77104.55792768484,77104.91080733201,-0.3528796471655369,0.0,8546.071908451686,8546.071908451686,0.8857030339468288,3940.178986903722,275.6324238088071,2.482423808807141,1.0,0.002,0.12995057548862302,0.004902524965381647,0.0002007156053542306,0.00179928438157498,0.1003578026771153,0.1003578026771153,0.0,-1.3070789676300487e-11,1.0,1.0000127411604152,0.006291678241439058,0.0924802851837104,0.0,1.1768764341163459e-06,1.5117170981597405,0.0,1600090.8996020197,266.61016807762365,7.553425405149028e-06,1.0,1284516.4150940017,2598.094001953939,,,,,,,,,,,,,,,,,,,2.0,15258.742360284134,1551.3911541847388,0.37153670070305944,6.173730061729009,2.9370005743151024
2592.0,-30.09121418523787,4.9909050672620525,35.05029803960805,24.576503689773403,5.007692887048047,-26.58132347800988,-40.07866530502213,1.4978021803097947,-6.539846068873715,-6.539853556301103,40.10063788938279,41064.066393531,25747.821110428697,25747.821110428697,66811.8875039597,77114.00067347515,77104.9176371627,25747.821110428697,102852.73874759139,102852.73874759139,102852.73874759139,130329.73723094646,125828.73158566211,4501.005645284348,0.0,90945.28132967277,54895.352064231745,40055.47696160114,27476.998483355077,67532.47544495622,20847.54305804839,1551.3920745101952,0.0,0.8784612972790082,2.724706685388663,0.001494314320929203,1.0,1.0,-6.53361754358383,333865.62735728646,1558877.0217607447,4.669174943524545,1558877.0217607447,4.669174943524545,0.7587270884291581,0.09248029352902903,3.9205750391305734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205750391305734,1.2847361270024864,1.2850332073269621,3.0516578126264413,6466.096716055779,15258.738946834497,6454.038298190312,0.00032830604505663317,23196.92402822643,2365.4279522799766,19291.552377533757,1967.1908732884071,0.8316426934044985,0.8316426934044985,35453.8943145765,35405.22815468563,1.0017184792083784,0.8,4278.909444153919,4273.035954225843,1.0017184792083784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.756300961942,4632.441516551485,6.174898303886201,4.9909050672620525,-3.732214584248215,8.723119651510267,2.9369908383067242,3.5,0.839140239516207,0.6,0.00023122636059701913,1.0000019456392844,0.00023122591071480367,198.99756744451545,0.0,8.952743154068792e-08,0.2537207409863096,0.0004389064615085911,7.815657508484689e-05,0.00015306978551217224,0.0006001215803240932,0.09248029306455274,0.09248029306455274,0.09248029306455274,0.09248145766863297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.64719817037,595.5824283258082,0.0,0.09248029306455274,0.09248029352902903,0.09248029352902903,0.3715366764702808,0.3715366764702808,0.5,9.982679669866041,0.006311045417135119,0.006311045417135119,-1.4949819160392508e-11,7.487427410524106e-06,0.006236012717295125,-1.4949819160392508e-11,27476.998483355077,20847.54305804839,0.7587270884291581,0.9893297567392766,0.6080639888138136,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520418087930616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.22802783067,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6083125731,260.6083125731,-12.541687426899955,244.81381557145565,276.402809574743,124464.9843896231,124467.70484415402,-2.7204545309275074,0.0,nan,276.402809574743,3.2528095747430257,270.08501077408766,-3.0649892259123135,263.7672119734296,-9.382788026570381,257.4494131727709,-15.700586827229074,251.13161437211326,-22.018385627886715,244.81381557145565,-28.33618442854433,1.0,1.0,26022.012520719443,26022.012520719443,275.632410527495,2.4824105274950057,275.632410527495,275.632410527495,77104.58050934436,77104.9176371627,-0.33712781833310146,0.0,8546.071908451686,8546.071908451686,0.8857031014303934,3940.177914326226,275.632410527495,2.4824105274950057,1.0,0.002,0.1299494090348609,0.004902527323224157,0.00020071379789618777,0.0017992861913698483,0.10035689894809388,0.10035689894809388,0.0,-1.0733964064812973e-11,1.0,1.0000126284349689,0.006236012732244944,0.09248029352902903,0.0,1.166464015512089e-06,1.498342231598054,0.0,1600090.8829175604,266.61015393112626,7.487442360343266e-06,1.0,1284516.463150616,2598.093807493718,,,,,,,,,,,,,,,,,,,2.0,15258.738946834497,1551.3920745101952,0.3715366764702808,6.173730061729009,2.9369908383067242
2593.0,-30.09123275039729,4.990923180278809,35.05029959854498,24.576496111135953,5.007678437570906,-26.58134163159816,-40.07868329118935,1.4977873193975446,-6.539861515005043,-6.539868995551307,40.10064107593014,41064.0572954788,25747.82638023028,25747.82638023028,66811.88367570908,77114.02126122185,77104.93513951407,25747.82638023028,102852.76151974435,102852.76151974435,102852.76151974435,130329.77870128877,125828.75694683539,4501.021754453375,0.0,90945.30236084815,54895.34337942705,40055.50997935677,27477.01718154442,67532.5271609012,20847.55574888878,1551.393298541444,0.0,0.8784612014977983,2.7247051172830545,0.001494314320929203,1.0,1.0,-6.533638799878304,333865.423821891,1558877.1594457736,4.669178202404679,1558877.1594457736,4.669178202404679,0.7587270339842975,0.09248030405405841,3.920574708511379,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920574708511379,1.2847361974472156,1.2850332772099708,3.0516573879537314,6466.095816225266,15258.735532769768,6454.037277131079,0.0003283061579107993,23196.93134871535,2365.4286987621003,19291.54932551938,1967.190562069553,0.8316422993849033,0.8316422993849033,35453.89192273593,35405.22815468563,1.0017183947341997,0.8,4278.909155484102,4273.035954225843,1.0017183947341997,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.748028594165,4632.441516551485,6.174911818091605,4.990923180278809,-3.732227099627039,8.723150279905848,2.936981127166731,3.5,0.8391374649047804,0.6,0.00023122591071480367,1.0000019337201973,0.0002312254635894546,198.99758278722956,0.0,8.952546651412416e-08,0.25371517210102784,0.00043899598697510523,7.815641589825453e-05,0.00015306949481654915,0.0006001203900223763,0.09248030354124241,0.09248030354124241,0.09248030354124241,0.0924814673275836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.4942944054,595.5824782070383,0.0,0.09248030354124241,0.09248030405405841,0.09248030405405841,0.3715366512568012,0.3715366512568012,0.5,9.982714581795415,0.006300444529983906,0.006300444529983906,2.3305801732931286e-12,7.480546287297329e-06,0.006230195673026628,2.3305801732931286e-12,27477.01718154442,20847.55574888878,0.7587270339842975,0.9893289424298437,0.608063388441553,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520419207824307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.22802226179,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6082962586435,260.6082962586435,-12.541703741356457,244.8137968873751,276.40279562991066,124464.98490559829,124467.71252560373,-2.727620005426802,0.0,nan,276.40279562991066,3.252795629910679,270.0849958814051,-3.0650041185948567,263.7671961328972,-9.38280386710278,257.4493963843902,-15.700603615609793,251.13159663588294,-22.018403364117034,244.8137968873751,-28.336203112624872,1.0,1.0,26022.012520719443,26022.012520719443,275.6323971362443,2.4823971362443444,275.6323971362443,275.6323971362443,77104.59611212296,77104.93513951407,-0.33902739110635594,0.0,8546.071908451686,8546.071908451686,0.8857031223360323,3940.177582053936,275.6323971362443,2.4823971362443444,1.0,0.002,0.12994824366987046,0.004902529421904234,0.00020071199155947953,0.0017992879971854682,0.10035599577973976,0.10035599577973976,0.0,-1.1255052445591218e-11,1.0,1.0000126166537178,0.006230195670696048,0.09248030405405841,0.0,1.1653759066944876e-06,1.4969445993163442,0.0,1600090.864793365,266.61013848499493,7.480543956717156e-06,1.0,1284516.5158445137,2598.0935942688534,,,,,,,,,,,,,,,,,,,2.0,15258.735532769768,1551.393298541444,0.3715366512568012,6.173730061729009,2.936981127166731
2594.0,-30.091251308622642,4.990941259666092,35.050301149829686,24.576493631489598,5.007666359717122,-26.58135954179043,-40.07869743565095,1.4977745934506301,-6.539876401453796,-6.539883861039435,40.10064397261814,41064.02529579568,25747.830415305,25747.830415305,66811.85571110068,77114.03829359316,77104.9503441759,25747.830415305,102852.7807594809,102852.7807594809,102852.7807594809,130329.81491542674,125828.77713667425,4501.037778752487,0.0,90945.31823726094,54895.31022167784,40055.564461759,27477.034155945843,67532.59861770485,20847.567233255013,1551.3944268818186,0.0,0.8784611099279191,2.7247036076374145,0.001494314320929203,1.0,1.0,-6.5336713199016,333865.2278498771,1558877.2846058025,4.669181317998032,1558877.2846058025,4.669181317998032,0.7587269832302386,0.09248031383187003,3.920573660165979,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920573660165979,1.2847362578994055,1.2850333371016716,3.051656428360068,6466.093782961441,15258.7321203749,6454.037041415471,0.00032830656388280877,23196.941600992835,2365.4297442034576,19291.548620949656,1967.1904902234357,0.831641901453249,0.831641901453249,35453.88433855692,35405.22815468563,1.0017181268788597,0.8,4278.908240154042,4273.035954225843,1.0017181268788597,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.73977070716,4632.441516551485,6.174925014790152,4.990941259666092,-3.732239179993006,8.723180439659098,2.9369714330388894,3.5,0.8391346951539684,0.6,0.0002312254635894546,1.0000019329982388,0.0002312250166319047,198.99759812421524,0.0,8.8976863666075e-08,0.2521604316296565,0.0004390849638387713,7.815629071289378e-05,0.0001530691728765608,0.000600118967363237,0.09248031334076064,0.09248031334076064,0.09248031334076064,0.0924814737097314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.3404826981,595.5825283693002,0.0,0.09248031334076064,0.09248031383187003,0.09248031383187003,0.37153662628148815,0.37153662628148815,0.5,9.982749391315577,0.006288225932109981,0.006288225932109981,-2.637534635141492e-11,7.45958561765292e-06,0.006212541137813332,-2.637534635141492e-11,27477.034155945843,20847.567233255013,0.7587269832302386,0.9893274815221577,0.6080622712040883,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520420320857463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.226467521315,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6082801253545,260.6082801253545,-12.54171987464548,244.81377828508946,276.4027819656193,124464.98974889099,124467.68707959526,-2.69733070429151,0.0,nan,276.4027819656193,3.252781965619306,270.08498122951323,-3.065018770486745,263.7671804934083,-9.382819506591659,257.4493797573009,-15.700620242699074,251.13157902119588,-22.0184209788041,244.81377828508946,-28.336221714910522,1.0,1.0,26022.012520719443,26022.012520719443,275.63238404989664,2.482384049896666,275.63238404989664,275.63238404989664,77104.61828096896,77104.9503441759,-0.33206320693716407,0.0,8546.071908451686,8546.071908451686,0.8857031886247724,3940.1765284668086,275.63238404989664,2.482384049896666,1.0,0.002,0.12994708160721197,0.00490253161329768,0.00020071019056015478,0.0017992897985480748,0.10035509528007738,0.10035509528007738,0.0,-1.0891770558379976e-11,1.0,1.0000125809014142,0.0062125411641886785,0.09248031383187003,0.0,1.1620735659317417e-06,1.4927027470243917,0.0,1600090.8473054837,266.6101235985462,7.459611992999271e-06,1.0,1284516.5665803214,2598.093388967367,,,,,,,,,,,,,,,,,,,2.0,15258.7321203749,1551.3944268818186,0.37153662628148815,6.173730061729009,2.9369714330388894
2595.0,-30.091269758505483,4.99095929644527,35.05030270470013,24.576485983002954,5.007652169720919,-26.58137756568321,-40.07871538689358,1.497759977511356,-6.539891732542344,-6.539899187918616,40.10064717894824,41064.017325540764,25747.83552880375,25747.83552880375,66811.85285434451,77114.05896085211,77104.96845866284,25747.83552880375,102852.80398746658,102852.80398746658,102852.80398746658,130329.85682507492,125828.8029918106,4501.05383326432,0.0,90945.33964901528,54895.30296702131,40055.596313326634,27477.05283760834,67532.64915093497,20847.57991934094,1551.39564740316,0.0,0.8784610146802335,2.724702050910837,0.001494314320929203,1.0,1.0,-6.533690204555967,333865.02579597116,1558877.423145309,4.669184558726308,1558877.423145309,4.669184558726308,0.758726929068844,0.09248032432291661,3.920573398659789,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920573398659789,1.284736327192185,1.2850334058362216,3.0516560602192,6466.093002915119,15258.728707500104,6454.035938015009,0.0003283066458054434,23196.948609635543,2365.4304588861173,19291.545322811835,1967.190153906975,0.8316415080041397,0.8316415080041397,35453.88244670923,35405.22815468563,1.0017180600632574,0.8,4278.908011828068,4273.035954225843,1.0017180600632574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.731529883199,4632.441516551485,6.174938444903907,4.99095929644527,-3.7322516089976423,8.723210905442912,2.9369617589545176,3.5,0.8391319311298622,0.6,0.0002312250166319047,1.0000019217137261,0.00023122457228447034,198.9976133716661,0.0,8.894347889555212e-08,0.2520658191899947,0.00043917390731766686,7.815613183593552e-05,0.00015306888479596918,0.0006001177978935965,0.09248032381674846,0.09248032381674846,0.09248032381674846,0.09248148360167216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.18824990094,595.5825780332885,0.0,0.09248032381674846,0.09248032432291661,0.09248032432291661,0.37153660122805754,0.37153660122805754,0.5,9.982784183918294,0.006277905944671147,0.006277905944671147,-1.5631940186722204e-11,7.455376248799439e-06,0.006208983362625986,-1.5631940186722204e-11,27477.05283760834,20847.57991934094,0.758726929068844,0.9893266989278107,0.6080616981833926,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520421433475066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.22637290888,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60826395813007,260.60826395813007,-12.54173604186991,244.81375974924046,276.4027681670179,124464.99371615211,124467.69672074316,-2.7030045910433476,0.0,nan,276.4027681670179,3.252768167017905,270.08496648346625,-3.065033516533731,263.76716479990864,-9.382835200091336,257.4493631163507,-15.700636883649281,251.1315614327963,-22.018438567203674,244.81375974924046,-28.336240250759516,1.0,1.0,26022.012520719443,26022.012520719443,275.6323708426447,2.482370842644741,275.6323708426447,275.6323708426447,77104.63397663414,77104.96845866284,-0.33448202870204113,0.0,8546.071908451686,8546.071908451686,0.8857032051602722,3940.1762656530877,275.6323708426447,2.482370842644741,1.0,0.002,0.12994592021048246,0.0049025337171857315,0.00020070839039921132,0.0017992915987415025,0.10035419519960566,0.10035419519960566,0.0,-1.0859286126568835e-11,1.0,1.0000125736952705,0.006208983378257926,0.09248032432291661,0.0,1.1614080617448652e-06,1.491847956624929,0.0,1600090.8293200233,266.61010826745763,7.455391880739626e-06,1.0,1284516.6188907116,2598.0931772944055,,,,,,,,,,,,,,,,,,,2.0,15258.728707500104,1551.39564740316,0.37153660122805754,6.173730061729009,2.9369617589545176
2596.0,-30.09128813121963,4.990977300269009,35.0503042535055,24.576489021442853,5.007640310421582,-26.581395287053926,-40.07873326828701,1.4977474668278385,-6.5399065359166,-6.539913973286273,40.100650113329486,41063.98810000097,25747.839483019896,25747.839483019896,66811.82758302087,77114.07224288596,77104.98434603064,25747.839483019896,102852.82382905054,102852.82382905054,102852.82382905054,130329.89377350046,125828.82395965699,4501.069813843465,0.0,90945.34735696272,54895.26814651507,40055.643567164065,27477.069944449922,67532.71351161398,20847.59150327663,1551.3967802854722,0.0,0.8784609234011524,2.724700549369377,0.001494314320929203,1.0,1.0,-6.533720180465934,333864.8308808196,1558877.5499345057,4.66918766442633,1558877.5499345057,4.66918766442633,0.7587268782815624,0.09248033415844291,3.920571094269589,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920571094269589,1.2847363866317,1.2850334647185824,3.051654125363784,6466.088903188667,15258.725296177163,6454.037133174402,0.00032830758611726454,23196.964210109814,2365.432049691772,19291.548895223237,1967.1905181915577,0.8316411027101339,0.8316411027101339,35453.86577576327,35405.22815468563,1.0017174712847685,0.8,4278.905999821503,4273.035954225843,1.0017174712847685,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.723303767334,4632.441516551485,6.174951575265626,4.990977300269009,-3.732263627078057,8.723240927347065,2.9369521021490135,3.5,0.8391291720425753,0.6,0.00023122457228447034,1.000001913676221,0.0002312241297963514,198.9976285553448,0.0,8.842407894601999e-08,0.25059383973302063,0.0004392623313966129,7.815597357747367e-05,0.00015306859870699665,0.0006001163235310024,0.09248033366678919,0.09248033366678919,0.09248033366678919,0.0924814905600979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.0351276652,595.582627973171,0.0,0.09248033366678919,0.09248033415844291,0.09248033415844291,0.3715365764383152,0.3715365764383152,0.5,9.982818888238194,0.006266416516268691,0.006266416516268691,-9.72022462519817e-12,7.437369674789807e-06,0.0061937928203406045,-9.72022462519817e-12,27477.069944449922,20847.59150327663,0.7587268782815624,0.9893253818615013,0.6080606859213344,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520422539597395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.22490092942,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6082479820354,260.6082479820354,-12.541752017964598,244.81374130226502,276.402754661805,124464.95963392519,124467.63068331187,-2.671049386691247,0.0,nan,276.402754661805,3.2527546618049996,270.0849519898988,-3.0650480101011794,263.767149317989,-9.382850682010996,257.4493466460809,-15.700653353919051,251.1315439741734,-22.018456025826566,244.81374130226502,-28.336258697734962,1.0,1.0,26022.012520719443,26022.012520719443,275.6323579163028,2.482357916302817,275.6323579163028,275.6323579163028,77104.65705603763,77104.98434603064,-0.3272899930161657,0.0,8546.071908451686,8546.071908451686,0.8857033508709417,3940.1739497409367,275.6323579163028,2.482357916302817,1.0,0.002,0.12994476165409927,0.0049025359061228594,0.00020070659484879843,0.0017992933938294046,0.10035329742439922,0.10035329742439922,0.0,-1.1321796798691164e-11,1.0,1.0000125429325588,0.006193792830060829,0.09248033415844291,0.0,1.1585666129957694e-06,1.4881981269488476,0.0,1600090.8119337314,266.6100934640834,7.437379395014432e-06,1.0,1284516.6693529445,2598.092973099981,,,,,,,,,,,,,,,,,,,2.0,15258.725296177163,1551.3967802854722,0.3715365764383152,6.173730061729009,2.9369521021490135
2597.0,-30.0913063118077,4.990995260007197,35.05030580605118,24.576481826975964,5.007624188289421,-26.581413261800293,-40.07875118460504,1.4977311389053722,-6.53992190431336,-6.539929337229329,40.10065331921255,41063.97621138135,25747.8447745734,25747.8447745734,66811.82098595475,77114.09276923165,77105.00225510361,25747.8447745734,102852.84702967701,102852.84702967701,102852.84702967701,130329.93569799939,125828.84987363771,4501.0858243616785,0.0,90945.36607097225,54895.25439419679,40055.67964086162,27477.088668322383,67532.768309184,20847.604217163593,1551.3980037602591,0.0,0.8784608279541595,2.724698988882048,0.001494314320929203,1.0,1.0,-6.533739302750519,333864.62833840837,1558877.6884548413,4.669190911936763,1558877.6884548413,4.669190911936763,0.7587268239665526,0.09248034471408778,3.920570353891677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920570353891677,1.2847364639235126,1.2850335414597573,3.0516533654835922,6466.087293093725,15258.721885785173,6454.0366055096365,0.0003283078827425748,23196.97336401504,2365.432983130329,19291.547317997945,1967.1903573593374,0.831640706538229,0.831640706538229,35453.86041955185,35405.22815468563,1.0017172821160296,0.8,4278.905353383529,4273.035954225843,1.0017172821160296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.715094779614,4632.441516551485,6.174965001040262,4.990995260007197,-3.73227608276682,8.723271342774018,2.9369424654632503,3.5,0.8391264187037858,0.6,0.0002312241297963514,1.0000018936649024,0.00023122369193616135,198.99764358024757,0.0,8.805408633035035e-08,0.2495452806602129,0.00043935038548294323,7.815581501020958e-05,0.00015306831478614183,0.0006001150970707067,0.09248034420767538,0.09248034420767538,0.09248034420767538,0.09248150047929907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.8834024397,595.5826774720616,0.0,0.09248034420767538,0.09248034471408778,0.09248034471408778,0.371536551625959,0.371536551625959,0.5,9.9828535751145,0.0062566820026859205,0.0062566820026859205,-5.115907697472721e-12,7.432915992922062e-06,0.00619003447883415,-5.115907697472721e-12,27477.088668322383,20847.604217163593,0.7587268239665526,0.9893244814142884,0.6080600164853145,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520423641093405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.22385237035,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6082317922567,260.6082317922567,-12.541768207743303,244.8137229224364,276.4027406620762,124464.92556575038,124467.63234117071,-2.7067754203026797,0.0,nan,276.4027406620762,3.252740662076235,270.08493711414985,-3.065062885850125,263.76713356622065,-9.382866433779327,257.4493300182922,-15.70066998170779,251.13152647036463,-22.018473529635344,244.8137229224364,-28.33627707756358,1.0,1.0,26022.012520719443,26022.012520719443,275.6323446479509,2.4823446479509244,275.6323446479509,275.6323446479509,77104.66776755013,77105.00225510361,-0.33448755348217674,0.0,8546.071908451686,8546.071908451686,0.8857033976863439,3940.1732056611354,275.6323446479509,2.4823446479509244,1.0,0.002,0.12994360380158712,0.004902537989230814,0.00020070480014702235,0.0017992951888858933,0.10035240007351118,0.10035240007351118,0.0,-1.0967084445451247e-11,1.0,1.0000125353202778,0.006190034483950058,0.09248034471408778,0.0,1.157863593966351e-06,1.4872951480014636,0.0,1600090.7939041713,266.6100780956866,7.43292110882976e-06,1.0,1284516.7217898434,2598.092760915142,,,,,,,,,,,,,,,,,,,2.0,15258.721885785173,1551.3980037602591,0.371536551625959,6.173730061729009,2.9369424654632503
2598.0,-30.091324504161424,4.991013194114848,35.05030734284652,24.576479207631223,5.007612584544497,-26.581430795292242,-40.078769031073875,1.49771887619235,-6.539936280567019,-6.539943680672918,40.10065596914524,41063.96216079415,25747.847849562837,25747.847849562837,66811.81001035699,77114.11000341557,77105.01541040001,25747.847849562837,102852.86325996285,102852.86325996285,102852.86325996285,130329.96749648979,125828.86580485507,4501.101691634719,0.0,90945.38265756019,54895.23969874205,40055.71439868682,27477.104236526942,67532.81863521376,20847.614718669127,1551.399053139037,0.0,0.8784607401514836,2.7246975324237095,0.001494314320929203,1.0,1.0,-6.533781310435245,333864.43924916384,1558877.8029539736,4.669193899355599,1558877.8029539736,4.669193899355599,0.7587267762719755,0.09248035391464841,3.9205694374318636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205694374318636,1.2847365221896978,1.2850335991768516,3.051652513738511,6466.085488348104,15258.718478629686,6454.036214134722,0.0003283082298093727,23196.983017123453,2365.4339674734447,19291.546148152134,1967.1902380682634,0.8316403100313338,0.8316403100313339,35453.85378948812,35405.22815468563,1.0017170479578459,0.8,4278.904553205076,4273.035954225843,1.0017170479578459,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.706900013164,4632.441516551485,6.17497787421978,4.991013194114848,-3.7322877636958776,8.723300957810725,2.936932845484719,3.5,0.8391236701384911,0.6,0.00023122369193616135,1.0000018948906795,0.00023122325379337287,198.99765861487586,0.0,8.713314603843206e-08,0.24693533587291647,0.00043943751862898165,7.815565706143785e-05,0.00015306803487472352,0.0006001138593775957,0.09248035344503305,0.09248035344503305,0.09248035344503305,0.09248150435597133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.7297655911,595.5827275653255,0.0,0.09248035344503305,0.09248035391464841,0.09248035391464841,0.3715365270741796,0.3715365270741796,0.5,9.982888100870014,0.006242993436330835,0.006242993436330835,-1.0743406164692715e-11,7.400105914712185e-06,0.006162370237689174,-1.0743406164692715e-11,27477.104236526942,20847.614718669127,0.7587267762719755,0.9893235816388566,0.6080593552981379,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520424731071067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.22124242556,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60821583733616,260.60821583733616,-12.541784162663816,244.8137046365902,276.40272703807995,124464.9394683314,124467.60697737911,-2.6675090476977017,0.0,nan,276.40272703807995,3.2527270380799678,270.0849225577855,-3.0650774422144877,263.7671180774858,-9.382881922514173,257.44931359718686,-15.700686402813119,251.13150911688882,-22.018490883111156,244.8137046365902,-28.33629536340979,1.0,1.0,26022.012520719443,26022.012520719443,275.6323318438457,2.4823318438457136,275.6323318438457,275.6323318438457,77104.69033160197,77105.01541040001,-0.3250787980359746,0.0,8546.071908451686,8546.071908451686,0.8857034556357134,3940.172284619023,275.6323318438457,2.4823318438457136,1.0,0.002,0.12994245112332567,0.004902540236151499,0.00020070301385817068,0.0017992969756164756,0.10035150692908534,0.10035150692908534,0.0,-1.0525354025847644e-11,1.0,1.000012479298106,0.00616237024843258,0.09248035391464841,0.0,1.1526889027207695e-06,1.4806482269951267,0.0,1600090.7769976447,266.61006371943296,7.40011665811835e-06,1.0,1284516.7707438257,2598.0925628238797,,,,,,,,,,,,,,,,,,,2.0,15258.718478629686,1551.399053139037,0.3715365270741796,6.173730061729009,2.936932845484719
2599.0,-30.09134259833144,4.9910310861366085,35.050308886122814,24.57647145437079,5.007598730554896,-26.581448465441596,-40.07878314061088,1.4977045982752015,-6.539951478945113,-6.539958879836598,40.100659230291164,41063.94121187638,25747.85290012911,25747.85290012911,66811.79411200549,77114.13085184693,77105.03452658557,25747.85290012911,102852.88742671467,102852.88742671467,102852.88742671467,130330.01054971825,125828.89291551428,4501.117634203967,0.0,90945.40458373593,54895.21980158038,40055.76086906172,27477.12312300357,67532.8839920653,20847.62755855706,1551.4002806746944,0.0,0.8784606453872918,2.7246959886087243,0.001494314320929203,1.0,1.0,-6.533795873862459,333864.2388796066,1558877.943861284,4.669197123635109,1558877.943861284,4.669197123635109,0.7587267220527769,0.09248036445565716,3.920569272575532,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920569272575532,1.2847365898831162,1.2850336663229958,3.051652224626233,6466.08487575388,15258.715070632472,6454.034997174064,0.0003283082686034974,23196.98958513526,2365.434637224257,19291.542510575287,1967.1898671386548,0.8316399177476632,0.8316399177476632,35453.85259684662,35405.22815468563,1.0017170058365672,0.8,4278.904409265881,4273.035954225843,1.0017170058365672,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.698724147923,4632.441516551485,6.17499119325238,4.9910310861366085,-3.7323000902850114,8.72333117642162,2.9369232477072056,3.5,0.8391209279163444,0.6,0.00023122325379337287,1.0000018846642726,0.00023122281801598872,198.99767356836458,0.0,8.718938904832495e-08,0.2470947285629529,0.00043952470801803,7.815553218629659e-05,0.0001530677216070763,0.0006001126059558491,0.09248036395523906,0.09248036395523906,0.09248036395523906,0.09248151515485666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.5790405759,595.5827767416446,0.0,0.09248036395523906,0.09248036445565716,0.09248036445565716,0.37153650220673373,0.37153650220673373,0.5,9.982922635714546,0.006232478414176512,0.006232478414176512,2.3078428057488054e-11,7.400891490760841e-06,0.006163005974144653,2.3078428057488054e-11,27477.12312300357,20847.62755855706,0.7587267220527769,0.9893223887766361,0.6080584566283463,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520425821754275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.22140181825,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60819987893393,260.60819987893393,-12.541800121066046,244.81368642414205,276.40271333372414,124464.94897973748,124467.61707126185,-2.6680915244023358,0.0,nan,276.40271333372414,3.2527133337241594,270.0849079518118,-3.0650920481882054,263.7671025698915,-9.382897430108471,257.44929718797516,-15.700702812024815,251.13149180605907,-22.018508193940903,244.81368642414205,-28.33631357585793,1.0,1.0,26022.012520719443,26022.012520719443,275.63231888152086,2.4823188815208823,275.63231888152086,275.63231888152086,77104.70617561159,77105.03452658557,-0.3283509739849251,0.0,8546.071908451686,8546.071908451686,0.8857034660598696,3940.1721189384098,275.63231888152086,2.4823188815208823,1.0,0.002,0.12994129832659154,0.004902542325986049,0.00020070122703351069,0.0017992987620903504,0.10035061351675534,0.10035061351675534,0.0,-1.087613896513795e-11,1.0,1.0000124805839024,0.006163005951066225,0.09248036445565716,0.0,1.152807804412197e-06,1.480801018013052,0.0,1600090.7591749087,266.61004852105486,7.400868412332784e-06,1.0,1284516.8226182288,2598.092352915229,,,,,,,,,,,,,,,,,,,2.0,15258.715070632472,1551.4002806746944,0.37153650220673373,6.173730061729009,2.9369232477072056
