time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2600.0,-30.091360700260413,4.991048945761832,35.05031042540528,24.576468800101452,5.007587172320583,-26.581465913000525,-40.07880102200431,1.4976923856215982,-6.53996614872807,-6.539973535378302,40.10066220125984,41063.927636668894,25747.856787364417,25747.856787364417,66811.7844240333,77114.14813040054,77105.05117414739,25747.856787364417,102852.90796151181,102852.90796151181,102852.90796151181,130330.04828544872,125828.91477581873,4501.133509629983,0.0,90945.42124696146,54895.205612923106,40055.7951489315,27477.140323936903,67532.93547286841,20847.639217331718,1551.4014151219003,0.0,0.8784605546721258,2.724694500204359,0.001494314320929203,1.0,1.0,-6.5338225245308195,333864.04567603435,1558878.0722320746,4.669200210150017,1558878.0722320746,4.669200210150017,0.7587266713912784,0.09248037432158027,3.92056837032866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92056837032866,1.284736647910846,1.285033723804255,3.0516513845106155,6466.083095649697,15258.711663995793,6454.03458899074,0.000328308609315462,23196.99917370336,2365.4356149860923,19291.541290488018,1967.1897427243778,0.8316395213893589,0.8316395213893589,35453.84606960507,35405.22815468563,1.001716775309832,0.8,4278.9036214969765,4273.035954225843,1.001716775309832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.690562918958,4632.441516551485,6.17500421166501,4.991048945761832,-3.7323120042610034,8.723360950022835,2.9369136671239615,3.5,0.8391181906068461,0.6,0.00023122281801598872,1.0000018854727128,0.00023122238205249677,198.99768852826747,0.0,8.671868563928067e-08,0.2457607551017214,0.00043961142670366927,7.815537392895692e-05,0.0001530674440870318,0.0006001113798146675,0.09248037383839498,0.09248037383839498,0.09248037383839498,0.09248152271151763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.4272523241,595.5828262494852,0.0,0.09248037383839498,0.09248037432158027,0.09248037432158027,0.37153647770454723,0.37153647770454723,0.5,9.982957100042642,0.0062214712604031774,0.0062214712604031774,8.185452315956354e-12,7.386650224816549e-06,0.006151010847474936,8.185452315956354e-12,27477.140323936903,20847.639217331718,0.7587266713912784,0.9893214911541224,0.6080577920852629,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520426906551245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.22006784479,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60818412567977,260.60818412567977,-12.541815874320207,244.81366829127592,276.4026999600813,124464.96069056894,124467.5944830806,-2.6337925116476826,0.0,nan,276.4026999600813,3.2526999600813156,270.08489362632525,-3.0651063736747233,263.76708729256006,-9.382912707439914,257.4492809587986,-15.700719041201353,251.13147462503747,-22.018525374962508,244.81366829127592,-28.33633170872406,1.0,1.0,26022.012520719443,26022.012520719443,275.6323061739574,2.4823061739573973,275.6323061739574,275.6323061739574,77104.72848213508,77105.05117414739,-0.3226920123124728,0.0,8546.071908451686,8546.071908451686,0.8857035231105271,3940.1712121803034,275.6323061739574,2.4823061739573973,1.0,0.002,0.12994014777296198,0.004902544505914176,0.00020069944389775182,0.001799300545171355,0.10034972194887591,0.10034972194887591,0.0,-1.0930893343252812e-11,1.0,1.0000124562920567,0.0061510108392894836,0.09248037432158027,0.0,1.1505640729207648e-06,1.4779189647171527,0.0,1600090.7419506812,266.6100338512719,7.386642039364233e-06,1.0,1284516.8726374195,2598.092150513656,,,,,,,,,,,,,,,,,,,2.0,15258.711663995793,1551.4014151219003,0.37153647770454723,6.173730061729009,2.9369136671239615
2601.0,-30.091378633017268,4.991066763859293,35.05031197119866,24.576466634776466,5.0075734626296295,-26.581483423453,-40.07881886847315,1.4976782536682673,-6.539981271506747,-6.539988659413513,40.100665468003434,41063.90917315137,25747.861771320462,25747.861771320462,66811.77094447183,77114.16521025963,77105.07048634013,25747.861771320462,102852.93225766059,102852.93225766059,102852.93225766059,130330.09142575457,125828.94199848105,4501.149427273515,0.0,90945.4348976846,54895.18367502937,40055.83469183913,27477.159168093967,67532.9938599331,20847.652031470654,1551.4026388308212,0.0,0.8784604602937284,2.724692964016999,0.001494314320929203,1.0,1.0,-6.533836627540779,333863.8462972571,1558878.2133808774,4.669203421304035,1558878.2133808774,4.669203421304035,0.7587266174036874,0.09248038491529474,3.9205669298109336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205669298109336,1.2847367149169937,1.2850337902657696,3.051650104094861,6466.080382602359,15258.708256600537,6454.03482620106,0.00032830919122145815,23197.011178704804,2365.436839155553,19291.54199952554,1967.1898150260834,0.8316391215621544,0.8316391215621544,35453.835648280234,35405.22815468563,1.0017164072533065,0.8,4278.902363753473,4273.035954225843,1.0017164072533065,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.6824187565035,4632.441516551485,6.175017467876866,4.991066763859293,-3.732324271983461,8.723391035842754,2.9369041065877983,3.5,0.8391154590250852,0.6,0.00023122238205249677,1.000001867852234,0.0002312219501640606,198.99770334836413,0.0,8.675572718095198e-08,0.24586573083081792,0.00043969818243085024,7.815521598100894e-05,0.00015306716607148784,0.0006001100693397534,0.09248038441453565,0.09248038441453565,0.09248038441453565,0.09248153358162757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.2768523097,595.5828753203747,0.0,0.09248038441453565,0.09248038491529474,0.09248038491529474,0.3715364532485267,0.3715364532485267,0.5,9.982991573093573,0.0062130387613592575,0.0062130387613592575,5.610445441561751e-11,7.387906748590467e-06,0.006152031872716179,5.610445441561751e-11,27477.159168093967,20847.652031470654,0.7587266174036874,0.9893204362158573,0.608056992976204,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452042799181354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.22017282052,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6081683600672,260.6081683600672,-12.541831639932752,244.8136502331854,276.40268648694513,124464.92890101581,124467.56475967956,-2.6358586637649655,0.0,nan,276.40268648694513,3.2526864869451515,270.08487923619884,-3.065120763801133,263.7670719854433,-9.382928014556683,257.44926473469195,-15.700735265308026,251.13145748393873,-22.018542516061245,244.8136502331854,-28.33634976681458,1.0,1.0,26022.012520719443,26022.012520719443,275.63229330969637,2.482293309696388,275.63229330969637,275.63229330969637,77104.74541877181,77105.07048634013,-0.3250675683229929,0.0,8546.071908451686,8546.071908451686,0.8857036141969936,3940.169764459988,275.63229330969637,2.482293309696388,1.0,0.002,0.12993899702822503,0.004902546600860398,0.0002006976602737239,0.001799302328484254,0.10034883013686195,0.10034883013686195,0.0,-1.1242022070201418e-11,1.0,1.000012458358053,0.006152031816611725,0.09248038491529474,0.0,1.1507550426964771e-06,1.478164328015819,0.0,1600090.7242172507,266.61001872849323,7.387850644136051e-06,1.0,1284516.9242553555,2598.0919416428387,,,,,,,,,,,,,,,,,,,2.0,15258.708256600537,1551.4026388308212,0.3715364532485267,6.173730061729009,2.9369041065877983
2602.0,-30.09139648837438,4.991084547741023,35.05031351227451,24.576464434526883,5.007559897203356,-26.5815008498162,-40.078836714941986,1.4976642592073401,-6.539995997586914,-6.540003369409716,40.100668423179606,41063.8913944355,25747.86587755913,25747.86587755913,66811.75727199463,77114.18233031499,77105.08661891524,25747.86587755913,102852.95249647438,102852.95249647438,102852.95249647438,130330.12884149465,125828.96356539859,4501.165276096054,0.0,90945.44875524199,54895.16261287573,40055.87349151807,27477.176345020267,67533.04983653834,20847.663669582453,1551.4037734348785,0.0,0.8784603693434107,2.7246914701062974,0.001494314320929203,1.0,1.0,-6.533864878393388,333863.65237587935,1558878.341069132,4.669206515820638,1558878.341069132,4.669206515820638,0.7587265666532256,0.09248039487632706,3.9205655289339907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205655289339907,1.2847367812715769,1.2850338560808043,3.0516488560820876,6466.077738213049,15258.704851990966,6454.035017225983,0.000328309755472019,23197.02300192652,2365.43804478864,19291.542570511814,1967.1898732504796,0.831638722301118,0.831638722301118,35453.82551373316,35405.22815468563,1.0017160493251183,0.8,4278.901140621006,4273.035954225843,1.0017160493251183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.674289268124,4632.441516551485,6.175030491908874,4.991084547741023,-3.7323362255420864,8.72342077328311,2.9368945632901355,3.5,0.8391127323686102,0.6,0.0002312219501640606,1.0000018597906402,0.00023122152014044164,198.99771810449755,0.0,8.594480690138117e-08,0.24356758275851423,0.0004397841272377516,7.815505803335605e-05,0.00015306689213070453,0.0006001087809086978,0.09248039439429594,0.09248039439429594,0.09248039439429594,0.0924815409358271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.1253238078,595.5829247429566,0.0,0.09248039439429594,0.09248039487632706,0.09248039487632706,0.3715364291557123,0.3715364291557123,0.5,9.983025967707587,0.006203435212171371,0.006203435212171371,3.2514435588382185e-11,7.371822789536964e-06,0.006138491016315584,3.2514435588382185e-11,27477.176345020267,20847.663669582453,0.7587265666532256,0.9893194137346147,0.6080562257121421,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520429066933638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.217874672446,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6081526044947,260.6081526044947,-12.541847395505272,244.81363225095365,276.4026729580323,124464.90047942816,124467.53465947017,-2.634180041995294,0.0,nan,276.4026729580323,3.252672958032349,270.08486481662203,-3.065135183377947,263.7670566752014,-9.382943324798589,257.44924853378774,-15.700751466212239,251.13144039237113,-22.018559607628845,244.81363225095365,-28.33636774904633,1.0,1.0,26022.012520719443,26022.012520719443,275.6322804874183,2.482280487418336,275.6322804874183,275.6322804874183,77104.76264838624,77105.08661891524,-0.32397052900341805,0.0,8546.071908451686,8546.071908451686,0.8857037027768981,3940.1683565786607,275.6322804874183,2.482280487418336,1.0,0.002,0.1299378488165094,0.004902548762489435,0.00020069588073292932,0.0017993041085054126,0.10034794036646466,0.10034794036646466,0.0,-1.0761658057745205e-11,1.0,1.0000124309360883,0.006138490983801148,0.09248039487632706,0.0,1.1482221804333053e-06,1.474910881218533,0.0,1600090.7069243754,266.61000400241306,7.371790275101375e-06,1.0,1284516.9744604176,2598.0917384891823,,,,,,,,,,,,,,,,,,,2.0,15258.704851990966,1551.4037734348785,0.3715364291557123,6.173730061729009,2.9368945632901355
2603.0,-30.0914142625172,4.991102297344492,35.05031504927749,24.57645657649266,5.00754639399773,-26.581518196868505,-40.0788507546298,1.4976503289034395,-6.540010698388869,-6.540018054911905,40.10067138777123,41063.87262689805,25747.869991091036,25747.869991091036,66811.74261798909,77114.20334751019,77105.10289376695,25747.869991091036,102852.97288485798,102852.97288485798,102852.97288485798,130330.16647283258,125828.9853790398,4501.181093792785,0.0,90945.47121257937,54895.14526364845,40055.91772103436,27477.1935879746,67533.11130900896,20847.675355754563,1551.4049107949838,0.0,0.8784602784898379,2.724689978671286,0.001494314320929203,1.0,1.0,-6.533892424471958,333863.45877720823,1558878.469164138,4.669209607045973,1558878.469164138,4.669209607045973,0.7587265158286963,0.09248040485493708,3.9205654632015596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205654632015596,1.284736847322205,1.2850339215942097,3.05164864802722,6466.077297369751,15258.701448334212,6454.033683471686,0.00032830975000719057,23197.029118935487,2365.438668549962,19291.538583830967,1967.18946672217,0.8316383311379943,0.8316383311379943,35453.825038196424,35405.22815468563,1.0017160325302883,0.8,4278.9010832287595,4273.035954225843,1.0017160325302883,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.666176273937,4632.441516551485,6.175043493313809,4.991102297344492,-3.7323481584932545,8.723450455837746,2.9368850393675565,3.5,0.8391100112478733,0.6,0.00023122152014044164,1.00000185133173,0.00023122109207349725,198.99773279351527,0.0,8.55737189029397e-08,0.2425159193709311,0.00043986970095665455,7.815493377728887e-05,0.00015306658636315276,0.0006001075720655356,0.0924804043707942,0.0924804043707942,0.0924804043707942,0.09248154854845604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.97418768756,595.5829740383908,0.0,0.0924804043707942,0.09248040485493708,0.09248040485493708,0.3715364050767179,0.3715364050767179,0.5,9.983060290378887,0.006193171413201526,0.006193171413201526,-1.3130829756846651e-11,7.356523042290064e-06,0.006125630439953511,-1.3130829756846651e-11,27477.1935879746,20847.675355754563,0.7587265158286963,0.9893182962100009,0.6080553943235858,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520430137413551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.21682300906,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6081368701775,260.6081368701775,-12.541863129822502,244.81361434538343,276.40265939496675,124464.91531474229,124467.54594132057,-2.630626578254911,0.0,nan,276.40265939496675,3.25265939496677,270.08485038505654,-3.0651496149434365,263.7670413751353,-9.38295862486467,257.4492323652205,-15.700767634779481,251.1314233553024,-22.01857664469759,244.81361434538343,-28.33638565461655,1.0,1.0,26022.012520719443,26022.012520719443,275.63226770628245,2.482267706282471,275.63226770628245,275.63226770628245,77104.77889822255,77105.10289376695,-0.3239955444005318,0.0,8546.071908451686,8546.071908451686,0.8857037069332749,3940.1682905175676,275.63226770628245,2.482267706282471,1.0,0.002,0.12993670300970853,0.004902550915835981,0.00020069410491685414,0.001799305883846817,0.10034705245842707,0.10034705245842707,0.0,-1.1236328707753263e-11,1.0,1.0000124048917582,0.006125630453084341,0.09248040485493708,0.0,1.1458165710983818e-06,1.4718208926239942,0.0,1600090.689662292,266.6099893016111,7.356536173119821e-06,1.0,1284517.0245819574,2598.0915356735454,,,,,,,,,,,,,,,,,,,2.0,15258.701448334212,1551.4049107949838,0.3715364050767179,6.173730061729009,2.9368850393675565
2604.0,-30.09143197762449,4.991120014516057,35.05031658384981,24.576459440309577,5.007535066971326,-26.581535273162327,-40.07886856617404,1.4976383630698635,-6.540025266681141,-6.540032611554265,40.10067439156508,41063.84739698875,25747.873882459062,25747.873882459062,66811.72127944781,77114.21695538655,77105.12008859609,25747.873882459062,102852.99397105514,102852.99397105514,102852.99397105514,130330.20485669529,125829.00797016874,4501.196886526555,0.0,90945.47974786183,54895.114945317946,40055.960891715426,27477.210885640154,67533.17177735557,20847.687089503863,1551.4060476432028,0.0,0.8784601881854184,2.724688500277921,0.001494314320929203,1.0,1.0,-6.533916769799646,333863.2668774674,1558878.5989526699,4.669212679587182,1558878.5989526699,4.669212679587182,0.7587264652250079,0.0924804148220292,3.9205633148972345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205633148972345,1.2847369041794698,1.2850339779146398,3.051646840799053,6466.073468070126,15258.698045709272,6454.0346956108115,0.00032831062069556304,23197.04400699002,2365.4401867090214,19291.541609182546,1967.1897752221755,0.8316379278053436,0.8316379278053436,35453.809496436326,35405.22815468563,1.0017154836322006,0.8,4278.8992075029655,4273.035954225843,1.0017154836322006,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.658079709359,4632.441516551485,6.175056417156819,4.991120014516057,-3.732359991473937,8.723480005989995,2.9368755347441713,3.5,0.8391072956411918,0.6,0.00023122109207349725,1.0000018451829285,0.0002312206654290727,198.99774743374638,0.0,8.518435141662509e-08,0.2414124519147155,0.00043995488530807115,7.815477613925669e-05,0.00015306631593424056,0.0006001061829982536,0.09248041434541565,0.09248041434541565,0.09248041434541565,0.09248155663096648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.8235092008,595.5830231869202,0.0,0.09248041434541565,0.0924804148220292,0.0924804148220292,0.3715363810368353,0.3715363810368353,0.5,9.983094557449899,0.0061829561598187865,0.0061829561598187865,-5.189804141991772e-11,7.344873097281379e-06,0.006115841754592566,-5.189804141991772e-11,27477.210885640154,20847.687089503863,0.7587264652250079,0.9893170944156711,0.6080544762856496,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520431203024584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.2157195416,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60812135644983,260.60812135644983,-12.541878643550149,244.81359653251585,276.40264618038253,124464.88820596256,124467.48195180298,-2.5937458404163323,0.0,nan,276.40264618038253,3.2526461803825555,270.0848362508095,-3.0651637491905035,263.7670263212359,-9.382973678764074,257.44921639166483,-15.700783608335144,251.13140646209047,-22.01859353790951,244.81359653251585,-28.336403467484132,1.0,1.0,26022.012520719443,26022.012520719443,275.6322551616556,2.482255161655644,275.6322551616556,275.6322551616556,77104.80224636995,77105.12008859609,-0.31784222614078317,0.0,8546.071908451686,8546.071908451686,0.8857038427743122,3940.1661314717207,275.6322551616556,2.482255161655644,1.0,0.002,0.1299355590345999,0.004902553087692104,0.00020069233198318054,0.001799307657339265,0.10034616599159027,0.10034616599159027,0.0,-1.067755432682116e-11,1.0,1.0000123850680813,0.006115841806490607,0.0924804148220292,0.0,1.1439855674836361e-06,1.4694689941439465,0.0,1600090.6725608094,266.60997473331884,7.344924995322799e-06,1.0,1284517.0742636716,2598.0913346376733,,,,,,,,,,,,,,,,,,,2.0,15258.698045709272,1551.4060476432028,0.3715363810368353,6.173730061729009,2.9368755347441713
2605.0,-30.091449518723685,4.991137688418719,35.050318124673545,24.576452106144302,5.007519456643956,-26.581552621186336,-40.07888637771828,1.497622559707371,-6.540040386207522,-6.540047731285813,40.10067764143601,41063.839378417426,25747.87907610166,25747.87907610166,66811.71845451908,77114.23779708194,77105.13897801972,25747.87907610166,102853.01805412138,102853.01805412138,102853.01805412138,130330.24773456347,125829.03501689555,4501.212717667922,0.0,90945.49925751836,54895.10554816408,40055.99301039364,27477.22968044209,67533.22269083574,20847.699867720898,1551.4072690214737,0.0,0.8784600938941997,2.7246869645440897,0.001494314320929203,1.0,1.0,-6.533931753617765,333863.0675557692,1558878.7393732716,4.669215887776725,1558878.7393732716,4.669215887776725,0.7587264112932025,0.09248042548924354,3.9205627247966857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205627247966857,1.2847369789848597,1.2850340521891728,3.0516462037969316,6466.07211833907,15258.694643674538,6454.033991743416,0.00032831085028769546,23197.052474714495,2365.4410501766147,19291.539505275796,1967.1895606833932,0.8316375335316489,0.8316375335316489,35453.80522739414,35405.22815468563,1.001715332859771,0.8,4278.898692274801,4273.035954225843,1.001715332859771,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.650000000258,4632.441516551485,6.175069628410076,4.991137688418719,-3.7323722503218844,8.723509938740603,2.9368660499198342,3.5,0.8391045856913812,0.6,0.0002312206654290727,1.0000018270587112,0.00023122024297611357,198.9977619301745,0.0,8.49012794390103e-08,0.24061022593015519,0.00044003978658751017,7.815461850151916e-05,0.00015306604692755355,0.0006001050380161467,0.0924804249988029,0.0924804249988029,0.0924804249988029,0.09248156738638195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.67399999313,595.5830719672682,0.0,0.0924804249988029,0.09248042548924354,0.09248042548924354,0.37153635710090455,0.37153635710090455,0.5,9.983128828811257,0.006175014288771763,0.006175014288771763,-5.5706550483591855e-12,7.345078302023467e-06,0.006115977668059713,-5.5706550483591855e-12,27477.22968044209,20847.699867720898,0.7587264112932025,0.9893163067366165,0.6080538991365178,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520432265096412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.21491731562,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6081056496344,260.6081056496344,-12.541894350365567,244.81357878661402,276.4026325126518,124464.86017757449,124467.48620593695,-2.626028362491026,0.0,nan,276.4026325126518,3.2526325126518145,270.08482176744775,-3.0651782325522277,263.7670110222385,-9.3829889777615,257.4492002770318,-15.700799722968156,251.1313895318225,-22.018610468177485,244.81357878661402,-28.33642121338596,1.0,1.0,26022.012520719443,26022.012520719443,275.6322422522288,2.4822422522288434,275.6322422522288,275.6322422522288,77104.81334594313,77105.13897801972,-0.32563207659404725,0.0,8546.071908451686,8546.071908451686,0.8857038800873991,3940.1655384206692,275.6322422522288,2.4822422522288434,1.0,0.002,0.12993441503506273,0.004902555156932044,0.00020069055877968255,0.0017993094309351953,0.10034527938984127,0.10034527938984127,0.0,-1.0285122146319603e-11,1.0,1.0000123853417178,0.006115977673630368,0.09248042548924354,0.0,1.1440109758704558e-06,1.4695016906853122,0.0,1600090.6548296814,266.60995961379246,7.345083872678515e-06,1.0,1284517.125866906,2598.0911258264346,,,,,,,,,,,,,,,,,,,2.0,15258.694643674538,1551.4072690214737,0.37153635710090455,6.173730061729009,2.9368660499198342
2606.0,-30.09146708883191,4.991155337346066,35.05031965187138,24.576449312176578,5.0075083235617335,-26.58156954759216,-40.078900347556896,1.4976107828255913,-6.540054523095364,-6.540061839229642,40.10068032925065,41063.813757401476,25747.882072503337,25747.882072503337,66811.69582990481,77114.25533525395,77105.15297612033,25747.882072503337,102853.03504862366,102853.03504862366,102853.03504862366,130330.2803490018,125829.05193424491,4501.22841475689,0.0,90945.51658008629,54895.07971893628,40056.04095683334,27477.245300378137,67533.28625721148,20847.71041918971,1551.4083155987441,0.0,0.8784600072231497,2.7246855319610694,0.001494314320929203,1.0,1.0,-6.533970267480015,333862.8815719467,1558878.8555093417,4.669218836696007,1558878.8555093417,4.669218836696007,0.7587263639889987,0.09248043482367319,3.9205619476217124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205619476217124,1.284737034946672,1.285034107621156,3.0516454659411685,6466.070554911248,15258.691244535265,6454.033437183839,0.00032831113523386466,23197.06149146695,2365.4419696294813,19291.53784766011,1967.1893916536342,0.8316371388141776,0.8316371388141774,35453.799604974585,35405.22815468563,1.0017151342892745,0.8,4278.8980137083245,4273.035954225843,1.0017151342892745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.641934315792,4632.441516551485,6.175082291983036,4.991155337346066,-3.732383740960638,8.723539078306704,2.9368565815713303,3.5,0.8391018804489515,0.6,0.00023122024297611357,1.0000018300805262,0.00023121981982522405,198.99777645057833,0.0,8.406719339032061e-08,0.23824642606816862,0.00044012385378090047,7.815449486428366e-05,0.0001530657481118299,0.0006001037475314902,0.09248043436668256,0.09248043436668256,0.09248043436668256,0.09248157202496858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.5224613026,595.5831213800171,0.0,0.09248043436668256,0.09248043482367319,0.09248043482367319,0.37153633350852916,0.37153633350852916,0.5,9.983162957374109,0.0061634146301798864,0.0061634146301798864,1.1368683772161603e-13,7.316134258417151e-06,0.006091571749607283,1.1368683772161603e-13,27477.245300378137,20847.71041918971,0.7587263639889987,0.9893150405185618,0.6080529474162308,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520433316736103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.212553515754,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60809018922254,260.60809018922254,-12.54190981077744,244.81356113119205,276.4026192472515,124464.87892939852,124467.46376143587,-2.584832037354156,0.0,nan,276.4026192472515,3.2526192472515163,270.0848076240438,-3.065192375956201,263.7669960008272,-9.383003999172786,257.4491843776167,-15.700815622383288,251.13137275440405,-22.018627245595923,244.81356113119205,-28.33643886880793,1.0,1.0,26022.012520719443,26022.012520719443,275.6322297822423,2.482229782242314,275.6322297822423,275.6322297822423,77104.83610703767,77105.15297612033,-0.3168690826569218,0.0,8546.071908451686,8546.071908451686,0.8857039292295267,3940.164757359821,275.6322297822423,2.482229782242314,1.0,0.002,0.12993327559977227,0.004902557390028509,0.0002006887930432857,0.001799311196807248,0.10034439652164284,0.10034439652164284,0.0,-1.0149466336817348e-11,1.0,1.0000123359177742,0.006091571749493596,0.09248043482367319,0.0,1.1394457653635569e-06,1.4636376544705005,0.0,1600090.6382093525,266.6099454769046,7.316134144730313e-06,1.0,1284517.1740170587,2598.0909309880285,,,,,,,,,,,,,,,,,,,2.0,15258.691244535265,1551.4083155987441,0.37153633350852916,6.173730061729009,2.9368565815713303
2607.0,-30.09148450274218,4.991172944827379,35.05032118729244,24.576447042077803,5.007494929531596,-26.581586559515713,-40.078918159101136,1.4975969868999224,-6.540069483873026,-6.54007680398737,40.10068362147421,41063.79817814713,25747.88704633383,25747.88704633383,66811.68522448096,77114.27265727796,77105.17282085324,25747.88704633383,102853.05986718708,102853.05986718708,102853.05986718708,130330.32407318521,125829.07987895176,4501.244194233458,0.0,90945.53073505433,54895.06093106213,40056.07755999133,27477.264205998126,67533.34176598946,20847.723285581433,1551.4095387918023,0.0,0.878459913610282,2.7246840119152638,0.001494314320929203,1.0,1.0,-6.53398188290106,333862.684292946,1558878.9977598847,4.669222021805991,1558878.9977598847,4.669222021805991,0.7587263102063304,0.09248044550658305,3.92056060405097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92056060405097,1.2847371003545442,1.2850341725004868,3.0516442647830653,6466.068009801362,15258.687844230139,6454.033561552399,0.0003283116739614456,23197.07305151301,2365.44314842612,19291.53821940606,1967.1894295611712,0.8316367404010819,0.8316367404010819,35453.78988500278,35405.22815468563,1.0017147910029893,0.8,4278.896840610701,4273.035954225843,1.0017147910029893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.633887295626,4632.441516551485,6.175095402208946,4.991172944827379,-3.7323958780827455,8.723568822910124,2.9368471351451113,3.5,0.8390991814700318,0.6,0.00023121981982522405,1.0000018138113838,0.0002312194004368434,198.99779084189788,0.0,8.420608611715456e-08,0.23864004805601602,0.00044020805986701763,7.81543372270705e-05,0.00015306548259815355,0.0006001025009143701,0.09248044501683664,0.09248044501683664,0.09248044501683664,0.09248158349230223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.37372838776,595.5831699099799,0.0,0.09248044501683664,0.09248044550658305,0.09248044550658305,0.3715363096699936,0.3715363096699936,0.5,9.98319711019981,0.006155113833187897,0.006155113833187897,9.208633855450898e-12,7.320114320918947e-06,0.006094921086287286,9.208633855450898e-12,27477.264205998126,20847.723285581433,0.7587263102063304,0.9893140703149398,0.6080522169395638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520434370115114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.21294713774,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6080747390734,260.6080747390734,-12.541925260926575,244.8135435562261,276.40260592191817,124464.85138796501,124467.43450429851,-2.5831163334888303,0.0,nan,276.40260592191817,3.252605921918189,270.08479344878555,-3.0652065512144304,263.7669809756412,-9.38301902435876,257.44916850250434,-15.700831497495642,251.13135602936518,-22.0186439706348,244.8135435562261,-28.33645644377387,1.0,1.0,26022.012520719443,26022.012520719443,275.6322171395728,2.4822171395728105,275.6322171395728,275.6322171395728,77104.85327757294,77105.17282085324,-0.3195432803040603,0.0,8546.071908451686,8546.071908451686,0.8857040141858417,3940.163407071225,275.6322171395728,2.4822171395728105,1.0,0.002,0.1299321355381152,0.0049025594678928875,0.00020068702598616698,0.0017993129631791044,0.10034351299308349,0.10034351299308349,0.0,-1.0834728513681169e-11,1.0,1.0000123426987615,0.006094921077078652,0.09248044550658305,0.0,1.1400722622586676e-06,1.464442458720278,0.0,1600090.620669835,266.60993051612695,7.320105112285091e-06,1.0,1284517.2250914872,2598.090724316633,,,,,,,,,,,,,,,,,,,2.0,15258.687844230139,1551.4095387918023,0.3715363096699936,6.173730061729009,2.9368471351451113
2608.0,-30.091501918894348,4.991190538065463,35.050322730927725,24.576449137553595,5.007486916129997,-26.581603035391193,-40.07893205909056,1.4975880325162874,-6.540082929036487,-6.540090263087812,40.10068692852868,41063.76743346942,25747.888747284727,25747.888747284727,66811.65618075414,77114.28680375815,77105.1973829461,25747.888747284727,102853.08613023083,102853.08613023083,102853.08613023083,130330.36803661005,125829.10807100624,4501.259965603802,0.0,90945.543984393,54895.029287055535,40056.12744148608,27477.28190637921,67533.4093478653,20847.735377447265,1551.4106685704926,0.0,0.8784598280995305,2.724682644666542,0.001494314320929203,1.0,1.0,-6.533983571167937,333862.50686255185,1558879.1406514915,4.669224931247724,1558879.1406514915,4.669224931247724,0.7587262615159613,0.09248045550325469,3.920559301715221,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920559301715221,1.284737143107053,1.2850342147240492,3.0516431495345455,6466.065646723575,15258.68444646851,6454.033561145962,0.00032831216571124495,23197.08413659369,2365.444278789769,19291.538218191192,1967.1894294372894,0.8316363429384018,0.8316363429384018,35453.780463342104,35405.22815468563,1.0017144582523665,0.8,4278.895703516071,4273.035954225843,1.0017144582523665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.62585467176,4632.441516551485,6.17510770623127,4.991190538065463,-3.732406870525313,8.723597408590775,2.9368377056308845,3.5,0.8390964873231098,0.6,0.0002312194004368434,1.0000018140451565,0.0002312189809951708,198.997805235072,0.0,8.34573612558582e-08,0.23651816179910215,0.0004402915172282735,7.81542142084298e-05,0.00015306518622841358,0.0006001011396365794,0.09248045505219882,0.09248045505219882,0.09248045505219882,0.09248159543022735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.224795289,595.5832185057666,0.0,0.09248045505219882,0.09248045550325469,0.09248045550325469,0.37153628625377455,0.37153628625377455,0.5,9.983231319426253,0.006150284246928095,0.006150284246928095,-1.3301360013429075e-11,7.334051304042077e-06,0.006106691919853802,-1.3301360013429075e-11,27477.28190637921,20847.735377447265,0.7587262615159613,0.9893126502262992,0.6080511531995894,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520435414129749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.21082525149,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60805978626587,260.60805978626587,-12.541940213734108,244.81352609561543,276.40259347691534,124464.88496144199,124467.38492729572,-2.4999658537329195,0.0,nan,276.40259347691534,3.252593476915365,270.0847800006597,-3.065219999340286,263.7669665243934,-9.383033475606567,257.4491530481358,-15.70084695186415,251.13133957187546,-22.01866042812452,244.81352609561543,-28.336473904384547,1.0,1.0,26022.012520719443,26022.012520719443,275.63220655455217,2.4822065545521923,275.63220655455217,275.63220655455217,77104.87908630178,77105.1973829461,-0.31829664432734717,0.0,8546.071908451686,8546.071908451686,0.8857040965347915,3940.1620982237973,275.63220655455217,2.4822065545521923,1.0,0.002,0.12993099327409033,0.004902561829627247,0.0002006852561484326,0.0017993147327467034,0.1003426280742163,0.1003426280742163,0.0,-1.1104863990168967e-11,1.0,1.0000123665336769,0.006106691933155162,0.09248045550325469,0.0,1.1422740351520526e-06,1.4672707263987865,0.0,1600090.6049220148,266.6099170709635,7.334064605402091e-06,1.0,1284517.2710272386,2598.090538438775,,,,,,,,,,,,,,,,,,,2.0,15258.68444646851,1551.4106685704926,0.37153628625377455,6.173730061729009,2.9368377056308845
2609.0,-30.091519121407323,4.991208071702967,35.050324292739845,24.576436879020207,5.007468042525737,-26.58162040500994,-40.0789499055594,1.4975693268061807,-6.540098798266797,-6.540106147953328,40.1006905417431,41063.76612777928,25747.89591081734,25747.89591081734,66811.66203859662,77114.3112175763,77105.21860501658,25747.89591081734,102853.11451583392,102853.11451583392,102853.11451583392,130330.41739626467,125829.14152287794,4501.275873386742,0.0,90945.5674246553,54895.02695358151,40056.156078970875,27477.302880430754,67533.45895940163,20847.749678849235,1551.4120117935686,0.0,0.8784597282797147,2.724681031010182,0.001494314320929203,1.0,1.0,-6.533986272750042,333862.2974539397,1558879.2967713634,4.669228327545519,1558879.2967713634,4.669228327545519,0.7587262028434725,0.09248046742698751,3.9205592163355276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205592163355276,1.2847372314741017,1.285034302572631,3.0516428731788956,6466.0650611591145,15258.681048081502,6454.03233009873,0.0003283121978454647,23197.09062057234,2365.444939971585,19291.534538508633,1967.189054214093,0.8316359518550975,0.8316359518550975,35453.77984566842,35405.22815468563,1.0017144364376032,0.8,4278.895628969401,4273.035954225843,1.0017144364376032,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.617843375937,4632.441516551485,6.175121288806295,4.991208071702967,-3.732419699119322,8.72362777082229,2.9368283011657526,3.5,0.8390938003330721,0.6,0.0002312189809951708,1.0000017917929926,0.0002312185666993632,198.9978194516908,0.0,8.346797226828192e-08,0.23654823340831097,0.00044037498520054175,7.81540562626484e-05,0.0001530649247325224,0.0006001001013577946,0.09248046690580153,0.09248046690580153,0.09248046690580153,0.09248161022174128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487946.07691439945,595.5832667743921,0.0,0.09248046690580153,0.09248046742698751,0.09248046742698751,0.37153626338896056,0.37153626338896056,0.5,9.983265617491577,0.00614993224024829,0.00614993224024829,-1.1482370609883219e-11,7.3496865411470935e-06,0.006119875203296488,-1.1482370609883219e-11,27477.302880430754,20847.749678849235,0.7587262028434725,0.9893120101957324,0.6080506871781164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520436458278934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.210855323094,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60804427250315,260.60804427250315,-12.541955727496827,244.81350866674003,276.40257987826584,124464.82943185142,124467.423183915,-2.593752063561464,0.0,nan,276.40257987826584,3.2525798782658626,270.0847656359644,-3.0652343640355753,263.76695139365484,-9.383048606345142,257.4491371513493,-15.700862848650672,251.1313229090443,-22.01867709095569,244.81350866674003,-28.336491333259943,1.0,1.0,26022.012520719443,26022.012520719443,275.632193152941,2.482193152941022,275.632193152941,275.632193152941,77104.88186627266,77105.21860501658,-0.33673874392115977,0.0,8546.071908451686,8546.071908451686,0.8857041019334976,3940.1620124172055,275.632193152941,2.482193152941022,1.0,0.002,0.1299298485446373,0.004902563761820455,0.00020068348150240124,0.0017993165073751439,0.10034174075120061,0.10034174075120061,0.0,-1.112245495357711e-11,1.0,1.000012393228538,0.006119875214778858,0.09248046742698751,0.0,1.1447400079658418e-06,1.4704383731297845,0.0,1600090.5863337666,266.6099012017332,7.349698023517703e-06,1.0,1284517.3252419962,2598.0903190601684,,,,,,,,,,,,,,,,,,,2.0,15258.681048081502,1551.4120117935686,0.37153626338896056,6.173730061729009,2.9368283011657526
2610.0,-30.091536381366026,4.991225590674809,35.0503258225783,24.57643359610813,5.007458993433416,-26.581636843885004,-40.07896761232985,1.497559456405872,-6.5401122982422635,-6.540119590400245,40.10069274117906,41063.762391248616,25747.89766893145,25747.89766893145,66811.66006018006,77114.32914401796,77105.22740219517,25747.89766893145,102853.12507112662,102853.12507112662,102853.12507112662,130330.44092056333,125829.14944566227,4501.291474901046,0.0,90945.58772649778,54895.02560697448,40056.18013280366,27477.31584943671,67533.49598224036,20847.758361395427,1551.412916414404,0.0,0.8784596470724018,2.72467966640404,0.001494314320929203,1.0,1.0,-6.53404822368833,333862.1202436942,1558879.391804339,4.6692310905665915,1558879.391804339,4.6692310905665915,0.7587261607222384,0.0924804759706716,3.920558975262509,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920558975262509,1.2847372785010154,1.2850343490781297,3.0516425738318067,6466.064426878554,15258.677653393863,6454.031134551027,0.00032831224270435486,23197.097225251746,2365.445613461452,19291.530964936544,1967.1886898111532,0.8316355610190871,0.8316355610190871,35453.77810164176,35405.22815468563,1.0017143748427364,0.8,4278.8954184838585,4273.035954225843,1.0017143748427364,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.609841732148,4632.441516551485,6.175133560754261,4.991225590674809,-3.7324306774688574,8.723656268143666,2.9368189080431755,3.5,0.8390911165837645,0.6,0.0002312185666993632,1.0000017977767346,0.0002312181510207507,198.9978337157861,0.0,8.244396231921202e-08,0.23364618921264685,0.00044045742916286096,7.815389955352495e-05,0.00015306466714583826,0.0006000990545741847,0.0924804755402726,0.0924804755402726,0.0924804755402726,0.09248160928032471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.9235796357,595.5833167472346,0.0,0.0924804755402726,0.0924804759706716,0.0924804759706716,0.37153624120615036,0.37153624120615036,0.5,9.983299628748343,0.006139067938988774,0.006139067938988774,-8.526512829121202e-13,7.292157988558756e-06,0.006071366711921655,-8.526512829121202e-13,27477.31584943671,20847.758361395427,0.7587261607222384,0.9893114385452498,0.6080502985073861,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520437489619966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.2079532789,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6080291876916,260.6080291876916,-12.541970812308364,244.81349134322,276.40256703216403,124464.88675378318,124467.40878913234,-2.5220353491721585,0.0,nan,276.40256703216403,3.252567032164052,270.0847518943773,-3.065248105622686,263.76693675658476,-9.383063243415222,257.44912161879597,-15.700878381204006,251.13130648100767,-22.018693518992308,244.81349134322,-28.336508656779984,1.0,1.0,26022.012520719443,26022.012520719443,275.6321807398768,2.48218073987681,275.6321807398768,275.6321807398768,77104.91031471919,77105.22740219517,-0.31708747598167975,0.0,8546.071908451686,8546.071908451686,0.8857041171769624,3940.161770138822,275.6321807398768,2.48218073987681,1.0,0.002,0.129928712888877,0.004902566103992461,0.00020068172187856585,0.001799318268646674,0.10034086093928292,0.10034086093928292,0.0,-9.474760385985714e-12,1.0,1.0000122949964365,0.0060713667127743065,0.0924804759706716,0.0,1.1356663383559773e-06,1.458783139415394,0.0,1600090.5704195225,266.6098877017577,7.292158841210039e-06,1.0,1284517.3711207905,2598.090133412853,,,,,,,,,,,,,,,,,,,2.0,15258.677653393863,1551.412916414404,0.37153624120615036,6.173730061729009,2.9368189080431755
2611.0,-30.091553561542906,4.991243059737087,35.050327369003725,24.576431360933952,5.007445395672701,-26.581653665820554,-40.07898158216847,1.4975455005738667,-6.540127590267559,-6.540134898179032,40.10069628066015,41063.73195297397,25747.903658079158,25747.903658079158,66811.63561105312,77114.34652710396,77105.24933410336,25747.903658079158,102853.15299218251,102853.15299218251,102853.15299218251,130330.48909706873,125829.18182655911,4501.307270509609,0.0,90945.60161723188,54894.99165560045,40056.23329070159,27477.336104886213,67533.56939558781,20847.77217907412,1551.4142120048075,0.0,0.8784595506594874,2.724678111355063,0.001494314320929203,1.0,1.0,-6.534050192548079,333861.91844203003,1558879.5447401193,4.669234370947864,1558879.5447401193,4.669234370947864,0.7587261042880653,0.09248048743731341,3.9205575883831734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205575883831734,1.2847373446414871,1.2850344146998296,3.0516413372238556,6466.061806654694,15258.674256981976,6454.031312779947,0.00032831280098673363,23197.10897416956,2365.44681151765,19291.531497674714,1967.188744135328,0.8316351627763707,0.8316351627763707,35453.76806835532,35405.22815468563,1.001714020490978,0.8,4278.894207572479,4273.035954225843,1.001714020490978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.601861203137,4632.441516551485,6.175146816211755,4.991243059737087,-3.732443065769836,8.723686125506923,2.936809539719186,3.5,0.8390884399197674,0.6,0.0002312181510207507,1.000001789466995,0.0002312177372642412,198.99784791394939,0.0,8.271914341269643e-08,0.23442605243158168,0.00044054014830627363,7.815377591734141e-05,0.00015306437510340928,0.0006000976973227997,0.09248048693573477,0.09248048693573477,0.09248048693573477,0.0924816235801565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.77630683035,595.5833648144818,0.0,0.09248048693573477,0.09248048743731341,0.09248048743731341,0.37153621820002264,0.37153621820002264,0.5,9.983333726730452,0.006133717090222035,0.006133717090222035,-6.815525921410881e-11,7.307911459975003e-06,0.0060847056309398795,-6.815525921410881e-11,27477.336104886213,20847.77217907412,0.7587261042880653,0.98931000107064,0.6080491868042266,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520438524405181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.20873314212,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60801404757814,260.60801404757814,-12.54198595242184,244.81347407833067,276.4025540168248,124464.8508053198,124467.38208649373,-2.5312811739225123,0.0,nan,276.4025540168248,3.2525540168248313,270.084738029129,-3.0652619708709494,263.7669220414272,-9.383077958572756,257.4491060537277,-15.700893946272288,251.13129006602944,-22.01870993397054,244.81347407833067,-28.336525921669306,1.0,1.0,26022.012520719443,26022.012520719443,275.6321679984125,2.4821679984125353,275.6321679984125,275.6321679984125,77104.92733850518,77105.24933410336,-0.32199559817672707,0.0,8546.071908451686,8546.071908451686,0.8857042048717437,3940.160376325089,275.6321679984125,2.4821679984125353,1.0,0.002,0.12992757473807612,0.004902568109356363,0.00020067995763179748,0.0017993200314292295,0.10033997881589873,0.10033997881589873,0.0,-1.0938972817842174e-11,1.0,1.0000123220066675,0.006084705699095139,0.09248048743731341,0.0,1.1381614357389847e-06,1.4619881948102003,0.0,1600090.5525084508,266.6098724097324,7.307979615234217e-06,1.0,1284517.4233661867,2598.0899220032506,,,,,,,,,,,,,,,,,,,2.0,15258.674256981976,1551.4142120048075,0.37153621820002264,6.173730061729009,2.936809539719186
2612.0,-30.091570601843248,4.991260494332128,35.05032890884244,24.57642905591058,5.007432116007262,-26.581670330056944,-40.07899928893892,1.4975318447602177,-6.540142076604468,-6.540149365356904,40.100699182896356,41063.71815715415,25747.907794333147,25747.907794333147,66811.6259514873,77114.3640086565,77105.26485985986,25747.907794333147,102853.17265419301,102853.17265419301,102853.17265419301,130330.52554977778,125829.20259787467,4501.32295190311,0.0,90945.61597578079,54894.974698902166,40056.26808542069,27477.352895584772,67533.62098100546,20847.783552941037,1551.4153226267508,0.0,0.8784594612262521,2.724676642164324,0.001494314320929203,1.0,1.0,-6.534080858833249,333861.7277236618,1558879.670140225,4.669237413850903,1558879.670140225,4.669237413850903,0.7587260545862474,0.0924804975672051,3.920556285992292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920556285992292,1.2847374093745805,1.285034478916295,3.0516401697221904,6466.059332858762,15258.670861593055,6454.031390145766,0.0003283133214437039,23197.120342518556,2365.4479707666283,19291.531728926322,1967.1887677164295,0.8316347651810218,0.8316347651810218,35453.75864629435,35405.22815468563,1.0017136877262687,0.8,4278.893070429537,4273.035954225843,1.0017136877262687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.593892711213,4632.441516551485,6.175159609510788,4.991260494332128,-3.732454818935549,8.723715313267677,2.9368001855374315,3.5,0.839085767296409,0.6,0.0002312177372642412,1.0000017748978576,0.00023121732687710308,198.99786199651658,0.0,8.233665495004746e-08,0.2333420801284345,0.0004406224849612237,7.81536192087374e-05,0.0001530641180555038,0.0006000964902023717,0.09248049710430332,0.09248049710430332,0.09248049710430332,0.09248163050273615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.6264163643,595.5834137017129,0.0,0.09248049710430332,0.0924804975672051,0.0924804975672051,0.371536195865539,0.371536195865539,0.5,9.983367728498047,0.006125893433193141,0.006125893433193141,-9.549694368615746e-12,7.288752442491386e-06,0.006068506523661199,-9.549694368615746e-12,27477.352895584772,20847.783552941037,0.7587260545862474,0.9893091023547925,0.6080485180663384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452043955440738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.20764916982,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6079989038518,260.6079989038518,-12.54200109614817,244.8134568884627,276.4025409192417,124464.8224920146,124467.35437717572,-2.531885161132446,0.0,nan,276.4025409192417,3.25254091924171,270.0847241130869,-3.0652758869130707,263.7669073069285,-9.38309269307149,257.4490905007726,-15.70090949922735,251.13127369461847,-22.018726305381506,244.8134568884627,-28.33654311153728,1.0,1.0,26022.012520719443,26022.012520719443,275.6321553479472,2.4821553479472414,275.6321553479472,275.6321553479472,77104.94499747867,77105.26485985986,-0.31986238119134214,0.0,8546.071908451686,8546.071908451686,0.885704287224169,3940.1590674222534,275.6321553479472,2.4821553479472414,1.0,0.002,0.12992643961800668,0.004902570261845988,0.00020067819841298283,0.00179932179181852,0.10033909920649141,0.10033909920649141,0.0,-9.768497209045046e-12,1.0,1.000012289201585,0.006068506533210893,0.0924804975672051,0.0,1.1351313292861237e-06,1.4580960263250997,0.0,1600090.5354921925,266.6098579233955,7.288761992185755e-06,1.0,1284517.4727421948,2598.089722204575,,,,,,,,,,,,,,,,,,,2.0,15258.670861593055,1551.4153226267508,0.371536195865539,6.173730061729009,2.9368001855374315
