time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2613.0,-30.09158765069244,4.991277913749939,35.05033045541185,24.57643108153718,5.007424110820048,-26.581686474538724,-40.079013154003746,1.4975229345486234,-6.540155447688846,-6.540162747235647,40.100702456239524,41063.68889667241,25747.90960722594,25747.90960722594,66811.59850389835,77114.3783005228,77105.2888022787,25747.90960722594,102853.19840950464,102853.19840950464,102853.19840950464,130330.56884266097,125829.230184409,4501.338658251974,0.0,90945.62927900068,54894.944449469964,40056.316477256354,27477.37043315633,67533.68691041268,20847.795531220007,1551.416443021468,0.0,0.8784593762619664,2.7246752828054395,0.001494314320929203,1.0,1.0,-6.534085133488702,333861.5513118782,1558879.811575568,4.669240304701435,1558879.811575568,4.669240304701435,0.7587260062579874,0.09248050772773905,3.9205549978202154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205549978202154,1.2847374519018957,1.2850345209261766,3.0516390660335433,6466.056994274958,15258.667468433652,6454.031374993259,0.00032831380701761744,23197.131357566832,2365.4490939889597,19291.53168363447,1967.1887630979456,0.8316343683307044,0.8316343683307045,35453.74932709778,35405.22815468563,1.001713358594506,0.8,4278.891945701239,4273.035954225843,1.001713358594506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.585940153922,4632.441516551485,6.175171822043184,4.991277913749939,-3.7324657446775618,8.723743658427502,2.9367908500731637,3.5,0.8390831000209039,0.6,0.00023121732687710308,1.000001775788545,0.0002312169162847517,198.9978760861506,0.0,8.166616307629895e-08,0.2314419061582312,0.00044070415112429996,7.815349650023144e-05,0.00015306383037687164,0.0006000951651695498,0.09248050728444294,0.09248050728444294,0.09248050728444294,0.0924816422062264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.478106177,595.5834620932443,0.0,0.09248050728444294,0.09248050772773905,0.09248050772773905,0.37153617347002366,0.37153617347002366,0.5,9.983401774714896,0.006121064448393554,0.006121064448393554,-1.6825651982799172e-11,7.299546780359378e-06,0.006077613746924726,-1.6825651982799172e-11,27477.37043315633,20847.795531220007,0.7587260062579874,0.9893077301188631,0.6080474911897784,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520440576023705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.205748995846,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60798423589114,260.60798423589114,-12.54201576410884,244.81343980645036,276.40252866533234,124464.85343812492,124467.30577996348,-2.452341838575027,0.0,nan,276.40252866533234,3.2525286653323633,270.0847108935573,-3.0652891064426626,263.76689312177893,-9.383106878221042,257.4490753500015,-15.700924649998456,251.1312575782266,-22.018742421773368,244.81343980645036,-28.336560193549616,1.0,1.0,26022.012520719443,26022.012520719443,275.6321447676385,2.4821447676385446,275.6321447676385,275.6321447676385,77104.97074650323,77105.2888022787,-0.3180557754676556,0.0,8546.071908451686,8546.071908451686,0.8857043686775102,3940.1577728093166,275.6321447676385,2.4821447676385446,1.0,0.002,0.12992530279348116,0.004902572613100067,0.00020067643700920235,0.001799323552366215,0.10033821850460117,0.10033821850460117,0.0,-1.0624582810758731e-11,1.0,1.0000123076426048,0.006077613763750378,0.09248050772773905,0.0,1.1368348661568526e-06,1.4602843011226765,0.0,1600090.519826722,266.60984455231113,7.299563606011361e-06,1.0,1284517.5184143204,2598.089537393593,,,,,,,,,,,,,,,,,,,2.0,15258.667468433652,1551.416443021468,0.37153617347002366,6.173730061729009,2.9367908500731637
2614.0,-30.09160441921737,4.991295273320566,35.05033201862106,24.57642441093924,5.007405348007354,-26.581703442492536,-40.07903093062339,1.4975043719505492,-6.540171207588855,-6.540178519995469,40.100706030933836,41063.67581235144,25747.916800113733,25747.916800113733,66811.59261246517,77114.3990475366,77105.30949548543,25747.916800113733,102853.22629559916,102853.22629559916,102853.22629559916,130330.61747015103,125829.26297809069,4501.354492060351,0.0,90945.64442742946,54894.92569443087,40056.35414777621,27477.391174551867,67533.74532232808,20847.809671322848,1551.417772616384,0.0,0.878459277195867,2.7246736805774727,0.001494314320929203,1.0,1.0,-6.534090075160577,333861.3433817845,1558879.9660315176,4.669243675356786,1558879.9660315176,4.669243675356786,0.7587259481399022,0.09248051975542027,3.9205536374843897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205536374843897,1.284737539581269,1.285034608098293,3.0516377989252224,6466.054309424475,15258.66407453498,6454.031599155614,0.00032831438209513907,23197.143270251094,2365.450308744688,19291.532353670744,1967.188831422631,0.831633970136786,0.831633970136786,35453.73948583661,35405.22815468563,1.0017130110246926,0.8,4278.890757965275,4273.035954225843,1.0017130110246926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.578008439534,4632.441516551485,6.1751852940508725,4.991295273320566,-3.732478480552611,8.723773753873177,2.9367815390880905,3.5,0.8390804397394545,0.6,0.0002312169162847517,1.000001746590504,0.0002312165124441867,198.99788994411873,0.0,8.170700586152037e-08,0.23155765461154873,0.0004407858581301615,7.815333917396827e-05,0.00015306357711078342,0.0006000939640080543,0.09248051924427086,0.09248051924427086,0.09248051924427086,0.09248165665216224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.3308897312,595.5835101438739,0.0,0.09248051924427086,0.09248051975542027,0.09248051975542027,0.371536151576555,0.371536151576555,0.5,9.983435896332248,0.006120229900716367,0.006120229900716367,-2.2168933355715126e-12,7.3124066375385155e-06,0.006088444834915663,-2.2168933355715126e-12,27477.391174551867,20847.809671322848,0.7587259481399022,0.9893067872007367,0.6080467715267515,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520441598152698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.2058647443,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6079690047119,260.6079690047119,-12.542030995288087,244.81342276330477,276.4025152461197,124464.75609697262,124467.30260374972,-2.5465067771190797,0.0,nan,276.4025152461197,3.252515246119742,270.0846967495579,-3.0653032504420707,263.76687825299183,-9.383121747008147,257.44905975642894,-15.70094024357104,251.13124125986806,-22.018758740131915,244.81342276330477,-28.336577236695206,1.0,1.0,26022.012520719443,26022.012520719443,275.6321314162492,2.482131416249217,275.6321314162492,275.6321314162492,77104.97479585181,77105.30949548543,-0.3346996336185839,0.0,8546.071908451686,8546.071908451686,0.8857044546938848,3940.1564056718116,275.6321314162492,2.482131416249217,1.0,0.002,0.12992416394361161,0.004902574541041471,0.00020067467149128667,0.0017993253179214585,0.10033733574564334,0.10033733574564334,0.0,-1.0587255031002663e-11,1.0,1.0000123295742027,0.006088444837132556,0.09248051975542027,0.0,1.1388608540098077e-06,1.462886779319137,0.0,1600090.5013626914,266.6098287924111,7.312408854431851e-06,1.0,1284517.5722463974,2598.0893195636204,,,,,,,,,,,,,,,,,,,2.0,15258.66407453498,1551.417772616384,0.371536151576555,6.173730061729009,2.9367815390880905
2615.0,-30.091621239784544,4.991312616010371,35.050333547690215,24.576415959186875,5.007394281538993,-26.581719687654758,-40.07904479568822,1.4974927298561784,-6.540184709736138,-6.540191959794842,40.10070817069849,41063.66714397822,25747.91882450818,25747.91882450818,66811.5859684864,77114.42073886127,77105.31713340349,25747.91882450818,102853.23595791166,102853.23595791166,102853.23595791166,130330.63989784164,125829.26988715807,4501.3700106835795,0.0,90945.67042797638,54894.92134836701,40056.38786623263,27477.403939929973,67533.7918061626,20847.818206038075,1551.4186677367666,0.0,0.8784591962293795,2.724672316303355,0.001494314320929203,1.0,1.0,-6.534156053291383,333861.16620642657,1558880.058487011,4.669246430185757,1558880.058487011,4.669246430185757,0.7587259062615508,0.0924805284230053,3.9205542189170637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205542189170637,1.284737594874192,1.2850346628851452,3.051638120157124,6466.054990076327,15258.660685683839,6454.029496266219,0.0003283140871664889,23197.146461884007,2365.4506342006707,19291.52606799362,1967.1881904619436,0.8316335847468204,0.8316335847468204,35453.74369217361,35405.22815468563,1.0017131595824547,0.8,4278.891265625588,4273.035954225843,1.0017131595824547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.570086067287,4632.441516551485,6.175197512699316,4.991312616010371,-3.7324894497200565,8.723802065730428,2.9367722390814794,3.5,0.8390777825947084,0.6,0.0002312165124441867,1.0000017520114204,0.00023121610735092604,198.99790384509768,0.0,8.036342030735993e-08,0.22774993315105801,0.0004408662215504689,7.815321646586817e-05,0.00015306329597831854,0.000600092950809148,0.09248052799103988,0.09248052799103988,0.09248052799103988,0.09248165518070696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.17822177015,595.5835598969137,0.0,0.09248052799103988,0.0924805284230053,0.0924805284230053,0.37153613030965615,0.37153613030965615,0.5,9.983469709437276,0.006108213060258549,0.006108213060258549,-2.2453150450019166e-11,7.250058729368902e-06,0.006035906503484512,-2.2453150450019166e-11,27477.403939929973,20847.818206038075,0.7587259062615508,0.9893060078760408,0.6080462246491405,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520442603475556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.20205702284,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6079540076525,260.6079540076525,-12.542045992347482,244.81340581293827,276.40250220236805,124464.81453192871,124467.32189603797,-2.5073641092349073,0.0,nan,276.40250220236805,3.2525022023680776,270.08468292448237,-3.065317075517612,263.76686364659327,-9.383136353406712,257.4490443687086,-15.700955631291379,251.13122509082422,-22.01877490917576,244.81340581293827,-28.336594187061706,1.0,1.0,26022.012520719443,26022.012520719443,275.6321188701842,2.4821188701841947,275.6321188701842,275.6321188701842,77104.9973186221,77105.31713340349,-0.31981478138186503,0.0,8546.071908451686,8546.071908451686,0.8857044179288971,3940.156990011649,275.6321188701842,2.4821188701841947,1.0,0.002,0.12992303491964322,0.004902576852571273,0.000200672922112186,0.0017993270677785526,0.100336461056093,0.100336461056093,0.0,-1.0109261518176371e-11,1.0,1.0000122231817008,0.006035906525937662,0.0924805284230053,0.0,1.1290333989109195e-06,1.450263292342738,0.0,1600090.4854390468,266.60981529026384,7.250081182519352e-06,1.0,1284517.618116241,2598.089133952612,,,,,,,,,,,,,,,,,,,2.0,15258.660685683839,1551.4186677367666,0.37153613030965615,6.173730061729009,2.9367722390814794
2616.0,-30.09164170705629,4.9913299166863725,35.0503350826486,24.57641892777758,5.0073826981216625,-26.58173926652048,-40.07906672833485,1.4974802581817206,-6.540199466489071,-6.540206716081974,40.10071139959081,41063.645602600016,25747.923865175413,25747.923865175413,66811.56946777544,77114.43301233008,77105.33609973658,25747.923865175413,102853.259964912,102853.259964912,102853.259964912,130330.68243217081,125829.29678243418,4501.385649736637,0.0,90945.67812886124,54894.89621350953,40056.42435039079,27477.422467258813,67533.84681764961,20847.830811232536,1551.4198682517076,0.0,0.8784591039869974,2.7246708175075103,0.001494314320929203,1.0,1.0,-6.534171286457877,333860.97167768766,1558880.1980016786,4.669249568669666,1558880.1980016786,4.669249568669666,0.7587258534192616,0.09248053929186315,3.920551933547404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920551933547404,1.2847376540502904,1.285034721554461,3.0516362007351394,6466.050923051466,15258.657295231169,6454.03067877698,0.00032831501973776435,23197.161948208533,2365.452213366291,19291.529602597417,1967.1885508912235,0.8316331819241043,0.8316331819241043,35453.727158814225,35405.22815468563,1.0017125756637701,0.8,4278.889270224266,4273.035954225843,1.0017125756637701,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.562183993762,4632.441516551485,6.1752104247341135,4.9913299166863725,-3.732501412225917,8.72383132891229,2.936762962915105,3.5,0.8390751322614586,0.6,0.00023121610735092604,1.0000021318488028,0.00023121561443419523,198.99792075981583,0.0,8.061270973441532e-08,0.22845641938733302,0.0004409468342602033,7.815302235870811e-05,0.00015306308499221793,0.0006000917738209706,0.09248053881402733,0.09248053881402733,0.09248053881402733,0.09248166616099404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.03079249884,595.5836079997704,0.0,0.09248053881402733,0.09248053929186315,0.09248053929186315,0.37153610813073756,0.37153610813073756,0.5,9.98350352835176,0.006098979135174432,0.006098979135174432,7.980816008057445e-11,7.249592897551338e-06,0.006035429624091648,7.980816008057445e-11,27477.422467258813,20847.830811232536,0.7587258534192616,0.9893049576781192,0.6080454103773673,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520443611918634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.20276350908,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6079388236317,260.6079388236317,-12.542061176368293,244.8133883038977,276.40248934336745,124464.75785252106,124467.29647468119,-2.538622160121856,0.0,nan,276.40248934336745,3.252489343367472,270.08466913547255,-3.065330864527425,263.7668489275769,-9.383151072423061,257.4490287196837,-15.700971280316253,251.1312085117919,-22.01879148820808,244.8133883038977,-28.336611696102267,1.0,1.0,26022.012520719443,26022.012520719443,275.63210633320125,2.4821063332012727,275.63210633320125,275.63210633320125,77105.01906424885,77105.33609973658,-0.3170354877365753,0.0,8546.071908451686,8546.071908451686,0.8857045624367447,3940.154693215141,275.63210633320125,2.4821063332012727,1.0,0.002,0.12992190598579714,0.004902578921987275,0.00020067117232952565,0.0017993288170736793,0.10033558616476282,0.10033558616476282,0.0,-1.0596795142758797e-11,1.0,1.0000122222143606,0.006035429544283488,0.09248053929186315,0.0,1.128944178006872e-06,1.4501487433761109,0.0,1600090.4681322873,266.6098005335109,7.249513089391257e-06,1.0,1284517.6684788072,2598.0889301619445,,,,,,,,,,,,,,,,,,,2.0,15258.657295231169,1551.4198682517076,0.37153610813073756,6.173730061729009,2.936762962915105
2617.0,-30.091658078250543,4.991347174700841,35.050336619016484,24.5764116634615,5.007367358932231,-26.58175553453276,-40.079080663248874,1.4974648157832338,-6.540214257615219,-6.540221498804005,40.10071451017716,41063.62750721233,25747.928985606293,25747.928985606293,66811.55649281862,77114.45470903192,77105.35331463702,25747.928985606293,102853.28230024331,102853.28230024331,102853.28230024331,130330.72279371314,125829.32152935716,4501.401264355982,0.0,90945.69840634991,54894.87559968366,40056.46978518472,27477.44049346982,67533.91027865454,20847.84305400334,1551.421045514597,0.0,0.8784590120502289,2.724669316109245,0.001494314320929203,1.0,1.0,-6.5341930672280455,333860.7767978948,1558880.3324045246,4.669252696755704,1558880.3324045246,4.669252696755704,0.7587258012243883,0.09248055003872357,3.9205514195545557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205514195545557,1.2847377273041065,1.285034794191914,3.051635626659334,6466.049706653722,15258.653831162166,6454.02985273804,0.0003283152126676789,23197.17016150829,2365.453050889783,19291.527133511747,1967.1882991145546,0.8316327810330381,0.8316327810330381,35453.723440365844,35405.22815468563,1.0017124443370822,0.8,4278.888821446939,4273.035954225843,1.0017124443370822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.554295736377,4632.441516551485,6.17522333548579,4.991347174700841,-3.732513396390076,8.723860571090917,2.936753702979049,3.5,0.8390724865654426,0.6,0.00023121561443419523,1.000001705205709,0.00023121522016468176,198.9979342894243,0.0,9.808940453997678e-08,0.2779853724662942,0.0004410449236647433,7.815289903289395e-05,0.00015306271540130127,0.0006000902461474467,0.09248054955252463,0.09248054955252463,0.09248054955252463,0.09248167569896311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.8829786097,595.5836562218927,0.0,0.09248054955252463,0.09248055003872357,0.09248055003872357,0.3715360862971417,0.3715360862971417,0.5,9.983537308382196,0.006090201833501396,0.006090201833501396,-1.978150976356119e-11,7.241188768603024e-06,0.006028431575941795,-1.978150976356119e-11,27477.44049346982,20847.84305400334,0.7587258012243883,0.9893038359121309,0.6080445710573836,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520444838992685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.25229246215,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6079235175801,260.6079235175801,-12.542076482419873,244.81337101111984,276.40247602404264,124464.734993171,124467.29401776458,-2.5590245936002938,0.0,nan,276.40247602404264,3.2524760240426644,270.0846550214558,-3.0653449785442035,263.7668340188722,-9.383165981127775,257.4490130162867,-15.700986983713278,251.1311920137035,-22.01880798629648,244.81337101111984,-28.336628988880136,1.0,1.0,26022.012520719443,26022.012520719443,275.63209356484333,2.4820935648433533,275.63209356484333,275.63209356484333,77105.03099303246,77105.35331463702,-0.3223216045589652,0.0,8546.071908451686,8546.071908451686,0.8857045949373931,3940.1541766523283,275.63209356484333,2.4820935648433533,1.0,0.002,0.12992077835897445,0.0049025809789030655,0.00020066942455475325,0.0017993305635691686,0.10033471227737663,0.10033471227737663,0.0,-1.1876078245820487e-11,1.0,1.0000122080419256,0.006028431595723305,0.09248055003872357,0.0,1.1276351900602772e-06,1.448467382123997,0.0,1600090.4507741616,266.60978574238476,7.241208550112788e-06,1.0,1284517.7189322817,2598.0887260034615,,,,,,,,,,,,,,,,,,,2.0,15258.653831162166,1551.421045514597,0.3715360862971417,6.173730061729009,2.936753702979049
2618.0,-30.09167469120866,4.99136440674161,35.05033814035328,24.57640872979539,5.007356505935583,-26.58177157149432,-40.0790945283137,1.4974533867149646,-6.540228149263328,-6.540235358747098,40.10071714859106,41063.6064330989,25747.93210174019,25747.93210174019,66811.53853483908,77114.47263770526,77105.36668767038,25747.93210174019,102853.29878941056,102853.29878941056,102853.29878941056,130330.75453966975,125829.33779333663,4501.416746333122,0.0,90945.71621992494,54894.85447504109,40056.51304987095,27477.455750259185,67533.96880013013,20847.853357899956,1551.4220691378935,0.0,0.8784589269103371,2.7246679087616092,0.001494314320929203,1.0,1.0,-6.534233664831504,333860.59408463823,1558880.4464066438,4.66925559358301,1558880.4464066438,4.66925559358301,0.7587257549383299,0.09248055958118374,3.920550746319336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920550746319336,1.2847377815807948,1.2850348479745932,3.05163497371061,6466.0483231337275,15258.650448469005,6454.029181557103,0.0003283154516638104,23197.17868855695,2365.4539204067596,19291.52512730701,1967.1880945386051,0.8316323888483654,0.8316323888483655,35453.71856988859,35405.22815468563,1.0017122723234992,0.8,4278.888233631932,4273.035954225843,1.0017122723234992,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.546421069078,4632.441516551485,6.175235745459904,4.99136440674161,-3.732524680193097,8.723889086934708,2.9367444590078913,3.5,0.8390698454308261,0.6,0.00023121522016468176,1.0000017303878341,0.00023121482007337004,198.99794801883485,0.0,7.845881873331857e-08,0.22235229229022482,0.0004411233824834766,7.815277632543252e-05,0.00015306244383924924,0.0006000890784274301,0.09248055913998737,0.09248055913998737,0.09248055913998737,0.09248167998611248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.73363172123,595.5837049193708,0.0,0.09248055913998737,0.09248055958118374,0.09248055958118374,0.3715360646297242,0.3715360646297242,0.5,9.983570932788874,0.0060774996578629725,0.0060774996578629725,1.8189894035458565e-12,7.20948378329922e-06,0.00600169391560712,1.8189894035458565e-12,27477.455750259185,20847.853357899956,0.7587257549383299,0.989302712721814,0.6080437321050763,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520445820494805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.196659381974,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6079084975424,260.6079084975424,-12.542091502457595,244.8133538943082,276.40246310077777,124464.75795488872,124467.26916079588,-2.5112059071638804,0.0,nan,276.40246310077777,3.2524631007777884,270.0846412594828,-3.0653587405171834,263.76681941819055,-9.383180581809427,257.44899757689393,-15.701002423106047,251.13117573560092,-22.018824264399058,244.8133538943082,-28.336646105691784,1.0,1.0,26022.012520719443,26022.012520719443,275.6320812697166,2.482081269716616,275.6320812697166,275.6320812697166,77105.05412824867,77105.36668767038,-0.31255942171264905,0.0,8546.071908451686,8546.071908451686,0.8857046375072082,3940.153500050933,275.6320812697166,2.482081269716616,1.0,0.002,0.12991965573549974,0.004902583191726198,0.00020066768488860687,0.0017993323053822911,0.10033384244430343,0.10033384244430343,0.0,-9.729102072586482e-12,1.0,1.000012153896215,0.006001693913788131,0.09248055958118374,0.0,1.122633822774042e-06,1.4420430903305954,0.0,1600090.4344374358,266.60977185073665,7.209481964309816e-06,1.0,1284517.7662359122,2598.088534590742,,,,,,,,,,,,,,,,,,,2.0,15258.650448469005,1551.4220691378935,0.3715360646297242,6.173730061729009,2.9367444590078913
2619.0,-30.091691231630953,4.991381596978173,35.050339668591185,24.576406319998227,5.007343450867008,-26.58178776337793,-40.07911216523496,1.4974399831902006,-6.540242833841887,-6.540250044657713,40.10072039091264,41063.59521080082,25747.937118465947,25747.937118465947,66811.53232926677,77114.49034032402,77105.38598885809,25747.937118465947,102853.32310732405,102853.32310732405,102853.32310732405,130330.79741998018,125829.3651157416,4501.432304238586,0.0,90945.73095025087,54894.84026130351,40056.54520994152,27477.474312656137,67534.01952259766,20847.865991910898,1551.4232697971242,0.0,0.8784588349974427,2.7246664170790256,0.001494314320929203,1.0,1.0,-6.534247216673862,333860.4004824229,1558880.5865015492,4.669258720857556,1558880.5865015492,4.669258720857556,0.7587257021766503,0.09248057045288759,3.9205495174831246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205495174831246,1.2847378451055644,1.2850349110000123,3.0516338663324585,6466.045976732306,15258.647060386802,6454.029174249855,0.0003283159394320702,23197.189716566903,2365.4550449508147,19291.525105465156,1967.1880923113558,0.8316319925463898,0.8316319925463898,35453.709679950945,35405.22815468563,1.001711958352225,0.8,4278.887160710639,4273.035954225843,1.001711958352225,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.538564219811,4632.441516551485,6.175248584919566,4.991381596978173,-3.7325365877695735,8.723918184747747,2.9367352359646914,3.5,0.8390672102756261,0.6,0.00023121482007337004,1.0000017228327993,0.00023121442172958063,198.9979616883014,0.0,7.961735005337617e-08,0.22563557005126805,0.00044120299983353,7.815262023685385e-05,0.00015306219983651618,0.0006000879337139591,0.0924805699781573,0.0924805699781573,0.0924805699781573,0.09248169125089019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.5871478835,595.5837527154124,0.0,0.0924805699781573,0.09248057045288759,0.09248057045288759,0.37153604266004414,0.37153604266004414,0.5,9.98360456907502,0.006067862651377709,0.006067862651377709,-9.890754881780595e-12,7.210815851976804e-06,0.006002827983877523,-9.890754881780595e-12,27477.474312656137,20847.865991910898,0.7587257021766503,0.9893018778026512,0.60804310925193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520446816491523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.19994265974,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6078935179203,260.6078935179203,-12.542106482079703,244.81333691397984,276.40245012186085,124464.73468114524,124467.2391297154,-2.5044485701406893,0.0,nan,276.40245012186085,3.252450121860875,270.08462748028467,-3.0653725197153108,263.76680483871036,-9.38319516128962,257.4489821971309,-15.701017802869103,251.13115955555506,-22.01884044444492,244.81333691397984,-28.33666308602014,1.0,1.0,26022.012520719443,26022.012520719443,275.6320688422924,2.482068842292449,275.6320688422924,275.6320688422924,77105.07168478475,77105.38598885809,-0.3143040733411908,0.0,8546.071908451686,8546.071908451686,0.8857047152086219,3940.15226507054,275.6320688422924,2.482068842292449,1.0,0.002,0.1299185328995081,0.00490258524686284,0.00020066594455369106,0.0017993340447281403,0.10033297227684553,0.10033297227684553,0.0,-1.0718168540202466e-11,1.0,1.0000121561913238,0.006002827993768278,0.09248057045288759,0.0,1.1228459561707874e-06,1.442315635727655,0.0,1600090.4172180404,266.6097571661581,7.210825742731686e-06,1.0,1284517.8163586631,2598.088331770558,,,,,,,,,,,,,,,,,,,2.0,15258.647060386802,1551.4232697971242,0.37153604266004414,6.173730061729009,2.9367352359646914
2620.0,-30.091707649433275,4.991398753075041,35.050341192542426,24.576403840351873,5.007330585335954,-26.58180382595576,-40.07912603029979,1.4974267623921436,-6.540257105869841,-6.54026430122118,40.10072332341477,41063.56970048204,25747.941215448103,25747.941215448103,66811.51091593015,77114.50811809867,77105.40221595732,25747.941215448103,102853.34343140543,102853.34343140543,102853.34343140543,130330.83460969855,125829.38681619179,4501.44779350676,0.0,90945.74596453055,54894.811954410885,40056.593344577406,27477.491178293112,67534.08452287051,20847.87743012235,1551.4243794723516,0.0,0.8784587465900401,2.7246649692374056,0.001494314320929203,1.0,1.0,-6.534274558613333,333860.2125413143,1558880.7132083876,4.669261728860489,1558880.7132083876,4.669261728860489,0.7587256527477997,0.09248058067320129,3.9205483402117327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205483402117327,1.2847379077719778,1.2850349731691217,3.051632801129717,6466.043719695517,15258.64367320397,6454.029105518643,0.0003283164041249282,23197.200511910774,2365.4561457695313,19291.524900022963,1967.1880713620824,0.8316315966712271,0.8316315966712271,35453.701163055186,35405.22815468563,1.001711657555914,0.8,4278.88613281155,4273.035954225843,1.001711657555914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.530721083613,4632.441516551485,6.175261183531108,4.991398753075041,-3.7325481701855465,8.723946923260588,2.9367260290306243,3.5,0.8390645797230355,0.6,0.00023121442172958063,1.0000017100610588,0.00023121402633947797,198.99797525643302,0.0,7.926960214272761e-08,0.22465005247249006,0.00044128226943567276,7.815249752979772e-05,0.0001530619241997829,0.0006000866728710729,0.09248058021624292,0.09248058021624292,0.09248058021624292,0.09248169894906955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.43953233666,595.5838008642746,0.0,0.09248058021624292,0.09248058067320129,0.09248058067320129,0.37153602105822753,0.37153602105822753,0.5,9.983638129345792,0.006057381135292417,0.006057381135292417,5.502442945726216e-11,7.195351315658627e-06,0.0059897426078237,5.502442945726216e-11,27477.491178293112,20847.87743012235,0.7587256527477997,0.9893006085438877,0.6080421462820866,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520447808139627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.19895714216,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6078785997452,260.6078785997452,-12.542121400254757,244.81332006822203,276.4024371312698,124464.71503967237,124467.20921501171,-2.494175339327924,0.0,nan,276.4024371312698,3.252437131269801,270.08461371866014,-3.0653862813398405,263.7667903060502,-9.383209693949766,257.44896689343875,-15.701033106561226,251.13114348083045,-22.018856519169532,244.81332006822203,-28.33667993177795,1.0,1.0,26022.012520719443,26022.012520719443,275.6320564845077,2.482056484507723,275.6320564845077,275.6320564845077,77105.08948478669,77105.40221595732,-0.3127311706339242,0.0,8546.071908451686,8546.071908451686,0.8857047896495001,3940.1510819127916,275.6320564845077,2.482056484507723,1.0,0.002,0.1299174125112348,0.004902587373464677,0.00020066420817659258,0.0017993357815003323,0.10033210408829629,0.10033210408829629,0.0,-1.0323075293888762e-11,1.0,1.0000121296916533,0.005989742552799271,0.09248058067320129,0.0,1.1203982838950865e-06,1.439171611596279,0.0,1600090.4004583573,266.60974289413014,7.19529629122917e-06,1.0,1284517.8650157966,2598.088134880968,,,,,,,,,,,,,,,,,,,2.0,15258.64367320397,1551.4243794723516,0.37153602105822753,6.173730061729009,2.9367260290306243
2621.0,-30.09172758497179,4.99141587423777,35.0503427126952,24.5764015353285,5.007317464599627,-26.581823080000454,-40.0791441212408,1.4974129601787822,-6.540271396639071,-6.540278576699512,40.10072626169792,41063.544831907115,25747.94540788581,25747.94540788581,66811.49023979293,77114.52426327813,77105.41840572278,25747.94540788581,102853.3638136086,102853.3638136086,102853.3638136086,130330.87194314753,125829.40869055192,4501.4632525956085,0.0,90945.76005948741,54894.78597958388,40056.637866559475,27477.508129538935,67534.1459960984,20847.88892782565,1551.425493870073,0.0,0.8784586580573637,2.724663519461388,0.001494314320929203,1.0,1.0,-6.534301687580751,333860.024349616,1558880.840167187,4.66926474112617,1558880.840167187,4.66926474112617,0.7587256031202372,0.09248059092849498,3.9205470007254926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205470007254926,1.2847379731520265,1.285035038056289,3.0516316032184125,6466.041181465209,15258.640287926275,6454.029232333092,0.0003283169415889481,23197.212032570456,2365.4573205498777,19291.52527907984,1967.1881100151265,0.8316311999904658,0.8316311999904658,35453.69147262571,35405.22815468563,1.001711315313231,0.8,4278.884963279373,4273.035954225843,1.001711315313231,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.522893570824,4632.441516551485,6.175273781944628,4.99141587423777,-3.732559765542067,8.723975639779837,2.9367168404481427,3.5,0.8390619544137551,0.6,0.00023121402633947797,1.0000020764654602,0.00023121354623253527,198.99799173172258,0.0,7.86818298652687e-08,0.2229843058381715,0.00044136095126553804,7.815233742362941e-05,0.00015306168891584857,0.0006000855454050085,0.09248059046776418,0.09248059046776418,0.09248059046776418,0.09248170684984015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.2922901391,595.5838488920045,0.0,0.09248059046776418,0.09248059092849498,0.09248059092849498,0.3715359994719711,0.3715359994719711,0.5,9.983671617975931,0.006046432003643076,0.006046432003643076,1.91562321560923e-11,7.1800604359850695e-06,0.005976889118755935,1.91562321560923e-11,27477.508129538935,20847.88892782565,0.7587256031202372,0.9892994018707628,0.6080412245722252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520448792436427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.197291395525,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60786338884924,260.60786338884924,-12.542136611150738,244.81330272263875,276.4024240550612,124464.67221109374,124467.21532645002,-2.543115356263788,0.0,nan,276.4024240550612,3.2524240550612262,270.0845997885769,-3.065400211423082,263.7667755220911,-9.383224477908868,257.44895125560515,-15.701048744394825,251.13112698912238,-22.0188730108776,244.81330272263875,-28.336697277361225,1.0,1.0,26022.012520719443,26022.012520719443,275.6320441034395,2.4820441034395344,275.6320441034395,275.6320441034395,77105.10567809231,77105.41840572278,-0.31272763047309127,0.0,8546.071908451686,8546.071908451686,0.8857048743474952,3940.14973572912,275.6320441034395,2.4820441034395344,1.0,0.002,0.12991629452651363,0.004902589484026779,0.00020066247550416626,0.00179933751366256,0.10033123775208312,0.10033123775208312,0.0,-1.0833273948046562e-11,1.0,1.0000121036617657,0.005976889099599703,0.09248059092849498,0.0,1.117994005856402e-06,1.436083327974059,0.0,1600090.3836770838,266.6097286033609,7.180041279752913e-06,1.0,1284517.9137378247,2598.0879377288147,,,,,,,,,,,,,,,,,,,2.0,15258.640287926275,1551.425493870073,0.3715359994719711,6.173730061729009,2.9367168404481427
2622.0,-30.091743605583666,4.991432962247588,35.05034422831537,24.57639364236968,5.0073047426736075,-26.58183877075517,-40.07916172323746,1.4973999083742529,-6.540285567481078,-6.540292731606749,40.100729171124485,41063.550165871595,25747.94938618745,25747.94938618745,66811.49955205905,77114.54641970279,77105.43453935205,25747.94938618745,102853.3839255395,102853.3839255395,102853.3839255395,130330.90879021473,125829.43011814321,4501.478672071518,0.0,90945.78406495645,54894.79211200996,40056.657725496094,27477.524864675233,67534.18259017133,20847.900277107496,1551.4265951438645,0.0,0.8784585702880504,2.724662081944126,0.001494314320929203,1.0,1.0,-6.534329261679147,333859.8377478255,1558880.9658773686,4.66926772741931,1558880.9658773686,4.66926772741931,0.7587255540585207,0.09248060107016601,3.9205471598586112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205471598586112,1.284738035196773,1.285035099498538,3.051631579708102,6466.041131649682,15258.63683162934,6454.027602570908,0.0003283168331564149,23197.21721399629,2365.4578489082705,19291.52040761161,1967.187613263613,0.8316308042316327,0.8316308042316327,35453.69262386436,35405.22815468563,1.0017113559722122,0.8,4278.88510222168,4273.035954225843,1.0017113559722122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.515081428875,4632.441516551485,6.175286306282824,4.991432962247588,-3.732571268041288,8.724004230288877,2.936707669920691,3.5,0.8390593342630546,0.6,0.00023121354623253527,1.0000016686905753,0.00023121316040931362,198.99800497160845,0.0,9.554031741377839e-08,0.27076125955064795,0.0004414564915829518,7.815218164494555e-05,0.00015306136458758974,0.0006000842982179583,0.09248060061438164,0.09248060061438164,0.09248060061438164,0.09248171446466621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.1452739064,595.5838968448261,0.0,0.09248060061438164,0.09248060107016601,0.09248060107016601,0.3715359779180914,0.3715359779180914,0.5,9.983705030793809,0.006034945381202306,0.006034945381202306,1.1084466677857563e-11,7.164125690906076e-06,0.005963469927621645,1.1084466677857563e-11,27477.524864675233,20847.900277107496,0.7587255540585207,0.9892990036986475,0.6080409740806996,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45204499876323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.245068349235,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60784833061416,260.60784833061416,-12.542151669385817,244.81328564794836,276.4024110132794,124464.70172226023,124467.21931447966,-2.5175922194295675,0.0,nan,276.4024110132794,3.2524110132794135,270.0845859402167,-3.0654140597832793,263.766760867147,-9.383239132852964,257.44893579407966,-15.701064205920318,251.13111072101387,-22.01888927898611,244.81328564794836,-28.336714352051615,1.0,1.0,26022.012520719443,26022.012520719443,275.63203183637376,2.4820318363737783,275.63203183637376,275.63203183637376,77105.12319658282,77105.43453935205,-0.3113427692296682,0.0,8546.071908451686,8546.071908451686,0.8857048642852375,3940.1498956579044,275.63203183637376,2.4820318363737783,1.0,0.002,0.12991517905176572,0.004902591607656502,0.0002006607467583568,0.0017993392425329927,0.1003303733791784,0.1003303733791784,0.0,-1.070865054617065e-11,1.0,1.0000120764862794,0.0059634699165371785,0.09248060107016601,0.0,1.1154839061636286e-06,1.4328591138429232,0.0,1600090.367035493,266.6097144325189,7.164114606439398e-06,1.0,1284517.962048248,2598.0877422422127,,,,,,,,,,,,,,,,,,,2.0,15258.63683162934,1551.4265951438645,0.3715359779180914,6.173730061729009,2.936707669920691
2623.0,-30.091759866404516,4.991450017976798,35.05034574276803,24.576396226789825,5.007294179785431,-26.58185446178533,-40.0791755184531,1.4973887756885436,-6.540299657836272,-6.540306812353383,40.100732168642125,41063.517450690306,25747.953259366117,25747.953259366117,66811.47071005643,77114.56067071781,77105.45211079267,25747.953259366117,102853.40537015878,102853.40537015878,102853.40537015878,130330.94728369734,125829.45320719536,4501.494076501991,0.0,90945.79382951076,54894.75497478721,40056.70983858172,27477.54191353856,67534.25175212028,20847.911857136256,1551.4277095429734,0.0,0.8784584825852294,2.72466065187656,0.001494314320929203,1.0,1.0,-6.534351431655807,333859.6521237952,1558881.0953966812,4.6692707114504755,1558881.0953966812,4.6692707114504755,0.7587255047317099,0.09248061130378539,3.9205452544827817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205452544827817,1.2847380880696357,1.2850351518879188,3.051629971034438,6466.037723063223,15258.633453096916,6454.028335054988,0.0003283175958943503,23197.230978400934,2365.459252486928,19291.52259705554,1967.1878365247603,0.8316304051555973,0.8316304051555973,35453.67883954099,35405.22815468563,1.0017108691430712,0.8,4278.883438599882,4273.035954225843,1.0017108691430712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.507285065968,4632.441516551485,6.17529878208589,4.991450017976798,-3.7325827123221935,8.724032730298992,2.936698517927382,3.5,0.8390567194078234,0.6,0.00023121316040931362,1.0000016937107485,0.0002312127688017619,198.99801841001133,0.0,7.677805138037437e-08,0.21758899761198097,0.0004415332696343322,7.815205955669364e-05,0.00015306110085262,0.0006000829725936498,0.09248061085561052,0.09248061085561052,0.09248061085561052,0.09248172312169049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487943.9989041272,595.5839445917408,0.0,0.09248061085561052,0.09248061130378539,0.09248061130378539,0.37153595637918,0.37153595637918,0.5,9.983738397882249,0.006024111488329709,0.006024111488329709,5.059064278611913e-12,7.15451710675552e-06,0.0059553806975714,5.059064278611913e-12,27477.54191353856,20847.911857136256,0.7587255047317099,0.9892975634835376,0.6080398669613022,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520450948116606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.1918960873,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6078335717191,260.6078335717191,-12.542166428280893,244.81326877303255,276.40239837040554,124464.68646133058,124467.15400639261,-2.467545062032307,0.0,nan,276.40239837040554,3.252398370405558,270.0845724509334,-3.0654275490665555,263.7667465314559,-9.38325346854407,257.4489206119806,-15.701079388019366,251.13109469250634,-22.01890530749364,244.81326877303255,-28.33673122696743,1.0,1.0,26022.012520719443,26022.012520719443,275.632019811711,2.482019811711041,275.632019811711,275.632019811711,77105.147195002,77105.45211079267,-0.30491579066438135,0.0,8546.071908451686,8546.071908451686,0.8857049847653871,3940.1479807551955,275.632019811711,2.482019811711041,1.0,0.002,0.129914065091197,0.004902593740285803,0.00020065902038195874,0.0017993409697332654,0.10032951019097937,0.10032951019097937,0.0,-9.884775723639772e-12,1.0,1.0000120601040792,0.005955380692512335,0.09248061130378539,0.0,1.1139707921553003e-06,1.4309155452550308,0.0,1600090.3504973245,266.6097003421637,7.154512047691242e-06,1.0,1284518.0101055512,2598.0875477798813,,,,,,,,,,,,,,,,,,,2.0,15258.633453096916,1551.4277095429734,0.37153595637918,6.173730061729009,2.936698517927382
2624.0,-30.09177596941649,4.991467052382595,35.050347277482295,24.5763984968886,5.00728508481499,-26.5818698639956,-40.07918924381954,1.4973789792709622,-6.54031307492869,-6.540320262112885,40.100735781952515,41063.48913854178,25747.955810109575,25747.955810109575,66811.44494865136,77114.57520519615,77105.4801688439,25747.955810109575,102853.43597895348,102853.43597895348,102853.43597895348,130330.9970292448,125829.48744272211,4501.509586522692,0.0,90945.80570989297,54894.723963646,40056.75749582997,27477.561050291315,67534.31854612129,20847.924981655,1551.4289079562875,0.0,0.87845839595979,2.7246592853464073,0.001494314320929203,1.0,1.0,-6.534337395687544,333859.47481878026,1558881.2515204158,4.66927365882481,1558881.2515204158,4.66927365882481,0.7587254539621511,0.09248062220853553,3.920543721492232,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920543721492232,1.2847381347036877,1.2850351980296144,3.051628667032965,6466.034960040578,15258.630069218287,6454.028618128014,0.0003283181915269386,23197.243079150587,2365.460486419989,19291.52344317976,1967.187922805419,0.8316300078141079,0.8316300078141079,35453.66774921488,35405.22815468563,1.001710477459467,0.8,4278.882100115012,4273.035954225843,1.001710477459467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.499504659259,4632.441516551485,6.175310917134587,4.991467052382595,-3.732593674352346,8.72406072673494,2.9366893846761064,3.5,0.839054109907459,0.6,0.0002312127688017619,1.000001677273734,0.0002312123809953083,198.99803171799812,0.0,7.79291267876381e-08,0.22085114531616637,0.0004416111987611198,7.815193808678504e-05,0.00015306083071497684,0.0006000816788659879,0.09248062176603633,0.09248062176603633,0.09248062176603633,0.0924817390568279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487943.85478902323,595.5839916356466,0.0,0.09248062176603633,0.09248062220853553,0.09248062220853553,0.37153593497513265,0.37153593497513265,0.5,9.98377191496276,0.006020713944280942,0.006020713944280942,5.5649707064731047e-11,7.187184166923544e-06,0.005982866425313205,5.5649707064731047e-11,27477.561050291315,20847.924981655,0.7587254539621511,0.9892962035742427,0.6080388463607321,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520451923002293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.195158235,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.607819205535,260.607819205535,-12.542180794464969,244.81325210217204,276.4023863088979,124464.69547339731,124467.09736121238,-2.4018878150817677,0.0,nan,276.4023863088979,3.2523863088979397,270.0845594675552,-3.065440532444768,263.76673262620676,-9.383267373793217,257.44890578486155,-15.701094215138426,251.13107894351663,-22.01892105648335,244.81325210217204,-28.336747897827934,1.0,1.0,26022.012520719443,26022.012520719443,275.6320096451033,2.4820096451033464,275.6320096451033,275.6320096451033,77105.16888603684,77105.4801688439,-0.31128280705888756,0.0,8546.071908451686,8546.071908451686,0.8857050816989758,3940.1464400996933,275.6320096451033,2.4820096451033464,1.0,0.002,0.12991294598900557,0.004902596004523186,0.0002006572863243755,0.001799342702909282,0.10032864316218774,0.10032864316218774,0.0,-1.076634267849208e-11,1.0,1.0000121157618203,0.005982866369663498,0.09248062220853553,0.0,1.1191120777147282e-06,1.437519670522443,0.0,1600090.334809031,266.6096869250713,7.187128517216479e-06,1.0,1284518.0560091138,2598.0873620326242,,,,,,,,,,,,,,,,,,,2.0,15258.630069218287,1551.4289079562875,0.37153593497513265,6.173730061729009,2.9366893846761064
2625.0,-30.09179190042816,4.991484032645526,35.050348821913936,24.576386098656826,5.007266631316959,-26.581886047253533,-40.079206915665395,1.497360778762046,-6.540328278795414,-6.540335468233449,40.10073913276065,41063.49398632562,25747.962318888418,25747.962318888418,66811.45630521404,77114.60016510548,77105.49890992879,25747.962318888418,102853.4612288172,102853.4612288172,102853.4612288172,130331.04172608531,125829.5165853683,4501.525140717013,0.0,90945.82988488427,54894.7279832803,40056.779890671074,27477.580497268107,67534.36038793917,20847.938221036326,1551.4301630652067,0.0,0.8784583008148822,2.7246577408117068,0.001494314320929203,1.0,1.0,-6.534350650730232,333859.274358616,1558881.3963010323,4.669276896068956,1558881.3963010323,4.669276896068956,0.758725398806823,0.0924806338749156,3.92054378440354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92054378440354,1.2847382206423308,1.2850352834898728,3.0516285118717685,6466.0346312726215,15258.626687959068,6454.02721757647,0.0003283181578515978,23197.248873148474,2365.4610772433475,19291.51925683747,1967.1874959173083,0.8316296196299379,0.8316296196299379,35453.66820434289,35405.22815468563,1.0017104935334915,0.8,4278.882155044141,4273.035954225843,1.0017104935334915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.491742978793,4632.441516551485,6.175323973778493,4.991484032645526,-3.73260596644924,8.724089999094765,2.9366802734184834,3.5,0.8390515066909953,0.6,0.0002312123809953083,1.0000016593585577,0.0002312119973317019,198.99804488384044,0.0,7.717272095186465e-08,0.2187074911775844,0.0004416883714820717,7.81517816906715e-05,0.0001530605993046368,0.0006000807812408745,0.0924806333848094,0.0924806333848094,0.0924806333848094,0.09248175143272047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487943.70929992246,595.5840391134888,0.0,0.0924806333848094,0.0924806338749156,0.0924806338749156,0.37153591449026385,0.37153591449026385,0.5,9.983805453744637,0.006019019612210741,0.006019019612210741,-3.922195901395753e-12,7.189438008481375e-06,0.005984817503190243,-3.922195901395753e-12,27477.580497268107,20847.938221036326,0.758725398806823,0.9892957588022966,0.6080385414245971,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520452888426982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.193014580866,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6078043255208,260.6078043255208,-12.54219567447916,244.8132355428972,276.4023731081451,124464.6455717626,124467.13336721167,-2.4877954490805028,0.0,nan,276.4023731081451,3.25237310814515,270.084545595097,-3.0654544049029937,263.76671808204424,-9.383281917955742,257.4488905689953,-15.701109431004681,251.13106305594596,-22.01893694405402,244.8132355428972,-28.336764457102788,1.0,1.0,26022.012520719443,26022.012520719443,275.63199663193,2.4819966319300306,275.63199663193,275.63199663193,77105.17192303442,77105.49890992879,-0.3269868943752954,0.0,8546.071908451686,8546.071908451686,0.8857050777209874,3940.1465033255577,275.63199663193,2.4819966319300306,1.0,0.002,0.1299118265213256,0.004902597952771867,0.00020065555097807916,0.0017993444379311454,0.10032777548903958,0.10032777548903958,0.0,-1.1090775433458822e-11,1.0,1.0000121197114378,0.005984817507112439,0.0924806338749156,0.0,1.1194770489967757e-06,1.4379885408231754,0.0,1600090.3169820083,266.60967172120456,7.189441930677276e-06,1.0,1284518.1079074692,2598.087152027648,,,,,,,,,,,,,,,,,,,2.0,15258.626687959068,1551.4301630652067,0.37153591449026385,6.173730061729009,2.9366802734184834
