time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2626.0,-30.091807963526136,4.991501012265961,35.05035034204471,24.57639294387775,5.007261730270827,-26.581900994146654,-40.07922060610724,1.497354760794712,-6.540340602540255,-6.540347752688771,40.10074151871124,41063.4628837918,25747.962388900865,25747.962388900865,66811.42527269266,77114.61137876939,77105.51300036845,25747.962388900865,102853.47538926931,102853.47538926931,102853.47538926931,130331.06883723795,125829.52838753551,4501.540449702444,0.0,90945.83918031825,54894.69499512762,40056.82687243403,27477.593447968644,67534.42032040267,20847.946959074834,1551.4310397322447,0.0,0.8784582251720754,2.724656493590627,0.001494314320929203,1.0,1.0,-6.534396043674974,333859.112415112,1558881.4993945179,4.669279469767008,1558881.4993945179,4.669279469767008,0.7587253592114005,0.09248064256223965,3.9205419958596903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205419958596903,1.284738249585252,1.2850353119465534,3.0516270509773853,6466.031535812726,15258.62330960882,6454.027733406407,0.00032831883963133334,23197.261826645932,2365.462398132485,19291.52079868767,1967.187653142273,0.831629221709613,0.831629221709613,35453.655265231064,35405.22815468563,1.0017100365552658,0.8,4278.88059343042,4273.035954225843,1.0017100365552658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.483991560301,4632.441516551485,6.175335471012441,4.991501012265961,-3.732616041919254,8.724117054185214,2.9366711742184384,3.5,0.8390489069195538,0.6,0.0002312119973317019,1.00000167311678,0.00023121161048767663,198.9980581588443,0.0,7.634830757038095e-08,0.21637110365445963,0.0004417647197896421,7.81516605302445e-05,0.00015306033680145738,0.0006000794783305422,0.09248064216663518,0.09248064216663518,0.09248064216663518,0.09248175339408206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487943.56012616673,595.5840877422287,0.0,0.09248064216663518,0.09248064256223965,0.09248064256223965,0.3715358944116175,0.3715358944116175,0.5,9.983838789025869,0.006009988605342187,0.006009988605342187,-5.115907697472721e-13,7.1501485194858105e-06,0.005951709013800155,-5.115907697472721e-13,27477.593447968644,20847.946959074834,0.7587253592114005,0.9892944213590653,0.6080375412859834,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520453843539844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.19067819334,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60779024513096,260.60779024513096,-12.54220975486902,244.81321917531065,276.4023613149522,124464.69521767058,124467.04932332764,-2.354105657064126,0.0,nan,276.4023613149522,3.252361314952225,270.0845328870242,-3.0654671129757958,263.76670445909417,-9.383295540905806,257.44887603116604,-15.70112396883394,251.1310476032384,-22.01895239676159,244.81321917531065,-28.336780824689328,1.0,1.0,26022.012520719443,26022.012520719443,275.6319859962368,2.4819859962368014,275.6319859962368,275.6319859962368,77105.20759811773,77105.51300036845,-0.3054022507130867,0.0,8546.071908451686,8546.071908451686,0.8857051908136362,3940.1447058389886,275.6319859962368,2.4819859962368014,1.0,0.002,0.12991071324694448,0.004902600410976093,0.0002006538264025472,0.0017993461641378568,0.1003269132012736,0.1003269132012736,0.0,-9.459595867039594e-12,1.0,1.0000120526649119,0.005951709014311746,0.09248064256223965,0.0,1.1132840072801001e-06,1.430033513271246,0.0,1600090.302473209,266.6096593974597,7.15014903107658e-06,1.0,1284518.1498340273,2598.0869823732473,,,,,,,,,,,,,,,,,,,2.0,15258.62330960882,1551.4310397322447,0.3715358944116175,6.173730061729009,2.9366711742184384
2627.0,-30.09182377252245,4.991517950098616,35.05035190890279,24.576384701672964,5.00724950177717,-26.58191644509332,-40.07923436639828,1.4973421742057325,-6.540354978925336,-6.540362201525282,40.10074590869851,41063.455233305955,25747.967399394172,25747.967399394172,66811.42263270012,77114.63334125603,77105.54851032369,25747.967399394172,102853.51590971785,102853.51590971785,102853.51590971785,130331.1326083023,125829.57646661358,4501.556141688724,0.0,90945.86367119905,54894.68980466737,40056.859851701876,27477.616698584447,67534.47655028632,20847.962987117582,1551.4324574082375,0.0,0.8784581301779943,2.7246550250529182,0.001494314320929203,1.0,1.0,-6.534349438756124,333858.9219390498,1558881.6890783675,4.669282701880171,1558881.6890783675,4.669282701880171,0.7587253005167511,0.09248065545850002,3.920542315364282,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920542315364282,1.2847383092612714,1.285035371139352,3.0516271579218386,6466.031762415189,15258.61992808141,6454.025948321764,0.00032831866234847893,23197.26618299456,2365.4628423564177,19291.515462950214,1967.1871090484738,0.8316288355173692,0.8316288355173692,35453.657576667705,35405.22815468563,1.0017101181896308,0.8,4278.880872396336,4273.035954225843,1.0017101181896308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.476264075686,4632.441516551485,6.175348117757456,4.991517950098616,-3.7326277498222633,8.724145699920879,2.936662103125012,3.5,0.8390463151785749,0.6,0.00023121161048767663,1.0000016466499762,0.00023121122976371065,198.99807122385275,0.0,7.698120983800945e-08,0.21816474868091879,0.0004418417009994801,7.815153875182733e-05,0.0001530600717358493,0.0006000784880330897,0.0924806549765715,0.0924806549765715,0.0924806549765715,0.09248177805594567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487943.4189299946,595.5841338749988,0.0,0.0924806549765715,0.09248065545850002,0.09248065545850002,0.37153587383644743,0.37153587383644743,0.5,9.983872479692135,0.0060157552645137,0.0060157552645137,2.0463630789890885e-12,7.222599947454e-06,0.006012762769159963,2.0463630789890885e-12,27477.616698584447,20847.962987117582,0.7587253005167511,0.9892935585715571,0.6080369217451477,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520454806571814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.19247183837,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6077761759496,260.6077761759496,-12.542223824050382,244.81320294183638,276.4023494100646,124464.71899488902,124467.07122666221,-2.352231773204333,0.0,nan,276.4023494100646,3.252349410064596,270.08452011641634,-3.0654798835836345,263.7666908227709,-9.38330917722908,257.44886152912756,-15.701138470872422,251.1310322354817,-22.018967764518266,244.81320294183638,-28.336797058163597,1.0,1.0,26022.012520719443,26022.012520719443,275.6319757025204,2.4819757025204012,275.6319757025204,275.6319757025204,77105.21928242668,77105.54851032369,-0.3292278970038751,0.0,8546.071908451686,8546.071908451686,0.8857051706108218,3940.1450269411034,275.6319757025204,2.4819757025204012,1.0,0.002,0.12990958855269844,0.00490260251409979,0.00020065208329604693,0.0017993479052044099,0.10032604164802346,0.10032604164802346,0.0,-1.1499543071252782e-11,1.0,1.0000121762985217,0.0060127627671136,0.09248065545850002,0.0,1.1247043117272268e-06,1.4447031570733637,0.0,1600090.285716799,266.60964502107464,7.222597901090921e-06,1.0,1284518.1991475692,2598.086782827657,,,,,,,,,,,,,,,,,,,2.0,15258.61992808141,1551.4324574082375,0.37153587383644743,6.173730061729009,2.936662103125012
2628.0,-30.091839594599854,4.991534842384367,35.050353467048396,24.57638281574475,5.007234023043479,-26.581932232834944,-40.079251933470346,1.4973266618215217,-6.5403696590429945,-6.540376854850214,40.100748791020514,41063.44061925371,25747.972876931388,25747.972876931388,66811.4134961851,77114.65100555861,77105.56195848853,25747.972876931388,102853.53483541991,102853.53483541991,102853.53483541991,130331.16846100929,125829.59678894725,4501.57167206204,0.0,90945.87505315398,54894.668914469534,40056.89570964939,27477.63362558938,67534.52933523877,20847.974446039447,1551.4335792688862,0.0,0.8784580398105037,2.7246535370578115,0.001494314320929203,1.0,1.0,-6.53438665915354,333858.7287671523,1558881.813618529,4.669285776576959,1558881.813618529,4.669285776576959,0.7587252501476014,0.09248066648889859,3.9205404997712696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205404997712696,1.2847383826108705,1.2850354440167553,3.0516255704946484,6466.02839884746,15258.616551109068,6454.026650384252,0.000328319413496848,23197.27982875318,2365.464233836548,19291.517561461973,1967.1873230371202,0.8316284367768849,0.8316284367768849,35453.64444186936,35405.22815468563,1.0017096543002644,0.8,4278.879287165326,4273.035954225843,1.0017096543002644,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.468549950435,4632.441516551485,6.175360856778131,4.991534842384367,-3.7326396150756995,8.724174457460066,2.936653047724973,3.5,0.8390437279214209,0.6,0.00023121122976371065,1.0000016480127112,0.000231210848725293,198.99808429967334,0.0,7.576333489698148e-08,0.21471329109804552,0.00044191746433437705,7.8151383283697e-05,0.00015305984648001367,0.0006000773270136667,0.09248066602606927,0.09248066602606927,0.09248066602606927,0.09248178491064094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487943.27104866056,595.5841821077927,0.0,0.09248066602606927,0.09248066648889859,0.09248066648889859,0.37153585500368097,0.37153585500368097,0.5,9.983906044776539,0.006015928933265968,0.006015928933265968,-1.0857093002414331e-11,7.1958071998778905e-06,0.005990195696654155,-1.0857093002414331e-11,27477.63362558938,20847.974446039447,0.7587252501476014,0.9892926500536614,0.6080362301100286,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520455754369725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.189020380785,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6077618192723,260.6077618192723,-12.54223818072768,244.81318678628227,276.4023368522634,124464.63853938393,124467.0388375809,-2.400298196959038,0.0,nan,276.4023368522634,3.2523368522633973,270.0845068390675,-3.0654931609324763,263.76667682586856,-9.38332317413142,257.4488468126735,-15.701153187326497,251.13101679947863,-22.018983200521347,244.81318678628227,-28.336813213717704,1.0,1.0,26022.012520719443,26022.012520719443,275.6319626228032,2.4819626228032234,275.6319626228032,275.6319626228032,77105.23263353841,77105.56195848853,-0.3293249501148239,0.0,8546.071908451686,8546.071908451686,0.8857052854138275,3940.143202270126,275.6319626228032,2.4819626228032234,1.0,0.002,0.12990846807968934,0.004902604571745478,0.00020065034662524326,0.0017993496432985392,0.10032517331262163,0.10032517331262163,0.0,-1.0076217638044227e-11,1.0,1.0000121305983822,0.005990195707511248,0.09248066648889859,0.0,1.1204830820300182e-06,1.4392809667415647,0.0,1600090.2684624342,266.609630340957,7.195818056970893e-06,1.0,1284518.2491590765,2598.086580457825,,,,,,,,,,,,,,,,,,,2.0,15258.616551109068,1551.4335792688862,0.37153585500368097,6.173730061729009,2.936653047724973
2629.0,-30.091855298578324,4.991551703760973,35.05035500225444,24.576380371022992,5.007220856110085,-26.581947683107636,-40.079265693761386,1.4973132411202141,-6.540383552126173,-6.540390700420527,40.100751244819044,41063.41717561107,25747.97658547097,25747.97658547097,66811.39376108204,77114.66902221428,77105.57189355882,25747.97658547097,102853.54847902979,102853.54847902979,102853.54847902979,130331.19662182314,125829.60958062604,4501.587041197101,0.0,90945.88972204746,54894.642091122674,40056.94181213865,27477.648142793343,67534.58995493199,20847.984216355617,1551.434567680215,0.0,0.8784579554501557,2.724652131382955,0.001494314320929203,1.0,1.0,-6.534440537878538,333858.5462439332,1558881.9196422868,4.669288646884876,1558881.9196422868,4.669288646884876,0.7587252048652311,0.09248067638839565,3.920539270136259,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920539270136259,1.2847384461767046,1.285035507107727,3.0516244623981796,6466.026050924011,15258.6131733477,6454.026649080473,0.0003283199020121748,23197.290845880656,2365.4653572708985,19291.51755756489,1967.1873226397283,0.831628041642227,0.831628041642227,35453.635546148194,35405.22815468563,1.0017093401248944,0.8,4278.878213546022,4273.035954225843,1.0017093401248944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.460848159227,4632.441516551485,6.175373153303124,4.991551703760973,-3.7326508689788676,8.724202572739841,2.9366440068146726,3.5,0.8390411448041922,0.6,0.000231210848725293,1.000001635711836,0.00023121047053158977,198.998097277895,0.0,7.58259151554099e-08,0.21489064355043166,0.0004419932902495325,7.815126150567914e-05,0.00015305958721961388,0.0006000761223653421,0.09248067595206078,0.09248067595206078,0.09248067595206078,0.09248178723685972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487943.1221979108,595.5842306348003,0.0,0.09248067595206078,0.09248067638839565,0.09248067638839565,0.37153583598825457,0.37153583598825457,0.5,9.983939381118551,0.006007769876703151,0.006007769876703151,-1.3017142919125035e-11,7.14829434400599e-06,0.005950162541978443,-1.3017142919125035e-11,27477.648142793343,20847.984216355617,0.7587252048652311,0.9892914698329766,0.6080353371955618,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520456702952007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.189197733234,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6077474482718,260.6077474482718,-12.542252551728154,244.81317073589673,276.4023241606483,124464.6073013397,124467.00999427629,-2.402692936595071,0.0,nan,276.4023241606483,3.2523241606482998,270.0844934756984,-3.0655065243015542,263.76666279074516,-9.383337209254819,257.4488321057958,-15.701167894204161,251.13100142084676,-22.01899857915322,244.81317073589673,-28.336829264103244,1.0,1.0,26022.012520719443,26022.012520719443,275.6319499397635,2.481949939763524,275.6319499397635,275.6319499397635,77105.25094875264,77105.57189355882,-0.3209448061825242,0.0,8546.071908451686,8546.071908451686,0.8857053631657164,3940.1419664869404,275.6319499397635,2.481949939763524,1.0,0.002,0.12990735509419166,0.004902606741071423,0.00020064862185246838,0.0017993513682005783,0.10032431092623419,0.10032431092623419,0.0,-9.946953417189208e-12,1.0,1.000012049529163,0.005950162554995586,0.09248067638839565,0.0,1.1129947636869792e-06,1.4296621377685574,0.0,1600090.252101448,266.6096164478738,7.148307361148909e-06,1.0,1284518.2964136912,2598.0863892436614,,,,,,,,,,,,,,,,,,,2.0,15258.6131733477,1551.434567680215,0.37153583598825457,6.173730061729009,2.9366440068146726
2630.0,-30.091870897275196,4.991568528318745,35.05035652785301,24.576372268516593,5.007207829430461,-26.581963024601798,-40.07927941912783,1.4972999572895966,-6.540397718027464,-6.540404840156255,40.10075403814588,41063.40830813299,25747.981003272795,25747.981003272795,66811.38931140579,77114.69095023617,77105.58578495853,25747.981003272795,102853.56678823133,102853.56678823133,102853.56678823133,130331.23118092935,125829.6287956702,4501.60238525915,0.0,90945.91309926036,54894.63464478372,40056.976060529596,27477.664392698025,67534.64045322762,20847.9952162975,1551.4356456375704,0.0,0.8784578682045695,2.7246506955558645,0.001494314320929203,1.0,1.0,-6.534476780522709,333858.3598438303,1558882.0403371672,4.669291615361583,1558882.0403371672,4.669291615361583,0.758725156488835,0.09248068681868178,3.9205393964260353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205393964260353,1.2847385090964196,1.2850355695560853,3.0516244112456965,6466.025942538036,15258.609797424844,6454.02509855802,0.00032831981153791357,23197.296061395708,2365.465889105424,19291.512922949514,1967.1868500404844,0.8316276548737036,0.8316276548737036,35453.63645978408,35405.22815468563,1.0017093723923047,0.8,4278.878323812195,4273.035954225843,1.0017093723923047,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.453162399124,4632.441516551485,6.175385596239022,4.991568528318745,-3.7326623442551665,8.724230872573912,2.936634984733923,3.5,0.8390385670668351,0.6,0.00023121047053158977,1.0000016247460033,0.0002312100948739122,198.99811016911042,0.0,7.525982734770756e-08,0.21328635070340324,0.0004420685500768802,7.815114003691696e-05,0.0001530593304946728,0.0006000751351949575,0.09248068637448051,0.09248068637448051,0.09248068637448051,0.09248179357369911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487942.97557558655,595.5842784537817,0.0,0.09248068637448051,0.09248068681868178,0.09248068681868178,0.37153581637534755,0.37153581637534755,0.5,9.98397259579387,0.00599692818963149,0.00599692818963149,5.690026227966882e-11,7.12212880671359e-06,0.0059280596335611335,5.690026227966882e-11,27477.664392698025,20847.9952162975,0.758725156488835,0.9892906642136825,0.6080347512410645,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520457644454006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.187593440394,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60773308787503,260.60773308787503,-12.542266912124944,244.81315479101812,276.4023113847317,124464.62131764532,124467.02223804661,-2.4009204012999827,0.0,nan,276.4023113847317,3.2523113847317404,270.0844800659924,-3.0655199340075683,263.76664874724526,-9.383351252754721,257.4488174285023,-15.701182571497668,251.13098610976039,-22.01901389023959,244.81315479101812,-28.336845208981856,1.0,1.0,26022.012520719443,26022.012520719443,275.63193742549964,2.481937425499666,275.63193742549964,275.63193742549964,77105.26813348624,77105.58578495853,-0.31765147228725255,0.0,8546.071908451686,8546.071908451686,0.8857053551802017,3940.1420934081657,275.63193742549964,2.481937425499666,1.0,0.002,0.129906246243783,0.004902608839706594,0.00020064690334538468,0.001799353086885995,0.10032345167269234,0.10032345167269234,0.0,-9.76862037441184e-12,1.0,1.0000120047688579,0.005928059576660871,0.09248068681868178,0.0,1.1088603390267327e-06,1.4243514471590923,0.0,1600090.235450902,266.6096022819725,7.1220719064513105e-06,1.0,1284518.344672037,2598.086193967968,,,,,,,,,,,,,,,,,,,2.0,15258.609797424844,1551.4356456375704,0.37153581637534755,6.173730061729009,2.936634984733923
2631.0,-30.091889929461992,4.991585318274944,35.050358046155154,24.57637502755972,5.007196808868098,-26.581981255616363,-40.079297370370455,1.4972881355395362,-6.540411740214722,-6.540418840863211,40.10075687870754,41063.378672286395,25747.985154916067,25747.985154916067,66811.36382720247,77114.70386915434,77105.60079968651,25747.985154916067,102853.58595460257,102853.58595460257,102853.58595460257,130331.26672089676,125829.64903925553,4501.6176816412335,0.0,90945.92176797635,54894.60167995546,40057.02232002321,27477.68076629419,67534.7030863174,20848.00631318627,1551.4367263102588,0.0,0.8784577815319795,2.7246492737755026,0.001494314320929203,1.0,1.0,-6.534508839530474,333858.17527509236,1558882.1630734035,4.6692945643428265,1558882.1630734035,4.6692945643428265,0.7587251082252806,0.09248069719102682,3.9205372994872962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205372994872962,1.2847385651716188,1.2850356251616033,3.051622645859923,6466.022201897423,15258.606423087664,6454.026062872657,0.0003283206602717867,23197.31067980649,2365.4673797684727,19291.5158053505,1967.187143963586,0.8316272550569396,0.8316272550569396,35453.621289604635,35405.22815468563,1.0017088366182756,0.8,4278.87649293225,4273.035954225843,1.0017088366182756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.445491107599,4632.441516551485,6.17539795395579,4.991585318274944,-3.73267371363338,8.724259031908325,2.9366259796484524,3.5,0.8390359941852721,0.6,0.0002312100948739122,1.0000019823758137,0.00023120963652952084,198.99812589786347,0.0,7.475516790740128e-08,0.21185614584957524,0.0004421433052447876,7.815098116963981e-05,0.00015305911370427238,0.0006000739643040671,0.09248069674446291,0.09248069674446291,0.09248069674446291,0.09248180060943656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487942.8296717978,595.5843260414065,0.0,0.09248069674446291,0.09248069719102682,0.09248069719102682,0.371535796592104,0.371535796592104,0.5,9.984005708808724,0.005984592980837533,0.005984592980837533,1.3244516594568267e-11,7.100648474533955e-06,0.005910001332722459,1.3244516594568267e-11,27477.68076629419,20848.00631318627,0.7587251082252806,0.9892893693751726,0.6080337485130053,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520458579644169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.186163235536,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60771860638897,260.60771860638897,-12.542281393611006,244.81313835764405,276.40229885513475,124464.57303388191,124466.99419875177,-2.4211648698485275,0.0,nan,276.40229885513475,3.252298855134768,270.08446675563766,-3.065533244362314,263.7666346561377,-9.383365343862295,257.4488025566382,-15.701197443361764,251.1309704571415,-22.019029542858476,244.81313835764405,-28.336861642355927,1.0,1.0,26022.012520719443,26022.012520719443,275.6319251817084,2.481925181708448,275.6319251817084,275.6319251817084,77105.29079282854,77105.60079968651,-0.31000685796607286,0.0,8546.071908451686,8546.071908451686,0.8857054877731544,3940.139985984733,275.6319251817084,2.481925181708448,1.0,0.002,0.12990514077013898,0.004902610946684737,0.00020064519011126752,0.0017993547993168646,0.10032259505563376,0.10032259505563376,0.0,-1.0571868033770748e-11,1.0,1.000011968199207,0.005910001319477942,0.09248069719102682,0.0,1.1054824914486557e-06,1.4200125928041736,0.0,1600090.2189757496,266.60958825978526,7.10063523001736e-06,1.0,1284518.3924562647,2598.0860006107887,,,,,,,,,,,,,,,,,,,2.0,15258.606423087664,1551.4367263102588,0.371535796592104,6.173730061729009,2.9366259796484524
2632.0,-30.09190509368485,4.991602064831645,35.050359566237674,24.576367588620656,5.007181940895363,-26.58199639023045,-40.0793110957369,1.497273237982081,-6.540426209603652,-6.540433302086065,40.100759966942455,41063.36661583683,25747.990363744342,25747.990363744342,66811.35697958118,77114.72607479694,77105.61791764264,25747.990363744342,102853.60828138699,102853.60828138699,102853.60828138699,130331.30682936704,125829.67383637877,4501.6329929882695,0.0,90945.9428322325,54894.587444336445,40057.06154210673,27477.698547980042,67534.76009008677,20848.01839698412,1551.4378847786238,0.0,0.8784576914221758,2.7246478050512963,0.001494314320929203,1.0,1.0,-6.5345301900517825,333857.9846363239,1558882.2965102866,4.6692976302735385,1558882.2965102866,4.6692976302735385,0.7587250569977853,0.09248070814805534,3.920536946234309,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920536946234309,1.284738635805504,1.2850356952229371,3.0516222031232174,6466.021263791471,15258.60297944628,6454.025054034943,0.0003283207819507366,23197.31814275757,2365.468140777694,19291.51278986706,1967.1868364698507,0.8316268575162884,0.8316268575162884,35453.6187340166,35405.22815468563,1.001708746361096,0.8,4278.876184499848,4273.035954225843,1.001708746361096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.437834802232,4632.441516551485,6.175410543077602,4.991602064831645,-3.73268543249825,8.724287497329895,2.93661699216577,3.5,0.8390334263330771,0.6,0.00023120963652952084,1.0000015794919965,0.00023120927133632723,198.9981384300202,0.0,9.120967489602597e-08,0.2584882186553376,0.0004422345149196836,7.815085970128092e-05,0.00015305877682823992,0.0006000725895005464,0.09248070769111141,0.09248070769111141,0.09248070769111141,0.09248181032727353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487942.68513793574,595.584373195681,0.0,0.09248070769111141,0.09248070814805534,0.09248070814805534,0.37153577671758065,0.37153577671758065,0.5,9.98403878609547,0.005973513092101257,0.005973513092101257,2.7114310796605423e-11,7.09248240582383e-06,0.005903112034275182,2.7114310796605423e-11,27477.698547980042,20848.01839698412,0.7587250569977853,0.9892884329559974,0.6080330567704852,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520459720682835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.232795308344,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6077040277017,260.6077040277017,-12.542295972298291,244.81312215771658,276.4022858976883,124464.55474400948,124466.99216017159,-2.4374161621107904,0.0,nan,276.4022858976883,3.252285897688296,270.0844531496938,-3.065546850306191,263.7666204016985,-9.383379598301474,257.44878765370265,-15.701212346297325,251.13095490571015,-22.019045094289822,244.81312215771658,-28.3368778422834,1.0,1.0,26022.012520719443,26022.012520719443,275.63191272350593,2.481912723505957,275.63191272350593,275.63191272350593,77105.30330616992,77105.61791764264,-0.31461147271329537,0.0,8546.071908451686,8546.071908451686,0.885705510109932,3940.1396309654806,275.63191272350593,2.481912723505957,1.0,0.002,0.12990403658591615,0.0049026129677336525,0.00020064347867896517,0.0017993565110975994,0.10032173933948259,0.10032173933948259,0.0,-1.0223435379513868e-11,1.0,1.000011954246838,0.005903112007160871,0.09248070814805534,0.0,1.1041938295772895e-06,1.418357337427071,0.0,1600090.201995075,266.6095737903963,7.0924552915130334e-06,1.0,1284518.4418120235,2598.0858008945033,,,,,,,,,,,,,,,,,,,2.0,15258.60297944628,1551.4378847786238,0.37153577671758065,6.173730061729009,2.93661699216577
2633.0,-30.09192058944431,4.991618785580673,35.05036107103017,24.576370033342414,5.007171604325064,-26.582011370065814,-40.07932855803517,1.4972623854165432,-6.540439735287009,-6.540446795171004,40.10076256530579,41063.35280304736,25747.993459778918,25747.993459778918,66811.34626282628,77114.74064535888,77105.63106871754,25747.993459778918,102853.62452849647,102853.62452849647,102853.62452849647,130331.33803140056,125829.6898634486,4501.648167951963,0.0,90945.95299799793,54894.56931542144,40057.09298064054,27477.7135029041,67534.80648354464,20848.02850213997,1551.43888604658,0.0,0.8784576084219153,2.724646434986431,0.001494314320929203,1.0,1.0,-6.534571160949156,333857.8067604976,1558882.408780649,4.669300454306757,1558882.408780649,4.669300454306757,0.7587250118149953,0.09248071786440792,3.9205351239573805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205351239573805,1.2847386873254762,1.2850357462856197,3.051620662345751,6466.017999068908,15258.5996126587,6454.025692570432,0.00032832150789464026,23197.331517896786,2365.4695046623247,19291.514698492367,1967.1870310954675,0.8316264602938888,0.8316264602938888,35453.605550860244,35405.22815468563,1.0017082807639692,0.8,4278.874593432539,4273.035954225843,1.0017082807639692,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.430191173007,4632.441516551485,6.175422606736366,4.991618785580673,-3.7326964172174453,8.724315202798119,2.936608019574166,3.5,0.839030862735476,0.6,0.00023120927133632723,1.0000016140247834,0.00023120889815943547,198.99815123616978,0.0,7.267276569587297e-08,0.205954617982104,0.00044230718768537946,7.815070516163669e-05,0.00015305856617469054,0.0006000714847104293,0.09248071743838843,0.09248071743838843,0.09248071743838843,0.0924818147714989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487942.53900493536,595.5844208459462,0.0,0.09248071743838843,0.09248071786440792,0.09248071786440792,0.3715357570151666,0.3715357570151666,0.5,9.984071703724199,0.00595880440585006,0.00595880440585006,5.070432962384075e-11,7.0598840125057905e-06,0.0058756342218657664,5.070432962384075e-11,27477.7135029041,20848.02850213997,0.7587250118149953,0.9892875946732055,0.6080324345499198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520460629825185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.18026170767,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60768975129173,260.60768975129173,-12.542310248708247,244.81310613272294,276.40227336986266,124464.54045595534,124466.92733437063,-2.3868784153162723,0.0,nan,276.40227336986266,3.252273369862678,270.0844399224344,-3.0655600775655785,263.7666064750059,-9.383393524994062,257.44877302757516,-15.70122697242482,251.13093958014935,-22.019060419850632,244.81310613272294,-28.33689386727704,1.0,1.0,26022.012520719443,26022.012520719443,275.63190076926537,2.481900769265394,275.63190076926537,275.63190076926537,77105.3277479207,77105.63106871754,-0.3033207968401257,0.0,8546.071908451686,8546.071908451686,0.8857056253355464,3940.1377995771672,275.63190076926537,2.481900769265394,1.0,0.002,0.12990293754104212,0.004902615142691076,0.00020064177558394873,0.0017993582144266588,0.10032088779197436,0.10032088779197436,0.0,-9.989392559667243e-12,1.0,1.000011898602424,0.005875634171161437,0.09248071786440792,0.0,1.0990540197244069e-06,1.4117552074967115,0.0,1600090.1860862153,266.60956026471297,7.059833308176167e-06,1.0,1284518.4878635136,2598.0856145488374,,,,,,,,,,,,,,,,,,,2.0,15258.5996126587,1551.43888604658,0.3715357570151666,6.173730061729009,2.936608019574166
2634.0,-30.091935866121418,4.991635462638198,35.050362581940526,24.576362315006577,5.007156975525135,-26.58202658195698,-40.079342283401616,1.4972476919073543,-6.540454170493717,-6.5404612294198,40.10076575197394,41063.34107573746,25747.99870360259,25747.99870360259,66811.33977934005,77114.76250241649,77105.6496158817,25747.99870360259,102853.64831948429,102853.64831948429,102853.64831948429,130331.38006931209,125829.71665465843,4501.663414653655,0.0,90945.97415472411,54894.556829290705,40057.13036159267,27477.7317498278,67534.86211142047,20848.04092139264,1551.440066273618,0.0,0.8784575180835776,2.7246449689057672,0.001494314320929203,1.0,1.0,-6.534586397754367,333857.61647725425,1558882.5464715785,4.6693035280139705,1558882.5464715785,4.6693035280139705,0.7587249599495524,0.09248072892176025,3.9205348558722353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205348558722353,1.2847387568290187,1.285035815325773,3.051620288586036,6466.017207116922,15258.596238723863,6454.02461613534,0.0003283215942293155,23197.33850051196,2365.470216690915,19291.511480955844,1967.1867029980517,0.8316260712637393,0.8316260712637393,35453.60361141377,35405.22815468563,1.0017082122674246,0.8,4278.874359361896,4273.035954225843,1.0017082122674246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.422564679209,4632.441516551485,6.1754351601883295,4.991635462638198,-3.7327081137540823,8.724343576392279,2.936599067108175,3.5,0.83902830488805,0.6,0.00023120889815943547,1.000001591205542,0.00023120853025914077,198.99816386126477,0.0,7.426151154409386e-08,0.21045712371596198,0.00044238144919692357,7.81505836936741e-05,0.00015305831446576137,0.000600070456844071,0.09248072846320664,0.09248072846320664,0.09248072846320664,0.09248182585189817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487942.3957094114,595.5844676023312,0.0,0.09248072846320664,0.09248072892176025,0.09248072892176025,0.37153573698762177,0.37153573698762177,0.5,9.98410462288662,0.005947216421077428,0.005947216421077428,4.718003765447065e-11,7.058926087211148e-06,0.005874831665437341,4.718003765447065e-11,27477.7317498278,20848.04092139264,0.7587249599495524,0.9892866838035926,0.6080317600706768,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452046155884429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.1847642134,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60767535191286,260.60767535191286,-12.542324648087117,244.81309024967666,276.4022604541507,124464.52396287512,124466.93140048945,-2.407437614326015,0.0,nan,276.4022604541507,3.2522604541507008,270.0844264132549,-3.0655735867450744,263.76659237236083,-9.383407627639144,257.4487583314637,-15.701241668536284,251.1309242905703,-22.01907570942967,244.81309024967666,-28.336909750323315,1.0,1.0,26022.012520719443,26022.012520719443,275.6318885052726,2.48188850527265,275.6318885052726,275.6318885052726,77105.33981463635,77105.6496158817,-0.30980124535562936,0.0,8546.071908451686,8546.071908451686,0.8857056422870172,3940.1375301515964,275.6318885052726,2.48188850527265,1.0,0.002,0.12990183864615296,0.004902617143823288,0.00020064007233260942,0.0017993599170922233,0.10032003616630471,0.10032003616630471,0.0,-1.0575167477822056e-11,1.0,1.0000118969758662,0.0058748316182573035,0.09248072892176025,0.0,1.098903904857993e-06,1.4115624363116253,0.0,1600090.1691559437,266.60954582950626,7.058878907173494e-06,1.0,1284518.537127262,2598.085415204903,,,,,,,,,,,,,,,,,,,2.0,15258.596238723863,1551.440066273618,0.37153573698762177,6.173730061729009,2.936599067108175
2635.0,-30.091951157329618,4.991652114677694,35.050364079486606,24.57636472480374,5.007146878604499,-26.58204135373923,-40.079355938918866,1.4972370754702387,-6.540467607432731,-6.540474637293544,40.100768387537194,41063.313419463826,25748.001704923758,25748.001704923758,66811.31512438759,77114.77721179025,77105.66351585605,25748.001704923758,102853.6652207798,102853.6652207798,102853.6652207798,130331.41204966551,125829.73352304561,4501.678526619907,0.0,90945.98470187253,54894.525014326435,40057.17743060677,27477.746828885705,67534.92425949247,20848.05112049202,1551.4410715606264,0.0,0.878457435403124,2.724643607442388,0.001494314320929203,1.0,1.0,-6.534624247612726,333857.4397240029,1558882.660348957,4.669306341166672,1558882.660348957,4.669306341166672,0.7587249147581385,0.0924807386330754,3.9205330984405347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205330984405347,1.2847388072500343,1.2850358652857667,3.0516188008925966,6466.014054873042,15258.59286866145,6454.025175236464,0.0003283222909740862,23197.351589264224,2365.471551372204,19291.513152146515,1967.1868734120742,0.8316256740737017,0.8316256740737017,35453.5908973751,35405.22815468563,1.0017077632384446,0.8,4278.87282491212,4273.035954225843,1.0017077632384446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.414950688356,4632.441516551485,6.175447157321881,4.991652114677694,-3.73271903200351,8.724371146681204,2.9365901293298293,3.5,0.8390257512370941,0.6,0.00023120853025914077,1.0000015927192885,0.00023120816200944148,198.99817649837016,0.0,7.321148312960706e-08,0.20748134318930642,0.0004424546606800532,7.815046284404232e-05,0.00015305806741509843,0.0006000692192842361,0.0924807382057667,0.0924807382057667,0.0924807382057667,0.09248183086119342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487942.2504388614,595.5845149739416,0.0,0.0924807382057667,0.0924807386330754,0.0924807386330754,0.3715357172797275,0.3715357172797275,0.5,9.984137398940296,0.005932687394704317,0.005932687394704317,2.5579538487363607e-12,7.029860796592402e-06,0.005850389680801982,2.5579538487363607e-12,27477.746828885705,20848.05112049202,0.7587249147581385,0.9892854083566522,0.6080307910272382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520462474728844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.18178843288,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60766126259097,260.60766126259097,-12.542338737409011,244.81307452145785,276.4022480037243,124464.51250832989,124466.86810736755,-2.35559903766168,0.0,nan,276.4022480037243,3.2522480037243326,270.0844133072722,-3.065586692727777,263.7665786108179,-9.383421389182104,257.4487439143632,-15.701256085636771,251.13090921791064,-22.019090782089336,244.81307452145785,-28.336925478542128,1.0,1.0,26022.012520719443,26022.012520719443,275.63187672387414,2.4818767238741657,275.63187672387414,275.63187672387414,77105.36444963448,77105.66351585605,-0.2990662215743214,0.0,8546.071908451686,8546.071908451686,0.8857057534123496,3940.1357639327375,275.63187672387414,2.4818767238741657,1.0,0.002,0.12990074432232357,0.004902619313737311,0.0002006383765647878,0.0017993616128618175,0.10031918828239389,0.10031918828239389,0.0,-1.0573394590429608e-11,1.0,1.0000118474792161,0.005850389678244028,0.0924807386330754,0.0,1.0943319686387333e-06,1.4056897495650287,0.0,1600090.1533562967,266.60953239256725,7.029858238638553e-06,1.0,1284518.5828881531,2598.085230035175,,,,,,,,,,,,,,,,,,,2.0,15258.59286866145,1551.4410715606264,0.3715357172797275,6.173730061729009,2.9365901293298293
2636.0,-30.091966327465,4.991668744189596,35.05036559756809,24.576361302193277,5.007138001560391,-26.582055894563496,-40.07936952458692,1.4972275685358722,-6.540480803435116,-6.540487865772194,40.100771975197,41063.30318313786,25748.004400271926,25748.004400271926,66811.30758340978,77114.79598805276,77105.69131335881,25748.004400271926,102853.69571363073,102853.69571363073,102853.69571363073,130331.46148490149,125829.76770454225,4501.693780359247,0.0,90946.00549248865,54894.51675757905,40057.20970545511,27477.76577127076,67534.97547672587,20848.064116397458,1551.4422558790463,0.0,0.8784573500735973,2.724642263397682,0.001494314320929203,1.0,1.0,-6.53461016752658,333857.2653370689,1558882.8153661233,4.669309244452848,1558882.8153661233,4.669309244452848,0.7587248646756807,0.09248074967627427,3.920532968511057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920532968511057,1.2847388524817676,1.2850359100548292,3.051618592321427,6466.013612935762,15258.589497798708,6454.023858017384,0.00032832228691541594,23197.357661049897,2365.472170522033,19291.50921489054,1967.1864719236987,0.8316252866714398,0.8316252866714398,35453.58995740771,35405.22815468563,1.00170773004108,0.8,4278.872711468016,4273.035954225843,1.00170773004108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.407353937296,4632.441516551485,6.175459055579522,4.991668744189596,-3.732729809117611,8.724398553307207,2.9365812117994747,3.5,0.8390232033712784,0.6,0.00023120816200944148,1.0000015801086295,0.00023120779667600672,198.9981890354187,0.0,7.328101865453361e-08,0.20767840686694825,0.00044252794169870774,7.815034261273853e-05,0.00015305781939670295,0.000600068227033185,0.0924807492529344,0.0924807492529344,0.0924807492529344,0.09248184685488145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487942.10904150596,595.5845611327115,0.0,0.0924807492529344,0.09248074967627427,0.09248074967627427,0.37153569731155117,0.37153569731155117,0.5,9.984170326590602,0.005926461223850765,0.005926461223850765,5.877609510207549e-11,7.062337090246729e-06,0.005877698245626561,5.877609510207549e-11,27477.76577127076,20848.064116397458,0.7587248646756807,0.9892845464411921,0.608030178337582,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520463391484693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.18198549656,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6076475488571,260.6076475488571,-12.542352451142904,244.81305895191883,276.4022361457962,124464.56209682525,124466.85490123511,-2.292804409840544,0.0,nan,276.4022361457962,3.252236145796246,270.08440070702284,-3.06559929297714,263.7665652682441,-9.38343473175587,257.4487298294671,-15.701270170532894,251.13089439069327,-22.019105609306706,244.81305895191883,-28.336941048081144,1.0,1.0,26022.012520719443,26022.012520719443,275.63186674805974,2.4818667480597583,275.63186674805974,275.63186674805974,77105.3854788963,77105.69131335881,-0.3058344625023892,0.0,8546.071908451686,8546.071908451686,0.8857057616280065,3940.1356333536123,275.63186674805974,2.4818667480597583,1.0,0.002,0.12989964489258246,0.004902621539762859,0.00020063667298472637,0.0017993633171867471,0.10031833649236319,0.10031833649236319,0.0,-9.828526447569486e-12,1.0,1.0000119027781853,0.005877698186850466,0.09248074967627427,0.0,1.099440117894732e-06,1.4122513118463493,0.0,1600090.1379269748,266.60951919656486,7.0622783141516265e-06,1.0,1284518.6280364275,2598.085047344394,,,,,,,,,,,,,,,,,,,2.0,15258.589497798708,1551.4422558790463,0.37153569731155117,6.173730061729009,2.9365812117994747
2637.0,-30.091981367710602,4.991685322270941,35.05036712598535,24.576359381340467,5.007122196664595,-26.58207101127733,-40.079383249953366,1.4972118408021446,-6.540495573825979,-6.540502640172434,40.10077531046875,41063.275574076615,25748.010582338895,25748.010582338895,66811.2861564155,77114.81392612588,77105.71058045149,25748.010582338895,102853.72116279037,102853.72116279037,102853.72116279037,130331.50608242076,125829.79700539634,4501.709077024427,0.0,90946.01650992795,54894.482195758224,40057.26034907748,27477.78491963039,67535.04526870787,20848.077164505623,1551.4434870198509,0.0,0.878457257326383,2.7246407626979914,0.001494314320929203,1.0,1.0,-6.534621517706114,333857.07056927925,1558882.9594774817,4.669312400121822,1558882.9594774817,4.669312400121822,0.7587248108056759,0.09248076138829199,3.9205310956587716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205310956587716,1.2847389268070053,1.2850359839278698,3.0516169580091796,6466.010150024222,15258.586128851752,6454.024632678477,0.00032832306402357745,23197.37155270444,2365.47358707657,19291.511530404387,1967.1867080404,0.8316248884738541,0.8316248884738541,35453.57640836411,35405.22815468563,1.0017072515218004,0.8,4278.871076241992,4273.035954225843,1.0017072515218004,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.399775030579,4632.441516551485,6.1754717637144925,4.991685322270941,-3.732741757000595,8.724427079271535,2.9365723152266945,3.5,0.8390206614933413,0.6,0.00023120779667600672,1.0000015665796136,0.00023120743447115335,198.9982014651239,0.0,7.270069191039092e-08,0.20603376087404787,0.00044260064239061815,7.815022114529757e-05,0.00015305757553070914,0.0006000669842942863,0.09248076092010547,0.09248076092010547,0.09248076092010547,0.0924818595413663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487941.9662847947,595.5846077211515,0.0,0.09248076092010547,0.09248076138829199,0.09248076138829199,0.37153567826335804,0.37153567826335804,0.5,9.984203283051244,0.005922722712512041,0.005922722712512041,4.945377440890297e-12,7.066346483952657e-06,0.005881122466348643,4.945377440890297e-12,27477.78491963039,20848.077164505623,0.7587248108056759,0.9892832068237657,0.6080291411769164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452046430098195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.18034085056,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6076335244251,260.6076335244251,-12.542366475574852,244.81304347166252,276.40222357718864,124464.47395476476,124466.81870480503,-2.344750040264598,0.0,nan,276.40222357718864,3.2522235771886585,270.0843875560838,-3.065612443916166,263.7665515349767,-9.383448465023264,257.44871551387183,-15.701284486128145,251.13087949276738,-22.0191205072326,244.81304347166252,-28.336956528337453,1.0,1.0,26022.012520719443,26022.012520719443,275.6318542281564,2.4818542281564078,275.6318542281564,275.6318542281564,77105.39594334127,77105.71058045149,-0.31463711021933705,0.0,8546.071908451686,8546.071908451686,0.8857058800515647,3940.1337511370652,275.6318542281564,2.4818542281564078,1.0,0.002,0.12989854482119642,0.004902623483731814,0.00020063496777625347,0.0017993650216962533,0.10031748388812674,0.10031748388812674,0.0,-1.0527493373574393e-11,1.0,1.0000119097109954,0.005881122461403265,0.09248076138829199,0.0,1.1000806478999378e-06,1.4130741400412385,0.0,1600090.1206107752,266.609504426174,7.066341538575216e-06,1.0,1284518.6784612634,2598.0848433022256,,,,,,,,,,,,,,,,,,,2.0,15258.586128851752,1551.4434870198509,0.37153567826335804,6.173730061729009,2.9365723152266945
2638.0,-30.091996400312222,4.991701875460772,35.050368631648325,24.576351104211085,5.007109882496772,-26.582085772029004,-40.079400677327044,1.4971992546589208,-6.540508948102058,-6.540515969157794,40.1007777097884,41063.286071132185,25748.013568775055,25748.013568775055,66811.29963990724,77114.83615721436,77105.7211194111,25748.013568775055,102853.73468818616,102853.73468818616,102853.73468818616,130331.53357722124,125829.80941693584,4501.724160285411,0.0,90946.04095150222,54894.49490074844,40057.27338972642,27477.798889035086,67535.07227876151,20848.086569542116,1551.444437534389,0.0,0.878457175972116,2.724639409469747,0.001494314320929203,1.0,1.0,-6.534672999110967,333856.8948569069,1558883.0631477728,4.669315168152869,1558883.0631477728,4.669315168152869,0.7587247673561461,0.09248077094394089,3.9205314210674818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205314210674818,1.284738986430124,1.2850360430994117,3.0516170696752782,6466.010386631285,15258.58276200125,6454.022847738228,0.0003283228846601644,23197.375861545686,2365.4740264560974,19291.506195098533,1967.186163990612,0.8316245040059933,0.8316245040059933,35453.578762515055,35405.22815468563,1.0017073346646852,0.8,4278.871360363071,4273.035954225843,1.0017073346646852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.392206508587,4632.441516551485,6.175483690064317,4.991701875460772,-3.7327526108919242,8.724454486352696,2.936563430854883,3.5,0.8390181231013951,0.6,0.00023120743447115335,1.0000015657836,0.00023120707245091106,198.99821388851322,0.0,7.2078114383951e-08,0.20426937616411714,0.0004426727205050021,7.815006691589709e-05,0.00015305736755525626,0.0006000662187262567,0.09248077053191445,0.09248077053191445,0.09248077053191445,0.09248186170460242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487941.8200753264,595.584655386489,0.0,0.09248077053191445,0.09248077094394089,0.09248077094394089,0.37153565964427726,0.37153565964427726,0.5,9.984236016902766,0.0059115800708582356,0.0059115800708582356,1.2789769243681803e-11,7.021055751010863e-06,0.005842970046842311,1.2789769243681803e-11,27477.798889035086,20848.086569542116,0.7587247673561461,0.9892830108204107,0.6080290534322239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452046520269202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.17857646585,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6076195638194,260.6076195638194,-12.542380436180565,244.8130280975126,276.4022110301271,124464.49926107487,124466.83333987478,-2.3340787998980406,0.0,nan,276.4022110301271,3.252211030127114,270.08437444360453,-3.065625556395446,263.7665378570801,-9.383462142919882,257.44870127055754,-15.701298729442442,251.1308646840349,-22.019135315965087,244.8130280975126,-28.336971902487363,1.0,1.0,26022.012520719443,26022.012520719443,275.63184213236445,2.481842132364477,275.63184213236445,275.63184213236445,77105.41387828671,77105.7211194111,-0.30724112439202145,0.0,8546.071908451686,8546.071908451686,0.8857058594754327,3940.134078172819,275.63184213236445,2.481842132364477,1.0,0.002,0.12989745188662785,0.004902625665744989,0.00020063327418705013,0.0017993667166154308,0.10031663709352506,0.10031663709352506,0.0,-9.197519048459446e-12,1.0,1.0000118324503888,0.0058429700340525415,0.09248077094394089,0.0,1.0929441248670286e-06,1.4039071926258173,0.0,1600090.1048613559,266.6094910518979,7.021042961241619e-06,1.0,1284518.7239527195,2598.0846592228013,,,,,,,,,,,,,,,,,,,2.0,15258.58276200125,1551.444437534389,0.37153565964427726,6.173730061729009,2.936563430854883
