time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2639.0,-30.092011436947477,4.991718395489347,35.05037013426677,24.576353548932843,5.007099693115652,-26.58210032394158,-40.0794142979197,1.4971885805981928,-6.54052270384733,-6.540529711032038,40.1007806335129,41063.25918943855,25748.01754698705,25748.01754698705,66811.2767364256,77114.85095684054,77105.73776047016,25748.01754698705,102853.7553074572,102853.7553074572,102853.7553074572,130331.57083100539,125829.83156496698,4501.739266038403,0.0,90946.05139867605,54894.463667846925,40057.319700921245,27477.81552354818,67535.13522446943,20848.097867819495,1551.4455249415644,0.0,0.8784570903855813,2.724638013886908,0.001494314320929203,1.0,1.0,-6.534698413204637,333856.7137013745,1558883.1894768719,4.6693180801846905,1558883.1894768719,4.6693180801846905,0.758724719217687,0.09248078142653794,3.920529648585743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920529648585743,1.284739037108566,1.2850360933244458,3.0516155696563,6466.007208271067,15258.57939480254,6454.0234262864515,0.0003283235882548204,23197.38901387549,2365.4753676204914,19291.50792441789,1967.1863403321104,0.8316241070440599,0.8316241070440599,35453.56593959551,35405.22815468563,1.0017068817903763,0.8,4278.869812772527,4273.035954225843,1.0017068817903763,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.384655118545,4632.441516551485,6.175495828953439,4.991718395489347,-3.732763774384668,8.724482169874015,2.9365545666042667,3.5,0.8390155904583619,0.6,0.00023120707245091106,1.000001566203943,0.0002312067103340497,198.99822631523747,0.0,7.204138160691682e-08,0.2041652754740023,0.000442744761886609,7.814994637608049e-05,0.00015305712607483057,0.0006000650007036992,0.09248078099081479,0.09248078099081479,0.09248078099081479,0.09248187014477138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487941.6767021187,595.5847021552047,0.0,0.09248078099081479,0.09248078142653794,0.09248078142653794,0.371535640446511,0.371535640446511,0.5,9.984268688446639,0.005900480439265721,0.005900480439265721,2.7853275241795927e-12,7.007184706253611e-06,0.005831297827398885,2.7853275241795927e-12,27477.81552354818,20848.097867819495,0.758724719217687,0.9892817496309453,0.6080280886823552,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520466103943908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.17847236516,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60760584823214,260.60760584823214,-12.542394151767837,244.81301282879414,276.4021988676723,124464.48066107626,124466.7737752965,-2.2931142202156187,0.0,nan,276.4021988676723,3.252198867672348,270.0843616598951,-3.065638340104897,263.7665244521193,-9.383475547880664,257.44868724434315,-15.70131275565683,251.13085003656875,-22.019149963431232,244.81301282879414,-28.336987171205834,1.0,1.0,26022.012520719443,26022.012520719443,275.6318303377075,2.4818303377075495,275.6318303377075,275.6318303377075,77105.43846819935,77105.73776047016,-0.2992922708072001,0.0,8546.071908451686,8546.071908451686,0.8857059715523874,3940.1322968286718,275.6318303377075,2.4818303377075495,1.0,0.002,0.1298963611343066,0.004902627756411274,0.00020063158379828863,0.0017993684057064719,0.10031579189914432,0.10031579189914432,0.0,-1.0495239659985556e-11,1.0,1.0000118088126597,0.005831297824613557,0.09248078142653794,0.0,1.0907608091042414e-06,1.401102733805657,0.0,1600090.0887094731,266.60947729615265,7.007181920926087e-06,1.0,1284518.7708534154,2598.0844694409834,,,,,,,,,,,,,,,,,,,2.0,15258.57939480254,1551.4455249415644,0.371535640446511,6.173730061729009,2.9365545666042667
2640.0,-30.092026288211347,4.991734872036812,35.05037164296985,24.576345725823217,5.0070852953887295,-26.582115129850422,-40.07942791851235,1.4971741375652732,-6.54053698924065,-6.5405439957650335,40.100783814637644,41063.249755725745,25748.022765918242,25748.022765918242,66811.27252164399,77114.87300617022,77105.75639717621,25748.022765918242,102853.77916309446,102853.77916309446,102853.77916309446,130331.61279556484,125829.85838897174,4501.754406593099,0.0,90946.07292767231,54894.45366424878,40057.35473713726,27477.833632470385,67535.18836960764,20848.11019666449,1551.4466950759008,0.0,0.8784570008783388,2.7246365629929254,0.001494314320929203,1.0,1.0,-6.534713254053202,333856.5253897265,1558883.3269272347,4.6693211256166895,1558883.3269272347,4.6693211256166895,0.758724667872958,0.09248079257112164,3.9205294531152513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205294531152513,1.2847391054176351,1.2850361611840593,3.0516152552551046,6466.006542092661,15258.576027021938,6454.022265756747,0.00032832364228043613,23197.395661804454,2365.476045520586,19291.50445551694,1967.1859866026566,0.8316237191781517,0.8316237191781517,35453.56452547514,35405.22815468563,1.0017068318470894,0.8,4278.869642103181,4273.035954225843,1.0017068318470894,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.377118699949,4632.441516551485,6.17550824329048,4.991734872036812,-3.732775349688124,8.724510221724936,2.9365457199386547,3.5,0.8390130628396156,0.6,0.0002312067103340497,1.000001546895973,0.00023120635268187374,198.99823858876664,0.0,7.206061313182294e-08,0.2042197776155862,0.0004428168224997408,7.814982583643621e-05,0.0001530568844976135,0.0006000640236749528,0.09248079212459999,0.09248079212459999,0.09248079212459999,0.09248188122606467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487941.5345731103,595.584748531933,0.0,0.09248079212459999,0.09248079257112164,0.09248079257112164,0.3715356213106717,0.3715356213106717,0.5,9.984301360097293,0.005891685331448571,0.005891685331448571,5.115907697472721e-12,7.006524356256705e-06,0.005830741711804421,5.115907697472721e-12,27477.833632470385,20848.11019666449,0.758724667872958,0.9892809087315816,0.6080274705238718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520467005437738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.178526867305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6075919673893,260.6075919673893,-12.542408032610695,244.8129976401,276.4021862946813,124464.46224912774,124466.78299257629,-2.320743448524124,0.0,nan,276.4021862946813,3.252186294681337,270.08434856376215,-3.065651436237829,263.76651083284594,-9.383489167154039,257.4486731019306,-15.701326898069397,251.13083537101528,-22.019164628984697,244.8129976401,-28.33700235989997,1.0,1.0,26022.012520719443,26022.012520719443,275.63181823370815,2.481818233708168,275.63181823370815,275.63181823370815,77105.4506393024,77105.75639717621,-0.30575787380803376,0.0,8546.071908451686,8546.071908451686,0.8857059839123097,3940.1321003808275,275.63181823370815,2.481818233708168,1.0,0.002,0.12989527048710753,0.004902629753178811,0.0002006298933481714,0.0017993700967489032,0.10031494667408569,0.10031494667408569,0.0,-9.902925701688048e-12,1.0,1.0000118076851616,0.005830741706688514,0.09248079257112164,0.0,1.0906567928880992e-06,1.4009691761967873,0.0,1600090.0719552962,266.6094630107593,7.006519240349007e-06,1.0,1284518.8196068257,2598.0842721622394,,,,,,,,,,,,,,,,,,,2.0,15258.576027021938,1551.4466950759008,0.3715356213106717,6.173730061729009,2.9365457199386547
2641.0,-30.092041163115738,4.991751323670539,35.050373138583595,24.57634803084659,5.007075438731733,-26.582129502928655,-40.079441539105005,1.4971637789976608,-6.540550282351319,-6.540557260411069,40.1007864537305,41063.224379162566,25748.02575472072,25748.02575472072,66811.25013388328,77114.88790881739,77105.77046484505,25748.02575472072,102853.79621956576,102853.79621956576,102853.79621956576,130331.64485955692,125829.87544420113,4501.769415355792,0.0,90946.08386149853,54894.424324867665,40057.3994851454,27477.84863999116,67535.24812513655,20848.120352362275,1551.4476936769104,0.0,0.8784569189603993,2.724635216076126,0.001494314320929203,1.0,1.0,-6.534750476967588,333856.350525468,1558883.4409578547,4.669323912827402,1558883.4409578547,4.669323912827402,0.7587246230776596,0.09248080240289676,3.9205277700979515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205277700979515,1.2847391546112594,1.2850362099295445,3.0516138283994603,6466.003518756769,15258.57266245372,6454.02273826742,0.0003283243058827437,23197.408408926105,2365.477345365248,19291.505867882963,1967.1861306239098,0.8316233230803405,0.8316233230803406,35453.55234977986,35405.22815468563,1.0017064018312083,0.8,4278.86817262575,4273.035954225843,1.0017064018312083,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.369594553686,4632.441516551485,6.175520104611148,4.991751323670539,-3.732786151578817,8.724537475249356,2.936536887689622,3.5,0.839010539339892,0.6,0.00023120635268187374,1.0000015493585523,0.0002312059944608889,198.9982508818344,0.0,7.117215303981768e-08,0.2017018817148433,0.0004428879946527806,7.814970529696318e-05,0.00015305664738491056,0.0006000628364706319,0.09248080199136861,0.09248080199136861,0.09248080199136861,0.09248188641043449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487941.3904995624,595.5847955144184,0.0,0.09248080199136861,0.09248080240289676,0.09248080240289676,0.3715356024864181,0.3715356024864181,0.5,9.984333891415936,0.005879489628910051,0.005879489628910051,-8.128608897095546e-12,6.978059730045061e-06,0.005806783443460972,-8.128608897095546e-12,27477.84863999116,20848.120352362275,0.7587246230776596,0.9892797019134102,0.6080265567852244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520467895818072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.1760089714,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6075783620125,260.6075783620125,-12.542421637987502,244.81298255407944,276.40217416994744,124464.44964103833,124466.7243292613,-2.2746882229601146,0.0,nan,276.40217416994744,3.252174169947466,270.08433584677147,-3.0656641532285107,263.76649752359884,-9.383502476401134,257.4486592004256,-15.701340799574382,251.13082087725212,-22.019179122747857,244.81298255407944,-28.337017445920537,1.0,1.0,26022.012520719443,26022.012520719443,275.63180661515975,2.481806615159769,275.63180661515975,275.63180661515975,77105.47539410011,77105.77046484505,-0.2950707449344918,0.0,8546.071908451686,8546.071908451686,0.8857060903322711,3940.130408948441,275.63180661515975,2.481806615159769,1.0,0.002,0.12989418432124406,0.004902631916434391,0.00020062821024038142,0.0017993717804733632,0.1003141051201907,0.1003141051201907,0.0,-9.286255358426088e-12,1.0,1.000011759168027,0.005806783451589581,0.09248080240289676,0.0,1.0861753338465267e-06,1.3952127068918445,0.0,1600090.0563251225,266.60944971764866,6.978067858653958e-06,1.0,1284518.8648787562,2598.0840889711785,,,,,,,,,,,,,,,,,,,2.0,15258.57266245372,1551.4476936769104,0.3715356024864181,6.173730061729009,2.936536887689622
2642.0,-30.092055857253747,4.991767732290108,35.05037464231239,24.576340172812365,5.007061258146379,-26.582144145713333,-40.07945515969766,1.497149547153166,-6.540564497066384,-6.540571477790482,40.10078967967583,41063.21613341568,25748.030917338547,25748.030917338547,66811.24705075423,77114.9100465731,77105.78984880421,25748.030917338547,102853.82076614276,102853.82076614276,102853.82076614276,130331.6877100745,125829.90320504275,4501.784505031758,0.0,90946.10571442095,54894.415746149716,40057.433298079144,27477.866943931753,67535.3002420109,20848.13282459372,1551.4488717303486,0.0,0.8784568296468028,2.724633771967611,0.001494314320929203,1.0,1.0,-6.534762357583247,333856.1631004128,1558883.5803463832,4.669326951671469,1558883.5803463832,4.669326951671469,0.7587245715664201,0.09248081360303156,3.9205276347034976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205276347034976,1.2847392219244027,1.2850362767980072,3.0516135631252577,6466.002956672565,15258.569296916861,6454.021506768674,0.00032832433307089997,23197.41478401772,2365.477995443676,19291.5021868508,1967.185755263092,0.8316229358515429,0.8316229358515429,35453.551370276145,35405.22815468563,1.0017063672375262,0.8,4278.868054410029,4273.035954225843,1.0017063672375262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.36208738967,4632.441516551485,6.1755324621994445,4.991767732290108,-3.7327976739735247,8.724565406263633,2.9365280753858576,3.5,0.8390080215388165,0.6,0.0002312059944608889,1.0000015305302326,0.00023120564059366604,198.99826302551259,0.0,7.12853494158269e-08,0.20202268024445344,0.00044295928000219644,7.814958475766248e-05,0.00015305640970322642,0.0006000618839099997,0.09248081315974413,0.09248081315974413,0.09248081315974413,0.0924818982143425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487941.2491715207,595.5848416328622,0.0,0.09248081315974413,0.09248081360303156,0.09248081360303156,0.3715355834106585,0.3715355834106585,0.5,9.984366441888252,0.005870544038884873,0.005870544038884873,-1.1687006917782128e-10,6.980724094773905e-06,0.005809120207231899,-1.1687006917782128e-10,27477.866943931753,20848.13282459372,0.7587245715664201,0.9892788928358645,0.6080259654768213,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520468787615837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.17632976993,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6075646053668,260.6075646053668,-12.542435394633173,244.8129675439776,276.40216166675725,124464.43451830602,124466.7344974529,-2.299979146900027,0.0,nan,276.40216166675725,3.2521616667572744,270.08432284220066,-3.065677157799314,263.7664840176443,-9.383515982355675,257.4486451930882,-15.701354806911752,251.13080636853272,-22.01919363146726,244.8129675439776,-28.33703245602237,1.0,1.0,26022.012520719443,26022.012520719443,275.6317946659521,2.4817946659521226,275.6317946659521,275.6317946659521,77105.48775394764,77105.78984880421,-0.3020948565681465,0.0,8546.071908451686,8546.071908451686,0.8857060988934855,3940.130272877015,275.6317946659521,2.4817946659521226,1.0,0.002,0.1298930977184613,0.004902633905487892,0.00020062652606499107,0.00179937346417689,0.10031326303249553,0.10031326303249553,0.0,-9.758118792169146e-12,1.0,1.0000117638988972,0.0058091203241019684,0.09248081360303156,0.0,1.086612460914491e-06,1.3957742575836762,0.0,1600090.0396587362,266.6094355029336,6.9808409648430825e-06,1.0,1284518.9134026635,2598.083892621145,,,,,,,,,,,,,,,,,,,2.0,15258.569296916861,1551.4488717303486,0.3715355834106585,6.173730061729009,2.9365280753858576
2643.0,-30.09207058006728,4.991784116347821,35.05037613446232,24.576342477835738,5.007051580629414,-26.58215836399726,-40.07946871044112,1.4971393650093543,-6.540577725751746,-6.540584680982566,40.10079235241555,41063.19182627602,25748.033863993358,25748.033863993358,66811.22569026938,77114.92503083141,77105.8045190143,25748.033863993358,102853.83838300766,102853.83838300766,102853.83838300766,130331.72043511452,125829.92096738663,4501.7994677278975,0.0,90946.11691808906,54894.387665723625,40057.476947072704,27477.882052106852,67535.35899917956,20848.14305647479,1551.4498736754115,0.0,0.8784567479344494,2.7246324312682852,0.001494314320929203,1.0,1.0,-6.534797116393236,333855.98904802045,1558883.6958307726,4.669329731887929,1558883.6958307726,4.669329731887929,0.7587245267644734,0.09248082346979801,3.9205260019802584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205260019802584,1.2847392702849485,1.285036324715084,3.05161217739589,6466.000020478318,15258.565934505526,6454.021919999196,0.0003283249742159841,23197.42730239569,2365.479271962973,19291.50342202448,1967.185881215755,0.8316225403164502,0.8316225403164502,35453.53955842936,35405.22815468563,1.0017059500719256,0.8,4278.866628845257,4273.035954225843,1.0017059500719256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.354592520979,4632.441516551485,6.175544270132453,4.991784116347821,-3.732808427317285,8.724592543665107,2.936519277525545,3.5,0.8390055078644414,0.6,0.00023120564059366604,1.0000015335172427,0.0002312052860363733,198.99827519289056,0.0,7.041896268893826e-08,0.199567340260451,0.0004430296989648854,7.81494648366824e-05,0.00015305617575698364,0.0006000607168189148,0.09248082306725552,0.09248082306725552,0.09248082306725552,0.09248190383060287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487941.1057808594,595.5848883949137,0.0,0.09248082306725552,0.09248082346979801,0.09248082346979801,0.3715355647215181,0.3715355647215181,0.5,9.984398865312707,0.0058587107106973235,0.0058587107106973235,-9.72022462519817e-12,6.955230844596372e-06,0.005787564589354588,-9.72022462519817e-12,27477.882052106852,20848.14305647479,0.7587245267644734,0.9892777158566821,0.6080250765643354,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452046966857618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.17387442995,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6075511317157,260.6075511317157,-12.542448868284282,244.81295263197632,276.40214963145695,124464.42423237298,124466.67689717359,-2.2526648006180947,0.0,nan,276.40214963145695,3.252149631456973,270.08431023155924,-3.065689768440734,263.76647083166273,-9.383529168337247,257.44863143176735,-15.701368568232624,251.13079203187166,-22.019207968128313,244.81295263197632,-28.33704736802366,1.0,1.0,26022.012520719443,26022.012520719443,275.6317831793627,2.481783179362708,275.6317831793627,275.6317831793627,77105.51276047894,77105.8045190143,-0.29175853535707574,0.0,8546.071908451686,8546.071908451686,0.8857062021332625,3940.1286319901596,275.6317831793627,2.481783179362708,1.0,0.002,0.1298920151486233,0.004902636066829094,0.00020062484853702002,0.0017993751430711194,0.10031242426851,0.10031242426851,0.0,-8.3918605571498e-12,1.0,1.0000117202469436,0.005787564599074813,0.09248082346979801,0.0,1.0825804028504665e-06,1.3905950515234917,0.0,1600090.024108184,266.60942227424823,6.955240564820997e-06,1.0,1284518.958464437,2598.0837102805212,,,,,,,,,,,,,,,,,,,2.0,15258.565934505526,1551.4498736754115,0.3715355647215181,6.173730061729009,2.936519277525545
2644.0,-30.092085195043698,4.991800478058239,35.050377647860195,24.576344538386934,5.007042946273272,-26.582172380912677,-40.07948226118458,1.4971301320311985,-6.5405907317933725,-6.540597720506144,40.1007959498533,41063.17063707815,25748.036537992513,25748.036537992513,66811.20717507065,77114.94020119384,77105.83259548272,25748.036537992513,102853.86913347524,102853.86913347524,102853.86913347524,130331.77012047316,125829.95554564836,4501.814574824798,0.0,90946.12961528734,54894.36397220928,40057.517381197846,27477.90098699792,67535.41836819577,20848.156056260206,1551.4510535926504,0.0,0.8784566635910591,2.724631106400897,0.001494314320929203,1.0,1.0,-6.534781963784496,333855.8171519432,1558883.8512694815,4.6693326016242755,1558883.8512694815,4.6693326016242755,0.7587244770306583,0.09248083467818984,3.920524634868182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920524634868182,1.2847393142069328,1.2850363681916865,3.051611008952672,6465.997544687349,15258.56257102992,6454.022014049007,0.00032832549628122914,23197.438630135068,2365.4804270709233,19291.503703145663,1967.1859098821376,0.8316221463383752,0.8316221463383752,35453.529668131225,35405.22815468563,1.0017056007707603,0.8,4278.865435191049,4273.035954225843,1.0017056007707603,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.347114628631,4632.441516551485,6.175555987567595,4.991800478058239,-3.7328190515445825,8.72461952960282,2.9365104996034384,3.5,0.8390029998866967,0.6,0.0002312052860363733,1.000001522285182,0.0002312049340765282,198.99828727114985,0.0,7.055628971078787e-08,0.19995652504037284,0.00044310025525459614,7.814934491587249e-05,0.00015305594112050082,0.0006000595876758574,0.09248083426160947,0.09248083426160947,0.09248083426160947,0.0924819203161069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487940.9661047252,595.584933994378,0.0,0.09248083426160947,0.09248083467818984,0.09248083467818984,0.3715355458329808,0.3715355458329808,0.5,9.984431445764296,0.005854823394940922,0.005854823394940922,-5.6274984672199935e-12,6.988712755173765e-06,0.00581575672163126,-5.6274984672199935e-12,27477.90098699792,20848.156056260206,0.7587244770306583,0.989276572047325,0.6080242283124123,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520470551255822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.174263614725,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60753799424464,260.60753799424464,-12.54246200575534,244.81293782834928,276.4021381601419,124464.43014134833,124466.62660028624,-2.1964589379124884,0.0,nan,276.4021381601419,3.2521381601418966,270.08429809378316,-3.065701906216816,263.76645802742235,-9.383541972577632,257.4486179610641,-15.70138203893589,251.13077789470708,-22.019222105292897,244.81293782834928,-28.3370621716507,1.0,1.0,26022.012520719443,26022.012520719443,275.631773425146,2.4817734251460024,275.631773425146,275.631773425146,77105.53462990468,77105.83259548272,-0.2979655780363828,0.0,8546.071908451686,8546.071908451686,0.8857062885780029,3940.127258042523,275.631773425146,2.4817734251460024,1.0,0.002,0.1298909273042897,0.004902638271939152,0.0002006231629298495,0.001799376827059105,0.10031158146492475,0.10031158146492475,0.0,-1.0011045811775254e-11,1.0,1.0000117773352568,0.0058157567272587585,0.09248083467818984,0.0,1.087853839283434e-06,1.397368929011224,0.0,1600090.0089031288,266.6094092682066,6.988718382672232e-06,1.0,1284519.0029679597,2598.083530198864,,,,,,,,,,,,,,,,,,,2.0,15258.56257102992,1551.4510535926504,0.3715355458329808,6.173730061729009,2.9365104996034384
2645.0,-30.09209960194011,4.9918167875332005,35.050379171003115,24.576337343920045,5.007025520011031,-26.582187089742945,-40.079495881777234,1.4971130083875108,-6.54060536949919,-6.540612361002905,40.1007992587189,41063.155154915214,25748.042816961515,25748.042816961515,66811.19797187673,77114.96203549336,77105.8515060838,25748.042816961515,102853.89432304532,102853.89432304532,102853.89432304532,130331.81428124997,125829.98456175235,4501.829719497613,0.0,90946.1469159766,54894.34390329589,40057.55890297856,27477.919958204657,67535.47886118322,20848.16898392306,1551.4522733175766,0.0,0.8784565716698348,2.7246296193297,0.001494314320929203,1.0,1.0,-6.534794257979286,333855.6241508231,1558883.9942393193,4.6693357291925555,1558883.9942393193,4.6693357291925555,0.758724423669412,0.09248084650786743,3.9205236903662133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205236903662133,1.2847393950343708,1.285036448585613,3.0516100817950917,6465.995580151693,15258.55920922389,6454.021755039734,0.00032832588621453424,23197.448631532534,2365.481446929638,19291.502928949612,1967.185830936111,0.83162175441684,0.83162175441684,35453.52283518258,35405.22815468563,1.0017053594477232,0.8,4278.864610526537,4273.035954225843,1.0017053594477232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.33965424693,4632.441516551485,6.175568543746325,4.9918167875332005,-3.7328308886002803,8.72464767613348,2.9365017422466604,3.5,0.8390004977847602,0.6,0.0002312049340765282,1.0000015006118828,0.00023120458712817742,198.99829917744685,0.0,7.003940636546924e-08,0.19849167763973982,0.0004431702946609616,7.81492243770855e-05,0.0001530557096994427,0.0006000585358224789,0.09248084605243391,0.09248084605243391,0.09248084605243391,0.0924819328710194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487940.8249232597,595.5849800692088,0.0,0.09248084605243391,0.09248084650786743,0.09248084650786743,0.37153552788284205,0.37153552788284205,0.5,9.984464049010496,0.0058527602913045484,0.0058527602913045484,1.0800249583553523e-12,6.991503710196412e-06,0.005818103023614185,1.0800249583553523e-12,27477.919958204657,20848.16898392306,0.758724423669412,0.9892755496589396,0.6080234544470925,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520471427470378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.17279876733,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6075243514793,260.6075243514793,-12.542475648520679,244.81292306940614,276.40212563355396,124464.34720910144,124466.62814799148,-2.2809388900212677,0.0,nan,276.40212563355396,3.2521256335539874,270.08428512072436,-3.0657148792756175,263.76644460789356,-9.383555392106416,257.4486040950625,-15.701395904937499,251.13076358223526,-22.019236417764716,244.81292306940614,-28.337076930593838,1.0,1.0,26022.012520719443,26022.012520719443,275.631760997432,2.4817609974320476,275.631760997432,275.631760997432,77105.53951636265,77105.8515060838,-0.3119897211436182,0.0,8546.071908451686,8546.071908451686,0.8857063483004097,3940.1263088180444,275.631760997432,2.4817609974320476,1.0,0.002,0.12988983902114914,0.0049026401928326125,0.00020062147598495114,0.0017993785141245668,0.10031073799247557,0.10031073799247557,0.0,-9.890482096513997e-12,1.0,1.000011782085164,0.00581810302253416,0.09248084650786743,0.0,1.0882927326687134e-06,1.3979327502842573,0.0,1600089.9917406857,266.6093946305008,6.991502630171453e-06,1.0,1284519.05293555,2598.0833280070965,,,,,,,,,,,,,,,,,,,2.0,15258.55920922389,1551.4522733175766,0.37153552788284205,6.173730061729009,2.9365017422466604
2646.0,-30.092114044330437,4.9918330812129685,35.05038066338297,24.57633406100797,5.007015792672745,-26.582201060628655,-40.079509432520695,1.4971028093697185,-6.540618081702007,-6.540625016547762,40.10080141610066,41063.14563160295,25748.04471114101,25748.04471114101,66811.19034274397,77114.98097177752,77105.86028666398,25748.04471114101,102853.90499780499,102853.90499780499,102853.90499780499,130331.83743803661,125829.99284448073,4501.844593555892,0.0,90946.1665770049,54894.33511355677,40057.59051494236,27477.932440231627,67535.52295517399,20848.17735646879,1551.453137493756,0.0,0.8784564948846358,2.7246283346564453,0.001494314320929203,1.0,1.0,-6.534854618270458,333855.457316673,1558884.0874566815,4.669338341766354,1558884.0874566815,4.669338341766354,0.7587243837146959,0.09248085556784119,3.9205233714565604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205233714565604,1.2847394434595751,1.2850364965762526,3.0516097185428412,6465.994810463762,15258.55585109923,6454.020670799415,0.00032832596733750884,23197.4555333964,2365.4821507238867,19291.499688082742,1967.1855004596619,0.831621367279251,0.831621367279251,35453.52052804779,35405.22815468563,1.0017052779653668,0.8,4278.864332079809,4273.035954225843,1.0017052779653668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.332203663254,4632.441516551485,6.175580033780538,4.9918330812129685,-3.7328412216387394,8.724674302851708,2.936492996401704,3.5,0.8389979989719155,0.6,0.00023120458712817742,1.0000015043090784,0.00023120423932554125,198.99831111307836,0.0,6.904213170619178e-08,0.1956654012553475,0.00044323933679266776,7.814910445661686e-05,0.00015305548267156057,0.0006000575969434179,0.09248085517976848,0.09248085517976848,0.09248085517976848,0.092481932695103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487940.6795196571,595.5850274605623,0.0,0.09248085517976848,0.09248085556784119,0.09248085556784119,0.37153551033438886,0.37153551033438886,0.5,9.984496373049714,0.005840852862775137,0.005840852862775137,-1.3073986337985843e-12,6.9348457714113465e-06,0.00577039827732051,-1.3073986337985843e-12,27477.932440231627,20848.17735646879,0.7587243837146959,0.9892747907954931,0.6080229164562506,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520472291209978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.16997249094,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60751099196904,260.60751099196904,-12.542489008030941,244.81290841088247,276.40211357305697,124464.3774834591,124466.61106490124,-2.233581442123519,0.0,nan,276.40211357305697,3.252113573056988,270.0842725406202,-3.0657274593797865,263.7664315081861,-9.38356849181389,257.44859047575096,-15.701409524249016,251.1307494433176,-22.01925055668238,244.81290841088247,-28.337091589117506,1.0,1.0,26022.012520719443,26022.012520719443,275.6317493693276,2.4817493693276447,275.6317493693276,275.6317493693276,77105.56412281338,77105.86028666398,-0.29616385060944594,0.0,8546.071908451686,8546.071908451686,0.8857063684655889,3940.125988313843,275.6317493693276,2.4817493693276447,1.0,0.002,0.12988875966099384,0.0049026424393614505,0.00020061980364051793,0.001799380187560744,0.10030990182025896,0.10030990182025896,0.0,-8.798738213716684e-12,1.0,1.0000116854810783,0.0057703982786279084,0.09248085556784119,0.0,1.0793694213558793e-06,1.386470633508884,0.0,1600089.9767514712,266.60938191829797,6.93484707880998e-06,1.0,1284519.0961285816,2598.083153228322,,,,,,,,,,,,,,,,,,,2.0,15258.55585109923,1551.453137493756,0.37153551033438886,6.173730061729009,2.936492996401704
2647.0,-30.092128408590426,4.9918493329014035,35.050382164132266,24.576331267040246,5.007003771209403,-26.58221519060754,-40.079522983264155,1.4970905537508836,-6.540632112373032,-6.540639050547793,40.100804643171514,41063.13048954468,25748.049749634363,25748.049749634363,66811.18023917904,77114.99965480207,77105.87992418211,25748.049749634363,102853.92967381647,102853.92967381647,102853.92967381647,130331.8803343933,125830.02073717346,4501.85959721984,0.0,90946.18301331867,54894.317704312765,40057.628121117676,27477.95066057682,67535.5787816945,20848.189778395466,1551.454307465263,0.0,0.8784564065610664,2.724626909182462,0.001494314320929203,1.0,1.0,-6.534865863519315,333855.2723111235,1558884.2268919586,4.669341346927171,1558884.2268919586,4.669341346927171,0.7587243326812867,0.09248086685012351,3.9205224755893737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205224755893737,1.2847395015068805,1.2850365541901205,3.051608883350254,6465.9930407908905,15258.552491783279,6454.02027811458,0.0003283263069729983,23197.465026557893,2365.4831187569553,19291.49851432149,1967.1853807693242,0.8316209763538985,0.8316209763538985,35453.514046944445,35405.22815468563,1.0017050490686599,0.8,4278.863549879296,4273.035954225843,1.0017050490686599,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.324772168265,4632.441516551485,6.1755922497359315,4.9918493329014035,-3.732852595669154,8.724701928570557,2.936484272974323,3.5,0.8389955065640923,0.6,0.00023120423932554125,1.000001496171261,0.00023120389340492047,198.99832298414185,0.0,6.921213719754089e-08,0.19614719681783088,0.0004433085489298653,7.81489845363181e-05,0.00015305525478922317,0.0006000565664082076,0.09248086641265499,0.09248086641265499,0.09248086641265499,0.09248194475361882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487940.5391706524,595.5850732606499,0.0,0.09248086641265499,0.09248086685012351,0.09248086685012351,0.37153549197695573,0.37153549197695573,0.5,9.984528721584741,0.00583238190205293,0.00583238190205293,1.722355591482483e-11,6.938174749393511e-06,0.005773187028466964,1.722355591482483e-11,27477.95066057682,20848.189778395466,0.7587243326812867,0.9892738234337631,0.6080221896413929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520473157077647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.170454286505,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6074976627582,260.6074976627582,-12.542502337241785,244.81289382715917,276.4021014983584,124464.35988295668,124466.58839856209,-2.2285156054013373,0.0,nan,276.4021014983584,3.2521014983583996,270.08425996411734,-3.0657400358826408,263.7664184298785,-9.383581570121464,257.44857689563685,-15.70142310436313,251.13073536139885,-22.01926463860113,244.81289382715917,-28.337106172840805,1.0,1.0,26022.012520719443,26022.012520719443,275.63173763316905,2.4817376331690753,275.63173763316905,275.63173763316905,77105.5826414957,77105.87992418211,-0.2972826864133822,0.0,8546.071908451686,8546.071908451686,0.8857064251127358,3940.1250879673207,275.63173763316905,2.4817376331690753,1.0,0.002,0.1298876797791922,0.0049026444317090525,0.0002006181299221622,0.0017993818601707851,0.10030906496108109,0.10030906496108109,0.0,-9.907052608837397e-12,1.0,1.000011691126997,0.005773187011243408,0.09248086685012351,0.0,1.079891072644347e-06,1.3871407562746145,0.0,1600089.9603016768,266.60936788762695,6.938157525837596e-06,1.0,1284519.1440261658,2598.0829594127763,,,,,,,,,,,,,,,,,,,2.0,15258.552491783279,1551.454307465263,0.37153549197695573,6.173730061729009,2.936484272974323
2648.0,-30.092142706586767,4.991865550760157,35.05038366177624,24.576333991158776,5.006991967787383,-26.582229239152202,-40.07953649908302,1.4970785008250163,-6.540645709082185,-6.540652633566758,40.100807554793434,41063.102382112236,25748.053809277237,25748.053809277237,66811.15619138947,77115.01453796952,77105.89650282277,25748.053809277237,102853.9503121,102853.9503121,102853.9503121,130331.91743620287,125830.04290134484,4501.874534858032,0.0,90946.19126648908,54894.282948890555,40057.67590844281,27477.96712410287,67535.64303254569,20848.200963,1551.4553830003313,0.0,0.8784563218810238,2.724625529740631,0.001494314320929203,1.0,1.0,-6.534890988525376,333855.0932508159,1558884.3526989461,4.669344228119355,1558884.3526989461,4.669344228119355,0.7587242851277949,0.09248087745783007,3.920520320099074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920520320099074,1.284739558602151,1.2850366108541513,3.05160706996892,6465.989198453444,15258.549133551125,6454.021320520992,0.00032832718255178424,23197.479885575704,2365.4846339550922,19291.501630144016,1967.1856984947985,0.8316205779809538,0.8316205779809538,35453.49845316371,35405.22815468563,1.0017044983345347,0.8,4278.861667875163,4273.035954225843,1.0017044983345347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.317353007442,4632.441516551485,6.17560421269071,4.991865550760157,-3.7328636289615136,8.72472917972167,2.936475564035689,3.5,0.8389930182959111,0.6,0.00023120389340492047,1.0000014892694433,0.0002312035490805396,198.9983348004442,0.0,6.883762342249956e-08,0.19508582477936376,0.0004433773865532878,7.814886492526196e-05,0.0001530550284796585,0.0006000553492478436,0.09248087703687997,0.09248087703687997,0.09248087703687997,0.09248195312877147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487940.39762164734,595.5851194354918,0.0,0.09248087703687997,0.09248087745783007,0.09248087745783007,0.3715354740255871,0.3715354740255871,0.5,9.98456100262338,0.005823134064314672,0.005823134064314672,3.751665644813329e-11,6.924484580395074e-06,0.005761645041388874,3.751665644813329e-11,27477.96712410287,20848.200963,0.7587242851277949,0.9892725262006155,0.6080211950054842,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520474018261251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.16939291447,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6074843841838,260.6074843841838,-12.542515615816171,244.81287931806415,276.4020894503054,124464.30453127196,124466.52458090703,-2.2200496350686927,0.0,nan,276.4020894503054,3.252089450305448,270.0842474238549,-3.065752576145087,263.76640539740885,-9.383594602591131,257.44856337095814,-15.701436629041837,251.1307213445117,-22.01927865548828,244.81287931806415,-28.33712068193583,1.0,1.0,26022.012520719443,26022.012520719443,275.6317259900636,2.4817259900636373,275.6317259900636,275.6317259900636,77105.60225296723,77105.89650282277,-0.29424985553487204,0.0,8546.071908451686,8546.071908451686,0.8857065614079023,3940.1229216995694,275.6317259900636,2.4817259900636373,1.0,0.002,0.12988660205624303,0.004902646500686756,0.00020061645972429005,0.001799383530656046,0.10030822986214502,0.10030822986214502,0.0,-9.619664006338402e-12,1.0,1.000011667752974,0.005761645003872218,0.09248087745783007,0.0,1.0777321142012138e-06,1.3843675827851785,0.0,1600089.9443364965,266.6093542909178,6.924447063738626e-06,1.0,1284519.1903845554,2598.082771825541,,,,,,,,,,,,,,,,,,,2.0,15258.549133551125,1551.4553830003313,0.3715354740255871,6.173730061729009,2.936475564035689
2649.0,-30.092156845471354,4.9918817329085154,35.050385156334684,24.576325993426167,5.006978132833528,-26.582243347638144,-40.07955004982648,1.4970646354942423,-6.540659389723771,-6.540666299555133,40.100810461063965,41063.09724512089,25748.058095160555,25748.058095160555,66811.15534028145,77115.03693167238,77105.91269779296,25748.058095160555,102853.9707929535,102853.9707929535,102853.9707929535,130331.95446360215,125830.06501892832,4501.889444673826,0.0,90946.21366716424,54894.277776259594,40057.706545449604,27477.983670648642,67535.69021609824,20848.21220142791,1551.4564646340698,0.0,0.8784562367714001,2.7246241418765793,0.001494314320929203,1.0,1.0,-6.53491694522495,333854.91309586854,1558884.4782734807,4.669347123928163,1558884.4782734807,4.669347123928163,0.7587242372407949,0.09248088811918102,3.920520290642951,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920520290642951,1.284739624172169,1.2850366759969398,3.051606891294542,6465.988819863877,15258.545776167646,6454.019965941993,0.00032832716257640736,23197.485773565375,2365.485234362945,19291.49758121674,1967.1852856191197,0.8316201923572385,0.8316201923572385,35453.498240064924,35405.22815468563,1.0017044908084083,0.8,4278.8616421563975,4273.035954225843,1.0017044908084083,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.30994821868,4632.441516551485,6.175616208663332,4.9918817329085154,-3.732874724631737,8.724756457540252,2.9364668719779154,3.5,0.838990534850833,0.6,0.0002312035490805396,1.0000014726966426,0.00023120320858835053,198.99834648525305,0.0,6.851997842165523e-08,0.19418561884697091,0.00044344590653170945,7.814874500530303e-05,0.00015305480407523658,0.0006000544649573464,0.09248088769530725,0.09248088769530725,0.09248088769530725,0.09248196153629523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487940.2563753157,595.5851655116373,0.0,0.09248088769530725,0.09248088811918102,0.09248088811918102,0.37153545611167144,0.37153545611167144,0.5,9.984593215514451,0.005813307547612112,0.005813307547612112,-1.4779288903810084e-11,6.909831370194297e-06,0.005749354330191636,-1.4779288903810084e-11,27477.983670648642,20848.21220142791,0.7587242372407949,0.9892718224467913,0.6080206941504364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452047487547223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.16849270854,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60747097682184,260.60747097682184,-12.542529023178133,244.8128648790446,276.40207707460036,124464.29390763152,124466.53548979454,-2.2415821630159853,0.0,nan,276.40207707460036,3.252077074600379,270.0842346354884,-3.0657653645116056,263.76639219637707,-9.383607803622908,257.44854975726525,-15.701450242734722,251.13070731815523,-22.019292681844746,244.8128648790446,-28.337135120955367,1.0,1.0,26022.012520719443,26022.012520719443,275.6317142190944,2.4817142190944423,275.6317142190944,275.6317142190944,77105.61500360748,77105.91269779296,-0.29769418547220994,0.0,8546.071908451686,8546.071908451686,0.8857065632704608,3940.1228920961657,275.6317142190944,2.4817142190944423,1.0,0.002,0.12988552663184152,0.004902648543393155,0.00020061479304249935,0.0017993851970707765,0.10030739652124968,0.10030739652124968,0.0,-9.886724251784162e-12,1.0,1.0000116428629144,0.005749354344970925,0.09248088811918102,0.0,1.075433118239532e-06,1.3814145285139254,0.0,1600089.9282716091,266.6093406102762,6.909846149483201e-06,1.0,1284519.2370263624,2598.0825830914896,,,,,,,,,,,,,,,,,,,2.0,15258.545776167646,1551.4564646340698,0.37153545611167144,6.173730061729009,2.9364668719779154
2650.0,-30.092171025829025,4.9918978903824796,35.05038664009552,24.57632819367575,5.006968722304288,-26.582257051013304,-40.07956353072075,1.4970547479326475,-6.540672459118582,-6.540679344312884,40.10081313824507,41063.07579211659,25748.061055226455,25748.061055226455,66811.13684734305,77115.05215928434,77105.9275506355,25748.061055226455,102853.98860586196,102853.98860586196,102853.98860586196,130331.9873585672,125830.08309313332,4501.904265433888,0.0,90946.22530775721,54894.25274716097,40057.74728955137,27477.998752705247,67535.74604225662,20848.222422351126,1551.4574619321008,0.0,0.8784561558994494,2.7246228172419658,0.001494314320929203,1.0,1.0,-6.53495067460949,333854.7411302976,1558884.593949458,4.669349875552772,1558884.593949458,4.669349875552772,0.7587241927616213,0.09248089809247163,3.920518743515907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920518743515907,1.284739671127134,1.285036722525295,3.0516055755298184,6465.986031916315,15258.542421495105,6454.0202802741815,0.00032832776565646895,23197.49789697395,2365.486470606573,19291.498520776684,1967.1853814275705,0.8316197982409649,0.8316197982409649,35453.48704745497,35405.22815468563,1.0017040955128882,0.8,4278.860291326951,4273.035954225843,1.0017040955128882,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.302557270668,4632.441516551485,6.175627866182443,4.9918978903824796,-3.7328853475788306,8.72478323796131,2.93645819617727,3.5,0.8389880560506485,0.6,0.00023120320858835053,1.0000014770166237,0.0002312028670978724,198.99835820433768,0.0,6.775738261746129e-08,0.1920244223378853,0.0004435136639143269,7.8148625703657e-05,0.00015305458288469354,0.00060005336098045,0.09248089769203201,0.09248089769203201,0.09248089769203201,0.09248196750885304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487940.1145976771,595.5852117493141,0.0,0.09248089769203201,0.09248089809247163,0.09248089809247163,0.3715354382319549,0.3715354382319549,0.5,9.984625308828113,0.005801085318864807,0.005801085318864807,-8.020606401260011e-11,6.885194295591646e-06,0.005728669703387368,-8.020606401260011e-11,27477.998752705247,20848.222422351126,0.7587241927616213,0.989270730873985,0.6080198738964655,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520475723144046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.166331512024,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6074578625353,260.6074578625353,-12.542542137464693,244.8128505304157,276.4020651946573,124464.28620482427,124466.47878746381,-2.1925826395427226,0.0,nan,276.4020651946573,3.252065194657348,270.0842222618063,-3.065777738193674,263.7663793289589,-9.383620671041058,257.44853639611017,-15.701463603889806,251.13069346326316,-22.01930653673682,244.8128505304157,-28.33714946958429,1.0,1.0,26022.012520719443,26022.012520719443,275.6317029123097,2.4817029123097427,275.6317029123097,275.6317029123097,77105.64022910802,77105.9275506355,-0.2873215274885297,0.0,8546.071908451686,8546.071908451686,0.8857066610978187,3940.1213372334864,275.6317029123097,2.4817029123097427,1.0,0.002,0.12988445507703694,0.004902650685596862,0.00020061313259369968,0.0017993868583344084,0.10030656629684984,0.10030656629684984,0.0,-9.071892109052682e-12,1.0,1.000011600975129,0.005728669783593432,0.09248089809247163,0.0,1.0715640161893014e-06,1.376444640208137,0.0,1600089.9129093182,266.6093275408814,6.885274501655658e-06,1.0,1284519.2815479683,2598.08240293676,,,,,,,,,,,,,,,,,,,2.0,15258.542421495105,1551.4574619321008,0.3715354382319549,6.173730061729009,2.93645819617727
2651.0,-30.09218504315689,4.991914005166813,35.0503881336272,24.576320161018543,5.006954963658683,-26.582271042473522,-40.07957704653961,1.4970409634860793,-6.54068644723327,-6.540693338313414,40.10081638825696,41063.07133626164,25748.066179010013,25748.066179010013,66811.13751527165,77115.07461106943,77105.94754969256,25748.066179010013,102854.01372870257,102854.01372870257,102854.01372870257,130332.03076831829,125830.11159603068,4501.919172287614,0.0,90946.24783046424,54894.24831874218,40057.77723524674,27478.01703961572,67535.79427486245,20848.23489468537,1551.4586341158877,0.0,0.8784560677052515,2.7246213958041463,0.001494314320929203,1.0,1.0,-6.53495976397744,333854.5566529333,1558884.7343776675,4.669352876313275,1558884.7343776675,4.669352876313275,0.7587241417249275,0.09248090941312,3.920518737277373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920518737277373,1.2847397363129527,1.2850367872874364,3.051605415839932,6465.985693552609,15258.539065520423,6454.018898530398,0.00032832773532794936,23197.50367871533,2365.487060180116,19291.494390652046,1967.1849602720652,0.8316194129264345,0.8316194129264345,35453.48700232262,35405.22815468563,1.0017040939189243,0.8,4278.860285879953,4273.035954225843,1.0017040939189243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.295182948913,4632.441516551485,6.175640018080606,4.991914005166813,-3.7328966885378714,8.724810693704685,2.93644953990343,3.5,0.8389855828295515,0.6,0.0002312028670978724,1.0000014600356986,0.00023120252953392567,198.99836978869067,0.0,6.795604448841997e-08,0.1925874300801822,0.00044358161995881537,7.81485060931085e-05,0.0001530543610047639,0.0006000524901411922,0.09248090898866522,0.09248090898866522,0.09248090898866522,0.0924819798495705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487939.9754292031,595.5852571665987,0.0,0.09248090898866522,0.09248090941312,0.09248090941312,0.37153542017957936,0.37153542017957936,0.5,9.984657435511131,0.005792630921064301,0.005792630921064301,-1.8701484805205837e-11,6.891080147397588e-06,0.0057335743359772096,-1.8701484805205837e-11,27478.01703961572,20848.23489468537,0.7587241417249275,0.9892700342481865,0.6080193736841228,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520476573302399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.16689451977,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6074446075753,260.6074446075753,-12.542555392424674,244.8128362443751,276.4020529707787,124464.27516453173,124466.49126627589,-2.2161017441308273,0.0,nan,276.4020529707787,3.2520529707787205,270.08420962549445,-3.065790374505525,263.7663662802164,-9.383633719783575,257.448522934933,-15.701477065066967,251.13067958965408,-22.019320410345898,244.8128362443751,-28.337163755624886,1.0,1.0,26022.012520719443,26022.012520719443,275.6316912584553,2.481691258455328,275.6316912584553,275.6316912584553,77105.65277797868,77105.94754969256,-0.29477171387407,0.0,8546.071908451686,8546.071908451686,0.8857066614922914,3940.1213309637596,275.6316912584553,2.481691258455328,1.0,0.002,0.12988338260616966,0.004902652658406491,0.0002006114703387964,0.0017993885210928983,0.1003057351693982,0.1003057351693982,0.0,-8.568305353423566e-12,1.0,1.000011610905666,0.005733574354678694,0.09248090941312,0.0,1.0724814418223896e-06,1.3776231423459109,0.0,1600089.8965130115,266.6093135527667,6.891098848882393e-06,1.0,1284519.3293088747,2598.0822096743714,,,,,,,,,,,,,,,,,,,2.0,15258.539065520423,1551.4586341158877,0.37153542017957936,6.173730061729009,2.93644953990343
