time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2652.0,-30.092199106530312,4.9919300959774695,35.05038961672688,24.57632232634353,5.006945705926801,-26.58228462528189,-40.07959052743388,1.497031225121261,-6.540699437042974,-6.540706304523515,40.100819073705594,41063.0507437963,25748.06905502533,25748.06905502533,66811.11979882163,77115.08990406111,77105.96267298832,25748.06905502533,102854.03172801365,102854.03172801365,102854.03172801365,130332.06384302638,125830.12988623224,4501.93395679414,0.0,90946.25970027203,54894.22431517361,40057.81709455379,27478.03211501273,67535.84920956653,20848.245115165028,1551.4596293175432,0.0,0.8784559872278863,2.724620079145394,0.001494314320929203,1.0,1.0,-6.5349926160651535,333854.38572417694,1558884.8504109741,4.669355614512999,1558884.8504109741,4.669355614512999,0.7587240974136029,0.09248091941065516,3.9205172325477142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205172325477142,1.2847397825639686,1.2850368331154418,3.0516041347482035,6465.982979072962,15258.535712339095,6454.019162727697,0.0003283283194629876,23197.515609737904,2365.4882768058314,19291.495180355458,1967.1850407994023,0.8316190192477867,0.8316190192477867,35453.47611643347,35405.22815468563,1.001703709456061,0.8,4278.858972068459,4273.035954225843,1.001703709456061,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.28782058867,4632.441516551485,6.175651613178844,4.9919300959774695,-3.7329072502181115,8.724837346195581,2.936440897680675,3.5,0.83898311362305,0.6,0.00023120252953392567,1.0000014648319453,0.00023120219086157067,198.99838141109828,0.0,6.717467510043639e-08,0.19037302923463673,0.0004436487946339158,7.814838679180003e-05,0.00015305414274212564,0.0006000514041333212,0.0924809190149228,0.0924809190149228,0.0924809190149228,0.09248198600930156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487939.8340972646,595.5853032597297,0.0,0.0924809190149228,0.09248091941065516,0.09248091941065516,0.37153540256664963,0.37153540256664963,0.5,9.984689444672226,0.0057815194769546,0.0057815194769546,6.707523425575346e-12,6.867480522032565e-06,0.005713688458342858,6.707523425575346e-12,27478.03211501273,20848.245115165028,0.7587240974136029,0.9892689672340385,0.6080185742001402,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520477413686683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.16468011892,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6074316425082,260.6074316425082,-12.542568357491803,244.8128220425067,276.4020412425118,124464.26866852658,124466.43630310406,-2.1676345774607055,0.0,nan,276.4020412425118,3.2520412425118366,270.0841974025088,-3.0658025974911993,263.766353562509,-9.383646437490995,257.44850972250623,-15.701490277493747,251.13066588250632,-22.019334117493656,244.8128220425067,-28.33717795749328,1.0,1.0,26022.012520719443,26022.012520719443,275.63168006186476,2.481680061864779,275.63168006186476,275.63168006186476,77105.67809746285,77105.96267298832,-0.28457552546751685,0.0,8546.071908451686,8546.071908451686,0.8857067566387874,3940.119818710453,275.63168006186476,2.481680061864779,1.0,0.002,0.12988231385406715,0.004902654800326225,0.0002006098142515142,0.001799390176979914,0.1003049071257571,0.1003049071257571,0.0,-8.768571806150316e-12,1.0,1.000011570635193,0.005713688451635335,0.09248091941065516,0.0,1.0687617319749377e-06,1.3728451504435748,0.0,1600089.8812454017,266.609300562957,6.86747381450914e-06,1.0,1284519.3735620838,2598.0820306057476,,,,,,,,,,,,,,,,,,,2.0,15258.535712339095,1551.4596293175432,0.37153540256664963,6.173730061729009,2.936440897680675
2653.0,-30.092213010657858,4.991946144640953,35.05039111009562,24.57631988162177,5.006932089817138,-26.582298500609387,-40.07960400832815,1.4970175802904084,-6.54071335340501,-6.540720227577503,40.10082233677755,41063.033314136774,25748.07411364513,25748.07411364513,66811.1074277819,77115.10856709498,77105.98294458893,25748.07411364513,102854.05705823406,102854.05705823406,102854.05705823406,130332.10751176317,125830.15868067087,4501.948831092299,0.0,90946.27394001577,54894.202419800255,40057.85724468391,27478.05045352911,67535.90769821302,20848.257627857027,1551.4608024984739,0.0,0.8784558993680786,2.7246186648975947,0.001494314320929203,1.0,1.0,-6.535000909350458,333854.2021814891,1558884.9914032354,4.669358603896792,1558884.9914032354,4.669358603896792,0.7587240464208189,0.09248093079126249,3.920515949118995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920515949118995,1.2847398470908873,1.2850368972221515,3.0516029824998827,6465.980537597036,15258.532357768076,6454.019237297118,0.00032832883296070656,23197.526835837234,2365.489421549381,19291.495403248446,1967.1850635281617,0.8316186264065674,0.8316186264065674,35453.4668315339,35405.22815468563,1.00170338153624,0.8,4278.857851479445,4273.035954225843,1.00170338153624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.280474939221,4632.441516551485,6.175663707062184,4.991946144640953,-3.7329185354755077,8.724864680116461,2.936432275083834,3.5,0.8389806500239525,0.6,0.00023120219086157067,1.0000014482451531,0.0002312018560246033,198.99839290190147,0.0,6.739525047340971e-08,0.19099813984164313,0.0004437161898843892,7.814826749065957e-05,0.0001530539233709111,0.0006000503476508934,0.0924809303545491,0.0924809303545491,0.0924809303545491,0.09248199868856842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487939.6953769902,595.5853485318916,0.0,0.0924809303545491,0.09248093079126249,0.09248093079126249,0.37153538478848136,0.37153538478848136,0.5,9.984721491491337,0.005774101410793264,0.005774101410793264,1.2562395568238571e-11,6.874172470361373e-06,0.005719318227022541,1.2562395568238571e-11,27478.05045352911,20848.257627857027,0.7587240464208189,0.9892679273125354,0.6080177895532052,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520478256831637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.16530522953,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6074185328853,260.6074185328853,-12.542581467114701,244.81280789739114,276.40202916838115,124464.21686056098,124466.40866327818,-2.1918027171913597,0.0,nan,276.40202916838115,3.2520291683811706,270.0841849141817,-3.065815085818258,263.76634065998553,-9.383659340014447,257.44849640578445,-15.701503594215524,251.1306521515879,-22.01934784841208,244.81280789739114,-28.33719210260884,1.0,1.0,26022.012520719443,26022.012520719443,275.631668510848,2.48166851084801,275.631668510848,275.631668510848,77105.69169988294,77105.98294458893,-0.2912447059934493,0.0,8546.071908451686,8546.071908451686,0.8857068377920613,3940.1185288645897,275.631668510848,2.48166851084801,1.0,0.002,0.12988124404737383,0.0049026567686431015,0.00020060815614097557,0.001799391833336896,0.10030407807048779,0.10030407807048779,0.0,-1.0522128307544065e-11,1.0,1.000011582034263,0.005719318214460145,0.09248093079126249,0.0,1.0698148080762444e-06,1.3741978979340155,0.0,1600089.86493447,266.60928664659497,6.8741599079658045e-06,1.0,1284519.4210810345,2598.0818383224455,,,,,,,,,,,,,,,,,,,2.0,15258.532357768076,1551.4608024984739,0.37153538478848136,6.173730061729009,2.936432275083834
2654.0,-30.09222686989103,4.991962167535711,35.05039259259858,24.57631684318187,5.00692083643901,-26.58231209925643,-40.079617489222414,1.4970060662484026,-6.540726401152654,-6.540733250410554,40.100825009434466,41063.022170865945,25748.077205694615,25748.077205694615,66811.09937656057,77115.12754075193,77105.99762636903,25748.077205694615,102854.07483206365,102854.07483206365,102854.07483206365,130332.14034611156,125830.17676554545,4501.963580566107,0.0,90946.29151539305,54894.18986589203,40057.8907216678,27478.065514047903,67535.9562357157,20848.267834243983,1551.4617983184912,0.0,0.8784558186322381,2.7246173425024436,0.001494314320929203,1.0,1.0,-6.535034897159392,333854.03050601314,1558885.106884188,4.669361350891675,1558885.106884188,4.669361350891675,0.7587240020075467,0.09248094085408452,3.9205152640414465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205152640414465,1.2847399016425178,1.2850369513561943,3.0516023196828677,6465.979133167318,15258.529005918504,6454.018595399817,0.00032832907841553864,23197.535372338138,2365.4902920302184,19291.493484574457,1967.1848678778645,0.8316182376675484,0.8316182376675484,35453.4618753751,35405.22815468563,1.001703206496907,0.8,4278.857253323584,4273.035954225843,1.001703206496907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.273141296137,4632.441516551485,6.17567531152207,4.991962167535711,-3.7329291383723526,8.724891305908063,2.936423666590614,3.5,0.8389781904544611,0.6,0.0002312018560246033,1.0000014435691487,0.00023120152226921862,198.99840435560355,0.0,6.663201839086892e-08,0.18883514011972252,0.0004437828219027801,7.814814818968792e-05,0.00015305370783491538,0.0006000493977849257,0.09248094045158724,0.09248094045158724,0.09248094045158724,0.09248200466310873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487939.55439508177,595.5853945105545,0.0,0.09248094045158724,0.09248094085408452,0.09248094085408452,0.37153536746615295,0.37153536746615295,0.5,9.98475341522143,0.00576364923864503,0.00576364923864503,6.0254023992456496e-12,6.849257886187843e-06,0.005698353251148092,6.0254023992456496e-12,27478.065514047903,20848.267834243983,0.7587240020075467,0.9892670971204551,0.6080171875785211,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520479090429383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.16314222981,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6074055238665,260.6074055238665,-12.542594476133502,244.8127938279442,276.40201721979014,124464.21276184228,124466.38774471727,-2.1749828749756093,0.0,nan,276.40201721979014,3.2520172197901616,270.08417254141875,-3.065827458581225,263.76632786305134,-9.383672136948633,257.44848318468166,-15.701516815318314,251.13063850631258,-22.0193614936874,244.8127938279442,-28.337206172055772,1.0,1.0,26022.012520719443,26022.012520719443,275.63165720597146,2.481657205971487,275.63165720597146,275.63165720597146,77105.71084554854,77105.99762636903,-0.2867808204900939,0.0,8546.071908451686,8546.071908451686,0.885706881110621,3940.1178403616536,275.63165720597146,2.481657205971487,1.0,0.002,0.12988017816227582,0.004902658891023562,0.00020060650445875066,0.0017993934858554373,0.10030325222937533,0.10030325222937533,0.0,-9.68581204824348e-12,1.0,1.0000115395786675,0.005698353245122689,0.09248094085408452,0.0,1.0658932559913632e-06,1.3691606354954953,0.0,1600089.849597075,266.6092735988473,6.8492518607854436e-06,1.0,1284519.4655275964,2598.0816584714566,,,,,,,,,,,,,,,,,,,2.0,15258.529005918504,1551.4617983184912,0.37153536746615295,6.173730061729009,2.936423666590614
2655.0,-30.09224073298654,4.9919781738068245,35.05039408639474,24.576318449713312,5.006913962060707,-26.582325263482968,-40.07963090026749,1.4969984924528825,-6.540738867573793,-6.540745734462666,40.10082830009508,41063.00852988596,25748.079193502756,25748.079193502756,66811.08772338871,77115.14322028102,77106.02257043695,25748.079193502756,102854.1017639397,102854.1017639397,102854.1017639397,130332.18454512286,125830.20614158195,4501.978403540904,0.0,90946.30677686603,54894.17580572602,40057.92330126667,27478.08278118315,67536.00608244982,20848.279664209193,1551.4628861470192,0.0,0.8784557384652717,2.724616074269733,0.001494314320929203,1.0,1.0,-6.5350325437279935,333853.86593331565,1558885.249067807,4.669364078531236,1558885.249067807,4.669364078531236,0.7587239557515995,0.09248095157131762,3.9205143667256603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205143667256603,1.2847399377602888,1.2850369870535052,3.051601535451888,6465.977471475976,15258.525654504843,6454.018131770846,0.0003283293904021172,23197.544574443855,2365.4912303838573,19291.492098756436,1967.1847265637539,0.8316178480376489,0.8316178480376489,35453.45538378925,35405.22815468563,1.0017029772300785,0.8,4278.856469857944,4273.035954225843,1.0017029772300785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.265823808757,4632.441516551485,6.175686627239581,4.9919781738068245,-3.732939327491291,8.724917501298115,2.936415077071601,3.5,0.8389757363061717,0.6,0.00023120152226921862,1.0000014439716112,0.00023120118842126608,198.99841581249885,0.0,6.641678899733363e-08,0.1882251800184435,0.0004438492386917774,7.814802950702258e-05,0.00015305349276219604,0.0006000484172517315,0.09248095117818476,0.09248095117818476,0.09248095117818476,0.09248201802050839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487939.4160169964,595.5854396727789,0.0,0.09248095117818476,0.09248095157131762,0.09248095157131762,0.371535349955504,0.371535349955504,0.5,9.984785418738634,0.005758060660696174,0.005758060660696174,1.1652900866465643e-11,6.866888895729062e-06,0.005713190734695672,1.1652900866465643e-11,27478.08278118315,20848.279664209193,0.7587239557515995,0.9892661944181877,0.6080165368345162,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520479921335647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.16253226971,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60739299489813,260.60739299489813,-12.542607005101843,244.81277985954904,276.4020061302488,124464.24918731049,124466.34391021264,-2.0947229021702105,0.0,nan,276.4020061302488,3.2520061302488443,270.0841608761056,-3.0658391238943636,263.76631562196934,-9.383684378030637,257.4484703678279,-15.701529632172083,251.130625113688,-22.019374886311965,244.81277985954904,-28.33722014045094,1.0,1.0,26022.012520719443,26022.012520719443,275.6316476406951,2.4816476406951438,275.6316476406951,275.6316476406951,77105.73712449588,77106.02257043695,-0.2854459410737036,0.0,8546.071908451686,8546.071908451686,0.8857069378493453,3940.1169385592884,275.6316476406951,2.4816476406951438,1.0,0.002,0.12987910950244308,0.004902661120513871,0.00020060484871301448,0.0017993951415456253,0.10030242435650724,0.10030242435650724,0.0,-9.741360062348603e-12,1.0,1.000011569623637,0.005713190723042771,0.09248095157131762,0.0,1.0686686661086725e-06,1.3727257493494878,0.0,1600089.8350021907,266.6092611324262,6.8668772428281954e-06,1.0,1284519.5081352706,2598.0814860614505,,,,,,,,,,,,,,,,,,,2.0,15258.525654504843,1551.4628861470192,0.371535349955504,6.173730061729009,2.936415077071601
2656.0,-30.092254408694874,4.9919941254036315,35.05039559879378,24.576311010774248,5.006897596913506,-26.582339208131078,-40.079644381161756,1.4969823969164295,-6.540753371829965,-6.540760256201221,40.10083182563055,41062.99870341955,25748.08576384477,25748.08576384477,66811.08446726433,77115.16547447408,77106.04440629903,25748.08576384477,102854.13017014379,102854.13017014379,102854.13017014379,130332.2328511703,125830.23950197808,4501.99334919221,0.0,90946.32565820088,54894.162558761454,40057.95899937714,27478.102681026503,67536.06168040364,20848.293266193483,1551.4641476079005,0.0,0.878455646362603,2.724614599069391,0.001494314320929203,1.0,1.0,-6.535032327742613,333853.67449824075,1558885.4014003791,4.669367212277287,1558885.4014003791,4.669367212277287,0.7587239012899216,0.09248096389083751,3.9205137142442275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205137142442275,1.2847400137411384,1.2850370626229923,3.051600847106619,6465.976012954951,15258.522302551833,6454.017527260031,0.0003283296498373831,23197.55325118993,2365.492115165722,19291.490291833157,1967.1845423088575,0.8316174590888629,0.8316174590888628,35453.450663445015,35405.22815468563,1.0017028105191492,0.8,4278.855900162402,4273.035954225843,1.0017028105191492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.258524790773,4632.441516551485,6.175699014763517,4.9919941254036315,-3.73295105981855,8.724945185222182,2.9364065092426133,3.5,0.8389732883550324,0.6,0.00023120118842126608,1.0000014244536144,0.0002312008590863667,198.9984271145327,0.0,6.643521367730379e-08,0.18827739556147893,0.0004439156739054547,7.814791020638652e-05,0.00015305327821487957,0.0006000474762514726,0.09248096344091755,0.09248096344091755,0.09248096344091755,0.09248203344628346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487939.27831657056,595.5854846261533,0.0,0.09248096344091755,0.09248096389083751,0.09248096389083751,0.37153533306879893,0.37153533306879893,0.5,9.984817517282492,0.005757272346272657,0.005757272346272657,-1.1652900866465643e-11,6.88437125972996e-06,0.005727928458611586,-1.1652900866465643e-11,27478.102681026503,20848.293266193483,0.7587239012899216,0.9892653318079151,0.6080158907953386,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520480752473564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.162584485246,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60738001293777,260.60738001293777,-12.54261998706221,244.8127659199204,276.4019941059574,124464.18106781716,124466.35152674477,-2.170458927591435,0.0,nan,276.4019941059574,3.251994105957408,270.0841484687446,-3.065851531255362,263.7663028315436,-9.383697168456365,257.4484571943344,-15.701542805665554,251.13061155712634,-22.019388442873634,244.8127659199204,-28.337234080079583,1.0,1.0,26022.012520719443,26022.012520719443,275.63163567403245,2.481635674032475,275.63163567403245,275.63163567403245,77105.74368446894,77106.04440629903,-0.30072183009178843,0.0,8546.071908451686,8546.071908451686,0.8857069791067972,3940.116282815449,275.63163567403245,2.481635674032475,1.0,0.002,0.12987803808619316,0.004902662991032579,0.00020060318786989335,0.0017993968021731588,0.10030159393494667,0.10030159393494667,0.0,-9.956948026496049e-12,1.0,1.0000115994664533,0.005727928470264487,0.09248096389083751,0.0,1.0714254225608374e-06,1.3762669098938147,0.0,1600089.8180172492,266.60924662817,6.8843829126308265e-06,1.0,1284519.5576976035,2598.081285509784,,,,,,,,,,,,,,,,,,,2.0,15258.522302551833,1551.4641476079005,0.37153533306879893,6.173730061729009,2.9364065092426133
2657.0,-30.092268139807842,4.992010060379704,35.05039708511383,24.57631310625004,5.006888422359258,-26.58235248359223,-40.07965782713143,1.496972766536428,-6.540765875983936,-6.54077271183029,40.100834096674475,41062.979650151174,25748.08775696971,25748.08775696971,66811.06740712089,77115.18090655682,77106.05488310207,25748.08775696971,102854.14264007178,102854.14264007178,102854.14264007178,130332.25819233626,125830.25015931246,4502.008033023804,0.0,90946.33768254046,54894.1401119241,40057.99730068484,27478.115552264488,67536.11285294933,20848.30193007362,1551.4650258013266,0.0,0.8784555702280139,2.7246133346012043,0.001494314320929203,1.0,1.0,-6.535085638983162,333853.51030047686,1558885.499528428,4.669369802717936,1558885.499528428,4.669369802717936,0.7587238611912562,0.09248097329689929,3.9205122415419527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205122415419527,1.2847400594700522,1.2850371079393474,3.0515995921845396,6465.973353925651,15258.51895389071,6454.0177552439545,0.00032833021978963343,23197.565032157865,2365.493316490123,19291.490973292362,1967.1846117983575,0.8316170661252305,0.8316170661252306,35453.44000925361,35405.22815468563,1.0017024342393768,0.8,4278.85461431437,4273.035954225843,1.0017024342393768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.251234439881,4632.441516551485,6.1757102916415745,4.992010060379704,-3.7329612276378716,8.724971288017576,2.936397951597328,3.5,0.8389708433135222,0.6,0.0002312008590863667,1.0000014302246987,0.00023120052841766063,198.99843846235578,0.0,6.553712697158125e-08,0.18573221783746124,0.00044398121103242626,7.814779121498693e-05,0.00015305306787137977,0.0006000464261952957,0.09248097291920968,0.09248097291920968,0.09248097291920968,0.09248203485960367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487939.1357141392,595.5855311120835,0.0,0.09248097291920968,0.09248097329689929,0.09248097329689929,0.37153531686790087,0.37153531686790087,0.5,9.98484937432016,0.005747725321157304,0.005747725321157304,1.9895196601282805e-12,6.8358463636286615e-06,0.005687072847138097,1.9895196601282805e-12,27478.115552264488,20848.30193007362,0.7587238611912562,0.9892643296275117,0.608015147978093,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45204815723771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.16003930753,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6073673090009,260.6073673090009,-12.542632690999085,244.81275205962663,276.40198255837663,124464.17371307696,124466.29768924383,-2.1239761668530748,0.0,nan,276.40198255837663,3.2519825583766533,270.0841364586228,-3.065863541377155,263.7662903588772,-9.383709641122778,257.4484442591266,-15.701555740873403,251.13059815937515,-22.019401840624823,244.81275205962663,-28.337247940373345,1.0,1.0,26022.012520719443,26022.012520719443,275.6316244443237,2.4816244443236997,275.6316244443237,275.6316244443237,77105.76932925028,77106.05488310207,-0.28555385179060977,0.0,8546.071908451686,8546.071908451686,0.8857070722281297,3940.1148027496624,275.6316244443237,2.4816244443236997,1.0,0.002,0.12987697431203088,0.004902665209107815,0.00020060153968221996,0.0017993984517691612,0.10030076984110997,0.10030076984110997,0.0,-8.548618844056444e-12,1.0,1.0000115167320454,0.0056870728451485775,0.09248097329689929,0.0,1.0637832634483469e-06,1.3664504522728853,0.0,1600089.8032835945,266.60923412401604,6.835844374109001e-06,1.0,1284519.600208238,2598.081113492483,,,,,,,,,,,,,,,,,,,2.0,15258.51895389071,1551.4650258013266,0.37153531686790087,6.173730061729009,2.936397951597328
2658.0,-30.092281783682154,4.992025971723281,35.05039859206659,24.57631502710285,5.006880024795984,-26.582365602834212,-40.07966743139548,1.4969638438394237,-6.54077862841541,-6.540785495923476,40.100837664963905,41062.94767996961,25748.090585068374,25748.090585068374,66811.03826503799,77115.19648384451,77106.08254569472,25748.090585068374,102854.1731307631,102854.1731307631,102854.1731307631,130332.30739620885,125830.28449764338,4502.022898565474,0.0,90946.35082272302,54894.105679248256,40058.0501594164,27478.134265445755,67536.18442486215,20848.31478329668,1551.466189579681,0.0,0.8784554873784349,2.724612035699533,0.001494314320929203,1.0,1.0,-6.535071704931568,333853.3417715383,1558885.6537087155,4.669372621633029,1558885.6537087155,4.669372621633029,0.7587238122463724,0.09248098478299019,3.9205109665663627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205109665663627,1.2847401018913327,1.2850371499455908,3.05159849902309,6465.971037647716,15258.51560366379,6454.01774524199,0.0003283307010645533,23197.575927806953,2365.494427537126,19291.49094339582,1967.1846087497588,0.8316166742349616,0.8316166742349616,35453.43078550543,35405.22815468563,1.0017021084793554,0.8,4278.853501105682,4273.035954225843,1.0017021084793554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.2439624580065,4632.441516551485,6.17572174161965,4.992025971723281,-3.7329716380831535,8.724997609806435,2.936389415524116,3.5,0.8389684044354617,0.6,0.00023120052841766063,1.0000014211381243,0.0002312001998502423,198.9984497380832,0.0,6.580255615567226e-08,0.18648444414517518,0.00044404701358858196,7.814770622123326e-05,0.00015305282219642735,0.000600045267885025,0.09248098437686147,0.09248098437686147,0.09248098437686147,0.09248205142071199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487938.99865260196,595.5855758597793,0.0,0.09248098437686147,0.09248098478299019,0.09248098478299019,0.3715353000043784,0.3715353000043784,0.5,9.984881383230771,0.005745549771461356,0.005745549771461356,-7.719336281297728e-11,6.867508091090713e-06,0.005713790991933365,-7.719336281297728e-11,27478.134265445755,20848.31478329668,0.7587238122463724,0.9892628497449256,0.6080140302515088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520482395602412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.16079153383,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60735491110194,260.60735491110194,-12.542645088898041,244.8127382863754,276.401971535831,124464.17742361348,124466.2502328396,-2.0728092261189444,0.0,nan,276.401971535831,3.2519715358310464,270.08412488593456,-3.0658751140654203,263.7662782360494,-9.383721763950575,257.4484315861567,-15.70156841384329,251.1305849362648,-22.01941506373518,244.8127382863754,-28.33726171362457,1.0,1.0,26022.012520719443,26022.012520719443,275.63161489710853,2.4816148971085568,275.63161489710853,275.63161489710853,77105.79129338577,77106.08254569472,-0.2912523089471506,0.0,8546.071908451686,8546.071908451686,0.8857071528468813,3940.1135213991943,275.63161489710853,2.4816148971085568,1.0,0.002,0.12987590553957948,0.004902667380015352,0.00020059988363907652,0.0017994001060939039,0.10029994181953826,0.10029994181953826,0.0,-1.0267019439486047e-11,1.0,1.000011570835668,0.005713791069126728,0.09248098478299019,0.0,1.0687810075726714e-06,1.3728701991904413,0.0,1600089.788373446,266.60922137158457,6.867585284453526e-06,1.0,1284519.6438402217,2598.08093693771,,,,,,,,,,,,,,,,,,,2.0,15258.51560366379,1551.466189579681,0.3715353000043784,6.173730061729009,2.936389415524116
2659.0,-30.09229829775392,4.992041830733616,35.05040010727251,24.576307797711365,5.006862885554233,-26.58238217940503,-40.07968510324133,1.4969467677517676,-6.540792953153073,-6.540799820855694,40.10084091783175,41062.939852838914,25748.09687542226,25748.09687542226,66811.03672826117,77115.21734073908,77106.10090241107,25748.09687542226,102854.19777783332,102854.19777783332,102854.19777783332,130332.35060255953,125830.31281190507,4502.037790654466,0.0,90946.36815496213,54894.0951001469,40058.081172016915,27478.152824726203,67536.23399674312,20848.327431625035,1551.467382571549,0.0,0.8784553973797675,2.724610580728376,0.001494314320929203,1.0,1.0,-6.535085912108741,333853.1529321693,1558885.7942589738,4.66937568379263,1558885.7942589738,4.66937568379263,0.7587237600944077,0.09248099678792315,3.9205100404105053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205100404105053,1.2847401824481082,1.2850372300988464,3.0515975867897773,6465.969104734791,15258.51225472685,6454.017470520605,0.0003283310832614859,23197.585828766147,2365.495437153987,19291.490122235213,1967.1845250146803,0.8316162838941981,0.8316162838941981,35453.42408527607,35405.22815468563,1.0017018718438038,0.8,4278.8526924589805,4273.035954225843,1.0017018718438038,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.236707019634,4632.441516551485,6.175733997561439,4.992041830733616,-3.7329832165069905,8.725025047240607,2.9363808988800613,3.5,0.838965971108589,0.6,0.0002312001998502423,1.0000017200967164,0.00023119980216422176,198.9984633858337,0.0,6.538440688326882e-08,0.18529940910718384,0.00044411239799546523,7.814754983294891e-05,0.0001530526500172934,0.0006000444511042338,0.09248099635227199,0.09248099635227199,0.09248099635227199,0.0924820636730066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487938.8600183864,595.5856211034237,0.0,0.09248099635227199,0.09248099678792315,0.09248099678792315,0.37153528405319447,0.37153528405319447,0.5,9.984913401974781,0.005744388739344686,0.005744388739344686,-2.0463630789890885e-11,6.867702609270054e-06,0.005713908746940888,-2.0463630789890885e-11,27478.152824726203,20848.327431625035,0.7587237600944077,0.9892621008669669,0.6080134680713636,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520483213597568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.1596064988,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6073417079749,260.6073417079749,-12.542658292025067,244.81272400911075,276.40195940684123,124464.07849060072,124466.28592632523,-2.207435724497351,0.0,nan,276.40195940684123,3.2519594068412516,270.0841123272925,-3.065887672707504,263.766265247748,-9.383734752251996,257.448418168201,-15.70158183179899,251.1305710886561,-22.01942891134388,244.81272400911075,-28.337275990889225,1.0,1.0,26022.012520719443,26022.012520719443,275.63160272014755,2.4816027201475777,275.63160272014755,275.63160272014755,77105.7954425557,77106.10090241107,-0.3054598553717369,0.0,8546.071908451686,8546.071908451686,0.8857072114091988,3940.112590612558,275.63160272014755,2.4816027201475777,1.0,0.002,0.12987483674602218,0.004902669278402478,0.00020059822692828461,0.001799401763746952,0.1002991134641423,0.1002991134641423,0.0,-9.324763617507559e-12,1.0,1.000011571072683,0.005713908767404519,0.09248099678792315,0.0,1.06880304004955e-06,1.3728985525939548,0.0,1600089.7715742188,266.6092070468469,6.867723072900844e-06,1.0,1284519.6927305772,2598.0807391052153,,,,,,,,,,,,,,,,,,,2.0,15258.51225472685,1551.467382571549,0.37153528405319447,6.173730061729009,2.9363808988800613
2660.0,-30.092311596810983,4.992057688317146,35.050401599200136,24.57630926454442,5.006857349947732,-26.582394702135716,-40.07969844443721,1.4969404551881063,-6.540804539679016,-6.540811369100108,40.10084327501604,41062.931777136204,25748.09704002592,25748.09704002592,66811.02881716212,77115.23370820656,77106.11511912353,25748.09704002592,102854.21215914945,102854.21215914945,102854.21215914945,130332.37749608219,125830.32504574479,4502.0524503374045,0.0,90946.38557670756,54894.087213602405,40058.10929233906,27478.165336932732,67536.2746292718,20848.33589261877,1551.4682220875577,0.0,0.8784553258344184,2.724609408288122,0.001494314320929203,1.0,1.0,-6.535129689245423,333853.00069625606,1558885.8961089826,4.669378118087601,1558885.8961089826,4.669378118087601,0.7587237225258642,0.09248100600710446,3.9205094742898643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205094742898643,1.2847402127981304,1.2850372599449362,3.0515970740505565,6465.968018301908,15258.508847835488,6454.016582018287,0.0003283312445579483,23197.593622237324,2365.4962318668786,19291.48746644233,1967.1842541991741,0.831615890018412,0.831615890018412,35453.41998970376,35405.22815468563,1.0017017271983113,0.8,4278.852198166791,4273.035954225843,1.0017017271983113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.229460715342,4632.441516551485,6.17574477073952,4.992057688317146,-3.732992688845225,8.725050377162372,2.9363723929677175,3.5,0.8389635408479192,0.6,0.00023119980216422176,1.0000013852224723,0.00023119948190150383,198.9984743765957,0.0,7.913890699647974e-08,0.22427966242802358,0.0004441915369024617,7.81474317692577e-05,0.00015305237039496406,0.0006000432681959781,0.09248100565285367,0.09248100565285367,0.09248100565285367,0.09248206638748786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487938.7180044978,595.5856674021734,0.0,0.09248100565285367,0.09248100600710446,0.09248100600710446,0.37153526844628454,0.37153526844628454,0.5,9.984945223342484,0.005736012534782731,0.005736012534782731,-1.0913936421275139e-11,6.82942106777773e-06,0.005681679854660615,-1.0913936421275139e-11,27478.165336932732,20848.33589261877,0.7587237225258642,0.989261388548735,0.6080129826903211,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452048420367062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.198586752114,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6073291931744,260.6073291931744,-12.542670806825583,244.81270998027819,276.4019484060733,124464.14558860792,124466.2379427938,-2.0923541858756605,0.0,nan,276.4019484060733,3.251948406073325,270.08410072091164,-3.0658992790883417,263.7662530357535,-9.383746964246484,257.44840535059365,-15.701594649406331,251.13055766543613,-22.01944233456385,244.81270998027819,-28.33729001972179,1.0,1.0,26022.012520719443,26022.012520719443,275.6315928354408,2.4815928354408356,275.6315928354408,275.6315928354408,77105.82703924543,77106.11511912353,-0.2880798780970508,0.0,8546.071908451686,8546.071908451686,0.8857072472059122,3940.1120216613135,275.6315928354408,2.4815928354408356,1.0,0.002,0.12987377398087244,0.0049026716561871245,0.00020059658067339732,0.0017994034110978044,0.10029829033669865,0.10029829033669865,0.0,-8.228798285131456e-12,1.0,1.0000115058076235,0.0056816798655745515,0.09248100600710446,0.0,1.062774539526187e-06,1.365154866842002,0.0,1600089.7579313489,266.60919546032096,6.829431981714151e-06,1.0,1284519.73214434,2598.080579619312,,,,,,,,,,,,,,,,,,,2.0,15258.508847835488,1551.4682220875577,0.37153526844628454,6.173730061729009,2.9363723929677175
2661.0,-30.09232493631193,4.992073485327113,35.05040311426234,24.576301755756162,5.006841178313632,-26.582408324846746,-40.07970815347505,1.4969245674264966,-6.540819227186148,-6.54082607975494,40.10084692818153,41062.9085360195,25748.104315921777,25748.104315921777,66811.01285194128,77115.25609680246,77106.13781218127,25748.104315921777,102854.24212810305,102854.24212810305,102854.24212810305,130332.42812631413,125830.36077038206,4502.067355932073,0.0,90946.40475450976,54894.060775148915,40058.159977067604,27478.18599821108,67536.34597527869,20848.350030255737,1551.4695245188416,0.0,0.8784552322224766,2.7246079138315373,0.001494314320929203,1.0,1.0,-6.535124925197238,333852.8067716216,1558886.0539561845,4.669381303187817,1558886.0539561845,4.669381303187817,0.758723666533629,0.09248101883637652,3.920508883577825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920508883577825,1.2847402877790335,1.2850373345316999,3.0515964361601196,6465.966666688618,15258.50550480112,6454.015907802061,0.0003283314766601757,23197.60200913326,2365.497087092255,19291.48545116491,1967.1840486980682,0.8316155024803662,0.8316155024803662,35453.415716226045,35405.22815468563,1.001701576269644,0.8,4278.851682403304,4273.035954225843,1.001701576269644,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.22223655353,4632.441516551485,6.175757216819975,4.992073485327113,-3.7330045543972354,8.725078039724348,2.9363639130566384,3.5,0.8389611180161823,0.6,0.00023119948190150383,1.0000013894352415,0.00023119916066524217,198.99848540078295,0.0,6.373179226771439e-08,0.18061589928670257,0.0004442552686947294,7.814734584866508e-05,0.00015305213605283874,0.0006000422590457162,0.09248101838202578,0.09248101838202578,0.09248101838202578,0.09248208344259116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487938.5816364602,595.5857119284939,0.0,0.09248101838202578,0.09248101883637652,0.09248101883637652,0.37153525235293006,0.37153525235293006,0.5,9.984977173543205,0.005734347228496972,0.005734347228496972,1.1937117960769683e-12,6.8525687879628094e-06,0.0057011545576983735,1.1937117960769683e-12,27478.18599821108,20848.350030255737,0.758723666533629,0.9892601070895528,0.608011996252364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520485000993038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.15492298897,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6073162709616,260.6073162709616,-12.542683729038401,244.81269605103273,276.40193649089105,124464.08273443293,124466.24320400791,-2.160469574977114,0.0,nan,276.40193649089105,3.251936490891069,270.08408840292,-3.065911597080003,263.7662403149462,-9.383759685053803,257.4483922269752,-15.701607773024762,251.1305441390045,-22.019455860995464,244.81269605103273,-28.337303948967246,1.0,1.0,26022.012520719443,26022.012520719443,275.6315807801647,2.481580780164734,275.6315807801647,275.6315807801647,77105.83453947621,77106.13781218127,-0.30327270505949855,0.0,8546.071908451686,8546.071908451686,0.885707284557578,3940.111427995714,275.6315807801647,2.481580780164734,1.0,0.002,0.12987270757253308,0.004902673467212866,0.00020059492748785525,0.0017994050625665832,0.10029746374392762,0.10029746374392762,0.0,-9.945561735280606e-12,1.0,1.000011545242797,0.005701154556504662,0.09248101883637652,0.0,1.0664173592708545e-06,1.3698341942262446,0.0,1600089.7407395286,266.60918077281383,6.852567594251013e-06,1.0,1284519.7823512985,2598.0803764592865,,,,,,,,,,,,,,,,,,,2.0,15258.50550480112,1551.4695245188416,0.37153525235293006,6.173730061729009,2.9363639130566384
2662.0,-30.092338796863057,4.9920892733242574,35.05040460811845,24.57631261730569,5.006842594318461,-26.582420657745256,-40.07972142482174,1.4969244552432466,-6.540831180779094,-6.540837996383491,40.10084934481767,41062.88874454074,25748.105391973568,25748.105391973568,66810.9941365143,77115.26510733829,77106.151672663,25748.105391973568,102854.25706463658,102854.25706463658,102854.25706463658,130332.4561051155,125830.37410044686,4502.082004668642,0.0,90946.4147100773,54894.042066389266,40058.191826320035,27478.199040478932,67536.39086679896,20848.358851011024,1551.470397915325,0.0,0.8784551584544378,2.724606703954153,0.001494314320929203,1.0,1.0,-6.535167930182695,333852.6496791017,1558886.1583752504,4.6693838131093095,1558886.1583752504,4.6693838131093095,0.7587236274218228,0.09248102839305587,3.9205074468264747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205074468264747,1.284740288967128,1.2850373353073423,3.051595315017623,6465.964291122201,15258.502160513224,6454.015941688899,0.0003283319734698667,23197.613049733016,2365.498212920112,19291.48555245494,1967.1840590267766,0.8316151110502711,0.8316151110502711,35453.40532211725,35405.22815468563,1.0017012091754387,0.8,4278.850427944489,4273.035954225843,1.0017012091754387,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.21501933184,4632.441516551485,6.175768165610219,4.9920892733242574,-3.733014303982834,8.725103577307092,2.9363554413018402,3.5,0.8389586975148114,0.6,0.00023119916066524217,1.0000014437077467,0.0002311988268817048,198.9984968555837,0.0,6.392552952574813e-08,0.18116495067597022,0.00044431919422425515,7.814722840339183e-05,0.00015305193226185034,0.0006000412401837654,0.09248102803116026,0.09248102803116026,0.09248102803116026,0.09248208667181593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487938.4402124618,595.5857580383188,0.0,0.09248102803116026,0.09248102839305587,0.09248102839305587,0.3715352370791953,0.3715352370791953,0.5,9.985008932189514,0.005725789460996111,0.005725789460996111,-2.5011104298755527e-11,6.815604422172328e-06,0.005670066200821111,-2.5011104298755527e-11,27478.199040478932,20848.358851011024,0.7587236274218228,0.9892591724109844,0.6080112990569555,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520485800740282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.155472040366,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60730456692045,260.60730456692045,-12.54269543307953,244.8126822731545,276.4019268606866,124464.19312698508,124466.14993016243,-1.9568031773381214,0.0,nan,276.4019268606866,3.2519268606866376,270.0840779431817,-3.0659220568182945,263.76622902567266,-9.38377097432732,257.4483801081665,-15.701619891833502,251.1305311906608,-22.019468809339173,244.8126822731545,-28.33731772684547,1.0,1.0,26022.012520719443,26022.012520719443,275.6315704853902,2.4815704853902503,275.6315704853902,275.6315704853902,77105.88802230051,77106.151672663,-0.2636503624962643,0.0,8546.071908451686,8546.071908451686,0.8857073754056569,3940.109984060607,275.6315704853902,2.4815704853902503,1.0,0.002,0.1298716469797351,0.0049026757705745065,0.00020059328443656897,0.0017994067073180402,0.10029664221828448,0.10029664221828448,0.0,-8.245390915179174e-12,1.0,1.0000114822873878,0.005670066225832215,0.09248102839305587,0.0,1.060602206426908e-06,1.362364558496724,0.0,1600089.7266681064,266.6091688192209,6.8156294332766265e-06,1.0,1284519.8230224615,2598.080211885413,,,,,,,,,,,,,,,,,,,2.0,15258.502160513224,1551.470397915325,0.3715352370791953,6.173730061729009,2.9363554413018402
2663.0,-30.092351725272092,4.992104968697235,35.05040615442981,24.57629683138805,5.00681358597374,-26.58243519415012,-40.0797350104898,1.4968970555701422,-6.5408475512757605,-6.540854431848756,40.100853848861,41062.876796698045,25748.116518884544,25748.116518884544,66810.99331558259,77115.29379116595,77106.18103505536,25748.116518884544,102854.2975539399,102854.2975539399,102854.2975539399,130332.52218216394,125830.42508765127,4502.097094512672,0.0,90946.43285259606,54894.019329790826,40058.23724756137,27478.22462822404,67536.4618757854,20848.376435064893,1551.4719751320333,0.0,0.8784550522594113,2.7246050337621934,0.001494314320929203,1.0,1.0,-6.535129723866305,333852.43301769363,1558886.3529870678,4.6693874263436905,1558886.3529870678,4.6693874263436905,0.7587235608246192,0.09248104352824589,3.9205062581151946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205062581151946,1.2847404178262578,1.2850374637674182,3.051594083689352,6465.96168208535,15258.498805342306,6454.016131924124,0.00032833253026240725,23197.624710926764,2365.499402030945,19291.486121080754,1967.184117010473,0.8316147175186387,0.8316147175186387,35453.3967224419,35405.22815468563,1.0017009054562027,0.8,4278.849390054779,4273.035954225843,1.0017009054562027,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.207822215148,4632.441516551485,6.175781495393117,4.992104968697235,-3.733027482069407,8.725132450766642,2.9363469931565236,3.5,0.8389562837590068,0.6,0.0002311988268817048,1.000001346616396,0.00023119851554599305,198.99850754003364,0.0,6.642242221304404e-08,0.1882411445517668,0.0004443856166464682,7.814710817668847e-05,0.0001530517187050163,0.0006000402209983028,0.09248104301159525,0.09248104301159525,0.09248104301159525,0.09248211281675779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487938.30727094616,595.5858014920852,0.0,0.09248104301159525,0.09248104352824589,0.09248104352824589,0.37153522134170613,0.37153522134170613,0.5,9.985041025112958,0.0057315016315442335,0.0057315016315442335,2.8251179173821583e-11,6.880572982481681e-06,0.005724707982437849,2.8251179173821583e-11,27478.22462822404,20848.376435064893,0.7587235608246192,0.9892581201316539,0.6080104828740039,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45204866317263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.16254823424,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60729117845165,260.60729117845165,-12.542708821548331,244.81266850354243,276.4019138533603,124463.95755796191,124466.19598060069,-2.2384226387939217,0.0,nan,276.4019138533603,3.2519138533603495,270.0840647833995,-3.065935216600451,263.76621571343156,-9.383784286568414,257.44836664346934,-15.701633356530635,251.13051757350638,-22.019482426493596,244.81266850354243,-28.33733149645755,1.0,1.0,26022.012520719443,26022.012520719443,275.6315574857014,2.481557485701444,275.6315574857014,275.6315574857014,77105.86146365815,77106.18103505536,-0.31957139720907435,0.0,8546.071908451686,8546.071908451686,0.8857074505697624,3940.1087894057705,275.6315574857014,2.481557485701444,1.0,0.002,0.1298705761662178,0.004902677285718291,0.00020059162373620677,0.001799408365889511,0.10029581186810338,0.10029581186810338,0.0,-1.0374282162495252e-11,1.0,1.0000115929361295,0.00572470795418667,0.09248104352824589,0.0,1.0708231339131692e-06,1.3754936025287552,0.0,1600089.707562225,266.6091524487242,6.880544731302507e-06,1.0,1284519.879115995,2598.07998490569,,,,,,,,,,,,,,,,,,,2.0,15258.498805342306,1551.4719751320333,0.37153522134170613,6.173730061729009,2.9363469931565236
2664.0,-30.092364996804015,4.992120701147006,35.050407614731895,24.57630290826785,5.00681137498005,-26.58244735962543,-40.07974824691189,1.4968937377546119,-6.540857112578578,-6.540863856575334,40.10085445560978,41062.86378171745,25748.112064593126,25748.112064593126,66810.97584631058,77115.30641695397,77106.17690035871,25748.112064593126,102854.28896495183,102854.28896495183,102854.28896495183,130332.51694622429,125830.40556550094,4502.111380723355,0.0,90946.44624933896,54894.00717480796,40058.265638367775,27478.227981272452,67536.49361964023,20848.37842517614,1551.472328928461,0.0,0.8784549988790524,2.724604078300065,0.001494314320929203,1.0,1.0,-6.535254034221509,333852.30877448077,1558886.3792036532,4.669389242584781,1558886.3792036532,4.669389242584781,0.7587235406659109,0.09248104922754509,3.9205052426075886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205052426075886,1.2847404339891824,1.2850374795340735,3.0515932548602263,6465.959925895889,15258.495468383284,6454.015740647778,0.0003283328671822542,23197.634136780052,2365.500363200487,19291.484951529572,1967.1839977494428,0.8316143291932842,0.8316143291932842,35453.389375799896,35405.22815468563,1.001700645991016,0.8,4278.848503392919,4273.035954225843,1.001700645991016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.200623702997,4632.441516551485,6.175791090073327,4.992120701147006,-3.7330353481462204,8.725156049293226,2.936338543382912,3.5,0.8389538695379749,0.6,0.00023119851554599305,1.000001382356073,0.00023119819594776282,198.99851850805226,0.0,6.195534198045471e-08,0.17558143917260866,0.0004444475719884487,7.814699104081087e-05,0.0001530515245051822,0.0006000393042116507,0.09248104893362132,0.09248104893362132,0.09248104893362132,0.0924820958549662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487938.1587923107,595.585849807239,0.0,0.09248104893362132,0.09248104922754509,0.09248104922754509,0.3715352072469724,0.3715352072469724,0.5,9.985072431680567,0.005710565338063134,0.005710565338063134,-3.956301952712238e-11,6.743996777913708e-06,0.005609822353846994,-3.956301952712238e-11,27478.227981272452,20848.37842517614,0.7587235406659109,0.9892573964912111,0.6080100043834079,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452048740682739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.14988852886,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6072788167499,260.6072788167499,-12.54272118325008,244.81265492504212,276.4019027084582,124464.05037272575,124466.11713028325,-2.066757557498906,0.0,nan,276.4019027084582,3.2519027084582035,270.0840531517754,-3.0659468482245984,263.76620359509036,-9.383796404909617,257.4483540384079,-15.701645961592078,251.13050448172532,-22.019495518274653,244.81265492504212,-28.337345074957852,1.0,1.0,26022.012520719443,26022.012520719443,275.6315475771623,2.481547577162303,275.6315475771623,275.6315475771623,77105.90286701816,77106.17690035871,-0.27403334055270534,0.0,8546.071908451686,8546.071908451686,0.885707514781921,3940.1077688206265,275.6315475771623,2.481547577162303,1.0,0.002,0.12986952684129408,0.004902680000367806,0.00020058999911609177,0.0017994099944444225,0.10029499955804588,0.10029499955804588,0.0,-6.439485663450872e-12,1.0,1.0000113602904,0.005609822393410013,0.09248104922754509,0.0,1.0493334442390882e-06,1.3478897026997654,0.0,1600089.6961541383,266.6091428874214,6.744036340933235e-06,1.0,1284519.911282511,2598.0798547454724,,,,,,,,,,,,,,,,,,,2.0,15258.495468383284,1551.472328928461,0.3715352072469724,6.173730061729009,2.936338543382912
