time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2665.0,-30.09237807469708,4.9921363881381335,35.050409130289935,24.576305352989607,5.006800721861878,-26.582460195040515,-40.07976158810777,1.496882842072873,-6.540870811520961,-6.540877640418263,40.10085897302729,41062.8435049888,25748.117508389558,25748.117508389558,66810.96101337836,77115.32193410622,77106.2144468745,25748.117508389558,102854.33195526406,102854.33195526406,102854.33195526406,130332.58363768487,125830.45735744562,4502.126280239262,0.0,90946.45627326287,54893.981352552466,40058.305467456004,27478.251682420814,67536.55714987681,20848.394808727197,1551.4737541275977,0.0,0.8784549070015898,2.7246026771601897,0.001494314320929203,1.0,1.0,-6.535196353267395,333852.1270675114,1558886.574393846,4.669392368671681,1558886.574393846,4.669392368671681,0.7587234824719558,0.09248106282336369,3.920503416905097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920503416905097,1.284740485616836,1.285037530763042,3.0515917111639594,6465.956654988739,15258.492124119419,6454.016394226335,0.0003283335954882017,23197.64749626397,2365.5017254887216,19291.48690511962,1967.1841969601871,0.8316139344830786,0.8316139344830786,35453.37616784014,35405.22815468563,1.0017001795186478,0.8,4278.846909332102,4273.035954225843,1.0017001795186478,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.1934569964515,4632.441516551485,6.175803011774581,4.9921363881381335,-3.733046502985649,8.725182891123783,2.9363301309530883,3.5,0.8389514659865966,0.6,0.00023119819594776282,1.0000013621868782,0.00023119788101304303,198.99852931604266,0.0,6.359957433396117e-08,0.18024119366244595,0.0004445111715627826,7.81468729779001e-05,0.00015305132296986274,0.0006000382346651924,0.09248106238334078,0.09248106238334078,0.09248106238334078,0.09248212357794473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487938.0271646798,595.5858928343763,0.0,0.09248106238334078,0.09248106282336369,0.09248106282336369,0.3715351907059255,0.3715351907059255,0.5,9.985104265491401,0.005709681667440236,0.005709681667440236,-5.945821612840518e-11,6.8288973125163466e-06,0.005681287150878234,-5.945821612840518e-11,27478.251682420814,20848.394808727197,0.7587234824719558,0.9892562462891288,0.6080091322076476,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520488202499913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.15454828335,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6072665452656,260.6072665452656,-12.542733454734389,244.81264145960492,276.40189163092515,124464.00855200419,124466.0602260681,-2.0516740639396724,0.0,nan,276.40189163092515,3.251891630925172,270.08404159666395,-3.065958403336026,263.76619156239684,-9.383808437603136,257.4483415281331,-15.701658471866892,251.13049149386936,-22.01950850613062,244.81264145960492,-28.33735854039506,1.0,1.0,26022.012520719443,26022.012520719443,275.63153818674317,2.481538186743194,275.63153818674317,275.63153818674317,77105.91831225662,77106.2144468745,-0.2961346178781241,0.0,8546.071908451686,8546.071908451686,0.8857076302239816,3940.105933989623,275.63153818674317,2.481538186743194,1.0,0.002,0.12986846414883693,0.004902681957087181,0.0002005883520523294,0.0017994116372240408,0.1002941760261647,0.1002941760261647,0.0,-1.072362988338571e-11,1.0,1.0000115050063942,0.00568128721033645,0.09248106282336369,0.0,1.0627011836276918e-06,1.3650608801068442,0.0,1600089.6802099126,266.609129188479,6.828956770732475e-06,1.0,1284519.9583263865,2598.0796643847784,,,,,,,,,,,,,,,,,,,2.0,15258.492124119419,1551.4737541275977,0.3715351907059255,6.173730061729009,2.9363301309530883
2666.0,-30.092390980859882,4.992152029049073,35.05041064029403,24.57629246581348,5.006783341538797,-26.582473548622442,-40.07977122729642,1.496865909784533,-6.5408846665860665,-6.540891473609512,40.10086184383119,41062.83265530166,25748.12304885877,25748.12304885877,66810.95570416043,77115.34820266273,77106.22855798005,25748.12304885877,102854.35160683883,102854.35160683883,102854.35160683883,130332.61982519532,125830.47881267527,4502.141012520051,0.0,90946.48230013813,54893.97021752922,40058.34675845435,27478.268218356483,67536.61497681083,20848.406028977995,1551.4748392743957,0.0,0.8784548211204677,2.7246012724298723,0.001494314320929203,1.0,1.0,-6.5352286351402995,333851.94471099036,1558886.6984366623,4.669395290736325,1558886.6984366623,4.669395290736325,0.7587234342173901,0.09248107426664492,3.9205038511295354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205038511295354,1.2847405654728459,1.2850376102328849,3.0515918594713343,6465.956969234269,15258.488783292401,6454.0145680853075,0.00032833339694151063,23197.651565610773,2365.502140446613,19291.48144666188,1967.1836403524019,0.8316135532986636,0.8316135532986636,35453.37930921675,35405.22815468563,1.0017002904642718,0.8,4278.847288462979,4273.035954225843,1.0017002904642718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.186300936993,4632.441516551485,6.175814940932737,4.992152029049073,-3.7330576996529423,8.725209728702016,2.936321731030657,3.5,0.8389490660087591,0.6,0.00023119788101304303,1.000001344299676,0.0002311975702142243,198.99853998211063,0.0,6.267154606993982e-08,0.17761116156220944,0.00044457384310885256,7.814678767600461e-05,0.00015305109333703842,0.0006000374008474451,0.09248107385501018,0.09248107385501018,0.09248107385501018,0.09248213154000182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487937.8880749883,595.5859382073556,0.0,0.09248107385501018,0.09248107426664492,0.09248107426664492,0.37153517617703063,0.37153517617703063,0.5,9.985135995500336,0.005705302825788294,0.005705302825788294,-1.1084466677857563e-11,6.807023453347938e-06,0.005662838469220333,-1.1084466677857563e-11,27478.268218356483,20848.406028977995,0.7587234342173901,0.9892553206449632,0.6080084509625019,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520488986563231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.15191825125,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6072537516423,260.6072537516423,-12.542746248357673,244.81262805517872,276.4018794481057,124463.96282342062,124466.10179387678,-2.138970456132294,0.0,nan,276.4018794481057,3.25187944810574,270.0840291695224,-3.0659708304775677,263.76617889093444,-9.383821109065536,257.448328612348,-15.70167138765197,251.1304783337644,-22.01952166623559,244.81262805517872,-28.337371944821257,1.0,1.0,26022.012520719443,26022.012520719443,275.6315260047322,2.4815260047322454,275.6315260047322,275.6315260047322,77105.92200116532,77106.22855798005,-0.3065568147285376,0.0,8546.071908451686,8546.071908451686,0.8857076027672833,3940.1063703851833,275.6315260047322,2.4815260047322454,1.0,0.002,0.12986740490796628,0.004902683907548232,0.00020058671029949467,0.0017994132810136303,0.10029335514974734,0.10029335514974734,0.0,-8.686875004049188e-12,1.0,1.0000114676461962,0.005662838480304799,0.09248107426664492,0.0,1.0592503096314347e-06,1.3606282135943715,0.0,1600089.663929966,266.6091153334139,6.807034537814616e-06,1.0,1284520.0055384464,2598.07947334356,,,,,,,,,,,,,,,,,,,2.0,15258.488783292401,1551.4748392743957,0.37153517617703063,6.173730061729009,2.936321731030657
2667.0,-30.092406800833707,4.992167656343145,35.05041211635398,24.57629976505416,5.006776052235153,-26.5824885155191,-40.07978868959469,1.4968577672800478,-6.54089678572285,-6.54090353069627,40.100863883319136,41062.811665213136,25748.12468117941,25748.12468117941,66810.93634639255,77115.35903127666,77106.23639490647,25748.12468117941,102854.36107608589,102854.36107608589,102854.36107608589,130332.6409663696,125830.48547340432,4502.155492965282,0.0,90946.48812783099,54893.94500782729,40058.38124444855,27478.279890283702,67536.66113473225,20848.413850521283,1551.4756514707033,0.0,0.8784547480260807,2.724600048628088,0.001494314320929203,1.0,1.0,-6.535292938500277,333851.785768043,1558886.786559375,4.669397777738635,1558886.786559375,4.669397777738635,0.7587233965796114,0.09248108347881265,3.9205014828415226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205014828415226,1.2847406042035519,1.285037648573229,3.0515899240780637,6465.952868368169,15258.485445469783,6454.015799195773,0.00032833434006514944,23197.66706526388,2365.5037209713696,19291.485126533447,1967.1840155948717,0.8316131562824464,0.8316131562824463,35453.362175945826,35405.22815468563,1.0016996853597033,0.8,4278.845220658689,4273.035954225843,1.0016996853597033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.179155300378,4632.441516551485,6.175825917302019,4.992167656343145,-3.7330675493578243,8.725235205700969,2.936313343352354,3.5,0.8389466695292439,0.6,0.0002311975702142243,1.0000016478012628,0.0002311971892472039,198.99855305624715,0.0,6.184851115518054e-08,0.17527868061378166,0.00044463569162000777,7.814663314380444e-05,0.00015305093707041986,0.0006000364257348656,0.09248108312037501,0.09248108312037501,0.09248108312037501,0.09248213071913593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487937.7464257339,595.585984371898,0.0,0.09248108312037501,0.09248108347881265,0.09248108347881265,0.37153516153511873,0.37153516153511873,0.5,9.985167422586047,0.005690709831810636,0.005690709831810636,2.773958840407431e-11,6.744973404693155e-06,0.00561059219597837,2.773958840407431e-11,27478.279890283702,20848.413850521283,0.7587233965796114,0.9892543579124838,0.6080077246237401,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520489760330824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.149585770305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60724118328926,260.60724118328926,-12.542758816710716,244.81261428911415,276.4018680774628,124463.93671892777,124466.03802643825,-2.101307510485263,0.0,nan,276.4018680774628,3.2518680774628024,270.08401731979666,-3.0659826802033194,263.76616656212383,-9.383833437876149,257.44831580445367,-15.701684195546306,251.1304650467847,-22.01953495321527,244.81261428911415,-28.337385710885826,1.0,1.0,26022.012520719443,26022.012520719443,275.63151486466637,2.4815148646663943,275.63151486466637,275.63151486466637,77105.95280899006,77106.23639490647,-0.28358591641881503,0.0,8546.071908451686,8546.071908451686,0.8857077525178754,3940.10399025573,275.63151486466637,2.4815148646663943,1.0,0.002,0.12986635543945313,0.004902686135918391,0.00020058508437277442,0.001799414907664891,0.10029254218638721,0.10029254218638721,0.0,-7.962334784561431e-12,1.0,1.0000113618456006,0.005610592168238782,0.09248108347881265,0.0,1.0494774895672436e-06,1.3480748738977097,0.0,1600089.6496284634,266.6091032142771,6.744945665104751e-06,1.0,1284520.0466887518,2598.079306830939,,,,,,,,,,,,,,,,,,,2.0,15258.485445469783,1551.4756514707033,0.37153516153511873,6.173730061729009,2.936313343352354
2668.0,-30.092419388367315,4.992183231071886,35.050413607022236,24.576292291190498,5.006760305766837,-26.582501418952198,-40.07979825893415,1.4968423368894248,-6.540910909185072,-6.540917664708878,40.100867258128396,41062.79237698989,25748.130990184418,25748.130990184418,66810.92336717431,77115.38206443927,77106.25675007718,25748.130990184418,102854.3877402616,102854.3877402616,102854.3877402616,130332.68671729999,125830.51655875516,4502.170158544834,0.0,90946.50819784698,54893.921889861456,40058.429231095026,27478.298977038383,67536.72820813341,20848.426887110058,1551.4768656879432,0.0,0.8784546585974814,2.724598612913136,0.001494314320929203,1.0,1.0,-6.5352982169905545,333851.5994457979,1558886.9323791922,4.66940082050523,1558886.9323791922,4.66940082050523,0.7587233439934391,0.09248109564989233,3.9205009987387736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205009987387736,1.284740677170363,1.2850377210674415,3.0515893739533984,6465.951702720017,15258.482048843613,6454.014970456093,0.00032833452219722297,23197.675048955352,2365.504535081333,19291.482649375084,1967.183762995017,0.8316127632904241,0.8316127632904241,35453.358673726456,35405.22815468563,1.0016995616700242,0.8,4278.844797977914,4273.035954225843,1.0016995616700242,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.172028364175,4632.441516551485,6.175837987737581,4.992183231071886,-3.7330789713047126,8.725262202376598,2.9363049776344807,3.5,0.8389442793241374,0.6,0.0002311971892472039,1.0000013111116914,0.00023119688612226346,198.9985634589919,0.0,7.5811885823449e-08,0.2148508844236545,0.0004447115035058312,7.814654846027877e-05,0.0001530506407869251,0.0006000351900627491,0.0924810952196427,0.0924810952196427,0.0924810952196427,0.09248214494964434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487937.6109311943,595.5860286004607,0.0,0.0924810952196427,0.09248109564989233,0.09248109564989233,0.37153514598081955,0.37153514598081955,0.5,9.985198912413926,0.005681555706871677,0.005681555706871677,5.553602022700943e-11,6.755523827450816e-06,0.005619447718345327,5.553602022700943e-11,27478.298977038383,20848.426887110058,0.7587233439934391,0.9892531832646331,0.6080068351911179,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520490708791234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.18915797411,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.607228324274,260.607228324274,-12.542771675725987,244.81260070861015,276.4018559399372,124463.88585007342,124466.03575371472,-2.149903641278598,0.0,nan,276.4018559399372,3.2518559399372293,270.084004893674,-3.0659951063259996,263.7661538474069,-9.383846152593094,257.4483028011398,-15.701697198860188,251.13045175487554,-22.01954824512444,244.81260070861015,-28.33739929138983,1.0,1.0,26022.012520719443,26022.012520719443,275.6315031124697,2.4815031124697384,275.6315031124697,275.6315031124697,77105.96088323134,77106.25675007718,-0.295866845845012,0.0,8546.071908451686,8546.071908451686,0.885707783128455,3940.1035037324673,275.6315031124697,2.4815031124697384,1.0,0.002,0.12986530431389798,0.004902687987182859,0.0002005834550306215,0.0017994165352296409,0.10029172751531075,0.10029172751531075,0.0,-9.739737662217696e-12,1.0,1.0000113797768129,0.005619447662809307,0.09248109564989233,0.0,1.0511339553235003e-06,1.350202688073733,0.0,1600089.6330800937,266.6090890908149,6.755468291430589e-06,1.0,1284520.0949275685,2598.0791116350374,,,,,,,,,,,,,,,,,,,2.0,15258.482048843613,1551.4768656879432,0.37153514598081955,6.173730061729009,2.9363049776344807
2669.0,-30.09243500970803,4.992198787309511,35.050415072723375,24.576288798730843,5.006751193780678,-26.582516389350598,-40.07981572123242,1.496832573806896,-6.540923244313888,-6.540929952046148,40.10086951793969,41062.795063429745,25748.133207876203,25748.133207876203,66810.92827130595,77115.40042298948,77106.26707591968,25748.133207876203,102854.40028379588,102854.40028379588,102854.40028379588,130332.71208264833,125830.52750274946,4502.184579898871,0.0,90946.52845600124,54893.92728928925,40058.445740791096,27478.311798852443,67536.75753964354,20848.43552266075,1551.477738119381,0.0,0.878454583416708,2.7245973655261997,0.001494314320929203,1.0,1.0,-6.535350664930604,333851.4374664196,1558887.030021602,4.669403378496468,1558887.030021602,4.669403378496468,0.7587233042290258,0.092481105192785,3.9205008121297915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205008121297915,1.2847407234659567,1.2850377669842818,3.0515891187391615,6465.951161951673,15258.478716446662,6454.013740148847,0.00032833454501527543,23197.68132036045,2365.5051745866785,19291.478971904395,1967.1833879973688,0.8316123799395585,0.8316123799395585,35453.35732371222,35405.22815468563,1.001699513990879,0.8,4278.844635045498,4273.035954225843,1.001699513990879,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.164910099484,4632.441516551485,6.175849064042374,4.992198787309511,-3.7330889951956236,8.725287782505134,2.9362966221048894,3.5,0.8389418920299684,0.6,0.00023119688612226346,1.000001627112092,0.00023119650993962652,198.99857636897428,0.0,6.032142769447897e-08,0.1709509260861534,0.0004447718249335257,7.814639392851589e-05,0.00015305049219374757,0.0006000345789424516,0.0924811048217834,0.0924811048217834,0.0924811048217834,0.09248214669902158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487937.47118386166,595.5860741573008,0.0,0.0924811048217834,0.092481105192785,0.092481105192785,0.37153513097739216,0.37153513097739216,0.5,9.985230165991938,0.005665534131821914,0.005665534131821914,-2.1600499167107046e-12,6.70773226829624e-06,0.005579287115551779,-2.1600499167107046e-12,27478.311798852443,20848.43552266075,0.7587233042290258,0.9892528262418945,0.6080066109085295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520491463456109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.14525801577,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6072155547757,260.6072155547757,-12.5427844452243,244.81258681622128,276.40184429332913,124463.91049188071,124466.04542883225,-2.1349369515424397,0.0,nan,276.40184429332913,3.2518442933291567,270.0839927979098,-3.0660072020901907,263.7661413024872,-9.383858697512778,257.4482898070636,-15.701710192936389,251.1304383116432,-22.019561688356788,244.81258681622128,-28.337413183778693,1.0,1.0,26022.012520719443,26022.012520719443,275.63149203338844,2.481492033388463,275.63149203338844,275.63149203338844,77105.98471598588,77106.26707591968,-0.2823599338007625,0.0,8546.071908451686,8546.071908451686,0.8857077949280348,3940.1033161904406,275.63149203338844,2.481492033388463,1.0,0.002,0.12986426069975693,0.004902690149021224,0.00020058183805149031,0.0017994181529159658,0.10029091902574516,0.10029091902574516,0.0,-9.032543810127969e-12,1.0,1.000011298450049,0.005579287117711829,0.092481105192785,0.0,1.0436218145388864e-06,1.3405532360457826,0.0,1600089.6185457858,266.6090767556861,6.707734428346157e-06,1.0,1284520.1368640347,2598.0789419413018,,,,,,,,,,,,,,,,,,,2.0,15258.478716446662,1551.477738119381,0.37153513097739216,6.173730061729009,2.9362966221048894
2670.0,-30.092447642285038,4.992214318991292,35.05041655710204,24.576296063046925,5.006744380177265,-26.582528440036842,-40.079825185798086,1.496825177829934,-6.540935786436592,-6.540942521927638,40.10087298853313,41062.757296028794,25748.13614741035,25748.13614741035,66810.89344343914,77115.41301515116,77106.29355057815,25748.13614741035,102854.4296979885,102854.4296979885,102854.4296979885,130332.75971916826,125830.56055442929,4502.199164738963,0.0,90946.53563743089,54893.883307337055,40058.50258899315,27478.330021179758,67536.8326101729,20848.448033034,1551.4788739052192,0.0,0.878454502099696,2.7245960884550984,0.001494314320929203,1.0,1.0,-6.535339926891311,333851.2717639568,1558887.1799810647,4.6694061452707185,1558887.1799810647,4.6694061452707185,0.7587232563610826,0.09248111663816301,3.9204986306626424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204986306626424,1.2847407588395838,1.2850378018827655,3.0515873367353534,6465.947386099439,15258.475322852857,6454.0147194463525,0.00032833540214300024,23197.69605991652,2365.5066776031085,19291.481899090173,1967.1836864872485,0.8316119777267051,0.8316119777267051,35453.34154198589,35405.22815468563,1.0016989566195922,0.8,4278.842730358321,4273.035954225843,1.0016989566195922,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.15780918867,4632.441516551485,6.175860287816979,4.992214318991292,-3.7330992278405954,8.725313546831888,2.936288286955026,3.5,0.838939510558579,0.6,0.00023119650993962652,1.0000013158037004,0.0002311962057308035,198.9985868089465,0.0,7.485980920464994e-08,0.21215269928597794,0.00044484668474273033,7.814631017241852e-05,0.000153050199767208,0.0006000330986099828,0.0924811162509826,0.0924811162509826,0.0924811162509826,0.09248216249305699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487937.3366537738,595.5861180769147,0.0,0.0924811162509826,0.09248111663816301,0.09248111663816301,0.3715351153266184,0.3715351153266184,0.5,9.98526155184753,0.005657480425327321,0.005657480425327321,5.5138116294983774e-11,6.73549106977589e-06,0.005602595036350522,5.5138116294983774e-11,27478.330021179758,20848.448033034,0.7587232563610826,0.9892512109514532,0.6080053758672066,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520492400008007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.18645978897,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60720333917135,260.60720333917135,-12.542796660828628,244.8125732057893,276.40183347255237,124463.90817369007,124465.95050523432,-2.0423315442559367,0.0,nan,276.40183347255237,3.2518334725523914,270.0839814192015,-3.0660185807984703,263.76612936584837,-9.383870634151606,257.4482773124943,-15.70172268750565,251.13042525914244,-22.019574740857536,244.8125732057893,-28.33742679421067,1.0,1.0,26022.012520719443,26022.012520719443,275.63148256138146,2.4814825613814833,275.63148256138146,275.63148256138146,77106.01222656386,77106.29355057815,-0.28132401428592857,0.0,8546.071908451686,8546.071908451686,0.885707932865631,3940.1011238159554,275.63148256138146,2.4814825613814833,1.0,0.002,0.12986321272698836,0.00490269227498438,0.0002005802142239053,0.0017994197763816291,0.10029010711195264,0.10029010711195264,0.0,-9.394465674134045e-12,1.0,1.0000113456476485,0.005602594981212405,0.09248111663816301,0.0,1.0479816425871968e-06,1.3461535679259164,0.0,1600089.6038764804,266.6090642135634,6.735435931659595e-06,1.0,1284520.1797644184,2598.0787683471226,,,,,,,,,,,,,,,,,,,2.0,15258.475322852857,1551.4788739052192,0.3715351153266184,6.173730061729009,2.936288286955026
2671.0,-30.092460146578837,4.992229794164927,35.05041805616694,24.57628893842923,5.006726295895199,-26.58254150232687,-40.079838561918564,1.4968076521907419,-6.540950068858081,-6.540956814028186,40.10087638201383,41062.74770555461,25748.142938215293,25748.142938215293,66810.8906437699,77115.43549380788,77106.313509052,25748.142938215293,102854.4564472673,102854.4564472673,102854.4564472673,130332.80573104299,125830.59190908505,4502.213821957939,0.0,90946.55221534266,54893.86778424188,40058.538256778644,27478.349283775686,67536.88754055434,20848.461187294513,1551.4801001122332,0.0,0.8784544117427392,2.724594636685138,0.001494314320929203,1.0,1.0,-6.53534601353897,333851.08335662965,1558887.3266073593,4.669409219625355,1558887.3266073593,4.669409219625355,0.7587232032021762,0.09248112906830976,3.9204975842660117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204975842660117,1.2847408414490515,1.2850378841204833,3.051586326036079,6465.945244548957,15258.47198861324,6454.014596184927,0.000328335838790842,23197.706479997614,2365.5077401556714,19291.481530653524,1967.1836489171658,0.8316115882959266,0.8316115882959265,35453.333971875734,35405.22815468563,1.0016986892621687,0.8,4278.841816726223,4273.035954225843,1.0016986892621687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.150724046919,4632.441516551485,6.17587241202497,4.992229794164927,-3.7331107671986947,8.725340561363621,2.936279970324546,3.5,0.8389371343784416,0.6,0.0002311962057308035,1.0000013024419028,0.00023119590461156956,198.9985971429023,0.0,6.05371258788745e-08,0.17156221474073033,0.00044490722186860923,7.814619180139632e-05,0.00015305001392940717,0.0006000322098821203,0.09248112863349585,0.09248112863349585,0.09248112863349585,0.09248217679534645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487937.2014783975,595.5861622025876,0.0,0.09248112863349585,0.09248112906830976,0.09248112906830976,0.3715351005038679,0.3715351005038679,0.5,9.98529299420677,0.005653299718403559,0.005653299718403559,-1.6200374375330284e-11,6.745170082922414e-06,0.0056108004891939345,-1.6200374375330284e-11,27478.349283775686,20848.461187294513,0.7587232032021762,0.9892503649009812,0.6080047393492539,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520493157373557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.145869304426,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6071905638074,260.6071905638074,-12.542809436192556,244.81255974574657,276.40182138186816,124463.80837305318,124465.94429122293,-2.135918169759594,0.0,nan,276.40182138186816,3.251821381868183,270.08396905464394,-3.066030945356033,263.76611672742155,-9.38388327257843,257.44826440019347,-15.701735599806511,251.13041207297076,-22.01958792702922,244.81255974574657,-28.33744025425341,1.0,1.0,26022.012520719443,26022.012520719443,275.6314706046783,2.48147060467835,275.6314706046783,275.6314706046783,77106.01426964116,77106.313509052,-0.2992394108296139,0.0,8546.071908451686,8546.071908451686,0.8857079990309299,3940.1000721873415,275.6314706046783,2.48147060467835,1.0,0.002,0.12986216321870042,0.004902694094071323,0.00020057858731477098,0.001799421402751352,0.1002892936573855,0.1002892936573855,0.0,-9.933877071627295e-12,1.0,1.0000113622626452,0.005610800505394309,0.09248112906830976,0.0,1.0495165311616791e-06,1.3481252144675753,0.0,1600089.587140579,266.6090499311419,6.745186283296789e-06,1.0,1284520.228543113,2598.0785709667,,,,,,,,,,,,,,,,,,,2.0,15258.47198861324,1551.4801001122332,0.3715351005038679,6.173730061729009,2.936279970324546
2672.0,-30.092472731103427,4.992245259000464,35.0504195177525,24.576285236421995,5.006717582543716,-26.582553699739634,-40.07985183326525,1.4967985515218394,-6.540961923407622,-6.540968601440582,40.10087829718338,41062.748212366445,25748.144177236212,25748.144177236212,66810.89238960265,77115.45527446404,77106.32032695366,25748.144177236212,102854.46450418988,102854.46450418988,102854.46450418988,130332.82473371265,125830.59658859597,4502.228145116682,0.0,90946.57351160939,54893.86982737665,40058.559649147486,27478.36022952278,67536.91987867026,20848.468501578816,1551.4808714733717,0.0,0.8784543405819587,2.7245934403345524,0.001494314320929203,1.0,1.0,-6.535414249893449,333850.9279679634,1558887.4093585256,4.669411640839044,1558887.4093585256,4.669411640839044,0.7587231671553385,0.09248113797006899,3.920497583433281,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920497583433281,1.2847408846418813,1.2850379269364194,3.0515862227939534,6465.945025791282,15258.468656522478,6454.013143154245,0.0003283357783587066,23197.7119169565,2365.5082945711843,19291.477187447577,1967.1832060334139,0.8316112061615163,0.8316112061615163,35453.33396585137,35405.22815468563,1.0016986890494033,0.8,4278.841815999147,4273.035954225843,1.0016986890494033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.143646427753,4632.441516551485,6.175883193494182,4.992245259000464,-3.7331204094277,8.725365668428164,2.936271662533578,3.5,0.8389347607238794,0.6,0.00023119590461156956,1.0000013107988481,0.00023119560156064135,198.99860754316438,0.0,5.992230512505074e-08,0.16981981272439378,0.0004449671441737343,7.814607435772689e-05,0.00015304983025384266,0.000600031489655064,0.09248113762393587,0.09248113762393587,0.09248113762393587,0.09248217467542488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487937.0607522854,595.5862080607963,0.0,0.09248113762393587,0.09248113797006899,0.09248113797006899,0.37153508620658304,0.37153508620658304,0.5,9.985324105123807,0.005637761907678396,0.005637761907678396,-5.587708074017428e-11,6.678032946183521e-06,0.005554351547118586,-5.587708074017428e-11,27478.36022952278,20848.468501578816,0.7587231671553385,0.989249917076883,0.6080044557278518,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520493907048173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.144126902414,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60717817506537,260.60717817506537,-12.542821824934606,244.8125464800802,276.4018098700494,124463.85439397448,124465.92567248498,-2.0712785105224674,0.0,nan,276.4018098700494,3.251809870049442,270.0839571920569,-3.066042807943063,263.76610451406503,-9.383895485934943,257.44825183606696,-15.701748163933019,251.13039915807366,-22.01960084192632,244.8125464800802,-28.33745351991979,1.0,1.0,26022.012520719443,26022.012520719443,275.63145961504785,2.481459615047868,275.63145961504785,275.63145961504785,77106.03969003576,77106.32032695366,-0.28063691790157463,0.0,8546.071908451686,8546.071908451686,0.8857079990835847,3940.1000713504473,275.63145961504785,2.481459615047868,1.0,0.002,0.12986112426991747,0.004902696331507956,0.00020057697774784452,0.001799423014651859,0.10028848887392226,0.10028848887392226,0.0,-7.600296694082465e-12,1.0,1.0000112479518115,0.005554351602995666,0.09248113797006899,0.0,1.0389576023784375e-06,1.3345620986511937,0.0,1600089.5731422075,266.60903807659236,6.678088823264261e-06,1.0,1284520.2687732805,2598.0784081774445,,,,,,,,,,,,,,,,,,,2.0,15258.468656522478,1551.4808714733717,0.37153508620658304,6.173730061729009,2.936271662533578
2673.0,-30.092485282775318,4.9922606819427955,35.05042098970617,24.576287681143754,5.006706503448756,-26.582566104151848,-40.07986133275551,1.4967873253112964,-6.540975369905084,-6.540982054509684,40.10088152045974,41062.7136759951,25748.149203674737,25748.149203674737,66810.86287966985,77115.47092819694,77106.34049375719,25748.149203674737,102854.48969743193,102854.48969743193,102854.48969743193,130332.86787763218,125830.62524703467,4502.242630597507,0.0,90946.58298360975,54893.82910102017,40058.61542509954,27478.37818020024,67536.99360529978,20848.480760004557,1551.4820157354334,0.0,0.8784542554199839,2.7245920738473264,0.001494314320929203,1.0,1.0,-6.535422267713102,333850.7506237694,1558887.54863088,4.669414538437437,1558887.54863088,4.669414538437437,0.7587231176193321,0.09248114956647642,3.9204956690652084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204956690652084,1.2847409377815475,1.2850379796990097,3.051584606492733,6465.941601042947,15258.465322407617,6454.013908076147,0.0003283365467911587,23197.725660361408,2365.5096960084647,19291.479473850333,1967.1834391816099,0.8316108120381048,0.8316108120381049,35453.32011643916,35405.22815468563,1.001698199922718,0.8,4278.840144521814,4273.035954225843,1.001698199922718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.136588116568,4632.441516551485,6.175894854840102,4.9922606819427955,-3.7331313097754575,8.725391991718253,2.9362633774159064,3.5,0.8389323935474018,0.6,0.00023119560156064135,1.0000013073770544,0.00023119529930121195,198.99861791627686,0.0,6.030671272856139e-08,0.17090922387274296,0.00044502745088646284,7.814599029288377e-05,0.0001530496112677576,0.0006000303381273574,0.09248114917059412,0.09248114917059412,0.09248114917059412,0.09248218753463483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487936.9261539777,595.586251990443,0.0,0.09248114917059412,0.09248114956647642,0.09248114956647642,0.3715350708798238,0.3715350708798238,0.5,9.985355257068104,0.005627019597795879,0.005627019597795879,5.638867150992155e-11,6.684604613838019e-06,0.005559786796595745,5.638867150992155e-11,27478.37818020024,20848.480760004557,0.7587231176193321,0.989248400219388,0.6080032806312661,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520494661532966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.14521631356,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60716589057114,260.60716589057114,-12.542834109428838,244.81253335761852,276.40179842352336,124463.80755453579,124465.86140397968,-2.0538494438696104,0.0,nan,276.40179842352336,3.2517984235233826,270.083945410344,-3.066054589656005,263.7660923971636,-9.38390760283636,257.4482393839788,-15.701760616021204,251.13038637079882,-22.01961362920116,244.81253335761852,-28.337466642381457,1.0,1.0,26022.012520719443,26022.012520719443,275.6314485217533,2.48144852175335,275.6314485217533,275.6314485217533,77106.05982199819,77106.34049375719,-0.28067175899923313,0.0,8546.071908451686,8546.071908451686,0.8857081201320703,3940.0981474105342,275.6314485217533,2.48144852175335,1.0,0.002,0.1298600843056935,0.004902698263369456,0.00020057536592609152,0.0017994246261210326,0.10028768296304576,0.10028768296304576,0.0,-7.952875771127799e-12,1.0,1.0000112589568257,0.005559786740207073,0.09248114956647642,0.0,1.0399742794445112e-06,1.3358680886992373,0.0,1600089.5573819373,266.6090246300949,6.684548225166509e-06,1.0,1284520.3146877575,2598.0782223869605,,,,,,,,,,,,,,,,,,,2.0,15258.465322407617,1551.4820157354334,0.3715350708798238,6.173730061729009,2.9362633774159064
2674.0,-30.09249764354715,4.99227606979849,35.05042245882101,24.576284957025223,5.006693547810205,-26.58257852441244,-40.0798746041022,1.496774429121132,-6.540988465017676,-6.5409951353014755,40.100884382223875,41062.70410696571,25748.153414576365,25748.153414576365,66810.85752154209,77115.49027507061,77106.35669627604,25748.153414576365,102854.5101108524,102854.5101108524,102854.5101108524,130332.9043862223,125830.64733765117,4502.257048571126,0.0,90946.59832952455,54893.815479648365,40058.647610973545,27478.394275369916,67537.04188634346,20848.491704340762,1551.4830629057346,0.0,0.8784541736495921,2.724590745431132,0.001494314320929203,1.0,1.0,-6.535447357739429,333850.5781851615,1558887.6722831572,4.669417320639058,1558887.6722831572,4.669417320639058,0.7587230714943258,0.09248116048445099,3.920494603569387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920494603569387,1.284740998731404,1.2850380402746129,3.0515836323746295,6465.939537003576,15258.46198853142,6454.013731337801,0.000328336963408095,23197.73587922372,2365.5107380424224,19291.47894556759,1967.1833853117619,0.8316104229312034,0.8316104229312034,35453.31240815558,35405.22815468563,1.0016979276853948,0.8,4278.839214213647,4273.035954225843,1.0016979276853948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.129540989145,4632.441516551485,6.175906304045303,4.99227606979849,-3.73314192995501,8.7254179997535,2.936255105435177,3.5,0.8389300301243363,0.6,0.00023119529930121195,1.0000012874931086,0.00023119500163924062,198.99862813162423,0.0,6.014920870268391e-08,0.1704628574634062,0.00044508760009516555,7.81458728494939e-05,0.00015304942645171806,0.0006000294504833505,0.09248116009149722,0.09248116009149722,0.09248116009149722,0.09248219625556431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487936.7901419886,595.5862963620707,0.0,0.09248116009149722,0.09248116048445099,0.09248116048445099,0.3715350560138588,0.3715350560138588,0.5,9.985386339634896,0.005615889550369957,0.005615889550369957,1.3358203432289883e-11,6.67028382395074e-06,0.0055477775620715875,1.3358203432289883e-11,27478.394275369916,20848.491704340762,0.7587230714943258,0.9892476136869682,0.6080027042947661,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520495414048205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.144769947154,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60715353812816,260.60715353812816,-12.542846461871818,244.8125203682378,276.4017867080172,124463.76593850294,124465.83114805524,-2.0652095522593945,0.0,nan,276.4017867080172,3.251786708017221,270.08393344006413,-3.066066559935848,263.7660801721078,-9.383919827892157,257.4482269041485,-15.701773095851479,251.13037363619347,-22.01962636380651,244.8125203682378,-28.337479631762164,1.0,1.0,26022.012520719443,26022.012520719443,275.631437336864,2.481437336864019,275.631437336864,275.631437336864,77106.07425784243,77106.35669627604,-0.2824384336126968,0.0,8546.071908451686,8546.071908451686,0.8857081875050323,3940.097076587234,275.631437336864,2.481437336864019,1.0,0.002,0.1298590465857725,0.004902700250716404,0.0002005737577242496,0.0017994262329942051,0.1002868788621248,0.1002868788621248,0.0,-9.281545150507942e-12,1.0,1.00001123463688,0.005547777548713384,0.09248116048445099,0.0,1.037727939536186e-06,1.3329826657820756,0.0,1600089.5420041312,266.6090115349823,6.670270465747308e-06,1.0,1284520.3593321906,2598.0780417356555,,,,,,,,,,,,,,,,,,,2.0,15258.46198853142,1551.4830629057346,0.3715350560138588,6.173730061729009,2.936255105435177
2675.0,-30.09250999953701,4.99229143140156,35.050423917115054,24.57628174396234,5.006682912200216,-26.582590708362773,-40.07988403374327,1.4967636214291988,-6.541001074019107,-6.541007718664325,40.10088700791356,41062.68529226133,25748.156564498786,25748.156564498786,66810.84185676012,77115.50990536207,77106.3710708832,25748.156564498786,102854.52763538198,102854.52763538198,102854.52763538198,130332.93661368,125830.66523521856,4502.271378461438,0.0,90946.61694147241,54893.79564514558,40058.69032925204,27478.40897829801,67537.09930755004,20848.501675558353,1551.4840321352615,0.0,0.8784540954728892,2.724589467690438,0.001494314320929203,1.0,1.0,-6.535481483931505,333850.4123042178,1558887.7857339466,4.6694199805673025,1558887.7857339466,4.6694199805673025,0.7587230283974647,0.09248117077312022,3.920494124863061,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920494124863061,1.2847410499022078,1.2850380910748094,3.0515831382218868,6465.938489953211,15258.458658061198,6454.012852362784,0.0003283371171926717,23197.743459097543,2365.511510974445,19291.47631825244,1967.1831174001766,0.8316100379447395,0.8316100379447395,35453.30894497517,35405.22815468563,1.0016978053745174,0.8,4278.838796244461,4273.035954225843,1.0016978053745174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.122506735317,4632.441516551485,6.175917479733931,4.99229143140156,-3.733152172060509,8.725443603462068,2.936246848574883,3.5,0.8389276710213951,0.6,0.00023119500163924062,1.000001286995148,0.0002311947040927782,198.99863834302053,0.0,5.923432394054199e-08,0.167870074047496,0.00044514683441910607,7.814578940297401e-05,0.0001530492122362666,0.0006000285373872029,0.09248117039728278,0.09248117039728278,0.09248117039728278,0.09248220242891207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487936.6535845586,595.5863408994809,0.0,0.09248117039728278,0.09248117077312022,0.09248117077312022,0.3715350411664082,0.3715350411664082,0.5,9.985417298550223,0.005602497525444505,0.005602497525444505,-1.2960299500264227e-11,6.64464522515118e-06,0.0055262347328266515,-1.2960299500264227e-11,27478.40897829801,20848.501675558353,0.7587230283974647,0.9892465406682229,0.6080019087771348,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520496155118412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.14217716373,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60714134143876,260.60714134143876,-12.542858658561215,244.81250750965935,276.4017751732161,124463.76986174272,124465.80903086027,-2.0391691175420883,0.0,nan,276.4017751732161,3.2517751732161173,270.08392164050844,-3.0660783594915415,263.7660681077958,-9.383931892204203,257.44821457508243,-15.701785424917546,251.1303610423707,-22.01963895762927,244.81250750965935,-28.337492490340622,1.0,1.0,26022.012520719443,26022.012520719443,275.6314264355145,2.4814264355145497,275.6314264355145,275.6314264355145,77106.0943084374,77106.3710708832,-0.27676244579197373,0.0,8546.071908451686,8546.071908451686,0.8857082177743787,3940.0965954873764,275.6314264355145,2.4814264355145497,1.0,0.002,0.129858012895559,0.0049027023161771575,0.00020057215595161712,0.0017994278351698345,0.10028607797580856,0.10028607797580856,0.0,-8.878548504037687e-12,1.0,1.0000111910112965,0.005526234745786951,0.09248117077312022,0.0,1.0336983068371226e-06,1.3278065649333908,0.0,1600089.527180223,266.60899892598087,6.64465818545068e-06,1.0,1284520.4022788538,2598.077867954298,,,,,,,,,,,,,,,,,,,2.0,15258.458658061198,1551.4840321352615,0.3715350411664082,6.173730061729009,2.936246848574883
2676.0,-30.092522338420814,4.992306759706928,35.05042537688271,24.576284048985713,5.006672275705725,-26.58260287700673,-40.07989730508996,1.49675281472988,-6.541014018893918,-6.541020657302679,40.10088996722118,41062.66801349512,25748.160560085777,25748.160560085777,66810.82857358089,77115.52569596237,77106.38904829387,25748.160560085777,102854.54960837965,102854.54960837965,102854.54960837965,130332.97501345127,125830.68928205078,4502.285731400498,0.0,90946.6270609211,54893.77269077065,40058.727077944946,27478.425405071623,67537.15248301657,20848.512866984544,1551.485091802462,0.0,0.8784540141018483,2.7245881536114576,0.001494314320929203,1.0,1.0,-6.535499666161741,333850.24174024875,1558887.913601772,4.669422749181833,1558887.913601772,4.669422749181833,0.7587229821085959,0.09248118171577148,3.9204923293918665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204923293918665,1.284741101068134,1.2850381418702754,3.0515816191545273,6465.9352712317595,15258.455327274749,6454.013476282923,0.0003283378324692018,23197.756664155604,2365.512857515625,19291.47818319149,1967.1833075710351,0.8316096449533,0.8316096449533,35453.29595571497,35405.22815468563,1.0016973466263346,0.8,4278.837228578364,4273.035954225843,1.0016973466263346,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.115487575638,4632.441516551485,6.175928835940802,4.992306759706928,-3.733162681506241,8.725469441213168,2.936238609441473,3.5,0.8389253169832781,0.6,0.0002311947040927782,1.0000012852135147,0.00023119440695860185,198.99864854028075,0.0,5.9211340867527e-08,0.16780494001857152,0.0004452060457599736,7.814567195986304e-05,0.00015304903213291513,0.000600027556497943,0.09248118133154365,0.09248118133154365,0.09248118133154365,0.09248221242334173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487936.51877089485,595.5863848861919,0.0,0.09248118133154365,0.09248118171577148,0.09248118171577148,0.37153502611919853,0.37153502611919853,0.5,9.985448230398978,0.005590863350676045,0.005590863350676045,-1.3528733688872308e-11,6.638408763137704e-06,0.005520991140940623,-1.3528733688872308e-11,27478.425405071623,20848.512866984544,0.7587229821085959,0.9892455651040614,0.6080011742251209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520496895901995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.14211202971,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6071292736582,260.6071292736582,-12.54287072634179,244.81249476104693,276.4017637862689,124463.72967353063,124465.74729026984,-2.0176167392401756,0.0,nan,276.4017637862689,3.2517637862688957,270.0839099812259,-3.066090018774105,263.76605617618026,-9.38394382381972,257.4482023711363,-15.701797628863687,251.130348566091,-22.01965143390899,244.81249476104693,-28.337505238953042,1.0,1.0,26022.012520719443,26022.012520719443,275.63141560046375,2.4814156004637766,275.63141560046375,275.63141560046375,77106.11473549504,77106.38904829387,-0.27431279883603565,0.0,8546.071908451686,8546.071908451686,0.8857083313048122,3940.094791038826,275.63141560046375,2.4814156004637766,1.0,0.002,0.12985698018685796,0.004902704312648589,0.00020057055554863513,0.001799429435855861,0.10028527777431756,0.10028527777431756,0.0,-8.595504082803407e-12,1.0,1.0000111803918,0.005520991154469357,0.09248118171577148,0.0,1.0327174934714366e-06,1.3265467357582332,0.0,1600089.5119900936,266.60898598110606,6.638422291871393e-06,1.0,1284520.446437972,2598.077689266834,,,,,,,,,,,,,,,,,,,2.0,15258.455327274749,1551.485091802462,0.37153502611919853,6.173730061729009,2.936238609441473
2677.0,-30.092534493210586,4.992322053342813,35.05042683697467,24.57627566708254,5.006659611756043,-26.58261508270942,-40.07991054151205,1.4967402017036588,-6.541027025045537,-6.541033654843152,40.10089289613284,41062.67381332535,25748.164721057477,25748.164721057477,66810.83853438283,77115.5490081542,77106.40638306735,25748.164721057477,102854.57110412483,102854.57110412483,102854.57110412483,130333.01285571654,125830.71278875854,4502.300066958009,0.0,90946.6513359981,54893.77940413061,40058.74659096388,27478.44175159172,67537.1883425556,20848.52399688338,1551.486149070617,0.0,0.8784539325274461,2.7245868335848864,0.001494314320929203,1.0,1.0,-6.535519927102655,333850.0704002244,1558888.0401550317,4.669425524715971,1558888.0401550317,4.669425524715971,0.7587229357965943,0.09248119267583185,3.920492661362243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920492661362243,1.2847411606828396,1.2850382011170038,3.0515817359494437,6465.935518706172,15258.451996419126,6454.011701159735,0.0003283376515282156,23197.76089171332,2365.5132886065394,19291.472877229487,1967.1827665134872,0.8316092646735043,0.8316092646735043,35453.29835734066,35405.22815468563,1.0016974314457443,0.8,4278.837518429142,4273.035954225843,1.0016974314457443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.108481662305,4632.441516551485,6.175940212232418,4.992322053342813,-3.7331732355789753,8.725495288921788,2.9362303858659287,3.5,0.8389229673902653,0.6,0.00023119440695860185,1.0000012660384616,0.00023119411425796108,198.99865858540053,0.0,5.912929952682761e-08,0.16757243485902945,0.0004452651750595004,7.814555482597576e-05,0.0001530488521326261,0.0006000269016158757,0.09248119229055347,0.09248119229055347,0.09248119229055347,0.0924822220514108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487936.38400416414,595.5864288561424,0.0,0.09248119229055347,0.09248119267583185,0.09248119267583185,0.3715350112583116,0.3715350112583116,0.5,9.985479122026172,0.005580124589414481,0.005580124589414481,1.2676082405960187e-11,6.629797610457899e-06,0.005513727740492413,1.2676082405960187e-11,27478.44175159172,20848.52399688338,0.7587229357965943,0.9892451873405115,0.6080009372769744,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520497635660083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.14187952455,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6071171437708,260.6071171437708,-12.542882856229198,244.8124821157732,276.4017521717675,124463.73321528234,124465.76121574294,-2.028000460621996,0.0,nan,276.4017521717675,3.251752171767521,270.0838981605698,-3.066101839430189,263.76604414937054,-9.383955850629434,257.4481901381719,-15.701809861828053,251.13033612697166,-22.01966387302832,244.8124821157732,-28.33751788422677,1.0,1.0,26022.012520719443,26022.012520719443,275.63140463131407,2.481404631314092,275.63140463131407,275.63140463131407,77106.12846602622,77106.40638306735,-0.2779170411376981,0.0,8546.071908451686,8546.071908451686,0.8857083103138101,3940.0951246690543,275.63140463131407,2.481404631314092,1.0,0.002,0.12985594883657692,0.004902706291660762,0.00020056895721961846,0.0017994310340844221,0.10028447860980923,0.10028447860980923,0.0,-8.69595931721201e-12,1.0,1.0000111656821076,0.005513727727816331,0.09248119267583185,0.0,1.031358863691405e-06,1.3248015937777753,0.0,1600089.496724668,266.60897297495444,6.629784934375493e-06,1.0,1284520.4907980235,2598.077509766315,,,,,,,,,,,,,,,,,,,2.0,15258.451996419126,1551.486149070617,0.3715350112583116,6.173730061729009,2.9362303858659287
