time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2678.0,-30.092546744634312,4.992337323381503,35.05042828942487,24.57627748316156,5.006651361946709,-26.58262693397615,-40.07991993622852,1.4967315516873538,-6.541039421129028,-6.541046031801648,40.100895595476516,41062.64778783633,25748.167551824554,25748.167551824554,66810.81533966088,77115.56512857701,77106.42233192669,25748.167551824554,102854.58988375124,102854.58988375124,102854.58988375124,130333.04652509748,125830.73219832369,4502.314326773784,0.0,90946.6648289877,54893.75077693414,40058.79339117063,27478.45664134625,67537.25003251688,20848.534114601654,1551.4871224263534,0.0,0.8784538551889407,2.724585576725413,0.001494314320929203,1.0,1.0,-6.535548378637088,333849.9072406115,1558888.15678931,4.669428156125837,1558888.15678931,4.669428156125837,0.7587228928727864,0.0924812029842597,3.9204914717060895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204914717060895,1.2847412017502466,1.2850382418178419,3.0515807124151313,6465.933349959785,15258.448668840223,6454.011599917894,0.0003283380954359012,23197.77137263105,2365.5143573627133,19291.472574610852,1967.1827356549743,0.831608875901377,0.8316088759013771,35453.28975082317,35405.22815468563,1.0016971274850903,0.8,4278.836479713658,4273.035954225843,1.0016971274850903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.101488595537,4632.441516551485,6.175951250469187,4.992337323381503,-3.7331833177765175,8.72552064115802,2.9362221773789328,3.5,0.8389206221082665,0.6,0.00023119411425796108,1.0000012761039503,0.00023119381923061507,198.99866871038267,0.0,5.824703488037129e-08,0.16507209685097224,0.0004453234220943808,7.814547168882929e-05,0.00015304864256913178,0.0006000258979484747,0.09248120261531313,0.09248120261531313,0.09248120261531313,0.09248222926756686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487936.2485789448,595.586473028961,0.0,0.09248120261531313,0.0924812029842597,0.0924812029842597,0.37153499653074445,0.37153499653074445,0.5,9.985509919976439,0.0055680947984910745,0.0055680947984910745,1.8189894035458565e-12,6.6106726421821804e-06,0.0054976531645820614,1.8189894035458565e-12,27478.45664134625,20848.534114601654,0.7587228928727864,0.9892439403069233,0.6079999965658369,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452049836438118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.13937918654,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60710535556865,260.60710535556865,-12.542894644431328,244.8124695784872,276.4017411326496,124463.73820034506,124465.70907425226,-1.970873907177383,0.0,nan,276.4017411326496,3.251741132649613,270.08388682181726,-3.066113178182718,263.76603251098555,-9.383967489014424,257.44817820015317,-15.701821799846812,251.13032388931913,-22.019676110680848,244.8124695784872,-28.33753042151278,1.0,1.0,26022.012520719443,26022.012520719443,275.6313941205766,2.481394120576624,275.6313941205766,275.6313941205766,77106.1546349925,77106.42233192669,-0.2676969341846416,0.0,8546.071908451686,8546.071908451686,0.8857083855376136,3940.0939290646197,275.6313941205766,2.481394120576624,1.0,0.002,0.12985492049268146,0.004902708371108705,0.0002005673637899719,0.0017994326275506403,0.10028368189498595,0.10028368189498595,0.0,-8.659387876891467e-12,1.0,1.0000111331298058,0.005497653162763072,0.0924812029842597,0.0,1.0283520825344335e-06,1.3209393652101076,0.0,1600089.482159737,266.60896057887095,6.610670823192777e-06,1.0,1284520.533040178,2598.0773388357807,,,,,,,,,,,,,,,,,,,2.0,15258.448668840223,1551.4871224263534,0.37153499653074445,6.173730061729009,2.9362221773789328
2679.0,-30.09255880667967,4.992352551773613,35.0504297545538,24.57628024220469,5.006638744592214,-26.582639051553684,-40.07993320757521,1.4967189899305062,-6.541052741000556,-6.541059362580281,40.10089886676498,41062.6264906094,25748.17255048153,25748.17255048153,66810.79904109093,77115.58078670203,77106.44338086623,25748.17255048153,102854.61593134775,102854.61593134775,102854.61593134775,130333.0906621677,125830.76197757998,4502.328684587718,0.0,90946.67219174292,54893.721133778585,40058.834508849264,27478.474730819944,67537.30923966921,20848.54647984563,1551.4882705144125,0.0,0.8784537705060498,2.7245842225913246,0.001494314320929203,1.0,1.0,-6.535552530653149,333849.73150739295,1558888.2981368392,4.669431037425646,1558888.2981368392,4.669431037425646,0.7587228433920983,0.09248121466543846,3.920489184585303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920489184585303,1.2847412611207831,1.2850383008230515,3.051578791176322,6465.929279085291,15258.44533892026,6454.012814034839,0.00032833903107165954,23197.786783682448,2365.51592885261,19291.47620368765,1967.183105717819,0.8316084798769452,0.8316084798769452,35453.27320474241,35405.22815468563,1.0016965431189877,0.8,4278.834482777001,4273.035954225843,1.0016965431189877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.094511171725,4632.441516551485,6.175962785560599,4.992352551773613,-3.733194121824608,8.72554667359822,2.936213987262842,3.5,0.8389182820750978,0.6,0.00023119381923061507,1.000001256378487,0.00023119352876403918,198.99867867885715,0.0,5.871004908815253e-08,0.16638427911582426,0.00044538213214346894,7.814535424616005e-05,0.00015304846498445502,0.0006000248516889383,0.092481214266574,0.092481214266574,0.092481214266574,0.09248224282418097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487936.11564321344,595.5865164202667,0.0,0.092481214266574,0.09248121466543846,0.09248121466543846,0.3715349817217834,0.3715349817217834,0.5,9.985540775230177,0.005560650775237264,0.005560650775237264,-2.9558577807620168e-12,6.621579700549773e-06,0.005506831927107214,-2.9558577807620168e-12,27478.474730819944,20848.54647984563,0.7587228433920983,0.9892428317509642,0.6079991482173316,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452049909889588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.140691368804,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60709346709433,260.60709346709433,-12.542906532905647,244.81245712255964,276.40172981163,124463.65523915006,124465.64287762855,-1.9876384785014896,0.0,nan,276.40172981163,3.251729811630014,270.083875273814,-3.06612472618599,263.766020736001,-9.383979263998981,257.4481661981879,-15.701833801812086,251.13031166037348,-22.019688339626498,244.81245712255964,-28.33754287744034,1.0,1.0,26022.012520719443,26022.012520719443,275.63138325279385,2.4813832527938757,275.63138325279385,275.63138325279385,77106.16979749639,77106.44338086623,-0.27358336983888876,0.0,8546.071908451686,8546.071908451686,0.8857085301557966,3940.0916305082296,275.63138325279385,2.4813832527938757,1.0,0.002,0.12985389043200674,0.004902710283258505,0.0002005657673156213,0.0017994342235970581,0.10028288365781064,0.10028288365781064,0.0,-9.08732073964802e-12,1.0,1.0000111517157364,0.005506831930063072,0.09248121466543846,0.0,1.030069018398536e-06,1.3231448514470072,0.0,1600089.466554315,266.6089472589994,6.621582656407554e-06,1.0,1284520.5785376604,2598.0771547327395,,,,,,,,,,,,,,,,,,,2.0,15258.44533892026,1551.4882705144125,0.3715349817217834,6.173730061729009,2.936213987262842
2680.0,-30.09257078011919,4.992367753198438,35.05043120976633,24.576271755527728,5.006626376689453,-26.582651064437346,-40.07994263721628,1.4967066614166578,-6.54106529212703,-6.541071889654695,40.10090151040063,41062.61851765711,25748.175786802272,25748.175786802272,66810.79430445938,77115.60419771532,77106.45799235717,25748.175786802272,102854.63377915944,102854.63377915944,102854.63377915944,130333.12326745124,125830.78034690619,4502.342920545049,0.0,90946.6968986631,54893.71443273899,40058.86940658234,27478.4894882918,67537.35889487414,20848.556493301207,1551.4892410968089,0.0,0.8784536925660867,2.724582950553974,0.001494314320929203,1.0,1.0,-6.535585297150533,333849.5663693523,1558888.4123634105,4.669433689300481,1558888.4123634105,4.669433689300481,0.7587228003265785,0.09248122505357076,3.9204895980200996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204895980200996,1.2847413193908446,1.2850383587333916,3.051578974574419,6465.929667683851,15258.442012385796,6454.010943319351,0.0003283388137912688,23197.79063936107,2365.5163220224103,19291.470611993867,1967.1825355237384,0.831608100611999,0.831608100611999,35453.27619571949,35405.22815468563,1.001696648752797,0.8,4278.834843756248,4273.035954225843,1.001696648752797,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.087544718722,4632.441516551485,6.175973881723665,4.992367753198438,-3.733204317467072,8.72557207066551,2.9362058100334307,3.5,0.8389159457238373,0.6,0.00023119352876403918,1.0000012471494513,0.00023119324043151626,198.99868857410573,0.0,5.7802464803457595e-08,0.16381218525299882,0.0004454399346082724,7.814527080015208e-05,0.0001530482579638871,0.0006000241033425162,0.0924812246842311,0.0924812246842311,0.0924812246842311,0.09248224929638887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487935.9802426978,595.5865605823076,0.0,0.0924812246842311,0.09248122505357076,0.09248122505357076,0.37153496743589576,0.37153496743589576,0.5,9.985571512182506,0.005550357776087367,0.005550357776087367,1.2107648217352107e-11,6.5975276584140374e-06,0.0054865925041553965,1.2107648217352107e-11,27478.4894882918,20848.556493301207,0.7587228003265785,0.9892420343006647,0.6079985831482319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452049982205677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.13811927494,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6070815273121,260.6070815273121,-12.542918472687859,244.81244475077165,276.401718303853,124463.66267660055,124465.65889339334,-1.9962167927951975,0.0,nan,276.401718303853,3.2517183038530106,270.08386359323475,-3.0661364067652244,263.76600888262016,-9.383991117379821,257.448154172005,-15.701845827994987,251.13029946138838,-22.019700538611602,244.81244475077165,-28.33755524922833,1.0,1.0,26022.012520719443,26022.012520719443,275.6313724354512,2.4813724354512487,275.6313724354512,275.6313724354512,77106.1837863875,77106.45799235717,-0.2742059696756769,0.0,8546.071908451686,8546.071908451686,0.8857085040136764,3940.0920460102,275.6313724354512,2.4813724354512487,1.0,0.002,0.129852864157096,0.004902712328270457,0.00020056417701992742,0.0017994358144947278,0.1002820885099637,0.1002820885099637,0.0,-8.48534480527019e-12,1.0,1.0000111107295102,0.005486592492047748,0.09248122505357076,0.0,1.0262831851042792e-06,1.3182819145517395,0.0,1600089.451800476,266.60893470787295,6.59751555076582e-06,1.0,1284520.6212920565,2598.076981729476,,,,,,,,,,,,,,,,,,,2.0,15258.442012385796,1551.4892410968089,0.37153496743589576,6.173730061729009,2.9362058100334307
2681.0,-30.092582774928538,4.992382931155293,35.050432658832015,24.576273501757555,5.006618315533443,-26.582662665881422,-40.07995576886458,1.4966982068834254,-6.541077615317249,-6.541084196253816,40.10090424334273,41062.609266189,25748.178601928954,25748.178601928954,66810.78786811796,77115.62044698397,77106.47448544037,25748.178601928954,102854.65308736933,102854.65308736933,102854.65308736933,130333.1575908855,125830.80046897524,4502.3571219102605,0.0,90946.71069033477,54893.70272935559,40058.89773442132,27478.504503516175,67537.4022379375,20848.566704901266,1551.4902189088516,0.0,0.878453615480904,2.7245817008081676,0.001494314320929203,1.0,1.0,-6.535611542208869,333849.40413738706,1558888.5304494158,4.6694363120920706,1558888.5304494158,4.6694363120920706,0.7587227573550615,0.09248123543806748,3.9204884641021693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204884641021693,1.2847413595348118,1.2850383985161884,3.0515779966185,6465.92759551261,15258.438687224336,6454.01077639532,0.0003283392328109942,23197.800866674013,2365.517364918093,19291.47011304677,1967.1824846452937,0.8316077124690262,0.8316077124690262,35453.267992436566,35405.22815468563,1.0016963590334234,0.8,4278.833853706905,4273.035954225843,1.0016963590334234,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.080592950017,4632.441516551485,6.175984855142773,4.992382931155293,-3.7332143427347306,8.725597273890024,2.936197650049542,3.5,0.8389136142998692,0.6,0.00023119324043151626,1.0000012493754442,0.00023119295158471968,198.99869848701584,0.0,5.737779393507433e-08,0.16260866801200063,0.00044549731240220745,7.814515459399652e-05,0.00015304808583751974,0.0006000232549789147,0.09248123507275018,0.09248123507275018,0.09248123507275018,0.09248225704613616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487935.8456556881,595.5866044841764,0.0,0.09248123507275018,0.09248123543806748,0.09248123543806748,0.37153495296953537,0.37153495296953537,0.5,9.985602169973543,0.005539256143379134,0.005539256143379134,-3.126388037344441e-12,6.580936542377458e-06,0.005472654044922365,-3.126388037344441e-12,27478.504503516175,20848.566704901266,0.7587227573550615,0.9892413041404874,0.607998055973836,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520500539905508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.1369157577,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60706993512974,260.60706993512974,-12.542930064870234,244.81243248328548,276.40170738697464,124463.66968459128,124465.6077860232,-1.9381014319234648,0.0,nan,276.40170738697464,3.251707386974658,270.08385240623596,-3.066147593764015,263.7659974254985,-9.384002574501494,257.4481424447608,-15.7018575552392,251.13028746402318,-22.019712535976794,244.81243248328548,-28.3375675167145,1.0,1.0,26022.012520719443,26022.012520719443,275.63136205875435,2.481362058754371,275.63136205875435,275.63136205875435,77106.21003317837,77106.47448544037,-0.264452261995757,0.0,8546.071908451686,8546.071908451686,0.8857085757130561,3940.0909064226803,275.63136205875435,2.481362058754371,1.0,0.002,0.12985184048941043,0.004902714400624579,0.00020056259084216338,0.0017994374006414095,0.10028129542108169,0.10028129542108169,0.0,-8.516427146831873e-12,1.0,1.000011082502898,0.005472654048048753,0.09248123543806748,0.0,1.0236759728632925e-06,1.314932939660569,0.0,1600089.4373246504,266.6089223846827,6.580939668765495e-06,1.0,1284520.6632940797,2598.0768117706543,,,,,,,,,,,,,,,,,,,2.0,15258.438687224336,1551.4902189088516,0.37153495296953537,6.173730061729009,2.936197650049542
2682.0,-30.092594667321112,4.992398067655899,35.05043412153341,24.576276225876086,5.006605862877497,-26.58267461430115,-40.07996519850565,1.4966858103206258,-6.541090859936332,-6.541097453666076,40.10090753547421,41062.573809673246,25748.183577825654,25748.183577825654,66810.7573874989,77115.63618455018,77106.4959288402,25748.183577825654,102854.67950666585,102854.67950666585,102854.67950666585,130333.20213977905,125830.8307159487,4502.371423830357,0.0,90946.71829955385,54893.659117268624,40058.95464698358,27478.522633113207,67537.47728009679,20848.579103345968,1551.4913671993966,0.0,0.8784535311164109,2.724580354107116,0.001494314320929203,1.0,1.0,-6.535614070245174,333849.22937207576,1558888.6726972735,4.669439182559527,1558888.6726972735,4.669439182559527,0.7587227079749268,0.09248124717204943,3.920486224833529,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920486224833529,1.2847414181198564,1.2850384567436652,3.051576114492308,6465.9236075130575,15258.435361235652,6454.011935036894,0.00032834014715418314,23197.816057475273,2365.518913948726,19291.473576303968,1967.1828377992454,0.8316073171934423,0.8316073171934423,35453.2517925377,35405.22815468563,1.0016957868936849,0.8,4278.831898550734,4273.035954225843,1.0016957868936849,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.073656726693,4632.441516551485,6.175996323855209,4.992398067655899,-3.7332250875941897,8.725623155250089,2.936189508321858,3.5,0.8389112880919595,0.6,0.00023119295158471968,1.0000012387078614,0.0002311926652045478,198.99870831528625,0.0,5.7480136581325375e-08,0.1628987070714761,0.0004455547925387888,7.814507114818538e-05,0.0001530478804365343,0.0006000221069914017,0.0924812467821074,0.0924812467821074,0.0924812467821074,0.09248227090044486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487935.7134552461,595.5866476373748,0.0,0.0924812467821074,0.09248124717204943,0.09248124717204943,0.37153493847850877,0.37153493847850877,0.5,9.985632893621757,0.005532863705127511,0.005532863705127511,3.319655661471188e-11,6.593729722226271e-06,0.0054833834208807275,3.319655661471188e-11,27478.522633113207,20848.579103345968,0.7587227079749268,0.9892397536617488,0.607996855425548,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520501259035503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.13720579676,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60705823743075,260.60705823743075,-12.542941762569228,244.8124202789053,276.4016961959569,124463.58778659259,124465.54352940335,-1.9557428107817478,0.0,nan,276.4016961959569,3.2516961959569244,270.08384101254734,-3.0661589874526385,263.7659858291354,-9.384014170864589,257.4481306457243,-15.701869354275686,251.1302754623152,-22.019724537684766,244.8124202789053,-28.33757972109467,1.0,1.0,26022.012520719443,26022.012520719443,275.63135131049484,2.4813513104948584,275.63135131049484,275.63135131049484,77106.22533432834,77106.4959288402,-0.2705945118650561,0.0,8546.071908451686,8546.071908451686,0.8857087173054559,3940.0886559576966,275.63135131049484,2.4813513104948584,1.0,0.002,0.12985081481579358,0.004902716309490964,0.00020056100117435313,0.0017994389905621115,0.10028050058717657,0.10028050058717657,0.0,-8.263535255376153e-12,1.0,1.0000111042287645,0.005483383387684171,0.09248124717204943,0.0,1.0256829490035845e-06,1.3175109883925233,0.0,1600089.4218101092,266.60890914006364,6.593696525669657e-06,1.0,1284520.7085410163,2598.076628681504,,,,,,,,,,,,,,,,,,,2.0,15258.435361235652,1551.4913671993966,0.37153493847850877,6.173730061729009,2.936189508321858
2683.0,-30.092609078309593,4.992413177012354,35.05043557457143,24.576267843972914,5.006593423467905,-26.58268882812059,-40.07997874924911,1.4966731736884016,-6.541103357624024,-6.541109927613588,40.100910181567535,41062.571240967336,25748.18683550344,25748.18683550344,66810.75807647078,77115.658473645,77106.51058726119,25748.18683550344,102854.69742276463,102854.69742276463,102854.69742276463,130333.23482112843,125830.84921650979,4502.385604618646,0.0,90946.742515371,54893.65915081657,40058.98151617159,27478.537398363806,67537.5189145354,20848.58912476514,1551.492337062687,0.0,0.878453453455013,2.7245790874655547,0.001494314320929203,1.0,1.0,-6.535646537936884,333849.06493485905,1558888.7870296894,4.669441824957219,1558888.7870296894,4.669441824957219,0.758722664984584,0.09248125761633998,3.9204865527574615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204865527574615,1.2847414778228095,1.2850385160924784,3.0515762279282246,6465.923847870154,15258.43203689889,6454.01016798005,0.0003283399682776699,23197.820293862223,2365.519345939972,19291.46829445281,1967.1822992003192,0.8316069376378878,0.8316069376378878,35453.25416489031,35405.22815468563,1.0016958706792163,0.8,4278.832184868561,4273.035954225843,1.0016958706792163,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.066731392477,4632.441516551485,6.176007364339666,4.992413177012354,-3.7332352394536708,8.725648416466026,2.9361813793848,3.5,0.8389089655385142,0.6,0.0002311926652045478,1.0000015010443764,0.00023119231817461872,198.99872022500958,0.0,5.6989284291711734e-08,0.16150763168271107,0.0004456117818230805,7.814495123360922e-05,0.0001530477139709386,0.000600021504553335,0.09248125724853608,0.09248125724853608,0.09248125724853608,0.0924822775420908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487935.578693084,595.5866915919293,0.0,0.09248125724853608,0.09248125761633998,0.09248125761633998,0.37153492454351705,0.37153492454351705,0.5,9.985663500634605,0.005523468401804621,0.005523468401804621,7.014477887423709e-11,6.569989579929825e-06,0.0054633896767199985,7.014477887423709e-11,27478.537398363806,20848.58912476514,0.758722664984584,0.9892391540325269,0.6079964425837069,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520501972025333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.13581472137,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6070462256401,260.6070462256401,-12.542953774359887,244.8124076912469,276.40168476003294,124463.57893217137,124465.58718792866,-2.0082557572658932,0.0,nan,276.40168476003294,3.2516847600329584,270.0838293462783,-3.066170653721656,263.76597393251683,-9.384026067483148,257.44811851876074,-15.70188148123924,251.13026310500473,-22.019736894995248,244.8124076912469,-28.337592308753074,1.0,1.0,26022.012520719443,26022.012520719443,275.6313405517705,2.481340551770529,275.6313405517705,275.6313405517705,77106.238273222,77106.51058726119,-0.27231403918995056,0.0,8546.071908451686,8546.071908451686,0.8857086965703221,3940.088985521249,275.6313405517705,2.481340551770529,1.0,0.002,0.12984979288065027,0.0049027183433128065,0.0002005594176037979,0.0017994405737909982,0.10027970880189895,0.10027970880189895,0.0,-8.605203789119331e-12,1.0,1.0000110637400137,0.00546338960657522,0.09248125761633998,0.0,1.0219430673728696e-06,1.3127070764975528,0.0,1600089.4071193484,266.60889664237595,6.5699194351509504e-06,1.0,1284520.751114009,2598.07645641232,,,,,,,,,,,,,,,,,,,2.0,15258.43203689889,1551.492337062687,0.37153492454351705,6.173730061729009,2.9361813793848
2684.0,-30.092623239154427,4.992428263265471,35.050437020459654,24.57626979975032,5.006585279314948,-26.582702387298372,-40.07999219521878,1.4966644278603862,-6.541115600620799,-6.541122152245636,40.10091288120014,41062.55305735958,25748.189606943557,25748.189606943557,66810.74266430314,77115.67396888876,77106.52672022881,25748.189606943557,102854.71632717237,102854.71632717237,102854.71632717237,130333.26856455476,125830.868821341,4502.399743213761,0.0,90946.75601326219,54893.63890270387,40059.01901173146,27478.552237382388,67537.57124911385,20848.599213685786,1551.4933046915185,0.0,0.878453376940245,2.724577846063472,0.001494314320929203,1.0,1.0,-6.535674143917163,333848.9037828785,1558888.9036769094,4.66944442834159,1558888.9036769094,4.66944442834159,0.7587226224139612,0.09248126798386498,3.9204853170613725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204853170613725,1.2847415194506095,1.285038557284036,3.051575167227318,6465.921600372213,15258.428661709844,6454.010098307603,0.00032834043087041383,23197.831048486612,2365.5204426064574,19291.468086197205,1967.1822779641575,0.8316065431235972,0.8316065431235973,35453.24522529605,35405.22815468563,1.001695554955223,0.8,4278.83110595424,4273.035954225843,1.001695554955223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.059820566767,4632.441516551485,6.176018266737942,4.992428263265471,-3.7332451991414666,8.725673462406938,2.9361732674867573,3.5,0.8389066478533592,0.6,0.00023119231817461872,1.0000014749896433,0.00023119197716884676,198.99873192800703,0.0,6.905851176500932e-08,0.1957118223420364,0.0004456808403348455,7.814483224637498e-05,0.00015304748592824373,0.0006000204213948366,0.0924812676177851,0.0924812676177851,0.0924812676177851,0.09248228502792456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487935.4446113652,595.5867353278294,0.0,0.0924812676177851,0.09248126798386498,0.09248126798386498,0.37153491043347925,0.37153491043347925,0.5,9.985694020210563,0.0055127859110939426,0.0055127859110939426,-8.526512829121202e-13,6.55162483553795e-06,0.0054480083284715874,-8.526512829121202e-13,27478.552237382388,20848.599213685786,0.7587226224139612,0.9892381592738981,0.6079957022129124,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520502836013736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.17001891203,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60703437008436,260.60703437008436,-12.542965629915614,244.81239487225167,276.4016738679176,124463.5740983897,124465.55623318675,-1.9821347970569172,0.0,nan,276.4016738679176,3.2516738679176456,270.0838180687854,-3.066181931214601,263.7659622696498,-9.384037730350201,257.44810647051713,-15.701893529482845,251.1302506713847,-22.01974932861529,244.81239487225167,-28.337605127748304,1.0,1.0,26022.012520719443,26022.012520719443,275.63133021490256,2.4813302149025844,275.63133021490256,275.63133021490256,77106.26367076926,77106.52672022881,-0.2630494595505297,0.0,8546.071908451686,8546.071908451686,0.8857087747052814,3940.0877436466794,275.63133021490256,2.4813302149025844,1.0,0.002,0.1298487738221209,0.004902720409956443,0.00020055783857910811,0.0017994421523506135,0.10027891928955406,0.10027891928955406,0.0,-9.070278382539154e-12,1.0,1.0000110325916647,0.005448008329324239,0.09248126798386498,0.0,1.0190659692214915e-06,1.3090114267370505,0.0,1600089.3927351113,266.6088843993792,6.551625688189233e-06,1.0,1284520.7928364647,2598.076287584808,,,,,,,,,,,,,,,,,,,2.0,15258.428661709844,1551.4933046915185,0.37153491043347925,6.173730061729009,2.9361732674867573
2685.0,-30.092634713089105,4.992443308869159,35.050438479274376,24.57627262864264,5.006572972511531,-26.582713944528308,-40.08000536179168,1.4966522044169444,-6.541128739794601,-6.541135303155477,40.100916146495585,41062.5347984334,25748.194485860433,25748.194485860433,66810.72928429383,77115.6901250739,77106.54797918613,25748.194485860433,102854.74246504655,102854.74246504655,102854.74246504655,130333.31265854862,125830.89867905494,4502.413979493675,0.0,90946.76404009452,54893.6117937699,40059.0580514718,27478.57019350207,67537.62824497386,20848.61149304687,1551.4944423208035,0.0,0.8784532932546399,2.724576510190437,0.001494314320929203,1.0,1.0,-6.535677421014498,333848.7304211917,1558889.0447648584,4.669447275711146,1558889.0447648584,4.669447275711146,0.7587225734902683,0.09248127968607579,3.920483108342769,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920483108342769,1.2847415773335553,1.2850386147422375,3.051573310548274,6465.9176662921145,15258.425291051642,6454.011198112015,0.0003283413297010366,23197.846165070896,2365.521984069065,19291.47137358619,1967.1826131845423,0.8316061429286246,0.8316061429286246,35453.229246407645,35405.22815468563,1.0016949906211092,0.8,4278.82917747169,4273.035954225843,1.0016949906211092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.052925249563,4632.441516551485,6.176029651703002,4.992443308869159,-3.7332558596864915,8.72569916855565,2.9361651738014682,3.5,0.838904335371848,0.6,0.00023119197716884676,1.0000011951217909,0.0002311917008666072,198.9987414104526,0.0,6.785971620012927e-08,0.19231443571116635,0.0004457487000510456,7.814471573176505e-05,0.00015304726143708171,0.0006000192032421985,0.09248127929624474,0.09248127929624474,0.09248127929624474,0.09248229868554791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487935.31297145365,595.586778297413,0.0,0.09248127929624474,0.09248127968607579,0.09248127968607579,0.37153489626435654,0.37153489626435654,0.5,9.985724600678342,0.005506548829430358,0.005506548829430358,-5.7411853049416095e-12,6.563360898326209e-06,0.005457882141001846,-5.7411853049416095e-12,27478.57019350207,20848.61149304687,0.7587225734902683,0.9892371263313628,0.6079949187657365,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452050368500526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.1666215254,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6070225081983,260.6070225081983,-12.54297749180165,244.81238229024092,276.40166272615505,124463.50049514718,124465.48368818288,-1.9831930356707632,0.0,nan,276.40166272615505,3.2516627261550752,270.08380663897356,-3.0661933610264214,263.76595055178973,-9.384049448210249,257.44809446460687,-15.70190553539311,251.1302383774237,-22.019761622576283,244.81238229024092,-28.33761770975906,1.0,1.0,26022.012520719443,26022.012520719443,275.6313195515633,2.481319551563331,275.6313195515633,275.6313195515633,77106.27947379016,77106.54797918613,-0.26850539597216994,0.0,8546.071908451686,8546.071908451686,0.8857089143659366,3940.085523884483,275.6313195515633,2.481319551563331,1.0,0.002,0.1298477529175364,0.004902722318066676,0.00020055625632143547,0.001799443734855915,0.10027812816071772,0.10027812816071772,0.0,-8.822649642109548e-12,1.0,1.0000110525850994,0.005457882146743032,0.09248127968607579,0.0,1.0209129179305565e-06,1.3113839165793708,0.0,1600089.3773427736,266.6088712602054,6.563366639511514e-06,1.0,1284520.8377200419,2598.0761059660094,,,,,,,,,,,,,,,,,,,2.0,15258.425291051642,1551.4944423208035,0.37153489626435654,6.173730061729009,2.9361651738014682
2686.0,-30.09264627975847,4.992458327754169,35.05043992933727,24.57626403719189,5.0065608830568245,-26.582725563474323,-40.08001472158355,1.496640167178074,-6.541141148948157,-6.541147690395402,40.100918811138406,41062.52917570499,25748.197692366164,25748.197692366164,66810.72686807116,77115.71371114123,77106.56304776808,25748.197692366164,102854.76074013425,102854.76074013425,102854.76074013425,130333.3457110758,125830.91760879611,4502.428102279699,0.0,90946.7891728424,54893.60774236057,40059.09047831315,27478.584970941545,67537.67544925469,20848.621528524924,1551.4954107092249,0.0,0.8784532159920947,2.724575252328187,0.001494314320929203,1.0,1.0,-6.535708229715453,333848.5671266529,1558889.1599000145,4.66944990453895,1558889.1599000145,4.66944990453895,0.7587225306751504,0.09248129016594313,3.9204836070849276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204836070849276,1.2847416342118712,1.2850386712787083,3.051573563652711,6465.9182025900445,15258.421973749179,6454.009229619732,0.0003283410745511892,23197.849624594095,2365.522336842255,19291.465489631024,1967.1820131880943,0.8316057652679338,0.8316057652679338,35453.23285453845,35405.22815468563,1.0016951180512008,0.8,4278.829612934855,4273.035954225843,1.0016951180512008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.046040898737,4632.441516551485,6.176040619310484,4.992458327754169,-3.7332659420533383,8.725724269807507,2.9361570929973566,3.5,0.8389020265706734,0.6,0.0002311917008666072,1.000001204781127,0.00023119142233154485,198.9987509695381,0.0,5.4983797919645326e-08,0.15582408330427486,0.00044580368384896523,7.814463290450103e-05,0.00015304706796210617,0.0006000185210578501,0.0924812898061258,0.0924812898061258,0.0924812898061258,0.09248230557909705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487935.17894697294,595.586822012972,0.0,0.0924812898061258,0.09248129016594313,0.09248129016594313,0.37153488263004364,0.37153488263004364,0.5,9.985755073289331,0.0054975994089545566,0.0054975994089545566,-9.72022462519817e-12,6.541447248764598e-06,0.005439460679951935,-9.72022462519817e-12,27478.584970941545,20848.621528524924,0.7587225306751504,0.9892363991453965,0.6079944105650757,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520504372907315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.13013117299,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6070106524634,260.6070106524634,-12.542989347536604,244.8123698880857,276.4016514168413,124463.5149890636,124465.49715395915,-1.9821648955376974,0.0,nan,276.4016514168413,3.251651416841298,270.08379511108944,-3.0662048889105336,263.7659388053387,-9.384061194661285,257.4480824995885,-15.701917500411469,251.1302261938368,-22.019773806163187,244.8123698880857,-28.33763011191428,1.0,1.0,26022.012520719443,26022.012520719443,275.6313089275407,2.481308927540738,275.6313089275407,275.6313089275407,77106.29363061253,77106.56304776808,-0.2694171555485809,0.0,8546.071908451686,8546.071908451686,0.8857088828297083,3940.086025120352,275.6313089275407,2.481308927540738,1.0,0.002,0.12984673545903552,0.004902724352045084,0.00020055467970123985,0.001799445312332083,0.10027733985061993,0.10027733985061993,0.0,-7.96667723110267e-12,1.0,1.0000110152803428,0.00543946068967216,0.09248129016594313,0.0,1.0174671449862384e-06,1.3069577924459999,0.0,1600089.3627585033,266.6088588510518,6.541456968989223e-06,1.0,1284520.8799972376,2598.075934893817,,,,,,,,,,,,,,,,,,,2.0,15258.421973749179,1551.4954107092249,0.37153488263004364,6.173730061729009,2.9361570929973566
2687.0,-30.09265786701352,4.992473323487124,35.05044137409436,24.57626567864793,5.006553085145696,-26.58273677179752,-40.080027853231854,1.4966319903161642,-6.541153327522352,-6.541159853958221,40.10092155805277,41062.52222991662,25748.20046960481,25748.20046960481,66810.72269952143,77115.73015160525,77106.5798951034,25748.20046960481,102854.7803647082,102854.7803647082,102854.7803647082,130333.38034600338,125830.93815219418,4502.442193809203,0.0,90946.80338145491,54893.598570164875,40059.11645698893,27478.599981295174,67537.7164382841,20848.63174426715,1551.4963851050493,0.0,0.878453139628703,2.724574017093712,0.001494314320929203,1.0,1.0,-6.535733012083199,333848.406780812,1558889.2785896738,4.669452502773696,1558889.2785896738,4.669452502773696,0.7587224879891596,0.09248130064411722,3.9204825531994723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204825531994723,1.284741673036736,1.2850387097546854,3.0515726511249937,6465.916269053312,15258.418654206467,6454.008969441195,0.00032834145791807353,23197.8594847295,2365.523342296248,19291.464711939967,1967.1819338856765,0.8316053782737584,0.8316053782737584,35453.22523024488,35405.22815468563,1.0016948487803605,0.8,4278.828692763393,4273.035954225843,1.0016948487803605,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.0391710368385,4632.441516551485,6.176051462524696,4.992473323487124,-3.7332758516687035,8.725749175155826,2.9361490292091164,3.5,0.8388997226311761,0.6,0.00023119142233154485,1.0000012069254414,0.00023119114330107218,198.99876054563708,0.0,5.542812951183707e-08,0.15708331903654627,0.00044585911197847706,7.814451669922307e-05,0.0001530469056323218,0.0006000177233526836,0.09248130028525856,0.09248130028525856,0.09248130028525856,0.09248231369341592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487935.0456661829,595.5868654907166,0.0,0.09248130028525856,0.09248130064411722,0.09248130064411722,0.3715348688545189,0.3715348688545189,0.5,9.985785474163498,0.005487835429050847,0.005487835429050847,-1.1823431123048067e-11,6.526435868181579e-06,0.005426841875021182,-1.1823431123048067e-11,27478.599981295174,20848.63174426715,0.7587224879891596,0.9892357370503192,0.6079939387266596,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45205050663692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.13139040872,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6069991900284,260.6069991900284,-12.543000809971602,244.81235766854272,276.401640711514,124463.52784644098,124465.4442552945,-1.9164088535182875,0.0,nan,276.401640711514,3.2516407115140282,270.0837841029208,-3.0662158970791893,263.7659274943253,-9.38407250567468,257.44807088573083,-15.701929114269149,251.1302142771366,-22.01978572286339,244.81235766854272,-28.33764233145726,1.0,1.0,26022.012520719443,26022.012520719443,275.63129873533217,2.4812987353321887,275.63129873533217,275.63129873533217,77106.32000132762,77106.5798951034,-0.2598937757720705,0.0,8546.071908451686,8546.071908451686,0.8857089494684941,3940.0849659654696,275.63129873533217,2.4812987353321887,1.0,0.002,0.12984572036036218,0.004902726413268369,0.00020055310681818257,0.0017994468848045423,0.10027655340909128,0.10027655340909128,0.0,-8.377275435844656e-12,1.0,1.0000109897260518,0.005426841886844613,0.09248130064411722,0.0,1.0151067773180869e-06,1.3039258930327107,0.0,1600089.3484545026,266.6088466724776,6.526447691612702e-06,1.0,1284520.92151102,2598.075766910726,,,,,,,,,,,,,,,,,,,2.0,15258.418654206467,1551.4963851050493,0.3715348688545189,6.173730061729009,2.9361490292091164
2688.0,-30.092669422065715,4.992488295529005,35.05044284365692,24.576272873114817,5.006545539351109,-26.58274792592281,-40.080037143174536,1.4966240431099223,-6.541165444598903,-6.5411720100827075,40.100925163432244,41062.487001242145,25748.203306517877,25748.203306517877,66810.69030776003,77115.74279268771,77106.60878682844,25748.203306517877,102854.81209334632,102854.81209334632,102854.81209334632,130333.43067182857,125830.97423159872,4502.456440229845,0.0,90946.80945914704,54893.55676754452,40059.16965733613,27478.61857848225,67537.78823581839,20848.644547257307,1551.4975294297476,0.0,0.8784530600402086,2.724572781903092,0.001494314320929203,1.0,1.0,-6.53571235736257,333848.2465334865,1558889.4343727403,4.669455210741616,1558889.4343727403,4.669455210741616,0.7587224404207608,0.09248131245017246,3.920480246434834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920480246434834,1.284741710788343,1.28503874715652,3.051570765947304,6465.912274588003,15258.415333865798,6454.010135258848,0.0003283423741262161,23197.874684319944,2365.524892223129,19291.468196646947,1967.182289226897,0.8316049836102684,0.8316049836102684,35453.20854204388,35405.22815468563,1.0016942593951959,0.8,4278.826678674327,4273.035954225843,1.0016942593951959,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.032316542607,4632.441516551485,6.176062297322499,4.992488295529005,-3.7332857517011195,8.725774047230125,2.9361409834681482,3.5,0.8388974238480423,0.6,0.00023119114330107218,1.00000120357131,0.0002311908650463799,198.99877009512338,0.0,5.5526718214609873e-08,0.15736271942020438,0.00044591463869669167,7.814443449026546e-05,0.0001530467088108067,0.0006000165986746318,0.09248131208224404,0.09248131208224404,0.09248131208224404,0.09248233159882692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487934.9156520443,595.5869079482774,0.0,0.09248131208224404,0.09248131245017246,0.09248131245017246,0.371534855081579,0.371534855081579,0.5,9.985816058528423,0.005486583746630913,0.005486583746630913,1.63140612130519e-11,6.565483829490404e-06,0.005459652720162467,1.63140612130519e-11,27478.61857848225,20848.644547257307,0.7587224404207608,0.9892342058120177,0.6079927707710278,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520505761065332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.13166980911,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6069880752316,260.6069880752316,-12.543011924768393,244.81234560626368,276.40163054419907,124463.49789107162,124465.35617811124,-1.8582870396533595,0.0,nan,276.40163054419907,3.251630544199088,270.0837735566129,-3.066226443387052,263.76591656902497,-9.38408343097501,257.4480595814379,-15.70194041856206,251.13020259385078,-22.019797406149195,244.81234560626368,-28.3376543937363,1.0,1.0,26022.012520719443,26022.012520719443,275.63128995990996,2.4812899599099865,275.63128995990996,275.63128995990996,77106.34306209994,77106.60878682844,-0.2657247284951154,0.0,8546.071908451686,8546.071908451686,0.8857090953287322,3940.082647667008,275.63128995990996,2.4812899599099865,1.0,0.002,0.12984469912464464,0.004902728501162671,0.00020055152445931589,0.0017994484665661927,0.10027576222965794,0.10027576222965794,0.0,-8.974491289004405e-12,1.0,1.0000110561672524,0.0054596527038484055,0.09248131245017246,0.0,1.0212441687857124e-06,1.311809543146055,0.0,1600089.3342998016,266.6088345554011,6.565467515429191e-06,1.0,1284520.9629993117,2598.0755990308085,,,,,,,,,,,,,,,,,,,2.0,15258.415333865798,1551.4975294297476,0.371534855081579,6.173730061729009,2.9361409834681482
2689.0,-30.09268068399136,4.992503218389355,35.05044432316399,24.57626546910035,5.00652832011155,-26.582759783580517,-40.08005034467203,1.496607420185889,-6.541178966073517,-6.541185535287052,40.10092839021489,41062.48459458645,25748.20921774499,25748.20921774499,66810.69381233145,77115.76587606351,77106.62793135729,25748.20921774499,102854.83714910227,102854.83714910227,102854.83714910227,130333.47381431088,125831.0031007846,4502.47071352629,0.0,90946.82740615371,54893.54914816896,40059.198064427495,27478.636665208618,67537.83472963612,20848.656897784585,1551.4986821622645,0.0,0.8784529744726943,2.72457140812389,0.001494314320929203,1.0,1.0,-6.535722758026964,333848.06823821465,1558889.5737969286,4.669458122143739,1558889.5737969286,4.669458122143739,0.7587223904809508,0.09248132464836614,3.9204794585927933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204794585927933,1.2847417891216184,1.2850388251504021,3.0515699666570635,6465.910580987895,15258.41201378402,6454.009708754704,0.0003283426954349196,23197.88392381934,2365.525834389862,19291.46692179752,1967.1821592284339,0.8316045974343914,0.8316045974343913,35453.20284243017,35405.22815468563,1.0016940580992322,0.8,4278.825990791333,4273.035954225843,1.0016940580992322,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.02547724469,4632.441516551485,6.176073847061734,4.992503218389355,-3.7332966898681925,8.725799908257548,2.9361329555732607,3.5,0.8388951301637888,0.6,0.0002311908650463799,1.0000011730394172,0.00023119059385070043,198.99877940236078,0.0,5.537234153909652e-08,0.15692521592179953,0.0004459700110382308,7.814431766714837e-05,0.0001530465473792315,0.0006000158452088259,0.09248132424610368,0.09248132424610368,0.09248132424610368,0.09248234467165971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487934.7836827969,595.5869510230534,0.0,0.09248132424610368,0.09248132464836614,0.09248132464836614,0.37153484233388184,0.37153484233388184,0.5,9.985846668685472,0.005486701146196538,0.005486701146196538,3.1889157980913296e-11,6.569213553575537e-06,0.005462777260106577,3.1889157980913296e-11,27478.636665208618,20848.656897784585,0.7587223904809508,0.9892335767023696,0.607992316587667,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520506453830855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.13123230561,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60697639211014,260.60697639211014,-12.543023607889836,244.81233363534574,276.40161914887534,124463.40424498059,124465.35755043375,-1.9533054531612,0.0,nan,276.40161914887534,3.2516191488753634,270.0837620461686,-3.0662379538313758,263.765904943463,-9.384095056536978,257.4480478407569,-15.701952159243092,251.13019073805108,-22.019809261948893,244.81233363534574,-28.33766636465424,1.0,1.0,26022.012520719443,26022.012520719443,275.631278674861,2.4812786748610165,275.631278674861,275.631278674861,77106.34544788378,77106.62793135729,-0.2824834735074546,0.0,8546.071908451686,8546.071908451686,0.88570914514518,3940.0818558857572,275.631278674861,2.4812786748610165,1.0,0.002,0.12984367730355517,0.004902730343171242,0.00020054994063213732,0.0017994500499216185,0.10027497031606866,0.10027497031606866,0.0,-9.44624413412587e-12,1.0,1.0000110624932526,0.005462777228217419,0.09248132464836614,0.0,1.0218286448938246e-06,1.3125603621278763,0.0,1600089.318447641,266.60882103392646,6.569181664417556e-06,1.0,1284521.0091602597,2598.075412243273,,,,,,,,,,,,,,,,,,,2.0,15258.41201378402,1551.4986821622645,0.37153484233388184,6.173730061729009,2.9361329555732607
2690.0,-30.092692073173385,4.992518132717873,35.05044576855639,24.57626707563179,5.006520534306356,-26.582770812424346,-40.08005963461471,1.4965992738763225,-6.541190338387025,-6.541196846769926,40.10093036358683,41062.4632102286,25748.210240208504,25748.210240208504,66810.6734504371,77115.78238359744,77106.63620220845,25748.210240208504,102854.84644241695,102854.84644241695,102854.84644241695,130333.49407943344,125831.00938661229,4502.484692821147,0.0,90946.84164645681,54893.52553006424,40059.24012932508,27478.64763701649,67537.88776634156,20848.66425650475,1551.4994441304848,0.0,0.8784529056688358,2.7245702600364634,0.001494314320929203,1.0,1.0,-6.535785176398122,333847.91912448674,1558889.6590630717,4.669460463169117,1558889.6590630717,4.669460463169117,0.7587223553323459,0.09248133380418405,3.9204784152302703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204784152302703,1.2847418277884195,1.2850388634777086,3.051569062695702,6465.908665602243,15258.408699189375,6454.0094383901105,0.00032834307427992253,23197.89372979242,2365.5268343208354,19291.46611365966,1967.1820768213058,0.8316042110704283,0.8316042110704281,35453.19529426275,35405.22815468563,1.0016937915170319,0.8,4278.8250798074905,4273.035954225843,1.0016937915170319,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.018646558379,4632.441516551485,6.176084211440082,4.992518132717873,-3.7333059498864465,8.72582408260432,2.936124937795348,3.5,0.8388928393700994,0.6,0.00023119059385070043,1.0000011862945266,0.00023119031959088968,198.9987888147679,0.0,5.3967609192873176e-08,0.15294420445260257,0.00044602397864742366,7.814423545838519e-05,0.00015304635839231523,0.000600014944606668,0.09248133347424158,0.09248133347424158,0.09248133347424158,0.09248234387729859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487934.6470968329,595.5869955376581,0.0,0.09248133347424158,0.09248133380418405,0.09248133380418405,0.37153482998087844,0.37153482998087844,0.5,9.98587697924634,0.005475775146067008,0.005475775146067008,-1.4836132322670892e-11,6.508382909942156e-06,0.0054116703718136705,-1.4836132322670892e-11,27478.64763701649,20848.66425650475,0.7587223553323459,0.9892324983804589,0.6079915225109045,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520507129022484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.12725129414,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6069650900119,260.6069650900119,-12.54303490998808,244.81232180295652,276.40160837706776,124463.41575064832,124465.30535268891,-1.889602040589975,0.0,nan,276.40160837706776,3.2516083770677824,270.0837510622456,-3.0662489377543807,263.76589374742315,-9.384106252576828,257.44803643260013,-15.701963567399844,251.13017911777854,-22.01982088222144,244.81232180295652,-28.33767819704346,1.0,1.0,26022.012520719443,26022.012520719443,275.63126833117377,2.481268331173794,275.63126833117377,275.63126833117377,77106.3723743143,77106.63620220845,-0.26382789414492436,0.0,8546.071908451686,8546.071908451686,0.8857092111185729,3940.080807306422,275.63126833117377,2.481268331173794,1.0,0.002,0.12984266504255776,0.004902732553037799,0.00020054837248340495,0.0017994516197986357,0.10027418624170248,0.10027418624170248,0.0,-7.71795951801102e-12,1.0,1.0000109590003468,0.005411670386649803,0.09248133380418405,0.0,1.0122689678812258e-06,1.3002807952438713,0.0,1600089.3050237973,266.60880966161295,6.508397746074479e-06,1.0,1284521.0477660708,2598.0752560271844,,,,,,,,,,,,,,,,,,,2.0,15258.408699189375,1551.4994441304848,0.37153482998087844,6.173730061729009,2.936124937795348
