time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2691.0,-30.092703291359108,4.992533004351174,35.05044722653182,24.57626414196568,5.006508197634635,-26.5827821424598,-40.080068924557395,1.496587049178598,-6.54120344792841,-6.541209966426854,40.10093361842194,41062.44453523602,25748.21536364774,25748.21536364774,66810.65989888376,77115.80224920287,77106.65700874514,25748.21536364774,102854.87237239289,102854.87237239289,102854.87237239289,130333.53797288676,125831.03912833582,4502.498844550934,0.0,90946.85799149386,54893.5032891106,40059.283002648066,27478.665600493867,67537.94860314194,20848.67654132238,1551.5005817059007,0.0,0.8784528221924782,2.724568927371075,0.001494314320929203,1.0,1.0,-6.535789851258812,333847.7461762204,1558889.7996996918,4.669463303421066,1558889.7996996918,4.669463303421066,0.7587223064044155,0.09248134570598433,3.920477544370035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920477544370035,1.2847418855394352,1.285038920889705,3.0515682476748327,6465.90693867082,15258.405381669962,6454.009036185905,0.000328343404295036,23197.90305191194,2365.527784912477,19291.46491144437,1967.1819542294638,0.8316038250644553,0.8316038250644553,35453.18899405641,35405.22815468563,1.0016935690096747,0.8,4278.824319439331,4273.035954225843,1.0016935690096747,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.011834860968,4632.441516551485,6.176095531402208,4.992533004351174,-3.7333165762510316,8.725849580602207,2.9361169423151,3.5,0.8388905549471714,0.6,0.00023119031959088968,1.000001168483697,0.000231190049449086,198.9987980858586,0.0,5.457737015863873e-08,0.15467226702958214,0.0004460785560175823,7.814415324970213e-05,0.00015304616634118757,0.0006000140583925469,0.09248134532119164,0.09248134532119164,0.09248134532119164,0.09248235766222943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487934.51642475673,595.5870381919634,0.0,0.09248134532119164,0.09248134570598433,0.09248134570598433,0.37153481671816235,0.37153481671816235,0.5,9.985907348479904,0.005469375587097147,0.005469375587097147,5.820766091346741e-11,6.518498423702113e-06,0.005420115168021766,5.820766091346741e-11,27478.665600493867,20848.67654132238,0.7587223064044155,0.9892314066491451,0.607990698333496,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520507811843635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.12897935672,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6069537014897,260.6069537014897,-12.543046298510262,244.81231007207325,276.4015973309066,124463.37691240704,124465.28096365256,-1.9040512455375014,0.0,nan,276.4015973309066,3.251597330906634,270.0837398791407,-3.0662601208592832,263.7658824273721,-9.384117572627872,257.44802497560613,-15.701975024393846,251.13016752383973,-22.019832476160246,244.81231007207325,-28.337689927926732,1.0,1.0,26022.012520719443,26022.012520719443,275.63125764614847,2.4812576461484923,275.63125764614847,275.63125764614847,77106.38709082693,77106.65700874514,-0.26991791820910294,0.0,8546.071908451686,8546.071908451686,0.8857092661843826,3940.079932091885,275.63125764614847,2.4812576461484923,1.0,0.002,0.1298416512023812,0.004902734434063277,0.00020054680115046957,0.001799453190268396,0.10027340057523479,0.10027340057523479,0.0,-8.581134500890153e-12,1.0,1.0000109760998523,0.005420115109814105,0.09248134570598433,0.0,1.0138486027816124e-06,1.3023099149179262,0.0,1600089.2896637716,266.60879655207157,6.518440216041199e-06,1.0,1284521.0925426995,2598.0750748412565,,,,,,,,,,,,,,,,,,,2.0,15258.405381669962,1551.5005817059007,0.37153481671816235,6.173730061729009,2.9361169423151
2692.0,-30.09271446021063,4.992547850748393,35.050448675057794,24.576266237441473,5.006498293036586,-26.58279318488503,-40.080081986356504,1.4965770180983247,-6.5412156385816616,-6.541222134272436,40.100936261178134,41062.43381589731,25748.21839152307,25748.21839152307,66810.65220742038,77115.81858536003,77106.67209769278,25748.21839152307,102854.89048921585,102854.89048921585,102854.89048921585,130333.5706446296,125831.05777099697,4502.512873632633,0.0,90946.86927445854,54893.48750311818,40059.31307926707,27478.680155413746,67537.99323468082,20848.68642885376,1551.501534505173,0.0,0.8784527462013972,2.7245676917954134,0.001494314320929203,1.0,1.0,-6.535821105866489,333847.585772894,1558889.9138880474,4.669465888989568,1558889.9138880474,4.669465888989568,0.7587222643495937,0.09248135624384857,3.920475972701971,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920475972701971,1.2847419330206475,1.2850389680348147,3.051566911561969,6465.90410760799,15258.402067196535,6454.009399618777,0.0003283440198982758,23197.915229608825,2365.529026691972,19291.46599776955,1967.1820650038035,0.8316034353443428,0.8316034353443428,35453.17762388092,35405.22815468563,1.0016931674438516,0.8,4278.822947179605,4273.035954225843,1.0016931674438516,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.0050333602985,4632.441516551485,6.176106333642276,4.992547850748393,-3.7333264822238634,8.725874332972257,2.9361089588123424,3.5,0.8388882739463835,0.6,0.000231190049449086,1.000001163345154,0.0002311897804955752,198.99880731617864,0.0,5.375789424403845e-08,0.15234987228760496,0.00044613231391182635,7.814403766319261e-05,0.00015304601178589339,0.0006000132119244577,0.09248135588538976,0.09248135588538976,0.09248135588538976,0.09248236451653984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487934.383336075,595.5870816020978,0.0,0.09248135588538976,0.09248135624384857,0.09248135624384857,0.37153480397936783,0.37153480397936783,0.5,9.985937605040005,0.00546009518120627,0.00546009518120627,-4.5645265345228836e-11,6.4956907976920775e-06,0.00540102840597001,-4.5645265345228836e-11,27478.680155413746,20848.68642885376,0.7587222643495937,0.9892306390458911,0.6079901378356577,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452050848441302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.12665696198,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6069424678408,260.6069424678408,-12.543057532159196,244.8122984548703,276.401586480812,124463.34444597691,124465.22260411047,-1.8781581335735336,0.0,nan,276.401586480812,3.2515864808120227,270.0837288756237,-3.0662711243762715,263.7658712704336,-9.384128729566385,257.44801366524683,-15.701986334753144,251.13015606005848,-22.019843939941495,244.8122984548703,-28.337701545129676,1.0,1.0,26022.012520719443,26022.012520719443,275.6312472439032,2.4812472439032263,275.6312472439032,275.6312472439032,77106.40844552666,77106.67209769278,-0.26365216611884534,0.0,8546.071908451686,8546.071908451686,0.8857093655633258,3940.078352565481,275.6312472439032,2.4812472439032263,1.0,0.002,0.12984064093140762,0.0049027364749173455,0.00020054523572262368,0.0017994547555645539,0.10027261786131184,0.10027261786131184,0.0,-8.71282256412198e-12,1.0,1.0000109374480994,0.005401028451615275,0.09248135624384857,0.0,1.0102784038803597e-06,1.297723961080275,0.0,1600089.2753346027,266.6087843614183,6.495736442957423e-06,1.0,1284521.1340714314,2598.074906797762,,,,,,,,,,,,,,,,,,,2.0,15258.402067196535,1551.501534505173,0.37153480397936783,6.173730061729009,2.9361089588123424
2693.0,-30.09272555259023,4.9925626624353,35.050450125732524,24.576257611066126,5.006486240447486,-26.582804373282976,-40.08009131122378,1.4965650615737025,-6.54122830118115,-6.541234791469103,40.10093922048101,41062.43017418987,25748.222557249723,25748.222557249723,66810.6527314396,77115.84237374806,77106.69012164147,25748.222557249723,102854.9126788912,102854.9126788912,102854.9126788912,130333.60914397986,125831.08221358398,4502.526930395885,0.0,90946.89452144857,54893.48529967428,40059.34357974921,27478.69646508867,67538.04004483788,20848.697550693527,1551.5025823863702,0.0,0.878452666355179,2.7245664063077295,0.001494314320929203,1.0,1.0,-6.5358383654662475,333847.4189211284,1558890.0417555335,4.669468605728002,1558890.0417555335,4.669468605728002,0.7587222187625068,0.09248136749502205,3.920476495401888,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920476495401888,1.284741989506255,1.285039024187928,3.0515671842473084,6465.904685395504,15258.398753337497,6454.007404072808,0.00032834375413650193,23197.918576508546,2365.529367980763,19291.460032949104,1967.181456761392,0.8316030582366415,0.8316030582366415,35453.181405334566,35405.22815468563,1.0016933009952211,0.8,4278.823403560999,4273.035954225843,1.0016933009952211,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.998246482843,4632.441516551485,6.176117387185784,4.9925626624353,-3.733336757614244,8.725899420049544,2.9361009924827552,3.5,0.8388859978522157,0.6,0.0002311897804955752,1.0000011553799595,0.00023118951338384458,198.9988164833004,0.0,5.3521427873203e-08,0.1516797265926573,0.0004461858353396995,7.814395514564683e-05,0.00015304582534992836,0.0006000125610037766,0.09248136712865254,0.09248136712865254,0.09248136712865254,0.09248237493839276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487934.2518879488,595.5871244942596,0.0,0.09248136712865254,0.09248136749502205,0.09248136749502205,0.3715347910780372,0.3715347910780372,0.5,9.98596783881853,0.005451926968476073,0.005451926968476073,2.802380549837835e-11,6.490287944416195e-06,0.0053964260028465105,2.802380549837835e-11,27478.69646508867,20848.697550693527,0.7587222187625068,0.9892299611757258,0.6079896625209867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520509154024708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.12598681628,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6069311725851,260.6069311725851,-12.543068827414857,244.81228692436068,276.4015754208101,124463.35248528943,124465.24094341297,-1.8884581235583762,0.0,nan,276.4015754208101,3.251575420810127,270.08371772152077,-3.066282278479207,263.76586002222956,-9.384139977770417,257.44800232293954,-15.701997677060433,251.13014462364993,-22.01985537635005,244.81228692436068,-28.3377130756393,1.0,1.0,26022.012520719443,26022.012520719443,275.6312366957397,2.4812366957397103,275.6312366957397,275.6312366957397,77106.4225550744,77106.69012164147,-0.2675665670685703,0.0,8546.071908451686,8546.071908451686,0.8857093325122221,3940.0788778788974,275.6312366957397,2.4812366957397103,1.0,0.002,0.12983963152253797,0.004902738425434921,0.00020054367142481697,0.0017994563205199383,0.10027183571240848,0.10027183571240848,0.0,-8.055244839211273e-12,1.0,1.000010928126928,0.005396425974822705,0.09248136749502205,0.0,1.009417517878783e-06,1.2966181784223048,0.0,1600089.26047656,266.6087716988188,6.490259920610697e-06,1.0,1284521.177269692,2598.074731998643,,,,,,,,,,,,,,,,,,,2.0,15258.398753337497,1551.5025823863702,0.3715347910780372,6.173730061729009,2.9361009924827552
2694.0,-30.092736688077483,4.992577450892399,35.050451569827786,24.576264770608418,5.006478598147722,-26.58281515945508,-40.08010056624187,1.4965570699023893,-6.541240335293196,-6.54124680842143,40.100941931646894,41062.3963759635,25748.22534392342,25748.22534392342,66810.62171988693,77115.85515849004,77106.70655882554,25748.22534392342,102854.93190274895,102854.93190274895,102854.93190274895,130333.64313141882,125831.10221723604,4502.540914182788,0.0,90946.9005046665,54893.444711262426,40059.395326004524,27478.71122866987,67538.10655467439,20848.707597054457,1551.5035416695723,0.0,0.878452590921809,2.7245651859920614,0.001494314320929203,1.0,1.0,-6.535864777575966,333847.2605079744,1558890.1589003836,4.669471172321174,1558890.1589003836,4.669471172321174,0.7587221767264686,0.0924813780692097,3.9204741791786417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204741791786417,1.2847420274412678,1.2850390617885237,3.05156529127235,6465.900674408717,15258.395440638153,6454.0085849848965,0.00032834467487948595,23197.933808027352,2365.5309211634303,19291.463562774363,1967.1818167033966,0.8316026643760315,0.8316026643760315,35453.16464870044,35405.22815468563,1.001692709193354,0.8,4278.821381212781,4273.035954225843,1.001692709193354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.9914717578995,4632.441516551485,6.1761280919738635,4.992577450892399,-3.73334654659872,8.725923997491119,2.9360930404262193,3.5,0.8388837258360626,0.6,0.00023118951338384458,1.0000011598701493,0.00023118924523434018,198.99882568604858,0.0,5.315491826399e-08,0.15064103836014767,0.0004462389902579635,7.814387324629003e-05,0.00015304564013755455,0.0006000114803951489,0.09248137771672907,0.09248137771672907,0.09248137771672907,0.09248238275578546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487934.11964630184,595.5871676322884,0.0,0.09248137771672907,0.0924813780692097,0.0924813780692097,0.371534778373521,0.371534778373521,0.5,9.985997988303787,0.005442282376009189,0.005442282376009189,-6.650680006714538e-12,6.473128223660751e-06,0.005382030845453301,-6.650680006714538e-12,27478.71122866987,20848.707597054457,0.7587221767264686,0.9892285278356369,0.607988563356038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520509819051695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.12494812805,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6069202239402,260.6069202239402,-12.543079776059756,244.81227549742906,276.40156495045215,124463.32031372837,124465.15082176412,-1.8305080357642054,0.0,nan,276.40156495045215,3.2515649504521775,270.08370705984726,-3.066292940152721,263.76584916924213,-9.384150830757847,257.44799127863763,-15.702008721362347,251.13013338803324,-22.019866611966734,244.81227549742906,-28.33772450257092,1.0,1.0,26022.012520719443,26022.012520719443,275.6312266021487,2.481226602148695,275.6312266021487,275.6312266021487,77106.44995991897,77106.70655882554,-0.2565989065624308,0.0,8546.071908451686,8546.071908451686,0.8857094789705041,3940.076550074535,275.6312266021487,2.481226602148695,1.0,0.002,0.12983862480537176,0.004902740478221826,0.000200542111548374,0.0017994578800713467,0.100271055774187,0.100271055774187,0.0,-8.38027910954331e-12,1.0,1.0000108989756045,0.005382030852103981,0.0924813780692097,0.0,1.006724886045618e-06,1.2931594770993247,0.0,1600089.246338942,266.6087596647068,6.473134874340758e-06,1.0,1284521.2182831918,2598.074566040035,,,,,,,,,,,,,,,,,,,2.0,15258.395440638153,1551.5035416695723,0.371534778373521,6.173730061729009,2.9360930404262193
2695.0,-30.09275012611136,4.9925921955954715,35.050453026159545,24.576256737951212,5.006464241777286,-26.582828689307945,-40.08011397728694,1.4965428054508132,-6.541253434383407,-6.54125991693861,40.10094517350414,41062.39273258244,25748.230596269546,25748.230596269546,66810.62332885199,77115.87759245117,77106.72710069426,25748.230596269546,102854.9576969638,102854.9576969638,102854.9576969638,130333.68681979591,125831.13182647683,4502.554993319074,0.0,90946.92213103545,54893.44087844877,40059.4236139852,27478.729122832112,67538.15273681731,20848.719832695602,1551.504675666059,0.0,0.8784525075547925,2.724563854464629,0.001494314320929203,1.0,1.0,-6.5358699879525375,333847.0877063024,1558890.298976226,4.669474008854135,1558890.298976226,4.669474008854135,0.7587221279230258,0.09248139002855138,3.920474054878834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920474054878834,1.2847420947212482,1.2850391287395384,3.051565034715752,6465.9001307960725,15258.392126705472,6454.0073655266115,0.0003283446990606821,23197.940059788572,2365.531558665658,19291.459917731943,1967.1814450125114,0.8316022831342623,0.8316022831342623,35453.16374945789,35405.22815468563,1.0016926774343868,0.8,4278.821272683731,4273.035954225843,1.0016926774343868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.9847120867635,4632.441516551485,6.176139365927635,4.9925921955954715,-3.7333571625347948,8.725949358130267,2.9360851060481696,3.5,0.8388814588709056,0.6,0.00023118924523434018,1.000001399703261,0.00023118892163845266,198.99883679170117,0.0,5.3361436482182244e-08,0.1512263109905045,0.0004462923516944457,7.81437545696272e-05,0.000153045490664713,0.0006000108753672081,0.09248138964444395,0.09248138964444395,0.09248138964444395,0.09248239637726009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487933.98972548195,595.5872100416308,0.0,0.09248138964444395,0.09248139002855138,0.09248139002855138,0.3715347656189697,0.3715347656189697,0.5,9.986028188697329,0.005436540100845377,0.005436540100845377,2.665956344571896e-11,6.4825551930880465e-06,0.005389928986062387,2.665956344571896e-11,27478.729122832112,20848.719832695602,0.7587221279230258,0.989227875230755,0.6079880936719484,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520510486663196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.12553340068,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60690873919464,260.60690873919464,-12.54309126080534,244.81226369649386,276.40155378189706,124463.26829556911,124465.1884346024,-1.9201390332851378,0.0,nan,276.40155378189706,3.251553781897087,270.0836957648159,-3.0663042351840772,263.7658377477353,-9.384162252264673,257.4479797306525,-15.702020269347486,251.13012171357323,-22.019878286426746,244.81226369649386,-28.33773630350612,1.0,1.0,26022.012520719443,26022.012520719443,275.63121589729354,2.4812158972935663,275.63121589729354,275.63121589729354,77106.45752480549,77106.72710069426,-0.2695758887712145,0.0,8546.071908451686,8546.071908451686,0.8857094868301676,3940.0764251532282,275.63121589729354,2.4812158972935663,1.0,0.002,0.12983761661110307,0.004902742338738935,0.00020054054894072494,0.0017994594422739794,0.10027027447036246,0.10027027447036246,0.0,-8.78529584150134e-12,1.0,1.0000109149682106,0.005389928959402823,0.09248139002855138,0.0,1.0082022755291282e-06,1.2950572603442516,0.0,1600089.230990237,266.60874656561657,6.482528533524601e-06,1.0,1284521.263021922,2598.0743850075255,,,,,,,,,,,,,,,,,,,2.0,15258.392126705472,1551.504675666059,0.3715347656189697,6.173730061729009,2.9360851060481696
2696.0,-30.092760961904485,4.992606936376925,35.0504544707442,24.57626333869996,5.006459801448746,-26.582838885569345,-40.080123162455834,1.4965377250342806,-6.541264385084389,-6.541270848281434,40.100947746098605,41062.36828323318,25748.231061361163,25748.231061361163,66810.59934459435,77115.89114466813,77106.74479557507,25748.231061361163,102854.97585693623,102854.97585693623,102854.97585693623,130333.71824855052,125831.14933040598,4502.56891814454,0.0,90946.93283720379,54893.41288267741,40059.46661614042,27478.742391614283,67538.2090077547,20848.728869340826,1551.5055379094142,0.0,0.8784524385315879,2.7245627444446057,0.001494314320929203,1.0,1.0,-6.535897179791618,333846.9436045188,1558890.4101329485,4.669476357344277,1558890.4101329485,4.669476357344277,0.7587220904149986,0.09248139990947342,3.9204725355424697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204725355424697,1.2847421191546289,1.2850391527628093,3.05156379408046,6465.897502038761,15258.388766273925,6454.007566807195,0.00032834526073910334,23197.95178073339,2365.532753869404,19291.46051937308,1967.1815063628333,0.8316018888958648,0.8316018888958648,35453.15275787223,35405.22815468563,1.0016922892394673,0.8,4278.819946115787,4273.035954225843,1.0016922892394673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.97796216168,4632.441516551485,6.176149477175526,4.992606936376925,-3.733366126123891,8.725973062500817,2.9360771831184174,3.5,0.8388791951766906,0.6,0.00023118892163845266,1.0000011286542794,0.00023118866070638143,198.99884574677344,0.0,6.439520520828428e-08,0.18249601156027764,0.00044635674689965396,7.814367328857172e-05,0.00015304524834988095,0.0006000096928509848,0.09248139958599376,0.09248139958599376,0.09248139958599376,0.09248240282889346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487933.8570716851,595.5872533068796,0.0,0.09248139958599376,0.09248139990947342,0.09248139990947342,0.3715347533556743,0.3715347533556743,0.5,9.986058284683727,0.005427908829688022,0.005427908829688022,1.318767317570746e-11,6.463197053108161e-06,0.005373668489824013,1.318767317570746e-11,27478.742391614283,20848.728869340826,0.7587220904149986,0.9892266959125787,0.6079872251056943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452051129232052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.15680310125,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6068979538452,260.6068979538452,-12.543102046154786,244.81225212917988,276.4015437785116,124463.3012058404,124465.10441235737,-1.803206516940767,0.0,nan,276.4015437785116,3.251543778511632,270.08368544864464,-3.066314551355333,263.76582711877927,-9.384172881220707,257.44796878891066,-15.70203121108932,251.13011045904517,-22.019889540954807,244.81225212917988,-28.337747870820095,1.0,1.0,26022.012520719443,26022.012520719443,275.63120703647866,2.481207036478679,275.63120703647866,275.63120703647866,77106.48996370312,77106.74479557507,-0.25483187194913626,0.0,8546.071908451686,8546.071908451686,0.8857095829000843,3940.074898220182,275.63120703647866,2.481207036478679,1.0,0.002,0.12983661145831893,0.004902744585300928,0.00020053899192810963,0.0017994610001234692,0.10026949596405481,0.10026949596405481,0.0,-7.94842143492236e-12,1.0,1.0000108820396134,0.00537366847663634,0.09248139990947342,0.0,1.0051607235589844e-06,1.2911503596668337,0.0,1600089.2181200278,266.6087356149156,6.463183865434985e-06,1.0,1284521.3003302023,2598.0742340418988,,,,,,,,,,,,,,,,,,,2.0,15258.388766273925,1551.5055379094142,0.3715347533556743,6.173730061729009,2.9360771831184174
2697.0,-30.092771779577692,4.992621620500437,35.050455941645666,24.576255620364122,5.006443763329528,-26.58285022528935,-40.08013625917954,1.4965222095359412,-6.541278108577444,-6.541284601618854,40.100951396146726,41062.37071108415,25748.23786731442,25748.23786731442,66810.60857839856,77115.91452585887,77106.76889994151,25748.23786731442,102855.00676725592,102855.00676725592,102855.00676725592,130333.76933516917,125831.18625712264,4502.583078046526,0.0,90946.95248385672,54893.411573388,40059.48990052079,27478.762567913247,67538.25246843405,20848.742709538856,1551.5067958077057,0.0,0.8784523501172468,2.7245613471504515,0.001494314320929203,1.0,1.0,-6.53588583993394,333846.7623021871,1558890.5678462144,4.669479365611334,1558890.5678462144,4.669479365611334,0.758722036991716,0.09248141295524011,3.920472062614576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920472062614576,1.284742192271865,1.2850392255617022,3.051563252298764,6465.896354068359,15258.385457526,6454.006768119988,0.00032834544136224917,23197.95959040807,2365.533550234593,19291.458132043565,1967.1812629229723,0.8316015060229791,0.8316015060229792,35453.14933649179,35405.22815468563,1.0016921684049964,0.8,4278.819533191415,4273.035954225843,1.0016921684049964,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.9712321576735,4632.441516551485,6.176161079909464,4.992621620500437,-3.7333772258779465,8.725998846378383,2.9360692835801485,3.5,0.8388769381657567,0.6,0.00023118866070638143,1.0000011267670066,0.00023118840021091978,198.9988546868715,0.0,5.1925180991976307e-08,0.14715596293126085,0.00044640867208064594,7.814355739366497e-05,0.00015304510331271646,0.0006000090518574664,0.0924814125482227,0.0924814125482227,0.0924814125482227,0.09248242107203752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487933.72886678413,595.5872951782324,0.0,0.0924814125482227,0.09248141295524011,0.09248141295524011,0.3715347409613788,0.3715347409613788,0.5,9.986088538587657,0.005427040382699033,0.005427040382699033,9.038103598868474e-12,6.493041382782394e-06,0.005398761684887177,9.038103598868474e-12,27478.762567913247,20848.742709538856,0.758722036991716,0.989226196067546,0.6079868698153811,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520511941964431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.121463052616,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60688668803215,260.60688668803215,-12.54311331196783,244.8122406507058,276.4015327253593,124463.22751524537,124465.11105053466,-1.8835352892907016,0.0,nan,276.4015327253593,3.2515327253593114,270.0836743104283,-3.06632568957167,263.76581589549875,-9.38418410450123,257.44795748056504,-15.70204251943494,251.13009906563593,-22.019900934364045,244.8122406507058,-28.337759349294174,1.0,1.0,26022.012520719443,26022.012520719443,275.63119610366124,2.4811961036612615,275.63119610366124,275.63119610366124,77106.494483419,77106.76889994151,-0.27441652251582127,0.0,8546.071908451686,8546.071908451686,0.8857096128040229,3940.074422927649,275.63119610366124,2.4811961036612615,1.0,0.002,0.1298356016118125,0.004902746333329756,0.00020053742650290676,0.0017994625642997258,0.10026871325145338,0.10026871325145338,0.0,-9.197367693836167e-12,1.0,1.0000109328523934,0.005398761675849073,0.09248141295524011,0.0,1.0098545130731954e-06,1.2971796796792683,0.0,1600089.2020682609,266.60872189142253,6.493032344678795e-06,1.0,1284521.3472697993,2598.0740441037415,,,,,,,,,,,,,,,,,,,2.0,15258.385457526,1551.5067958077057,0.3715347409613788,6.173730061729009,2.9360692835801485
2698.0,-30.092782682130917,4.992636305079491,35.05045739077227,24.576262046489887,5.00643929802284,-26.582860484115706,-40.08014544434843,1.4965170999368789,-6.541288797143238,-6.541295254791902,40.10095370801645,41062.34604907648,25748.237806828885,25748.237806828885,66810.58385590537,77115.92780091183,77106.78360297532,25748.237806828885,102855.0214098042,102855.0214098042,102855.0214098042,130333.79587751866,125831.19890761765,4502.596969901002,0.0,90946.9629753561,54893.38414836708,40059.53202998781,27478.774467714447,67538.30649770226,20848.75077739459,1551.5075862303433,0.0,0.8784522835929494,2.724560265594451,0.001494314320929203,1.0,1.0,-6.535926216957421,333846.6218672162,1558890.667738568,4.669481629077557,1558890.667738568,4.669481629077557,0.7587220020270682,0.09248142246470004,3.9204705558391333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204705558391333,1.2847422167114624,1.2850392496722631,3.051562021425831,6465.893745996315,15258.382148779883,6454.00697996731,0.00032834599950569307,23197.97118228577,2365.5347322771563,19291.458765269388,1967.1813274940362,0.8316011177736335,0.8316011177736335,35453.13843577657,35405.22815468563,1.0016917834194292,0.8,4278.81821759057,4273.035954225843,1.0016917834194292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.964508515739,4632.441516551485,6.176171026218675,4.992636305079491,-3.7333859760746346,8.726022281154126,2.9360613915180362,3.5,0.8388746832908675,0.6,0.00023118840021091978,1.0000011356082055,0.00023118813767177365,198.99886369711803,0.0,5.183829852033687e-08,0.1469097380066347,0.00044646051037916626,7.814347611279878e-05,0.00015304492409812102,0.0006000081186473185,0.09248142214999294,0.09248142214999294,0.09248142214999294,0.09248242447173402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487933.59508555016,595.5873387973189,0.0,0.09248142214999294,0.09248142246470004,0.09248142246470004,0.3715347294868858,0.3715347294868858,0.5,9.98611860691844,0.005419282578202456,0.005419282578202456,-2.3419488570652902e-11,6.457648680679995e-06,0.005369037834498158,-2.3419488570652902e-11,27478.774467714447,20848.75077739459,0.7587220020270682,0.9892250386553348,0.6079860182824316,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520512590522048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.12121682769,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6068760734715,260.6068760734715,-12.543123926528494,244.81222933546488,276.4015228114792,124463.25694765068,124465.03160000184,-1.774652351159884,0.0,nan,276.4015228114792,3.2515228114792194,270.0836641162756,-3.0663358837243777,263.7658054210736,-9.384194578926383,257.4479467258685,-15.702053274131458,251.13008803066705,-22.019911969332924,244.81222933546488,-28.3377706645351,1.0,1.0,26022.012520719443,26022.012520719443,275.63118717093164,2.481187170931662,275.63118717093164,275.63118717093164,77106.5267417423,77106.78360297532,-0.2568612330214819,0.0,8546.071908451686,8546.071908451686,0.8857097080796854,3940.072908618329,275.63118717093164,2.481187170931662,1.0,0.002,0.1298345973251177,0.004902748628567295,0.00020053587094278675,0.0017994641213580386,0.10026793547139337,0.10026793547139337,0.0,-7.699174631170536e-12,1.0,1.000010872660442,0.005369037857917647,0.09248142246470004,0.0,1.0042946020275448e-06,1.2900378917673145,0.0,1600089.1894825923,266.60871120285674,6.4576721001685655e-06,1.0,1284521.3836287577,2598.073896979526,,,,,,,,,,,,,,,,,,,2.0,15258.382148779883,1551.5075862303433,0.3715347294868858,6.173730061729009,2.9360613915180362
2699.0,-30.092793310502124,4.992650932232642,35.05045886493692,24.576259951014094,5.006423182251658,-26.582871661228772,-40.08015473429111,1.496501533486665,-6.54130251830901,-6.54130900326061,40.10095733036251,41062.31996355582,25748.24470433202,25748.24470433202,66810.56466788784,77115.94742068635,77106.80717117908,25748.24470433202,102855.0518755111,102855.0518755111,102855.0518755111,130333.846404386,125831.23528832647,4502.611116059529,0.0,90946.97405592428,54893.3494523556,40059.58289285409,27478.794528874907,67538.37742172899,20848.764534740356,1551.508838573192,0.0,0.8784521953104694,2.7245588688328906,0.001494314320929203,1.0,1.0,-6.535917033970236,333846.44062959874,1558890.8242545067,4.669484632858763,1558890.8242545067,4.669484632858763,0.7587219487678882,0.09248143558190627,3.9204687508401532,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204687508401532,1.2847422900703707,1.2850393227108194,3.051560442231113,6465.890399872205,15258.378837972747,6454.007701621865,0.0003283467484048897,23197.984689059034,2365.5361095847243,19291.460922343147,1967.1815474543446,0.8316007265683585,0.8316007265683584,35453.12537757231,35405.22815468563,1.0016913222368693,0.8,4278.816641603655,4273.035954225843,1.0016913222368693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.957805833917,4632.441516551485,6.176182610507758,4.992650932232642,-3.733397068732318,8.72604800096496,2.9360535240668852,3.5,0.8388724354476815,0.6,0.00023118813767177365,1.0000011070495318,0.00023118788173533743,198.9988724807718,0.0,5.2244991755985795e-08,0.14806230663646375,0.00044651275537092226,7.814339390485384e-05,0.00015304474376691982,0.0006000071354185474,0.0924814351786942,0.0924814351786942,0.0924814351786942,0.09248244241554993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487933.46693004516,595.5873806512392,0.0,0.0924814351786942,0.09248143558190627,0.09248143558190627,0.37153471755646533,0.37153471755646533,0.5,9.986148822792982,0.005418779160777376,0.005418779160777376,2.0463630789890885e-12,6.4849515979403805e-06,0.00539196929037189,2.0463630789890885e-12,27478.794528874907,20848.764534740356,0.7587219487678882,0.9892237157357737,0.6079849935859567,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520513244168574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.122369396326,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6068649575456,260.6068649575456,-12.543135042454367,244.8122180952236,276.40151181986874,124463.13827348094,124464.99674933427,-1.8584758533261274,0.0,nan,276.40151181986874,3.2515118198687674,270.08365307493756,-3.066346925062419,263.7657943300118,-9.384205669988205,257.4479355850803,-15.702064414919676,251.13007684015176,-22.01992315984822,244.8122180952236,-28.337781904776364,1.0,1.0,26022.012520719443,26022.012520719443,275.631176180245,2.481176180245029,275.631176180245,275.631176180245,77106.53221972508,77106.80717117908,-0.27495145400462206,0.0,8546.071908451686,8546.071908451686,0.8857098222124598,3940.071094594354,275.631176180245,2.481176180245029,1.0,0.002,0.12983358874936438,0.00490275037235081,0.00020053430748250982,0.0017994656836498718,0.1002671537412549,0.1002671537412549,0.0,-8.867618445096426e-12,1.0,1.0000109190956115,0.005391969288325527,0.09248143558190627,0.0,1.0085840272261647e-06,1.2955477974840781,0.0,1600089.1734298766,266.60869748169097,6.4849495515773015e-06,1.0,1284521.430551631,2598.0737071090894,,,,,,,,,,,,,,,,,,,2.0,15258.378837972747,1551.508838573192,0.37153471755646533,6.173730061729009,2.9360535240668852
2700.0,-30.092804033669594,4.992665560285028,35.05046031648177,24.576261068601184,5.006417291281977,-26.58288190117543,-40.08016769131643,1.4964951587145172,-6.541313138944133,-6.541319587185535,40.100959624354616,41062.32139440929,25748.244590365935,25748.244590365935,66810.56598477522,77115.96442697104,77106.82169643149,25748.244590365935,102855.06628679743,102855.06628679743,102855.06628679743,130333.8725881495,125831.24759842736,4502.6249897221405,0.0,90946.99104549878,54893.35088963715,40059.60017317959,27478.80630135208,67538.40647453167,20848.772514988043,1551.5096213161785,0.0,0.8784521292294932,2.724557794330564,0.001494314320929203,1.0,1.0,-6.535958463944837,333846.3011078289,1558890.9233740536,4.669486881241641,1558890.9233740536,4.669486881241641,0.75872191413068,0.09248144513011532,3.920468207568764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920468207568764,1.2847423204187887,1.2850393527374244,3.051559947282507,6465.889351135502,15258.375532294973,6454.006835731144,0.00032834690347596524,23197.992237232957,2365.536879284257,19291.458334137835,1967.1812835308526,0.8316003444114829,0.831600344411483,35453.12144729352,35405.22815468563,1.0016911834294278,0.8,4278.816167260642,4273.035954225843,1.0016911834294278,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.951109237065,4632.441516551485,6.176192503988844,4.992665560285028,-3.7334057631914885,8.726071323476516,2.936045663766552,3.5,0.8388701896475863,0.6,0.00023118788173533743,1.000001116923595,0.00023118762351642588,198.99888134276918,0.0,5.0931062233581665e-08,0.14433863036997044,0.00044656368643315584,7.814327924653826e-05,0.00015304460248879916,0.0006000064983973365,0.09248144481854767,0.09248144481854767,0.09248144481854767,0.09248244564348401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487933.3332776341,595.5874242275455,0.0,0.09248144481854767,0.09248144513011532,0.09248144513011532,0.3715347065039901,0.3715347065039901,0.5,9.986178846474338,0.005411065712621621,0.005411065712621621,-1.1823431123048067e-11,6.4482413790756254e-06,0.00536112324067517,-1.1823431123048067e-11,27478.80630135208,20848.772514988043,0.75872191413068,0.9892233097025925,0.6079847532365699,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520513881376977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.11864572006,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6068543523201,260.6068543523201,-12.543145647679864,244.81220699292462,276.40150171171655,124463.18085358127,124464.95394505905,-1.7730914777726754,0.0,nan,276.40150171171655,3.251501711716571,270.083642767956,-3.06635723204397,263.76578382420047,-9.384216175799509,257.44792488044067,-15.70207511955931,251.13006593668254,-22.019934063317436,244.81220699292462,-28.337793007075362,1.0,1.0,26022.012520719443,26022.012520719443,275.6311672959609,2.4811672959609155,275.6311672959609,275.6311672959609,77106.5594295014,77106.82169643149,-0.26226693009084556,0.0,8546.071908451686,8546.071908451686,0.8857098565643172,3940.0705486066076,275.6311672959609,2.4811672959609155,1.0,0.002,0.12983258594319036,0.004902752673504581,0.00020053275423781745,0.0017994672382352847,0.10026637711890872,0.10026637711890872,0.0,-7.526897941728672e-12,1.0,1.0000108566311752,0.005361123252498601,0.09248144513011532,0.0,1.0028142026261645e-06,1.2881363703590576,0.0,1600089.1609219639,266.60868686105584,6.4482532025067485e-06,1.0,1284521.4666741784,2598.073560941502,,,,,,,,,,,,,,,,,,,2.0,15258.375532294973,1551.5096213161785,0.3715347065039901,6.173730061729009,2.936045663766552
2701.0,-30.092814574618796,4.992680136154903,35.05046178568804,24.576252966094785,5.006402871501863,-26.58289283000936,-40.08017694633452,1.4964811273688516,-6.541326538810779,-6.541333002929991,40.10096303849723,41062.31383573504,25748.25085816906,25748.25085816906,66810.5646939041,77115.9881356049,77106.84321721201,25748.25085816906,102855.09407538107,102855.09407538107,102855.09407538107,130333.91929998294,125831.28023058936,4502.639069393584,0.0,90947.01301722405,54893.341547328884,40059.63496655018,27478.82522460187,67538.46019115204,20848.785472296397,1551.5108117421207,0.0,0.8784520435418933,2.72455643151419,0.001494314320929203,1.0,1.0,-6.535958544691823,333846.12425632396,1558891.0708939587,4.669489796733589,1558891.0708939587,4.669489796733589,0.7587218631759562,0.09248145783983151,3.920468150975937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920468150975937,1.28474238658787,1.285039418590042,3.051559746065712,6465.8889247812585,15258.372224363835,6454.005538005813,0.000328346897544985,23197.998176463763,2365.5374849172517,19291.45445514998,1967.180887984172,0.8315999642901392,0.8315999642901392,35453.12103787459,35405.22815468563,1.0016911689697938,0.8,4278.816117848115,4273.035954225843,1.0016911689697938,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.9444336335655,4632.441516551485,6.176203897188291,4.992680136154903,-3.7334165994822546,8.726096735637158,2.9360378281160764,3.5,0.8388679508903075,0.6,0.00023118762351642588,1.000001097943854,0.0002311873696856742,198.9988900541757,0.0,5.1385274541564995e-08,0.1456258680507952,0.00044661507170769743,7.814319734783606e-05,0.0001530444261685898,0.0006000057984783446,0.09248145745291833,0.09248145745291833,0.09248145745291833,0.09248246132184135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487933.20459769375,595.5874662417845,0.0,0.09248145745291833,0.09248145783983151,0.09248145783983151,0.37153469496868197,0.37153469496868197,0.5,9.986208962297074,0.005408583437201742,0.005408583437201742,3.524291969370097e-12,6.4641192238923395e-06,0.0053744582381796135,3.524291969370097e-12,27478.82522460187,20848.785472296397,0.7587218631759562,0.9892225038120828,0.6079841577601507,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520514524268804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.119932957736,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6068434061617,260.6068434061617,-12.543156593838262,244.81219595742775,276.40149085489617,124463.13680183441,124464.96689431173,-1.830092477328329,0.0,nan,276.40149085489617,3.25149085489619,270.0836318754013,-3.0663681245986822,263.7657728959074,-9.384227104092588,257.4479139164159,-15.70208608358405,251.1300549369216,-22.01994506307838,244.81219595742775,-28.33780404257223,1.0,1.0,26022.012520719443,26022.012520719443,275.6311563984237,2.481156398423707,275.6311563984237,275.6311563984237,77106.56838196206,77106.84321721201,-0.2748352499475004,0.0,8546.071908451686,8546.071908451686,0.8857098601427658,3940.0704917308167,275.6311563984237,2.481156398423707,1.0,0.002,0.12983158064338104,0.004902754465342385,0.0002005311959746738,0.0017994687958478527,0.10026559798733689,0.10026559798733689,0.0,-8.177473455328599e-12,1.0,1.0000108836334725,0.005374458234655322,0.09248145783983151,0.0,1.0053085817141087e-06,1.2913404998739415,0.0,1600089.1452297447,266.6086734611892,6.46411569960037e-06,1.0,1284521.512461509,2598.0733756660256,,,,,,,,,,,,,,,,,,,2.0,15258.372224363835,1551.5108117421207,0.37153469496868197,6.173730061729009,2.9360378281160764
2702.0,-30.092825176766066,4.992694694593654,35.050463232878364,24.576254502777033,5.006395248746357,-26.582903134215968,-40.08018613150341,1.4964732065238133,-6.541338115284475,-6.541344537083868,40.10096534060194,41062.29601080529,25748.252948319496,25748.252948319496,66810.54895912478,77116.00497239525,77106.85486734353,25748.252948319496,102855.10781566302,102855.10781566302,102855.10781566302,130333.94566381525,125831.29274654464,4502.652917270612,0.0,90947.02757798061,54893.321462194566,40059.673461984494,27478.837848152227,67538.51131013672,20848.794006136428,1551.51165781125,0.0,0.8784519722804216,2.7245552605688035,0.001494314320929203,1.0,1.0,-6.53600559789561,333845.97220774385,1558891.1703636453,4.669492221381622,1558891.1703636453,4.669492221381622,0.758721825185863,0.09248146793876813,3.9204671747089517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204671747089517,1.2847424241641703,1.2850394558489058,3.051558896920163,6465.887125543735,15258.368919725697,6454.005192032471,0.0003283472466987326,23198.007667219495,2365.538452705001,19291.453421012506,1967.1807825314972,0.8315995794877143,0.8315995794877143,35453.11397510329,35405.22815468563,1.0016909195307013,0.8,4278.815265446442,4273.035954225843,1.0016909195307013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.937765382429,4632.441516551485,6.176214277441375,4.992694694593654,-3.733426011853236,8.72612070644689,2.9360300011039637,3.5,0.8388657146011325,0.6,0.0002311873696856742,1.000001104318337,0.0002311871143815045,198.99889881615917,0.0,5.0512037842935066e-08,0.14315111524687799,0.00044666558374554036,7.814311606731667e-05,0.00015304425361835754,0.0006000049725886024,0.09248146760643175,0.09248146760643175,0.09248146760643175,0.09248246450536023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487933.0715541893,595.5875096204646,0.0,0.09248146760643175,0.09248146793876813,0.09248146793876813,0.3715346840887567,0.3715346840887567,0.5,9.98623886781639,0.005398815061369078,0.005398815061369078,-5.724132279283367e-11,6.421799412237306e-06,0.005338939188277436,-5.724132279283367e-11,27478.837848152227,20848.794006136428,0.758721825185863,0.9892215221080438,0.6079834336627188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520515156236051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.117458204935,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6068327934029,260.6068327934029,-12.543167206597104,244.81218502780675,276.40148055900005,124463.14424393079,124464.91859486578,-1.7743509349909796,0.0,nan,276.40148055900005,3.251480559000072,270.08362145276016,-3.0663785472398217,263.76576234652083,-9.384237653479147,257.44790324028423,-15.702096759715744,251.13004413404548,-22.0199558659545,244.81218502780675,-28.33781497219323,1.0,1.0,26022.012520719443,26022.012520719443,275.6311462274846,2.481146227484601,275.6311462274846,275.6311462274846,77106.59541186538,77106.85486734353,-0.25945547815354075,0.0,8546.071908451686,8546.071908451686,0.8857099218735761,3940.0695105824966,275.6311462274846,2.481146227484601,1.0,0.002,0.12983058198643116,0.00490275657386371,0.00020052964874719967,0.001799470343479325,0.10026482437359983,0.10026482437359983,0.0,-7.773475439731836e-12,1.0,1.0000108117061899,0.005338939245518759,0.09248146793876813,0.0,9.986646651571533e-07,1.2828062854427584,0.0,1600089.1315929096,266.6086618847155,6.4218566535600985e-06,1.0,1284521.5518273008,2598.0732163748676,,,,,,,,,,,,,,,,,,,2.0,15258.368919725697,1551.51165781125,0.3715346840887567,6.173730061729009,2.9360300011039637
2703.0,-30.09283563187107,4.992709210423455,35.0504646912423,24.576257017347984,5.006383239861839,-26.582913744696036,-40.0801953515969,1.496461353126466,-6.54135097750202,-6.54135740721785,40.10096855810843,41062.26743525897,25748.258062028282,25748.258062028282,66810.52549728725,77116.02132457867,77106.87531916126,25748.258062028282,102855.13338118955,102855.13338118955,102855.13338118955,130333.98886615883,125831.32197413873,4502.66689202011,0.0,90947.03597539358,54893.2848928641,40059.723425032746,27478.85548496929,67538.57891000203,20848.806070102517,1551.5127740674177,0.0,0.8784518902978103,2.724553953284506,0.001494314320929203,1.0,1.0,-6.536011893938053,333845.80254988885,1558891.3093876345,4.6694950108132,1558891.3093876345,4.6694950108132,0.7587217772409278,0.09248148004596474,3.92046509541864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92046509541864,1.2847424801392267,1.2850395115088864,3.0515571455174286,6465.883414531503,15258.365613510192,6454.006168426413,0.00032834809010074404,23198.022112649865,2365.539925728956,19291.45633951934,1967.1810801363708,0.8315991874583015,0.8315991874583015,35453.098932544926,35405.22815468563,1.0016903882658974,0.8,4278.813449969009,4273.035954225843,1.0016903882658974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.931113340911,4632.441516551485,6.176225358973144,4.992709210423455,-3.733436435078989,8.726145645502445,2.936022193126578,3.5,0.838863483750451,0.6,0.0002311871143815045,1.0000010890025186,0.00023118686261842887,198.99890745662242,0.0,5.080524863447911e-08,0.1439820746301138,0.0004467163889941748,7.814303447782381e-05,0.0001530440799036807,0.0006000039733228416,0.09248147967636447,0.09248147967636447,0.09248147967636447,0.09248247803751825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487932.94271989615,595.5875516752391,0.0,0.09248147967636447,0.09248148004596474,0.09248148004596474,0.3715346726524322,0.3715346726524322,0.5,9.986268818426236,0.005392797152353523,0.005392797152353523,3.89945853385143e-11,6.429715824651794e-06,0.005345513279792158,3.89945853385143e-11,27478.85548496929,20848.806070102517,0.7587217772409278,0.9892201846046399,0.6079824020279749,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45205157918724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.11828916432,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60682206805717,260.60682206805717,-12.543177931942807,244.8121741703369,276.40146996577914,124463.06331052628,124464.85648520025,-1.7931746739375252,0.0,nan,276.40146996577914,3.2514699657791652,270.083610806688,-3.066389193311977,263.76575164759976,-9.38424835240022,257.447892488514,-15.702107511485963,251.13003332942498,-22.019966670575002,244.8121741703369,-28.337825829663075,1.0,1.0,26022.012520719443,26022.012520719443,275.63113575047555,2.4811357504755733,275.63113575047555,275.63113575047555,77106.61130031203,77106.87531916126,-0.2640188492368907,0.0,8546.071908451686,8546.071908451686,0.8857100533501799,3940.0674208957334,275.63113575047555,2.4811357504755733,1.0,0.002,0.1298295821006468,0.004902758443317346,0.00020052809907132168,0.0017994718929757627,0.10026404953566084,0.10026404953566084,0.0,-7.952915669767746e-12,1.0,1.0000108250174775,0.0053455132407975725,0.09248148004596474,0.0,9.99894379077314e-07,1.284385923396047,0.0,1600089.1165197333,266.60864902249796,6.429676830066455e-06,1.0,1284521.5957522006,2598.073038635616,,,,,,,,,,,,,,,,,,,2.0,15258.365613510192,1551.5127740674177,0.3715346726524322,6.173730061729009,2.936022193126578
