time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2704.0,-30.092848310065506,4.992723715661105,35.05046614853566,24.576258554030233,5.006375934940597,-26.582925885564105,-40.080208553094394,1.4964535103643386,-6.541362100180493,-6.541368527396767,40.10097144310389,41062.25745290579,25748.25932712443,25748.25932712443,66810.51678003022,77116.03725710393,77106.89637693875,25748.25932712443,102855.15570406317,102855.15570406317,102855.15570406317,130334.02595896473,125831.34517070798,4502.680788256754,0.0,90947.05065528376,54893.27425228894,40059.75155888314,27478.87025490156,67538.6218137847,20848.81617664891,1551.513712209784,0.0,0.8784518190624029,2.7245528238625325,0.001494314320929203,1.0,1.0,-6.536025085620679,333845.6559589632,1558891.4340443702,4.66949743457495,1558891.4340443702,4.66949743457495,0.7587217372202553,0.09248149081214174,3.920464141429913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920464141429913,1.2847425173460063,1.2850395484008006,3.051556314590354,6465.88165389674,15258.362309887028,6454.005796221116,0.0003283484293074608,23198.031501982467,2365.5408831744244,19291.455226972797,1967.1809666881961,0.8315988029124014,0.8315988029124014,35453.09203094387,35405.22815468563,1.0016901445189657,0.8,4278.812617018878,4273.035954225843,1.0016901445189657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.924471013444,4632.441516551485,6.176235502982179,4.992723715661105,-3.7334455308092296,8.726169246470334,2.9360143965595578,3.5,0.8388612561598736,0.6,0.00023118686261842887,1.0000013205595315,0.00023118655732281703,198.9989179343252,0.0,5.010057698983605e-08,0.14198503518919536,0.00044676648957116467,7.814291765664196e-05,0.0001530439449617869,0.0006000032982856588,0.09248149048580742,0.09248149048580742,0.09248149048580742,0.0924824881214483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487932.81238538673,595.5875942015581,0.0,0.09248149048580742,0.09248149081214174,0.09248149081214174,0.37153466168171373,0.37153466168171373,0.5,9.986298746698603,0.005386937239109102,0.005386937239109102,5.4001247917767614e-12,6.4272162489942275e-06,0.005343441776062718,5.4001247917767614e-12,27478.87025490156,20848.81617664891,0.7587217372202553,0.9892194271336777,0.6079818680061508,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452051641869309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.116292124876,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6068114761269,260.6068114761269,-12.543188523873084,244.81216303067325,276.4014599215815,124463.06323090408,124464.8340996937,-1.7708687896201636,0.0,nan,276.4014599215815,3.2514599215814997,270.0836005433987,-3.066399456601289,263.76574116521607,-9.384258834783907,257.4478817870371,-15.702118212962887,251.1300224088548,-22.019977591145164,244.81216303067325,-28.33783696932673,1.0,1.0,26022.012520719443,26022.012520719443,275.63112709432664,2.4811270943266663,275.63112709432664,275.63112709432664,77106.6333594463,77106.89637693875,-0.2630174924415769,0.0,8546.071908451686,8546.071908451686,0.8857101136722951,3940.0664621370624,275.63112709432664,2.4811270943266663,1.0,0.002,0.12982858260189076,0.004902760629704552,0.00020052655071439496,0.001799473441416639,0.10026327535719748,0.10026327535719748,0.0,-7.868966329233062e-12,1.0,1.0000108208217693,0.005343441770662594,0.09248149081214174,0.0,9.995069320828223e-07,1.2838882772985174,0.0,1600089.103471931,266.6086378998195,6.427210848869436e-06,1.0,1284521.633705018,2598.0728850620158,,,,,,,,,,,,,,,,,,,2.0,15258.362309887028,1551.513712209784,0.37153466168171373,6.173730061729009,2.9360143965595578
2705.0,-30.09285847247679,4.992738193855886,35.05046762737071,24.576260579656832,5.006366689566802,-26.58293595627125,-40.08021770333869,1.4964441732680913,-6.5413740350476814,-6.541380494031961,40.10097497976251,41062.23707946263,25748.262571815165,25748.262571815165,66810.4996512778,77116.05429308578,77106.92379694346,25748.262571815165,102855.18636875863,102855.18636875863,102855.18636875863,130334.07489144099,125831.38005585595,4502.694835585054,0.0,90947.06313784662,54893.24865037824,40059.79387496487,27478.888522682366,67538.68239764724,20848.828751201196,1551.5148368873656,0.0,0.8784517407612334,2.724551608015332,0.001494314320929203,1.0,1.0,-6.53601032456703,333845.4982098466,1558891.5868572064,4.669500098747259,1558891.5868572064,4.669500098747259,0.7587216904348804,0.0924815031321221,3.9204627505065166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204627505065166,1.2847425616535324,1.2850395923263238,3.0515551267023264,6465.879136904553,15258.35896137947,6454.00592587069,0.0003283489624990738,23198.04291625942,2365.542047106751,19291.45561450405,1967.1810062053864,0.8315984104410267,0.8315984104410267,35453.08196835228,35405.22815468563,1.0016897891339378,0.8,4278.811402570675,4273.035954225843,1.0016897891339378,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.917846568099,4632.441516551485,6.176246095377349,4.992738193855886,-3.7334552621924937,8.72619345604838,2.936006620990288,3.5,0.8388590345686537,0.6,0.00023118655732281703,1.0000010585157546,0.00023118631260846288,198.99892633289753,0.0,6.075349640691525e-08,0.1721754088171978,0.00044682724306757156,7.814283668544103e-05,0.000153043720637376,0.0006000022059577581,0.09248150276968822,0.09248150276968822,0.09248150276968822,0.09248250564679326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487932.6844555999,595.5876359778432,0.0,0.09248150276968822,0.0924815031321221,0.0924815031321221,0.37153465090667653,0.37153465090667653,0.5,9.986328829815236,0.005387900176515359,0.005387900176515359,-2.3362645151792094e-11,6.458984273649548e-06,0.005370169464924857,-2.3362645151792094e-11,27478.888522682366,20848.828751201196,0.7587216904348804,0.9892182861655174,0.6079810209755153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520517178795962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.1464824985,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6068010456588,260.6068010456588,-12.543198954341165,244.81215207702837,276.4014500142896,124463.0358221623,124464.77969619173,-1.743874029437168,0.0,nan,276.4014500142896,3.2514500142896168,270.0835904268386,-3.0664095731613656,263.7657308393824,-9.384269160617578,257.4478712519335,-15.702128748066457,251.13001166448063,-22.019988335519344,244.81215207702837,-28.337847922971605,1.0,1.0,26022.012520719443,26022.012520719443,275.6311183361836,2.481118336183613,275.6311183361836,275.6311183361836,77106.6512924718,77106.92379694346,-0.27250447166443337,0.0,8546.071908451686,8546.071908451686,0.88571020162243,3940.065064259049,275.6311183361836,2.481118336183613,1.0,0.002,0.1298275781023146,0.004902762678332195,0.0002005249942847184,0.0017994749960779446,0.1002624971423592,0.1002624971423592,0.0,-9.637336935430785e-12,1.0,1.0000108749445915,0.005370169488287502,0.0924815031321221,0.0,1.0045064704214953e-06,1.29031033347885,0.0,1600089.0895205643,266.6086259649523,6.4590076362947e-06,1.0,1284521.6745467356,2598.0727197986857,,,,,,,,,,,,,,,,,,,2.0,15258.35896137947,1551.5148368873656,0.37153465090667653,6.173730061729009,2.936006620990288
2706.0,-30.09286862473593,4.992752627463702,35.05046910309974,24.576252651773416,5.00635126303744,-26.58294663595431,-40.08022692343218,1.496429274691046,-6.54138695991378,-6.541393401088374,40.10097784820866,41062.2284809359,25748.26793095444,25748.26793095444,66810.49641189034,77116.07800411018,77106.93883033736,25748.26793095444,102855.2067612918,102855.2067612918,102855.2067612918,130334.11140756644,125831.40258354868,4502.7088240177545,0.0,90947.08371807005,54893.23692040584,40059.82977518245,27478.90464627464,67538.73442145709,20848.83972344053,1551.5158818923176,0.0,0.8784516599059146,2.724550297316149,0.001494314320929203,1.0,1.0,-6.536038233114027,333845.32806469104,1558891.7107985048,4.669502849824005,1558891.7107985048,4.669502849824005,0.7587216445422268,0.09248151509640226,3.920462454546482,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920462454546482,1.2847426318514923,1.2850396622261022,3.051554729601019,6465.878295494534,15258.355662848828,6454.004919927353,0.00032834906421036497,23198.04991694297,2365.542760977803,19291.452607672098,1967.180699593857,0.8315980298663965,0.8315980298663965,35453.07982723861,35405.22815468563,1.0016897135152765,0.8,4278.811144160939,4273.035954225843,1.0016897135152765,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.911235761937,4632.441516551485,6.17625717479411,4.992752627463702,-3.7334657072820234,8.726218334745726,2.935998861438482,3.5,0.838856817553852,0.6,0.00023118631260846288,1.0000010574583964,0.00023118606813881401,198.99893472308048,0.0,4.8697893732284235e-08,0.1380098308372935,0.00044687594096130384,7.81427550962177e-05,0.0001530435575122452,0.0006000015211369825,0.09248151472664734,0.09248151472664734,0.09248151472664734,0.09248251493439281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487932.5536732143,595.5876786489896,0.0,0.09248151472664734,0.09248151509640226,0.09248151509640226,0.37153464103752226,0.37153464103752226,0.5,9.986358834391103,0.005386009479252607,0.005386009479252607,1.5347723092418164e-11,6.44117460524285e-06,0.005355167974357755,1.5347723092418164e-11,27478.90464627464,20848.83972344053,0.7587216445422268,0.9892174762259776,0.6079804253467089,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520517788068732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.112316920524,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6067901862941,260.6067901862941,-12.543209813705857,244.8121412211434,276.401439151445,124462.9718697838,124464.78745099735,-1.8155812135795273,0.0,nan,276.401439151445,3.2514391514450267,270.0835795653856,-3.066420434614372,263.7657199793236,-9.384280020676385,257.4478603932636,-15.702139606736353,251.1300008072032,-22.019999192796774,244.8121412211434,-28.33785877885657,1.0,1.0,26022.012520719443,26022.012520719443,275.631107188227,2.4811071882270426,275.631107188227,275.631107188227,77106.65833804492,77106.93883033736,-0.2804922924406128,0.0,8546.071908451686,8546.071908451686,0.885710220336418,3940.064766819214,275.631107188227,2.4811071882270426,1.0,0.002,0.12982657640965245,0.0049027645525746705,0.00020052344180302952,0.001799476549816169,0.10026172090151476,0.10026172090151476,0.0,-8.380801261309578e-12,1.0,1.0000108445652482,0.005355167959010032,0.09248151509640226,0.0,1.0017004154387703e-06,1.286705939159577,0.0,1600089.0743372436,266.6086130400862,6.441159257519757e-06,1.0,1284521.7185978375,2598.0725415488055,,,,,,,,,,,,,,,,,,,2.0,15258.355662848828,1551.5158818923176,0.37153464103752226,6.173730061729009,2.935998861438482
2707.0,-30.092878908166433,4.992767045224507,35.050470549334655,24.576254153531067,5.006343559738654,-26.582956661375924,-40.0802398455329,1.4964213132655628,-6.541398354408557,-6.541404740324427,40.10097994772648,41062.22698796264,25748.269831126057,25748.269831126057,66810.4968190887,77116.09494658062,77106.94788922546,25748.269831126057,102855.21772035152,102855.21772035152,102855.21772035152,130334.13399647319,125831.41141088161,4502.722585591582,0.0,90947.09819544539,54893.23299706254,40059.85022042538,27478.916276121676,67538.76649654706,20848.847552458818,1551.5166762229292,0.0,0.8784515904713298,2.724549146346137,0.001494314320929203,1.0,1.0,-6.536095996210861,333845.1785864131,1558891.801515199,4.669505212314134,1558891.801515199,4.669505212314134,0.7587216083399846,0.09248152502102885,3.9204614692589557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204614692589557,1.2847426695983049,1.2850396996675448,3.0515538730294915,6465.876480522253,15258.352364182821,6454.004587711655,0.00032834941763809985,23198.059439833287,2365.543732042368,19291.451614657148,1967.1805983345128,0.8315976456863405,0.8315976456863404,35453.07269920642,35405.22815468563,1.0016894617714092,0.8,4278.810283882968,4273.035954225843,1.0016894617714092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.904634047638,4632.441516551485,6.176267411069744,4.992767045224507,-3.733474964342856,8.726242009567363,2.9359911125665996,3.5,0.838854603590457,0.6,0.00023118606813881401,1.0000010711212979,0.0002311858205107579,198.9989432216686,0.0,4.8649199697314575e-08,0.1378718319421895,0.00044692459016100114,7.81426407478177e-05,0.0001530434273909963,0.0006000008602097316,0.0924815247005269,0.0924815247005269,0.0924815247005269,0.09248251590401615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487932.42047015135,595.5877220695929,0.0,0.0924815247005269,0.09248152502102885,0.09248152502102885,0.37153463113996277,0.37153463113996277,0.5,9.986388569813016,0.005374646591008059,0.005374646591008059,-4.945377440890297e-12,6.385915867213043e-06,0.00530874411356308,-4.945377440890297e-12,27478.916276121676,20848.847552458818,0.7587216083399846,0.9892170124620858,0.6079801145030086,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520518396732898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.11217892163,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60677966620165,260.60677966620165,-12.543220333798331,244.81213049279572,276.40142883960795,124462.97810048936,124464.73695855415,-1.7588580647824286,0.0,nan,276.40142883960795,3.251428839607968,270.08356917024486,-3.06643082975512,263.76570950088325,-9.38429049911673,257.4478498315207,-15.70215016847925,251.12999016215758,-22.020009837842395,244.81213049279572,-28.33786950720426,1.0,1.0,26022.012520719443,26022.012520719443,275.63109690899705,2.481096908997074,275.63109690899705,275.63109690899705,77106.68549612991,77106.94788922546,-0.26239309554512147,0.0,8546.071908451686,8546.071908451686,0.8857102826375954,3940.0637766052505,275.63109690899705,2.481096908997074,1.0,0.002,0.12982558340100453,0.004902766675028384,0.00020052190338034677,0.0017994780894884774,0.10026095169017338,0.10026095169017338,0.0,-7.131175858154926e-12,1.0,1.000010750555595,0.005308744118508457,0.09248152502102885,0.0,9.930167120066908e-07,1.275551571933349,0.0,1600089.060895276,266.6086016455914,6.385920812590484e-06,1.0,1284521.7572982342,2598.0723849502174,,,,,,,,,,,,,,,,,,,2.0,15258.352364182821,1551.5166762229292,0.37153463113996277,6.173730061729009,2.9359911125665996
2708.0,-30.09288910300787,4.992781436502692,35.05047201474435,24.57625565528872,5.006336038220526,-26.58296658888643,-40.080248925928004,1.496413524000946,-6.541410200090979,-6.54141661372866,40.100983393846114,41062.21104326851,25748.27300264209,25748.27300264209,66810.48404591059,77116.11196486159,77106.9742894923,25748.27300264209,102855.24729213439,102855.24729213439,102855.24729213439,130334.18139419972,125831.44486713683,4502.73652706289,0.0,90947.11295248466,54893.21476571803,40059.88687418514,27478.934102065337,67538.82097625048,20848.85981385841,1551.5177777709198,0.0,0.8784515130199035,2.7245479400284687,0.001494314320929203,1.0,1.0,-6.536084586519166,333845.0220671022,1558891.9504162094,4.66950784757508,1558891.9504162094,4.66950784757508,0.7587215623582501,0.09248153714363062,3.9204605310326404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204605310326404,1.2847427065463057,1.2850397363059332,3.051553054986217,6465.874747186716,15258.349062550606,6454.004197566336,0.00032834974985302914,23198.06875559321,2365.544681985511,19291.45044848668,1967.1804794182194,0.8315972614675256,0.8315972614675256,35453.06591163678,35405.22815468563,1.00168922205182,0.8,4278.809464695221,4273.035954225843,1.00168922205182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.898048748314,4632.441516551485,6.176277928018136,4.992781436502692,-3.7334846215883912,8.726266058091083,2.9359833829702158,3.5,0.8388523951343474,0.6,0.0002311858205107579,1.000001061893945,0.00023118557501619565,198.9989516470443,0.0,4.927772147758777e-08,0.13965306266748373,0.00044697386788247875,7.814256039498103e-05,0.00015304326011577688,0.0006000000608244651,0.09248153679592158,0.09248153679592158,0.09248153679592158,0.09248253246340911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487932.29313376156,595.5877636484491,0.0,0.09248153679592158,0.09248153714363062,0.09248153714363062,0.371534620448982,0.371534620448982,0.5,9.98641843903562,0.005370405599251171,0.005370405599251171,1.3528733688872308e-11,6.413637663627014e-06,0.005332027209476564,1.3528733688872308e-11,27478.934102065337,20848.85981385841,0.7587215623582501,0.98921602539381,0.6079793879983146,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520519013261302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.113960152354,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6067694482752,260.6067694482752,-12.543230551724776,244.81211988575183,276.4014190108,124462.98305375827,124464.69139259188,-1.7083388336046161,0.0,nan,276.4014190108,3.2514190108000207,270.08355918578826,-3.0664408142117168,263.7656993607803,-9.384300639219703,257.44783953577036,-15.702160464229621,251.12997971076067,-22.020020289239312,244.81211988575183,-28.33788011424815,1.0,1.0,26022.012520719443,26022.012520719443,275.6310881247626,2.481088124762607,275.6310881247626,275.6310881247626,77106.708103561,77106.9742894923,-0.2661859312938759,0.0,8546.071908451686,8546.071908451686,0.8857103419630208,3940.0628336878035,275.6310881247626,2.481088124762607,1.0,0.002,0.12982458603736863,0.004902768712211814,0.00020052035801114431,0.0017994796336953797,0.10026017900557216,0.10026017900557216,0.0,-8.293476148890644e-12,1.0,1.0000107977030015,0.0053320271959478305,0.09248153714363062,0.0,9.973719186851996e-07,1.2811459700862802,0.0,1600089.0470426476,266.608589799909,6.413624134893325e-06,1.0,1284521.7978215888,2598.0722209751725,,,,,,,,,,,,,,,,,,,2.0,15258.349062550606,1551.5177777709198,0.371534620448982,6.173730061729009,2.9359833829702158
2709.0,-30.092899133456978,4.992795779317321,35.05047348656038,24.576253175642364,5.00632124537403,-26.582977095572307,-40.08025814602149,1.4963992079357886,-6.541423261086379,-6.541429672250073,40.100986510111014,41062.190765845524,25748.278826355006,25748.278826355006,66810.46959220053,77116.13197373474,77106.99229033837,25748.278826355006,102855.27111669337,102855.27111669337,102855.27111669337,130334.22256972532,125831.47209199534,4502.750477729977,0.0,90947.12595970836,54893.18744468227,40059.931683362316,27478.95145303194,67538.88313639426,20848.871660270415,1551.5188849186882,0.0,0.8784514304005502,2.72454661373432,0.001494314320929203,1.0,1.0,-6.536099685912063,333844.8499243867,1558892.0850651725,4.669510658673481,1558892.0850651725,4.669510658673481,0.7587215143891533,0.09248154956082699,3.9204590807119564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204590807119564,1.2847427740210142,1.2850398034808277,3.0515517658384046,6465.872015637196,15258.345762350344,6454.0044989621,0.000328350340213357,23198.08065518499,2365.5458954061774,19291.45134937879,1967.1805712836483,0.8315968737295931,0.8315968737295931,35453.05541933542,35405.22815468563,1.0016888514906102,0.8,4278.808198385602,4273.035954225843,1.0016888514906102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.891477108075,4632.441516551485,6.176289060951131,4.992795779317321,-3.73349517859815,8.72629095791547,2.935975669414509,3.5,0.8388501912612883,0.6,0.00023118557501619565,1.000001044770927,0.00023118533348048047,198.998959936561,0.0,4.88531605248162e-08,0.1384498569273291,0.00044702272104300356,7.814247880602484e-05,0.0001530430962101708,0.0005999991962774377,0.09248154918560221,0.09248154918560221,0.09248154918560221,0.09248254473995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487932.1642229721,595.5878057231054,0.0,0.09248154918560221,0.09248154956082699,0.09248154956082699,0.3715346105776728,0.3715346105776728,0.5,9.986448303972677,0.005367032090759949,0.005367032090759949,-3.041122909053229e-11,6.411163667507935e-06,0.005329986337983428,-3.041122909053229e-11,27478.95145303194,20848.871660270415,0.7587215143891533,0.9892149009523492,0.6079785282045713,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520519624478525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.11275694661,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6067588314908,260.6067588314908,-12.543241168509155,244.81210934024955,276.40140832273335,124462.88677969071,124464.66180382676,-1.7750241360351446,0.0,nan,276.40140832273335,3.2514083227333685,270.08354852623535,-3.06645147376463,263.76568872974093,-9.384311270259047,257.44782893324077,-15.702171066759206,251.12996913674473,-22.020030863255244,244.81210934024955,-28.33789065975043,1.0,1.0,26022.012520719443,26022.012520719443,275.631077172571,2.4810771725710197,275.631077172571,275.631077172571,77106.71712966212,77106.99229033837,-0.2751606762467418,0.0,8546.071908451686,8546.071908451686,0.8857104336689191,3940.061376115516,275.631077172571,2.4810771725710197,1.0,0.002,0.12982358905492705,0.004902770535034014,0.00020051881274240856,0.0017994811787301758,0.10025940637120428,0.10025940637120428,0.0,-8.527415752690448e-12,1.0,1.000010793569182,0.005329986368394657,0.09248154956082699,0.0,9.96990205744229e-07,1.2806556959272697,0.0,1600089.0317216974,266.6085767389136,6.411194078737026e-06,1.0,1284521.8423899072,2598.072040632465,,,,,,,,,,,,,,,,,,,2.0,15258.345762350344,1551.5188849186882,0.3715346105776728,6.173730061729009,2.935975669414509
2710.0,-30.09290914046587,4.992810103307609,35.05047493113394,24.576249543484323,5.006311584319124,-26.582987067989244,-40.08026726134119,1.4963895121708475,-6.5414347632331555,-6.541441122275074,40.1009886667378,41062.183842856386,25748.281084246104,25748.281084246104,66810.4649271025,77116.15263041397,77107.00173624158,25748.281084246104,102855.28282048769,102855.28282048769,102855.28282048769,130334.24624047629,125831.48204724837,4502.7641932279175,0.0,90947.14620382877,54893.180102377446,40059.962334945914,27478.963419988613,67538.92575493452,20848.8797253175,1551.5196979260224,0.0,0.8784513601484669,2.724545451477643,0.001494314320929203,1.0,1.0,-6.53615496460128,333844.6989865279,1558892.1782502388,4.66951304897954,1558892.1782502388,4.66951304897954,0.7587214774685318,0.09248155967787836,3.9204589267526457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204589267526457,1.2847428198746818,1.2850398490347692,3.0515515370890034,6465.871530944663,15258.342465103578,6454.003246753838,0.00032835034973435594,23198.086729902607,2365.546514854982,19291.447606444493,1967.1801896105699,0.8315964946185666,0.8315964946185666,35453.05430552138,35405.22815468563,1.0016888121535525,0.8,4278.808063960047,4273.035954225843,1.0016888121535525,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.88491344008,4632.441516551485,6.176299326766288,4.992810103307609,-3.7335045182386914,8.726314621546301,2.935967965224427,3.5,0.8388479900641219,0.6,0.00023118533348048047,1.0000010423294905,0.00023118509250944077,198.9989682067065,0.0,4.806535610742716e-08,0.13621721920844856,0.00044707078639911096,7.814239814429283e-05,0.00015304293533618764,0.0005999985420151847,0.0924815593587612,0.0924815593587612,0.0924815593587612,0.09248254635352159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487932.0319017569,595.5878488597232,0.0,0.0924815593587612,0.09248155967787836,0.09248155967787836,0.3715346009736493,0.3715346009736493,0.5,9.986477913764839,0.005354987379973863,0.005354987379973863,3.126388037344441e-12,6.3590418903913815e-06,0.005286157673765501,3.126388037344441e-12,27478.963419988613,20848.8797253175,0.7587214774685318,0.9892142076633667,0.6079780420531238,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520520225839888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.1105243089,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.606748357025,260.606748357025,-12.543251642974951,244.8120988957996,276.4013978182514,124462.89501583137,124464.6462456622,-1.7512298308049836,0.0,nan,276.4013978182514,3.251397818251405,270.08353803376076,-3.066461966239217,263.7656782492712,-9.384321750728759,257.44781846477804,-15.70218153522194,251.1299586802891,-22.020041319710884,244.8120988957996,-28.33790110420037,1.0,1.0,26022.012520719443,26022.012520719443,275.6310668278378,2.4810668278378216,275.6310668278378,275.6310668278378,77106.7383743561,77107.00173624158,-0.2633618854888482,0.0,8546.071908451686,8546.071908451686,0.8857104434039912,3940.0612213864088,275.6310668278378,2.4810668278378216,1.0,0.002,0.12982260027134762,0.004902772620813658,0.00020051728080014116,0.0017994827123734656,0.10025864040007058,0.10025864040007058,0.0,-6.8263931833623115e-12,1.0,1.000010704814726,0.005286157670639113,0.09248155967787836,0.0,9.887919320655001e-07,1.2701248729573829,0.0,1600089.0181578773,266.6085652367668,6.359038764003344e-06,1.0,1284521.8814682304,2598.071882504669,,,,,,,,,,,,,,,,,,,2.0,15258.342465103578,1551.5196979260224,0.3715346009736493,6.173730061729009,2.935967965224427
2711.0,-30.092919161954107,4.992824407174096,35.050476384113345,24.57625624900686,5.00630562041357,-26.582996683717564,-40.0802763068117,1.4963831420864806,-6.541446232044848,-6.54145260153898,40.10099179851345,41062.15882488788,25748.283492974533,25748.283492974533,66810.44231786241,77116.16605862144,77107.02480823481,25748.283492974533,102855.30830120934,102855.30830120934,102855.30830120934,130334.28794217538,125831.50993435888,4502.778007816493,0.0,90947.15468018102,54893.15013478396,40060.00505044118,27478.97964096603,67538.98469140721,20848.89085303979,1551.5207140581192,0.0,0.8784512860284255,2.7245442854202477,0.001494314320929203,1.0,1.0,-6.536157664817779,333844.5476629248,1558892.3135694175,4.669515570891981,1558892.3135694175,4.669515570891981,0.7587214345454801,0.09248157117846695,3.9204570711875104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204570711875104,1.2847428501702935,1.2850398790277833,3.0515500208215607,6465.868318155899,15258.339167992051,6454.003882693069,0.00032835106462968827,23198.099871715476,2365.547854946947,19291.44950730941,1967.1803834448474,0.8315961054564952,0.8315961054564952,35453.040881489986,35405.22815468563,1.0016883380511907,0.8,4278.8064438216725,4273.035954225843,1.0016883380511907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.87836529307,4632.441516551485,6.176309605800755,4.992824407174096,-3.733513875075594,8.72633828224969,2.935960279260359,3.5,0.8388457940743883,0.6,0.00023118509250944077,1.000001043837739,0.00023118485118996842,198.9989764888188,0.0,4.795298826776425e-08,0.1358987687508439,0.0004471187393873787,7.814231810073473e-05,0.00015304277440870604,0.0005999976271247665,0.0924815708437374,0.0924815708437374,0.0924815708437374,0.09248255953861997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487931.90405654453,595.5878905886078,0.0,0.0924815708437374,0.09248157117846695,0.09248157117846695,0.37153459063104427,0.37153459063104427,0.5,9.986507573236505,0.005347117956659986,0.005347117956659986,9.379164112033322e-12,6.369494144564669e-06,0.005294936721213617,9.379164112033322e-12,27478.97964096603,20848.89085303979,0.7587214345454801,0.9892130096880551,0.6079771410912563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520520825795977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.11020585844,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60673833378934,260.60673833378934,-12.54326166621064,244.81208856513933,276.4013881024399,124462.88821587928,124464.56400426172,-1.6757883824287994,0.0,nan,276.4013881024399,3.2513881024399325,270.0835281949791,-3.0664718050208535,263.7656682875213,-9.384331712478684,257.4478083800577,-15.702191619942255,251.12994847259873,-22.02005152740125,244.81208856513933,-28.337911434860644,1.0,1.0,26022.012520719443,26022.012520719443,275.6310580482929,2.4810580482929367,275.6310580482929,275.6310580482929,77106.76613287715,77107.02480823481,-0.25867535766155925,0.0,8546.071908451686,8546.071908451686,0.8857105607340798,3940.059356543448,275.6310580482929,2.4810580482929367,1.0,0.002,0.129821609844923,0.004902774699738975,0.00020051574630843236,0.001799484245465287,0.10025787315421618,0.10025787315421618,0.0,-8.226280767686944e-12,1.0,1.0000107225913728,0.005294936711834453,0.09248157117846695,0.0,9.904341110474443e-07,1.2722343265964078,0.0,1600089.004722573,266.60855376795513,6.369484765400557e-06,1.0,1284521.920646435,2598.0717239727223,,,,,,,,,,,,,,,,,,,2.0,15258.339167992051,1551.5207140581192,0.37153459063104427,6.173730061729009,2.935960279260359
2712.0,-30.0929289290522,4.992838657458996,35.050477851071776,24.576248530671023,5.006289335330955,-26.583007102610203,-40.080285526905186,1.496367509354842,-6.541459503604813,-6.541465882153019,40.1009951087668,41062.1495352627,25748.289930739073,25748.289930739073,66810.43946600177,77116.18983024497,77107.04479700969,25748.289930739073,102855.33472774876,102855.33472774876,102855.33472774876,130334.33277292158,125831.5408602085,4502.7919127130945,0.0,90947.17410581459,54893.13643310761,40060.0418585633,27478.99804517282,67539.03990373612,20848.90344379181,1551.521876750878,0.0,0.8784512014676569,2.724542936421673,0.001494314320929203,1.0,1.0,-6.536163328802218,333844.3725931748,1558892.4566006411,4.669518448047405,1558892.4566006411,4.669518448047405,0.7587213845831724,0.09248158400685831,3.9204565696999807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204565696999807,1.2847429237955086,1.2850399523599705,3.051549455604549,6465.867120528876,15258.33587025689,6454.003123661714,0.00032835125846669477,23198.10779405585,2365.5486628008393,19291.447238513898,1967.1801520920906,0.8315957236588506,0.8315957236588506,35453.037253492985,35405.22815468563,1.0016882099196487,0.8,4278.80600596087,4273.035954225843,1.0016882099196487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.87183230639,4632.441516551485,6.176320828864164,4.992838657458996,-3.7335245981864595,8.726363255645456,2.9359526110989282,3.5,0.8388436031711224,0.6,0.00023118485118996842,1.0000010173405376,0.0002311846159964869,198.9989845606947,0.0,4.802232800508587e-08,0.13609527756641335,0.00044716676171538384,7.814223651201211e-05,0.0001530426146779563,0.0005999969241582565,0.09248158362132784,0.09248158362132784,0.09248158362132784,0.09248257415080806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487931.77681592625,595.587932129635,0.0,0.09248158362132784,0.09248158400685831,0.09248158400685831,0.3715345807696284,0.3715345807696284,0.5,9.986537286321578,0.005342995507419346,0.005342995507419346,1.4779288903810084e-12,6.3785482211642375e-06,0.005302553350816197,1.4779288903810084e-12,27478.99804517282,20848.90344379181,0.7587213845831724,0.9892121587933019,0.6079765065329457,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520521426620199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.11040236725,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6067277645809,260.6067277645809,-12.543272235419067,244.8120782776905,276.40137725147025,124462.80354113522,124464.57061107016,-1.767069934912475,0.0,nan,276.40137725147025,3.2513772514702737,270.0835174567148,-3.06648254328519,263.76565766196035,-9.38434233803963,257.44779786720306,-15.702202132796913,251.12993807244658,-22.0200619275534,244.8120782776905,-28.33792172230949,1.0,1.0,26022.012520719443,26022.012520719443,275.63104710662185,2.4810471066218724,275.63104710662185,275.63104710662185,77106.77027890012,77107.04479700969,-0.27451810956699774,0.0,8546.071908451686,8546.071908451686,0.8857105924438659,3940.0588525484804,275.63104710662185,2.4810471066218724,1.0,0.002,0.1298206179929794,0.004902776458751727,0.0002005142088727358,0.0017994857819793465,0.1002571044363679,0.1002571044363679,0.0,-9.147917666429972e-12,1.0,1.0000107380139844,0.005302553349338268,0.09248158400685831,0.0,9.91858858959379e-07,1.2740644914778543,0.0,1600088.9891710884,266.60854049639516,6.378546743235347e-06,1.0,1284521.965972613,2598.0715405634346,,,,,,,,,,,,,,,,,,,2.0,15258.33587025689,1551.521876750878,0.3715345807696284,6.173730061729009,2.9359526110989282
2713.0,-30.092939151307313,4.992852904591675,35.050479289288305,24.576259252522163,5.006290374798422,-26.58301619869742,-40.0802945025265,1.4963674222220682,-6.5414700957913965,-6.541476424972046,40.100997211897266,41062.12802679359,25748.2903046147,25748.2903046147,66810.41833140829,77116.20019518313,77107.05617341476,25748.2903046147,102855.34647802946,102855.34647802946,102855.34647802946,130334.35553917359,125831.5500018129,4502.805537360685,0.0,90947.18393116367,54893.114505457466,40060.07713967356,27479.009061144123,67539.08620081768,20848.91087922086,1551.522622977647,0.0,0.878451136335069,2.7245418662658687,0.001494314320929203,1.0,1.0,-6.536215334724602,333844.2336138417,1558892.5474721282,4.6695206641649,1558892.5474721282,4.6695206641649,0.7587213510075822,0.09248159360243872,3.92045516008572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92045516008572,1.284742924688754,1.2850399529512437,3.0515483562873107,6465.864791207562,15258.332577283958,6454.003150152553,0.00032835174507836874,23198.118641197554,2365.5497689014655,19291.447317696788,1967.1801601664981,0.8315953382287258,0.8315953382287258,35453.02705567896,35405.22815468563,1.0016878497590498,0.8,4278.804775192753,4273.035954225843,1.0016878497590498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.8653058525615,4632.441516551485,6.1763305877182795,4.992852904591675,-3.7335332466445608,8.726386151236236,2.9359449506134965,3.5,0.838841414460999,0.6,0.0002311846159964869,1.0000010647497972,0.00023118436984297596,198.99899300872917,0.0,4.6803263998808235e-08,0.13264045017262255,0.00044721356497938263,7.814215708670314e-05,0.00015304245890978375,0.0005999960977450684,0.09248159330411432,0.09248159330411432,0.09248159330411432,0.09248257544887359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487931.6449382605,595.587975119371,0.0,0.09248159330411432,0.09248159360243872,0.09248159360243872,0.37153457140564794,0.37153457140564794,0.5,9.9865667504568,0.005330417363950346,0.005330417363950346,-2.1088908397359774e-11,6.329180678221746e-06,0.005261090247472566,-2.1088908397359774e-11,27479.009061144123,20848.91087922086,0.7587213510075822,0.989211167778569,0.6079757713141292,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520522012192862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.10694753986,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6067182822477,260.6067182822477,-12.54328171775228,244.8120681044741,276.4013684600203,124462.8895819684,124464.47493680533,-1.5853548369537054,0.0,nan,276.4013684600203,3.2513684600203305,270.0835083889117,-3.0664916110882814,263.7656483178035,-9.384351682196495,257.44778824669316,-15.702211753306813,251.12992817558342,-22.02007182441656,244.8120681044741,-28.337931895525884,1.0,1.0,26022.012520719443,26022.012520719443,275.6310378949881,2.4810378949881056,275.6310378949881,275.6310378949881,77106.81987728536,77107.05617341476,-0.23629612939839717,0.0,8546.071908451686,8546.071908451686,0.8857106815758223,3940.0574358861486,275.6310378949881,2.4810378949881056,1.0,0.002,0.1298196338981331,0.004902778691553061,0.00020051268454646652,0.0017994873087339171,0.10025634227323325,0.10025634227323325,0.0,-6.71961618292638e-12,1.0,1.0000106540500178,0.005261090268561475,0.09248159360243872,0.0,9.841030819849012e-07,1.2641020610012,0.0,1600088.976678446,266.6085299042086,6.329201767130144e-06,1.0,1284522.001954867,2598.0713949637175,,,,,,,,,,,,,,,,,,,2.0,15258.332577283958,1551.522622977647,0.37153457140564794,6.173730061729009,2.9359449506134965
2714.0,-30.092948648410463,4.992867070136356,35.05048077395695,24.576247797254496,5.006265754901239,-26.583027208080924,-40.08030752940101,1.4963443151671056,-6.54148481208324,-6.541491198533511,40.10100143102294,41062.127323419685,25748.300104020334,25748.300104020334,66810.42742744002,77116.22689437385,77107.08438729608,25748.300104020334,102855.38449131642,102855.38449131642,102855.38449131642,130334.41703249153,125831.59745575952,4502.819576732013,0.0,90947.20014105826,54893.10312044565,40060.10780068067,27479.032541175115,67539.14034185579,20848.927036300047,1551.524062417412,0.0,0.8784510402265522,2.7245403649976,0.001494314320929203,1.0,1.0,-6.5361819926454245,333844.0388639499,1558892.7297751636,4.669523934229818,1558892.7297751636,4.669523934229818,0.7587212906807985,0.09248160858145259,3.9204538784216205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204538784216205,1.2847430332874128,1.2850400612587496,3.0515471007380564,6465.862130849354,15258.329274867147,6454.003401199052,0.00032835231694955684,23198.13035976174,2365.550963862455,19291.448068091573,1967.180236685471,0.8315949504945237,0.8315949504945237,35453.017783516094,35405.22815468563,1.0016875222900945,0.8,4278.803656140924,4273.035954225843,1.0016875222900945,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.858798816339,4632.441516551485,6.176342578772643,4.992867070136356,-3.733545103470419,8.726412173606775,2.93593731292762,3.5,0.8388392322650342,0.6,0.00023118436984297596,1.0000009892180255,0.00023118414115145633,198.99900085747282,0.0,4.8984300800948465e-08,0.13882150846988794,0.0004472625492801836,7.814204181197052e-05,0.00015304232803100545,0.0005999953884918292,0.0924816081508894,0.0924816081508894,0.0924816081508894,0.0924826001727334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487931.5218674082,595.5880153489951,0.0,0.0924816081508894,0.09248160858145259,0.09248160858145259,0.3715345613264789,0.3715345613264789,0.5,9.98659651026518,0.005331504074945315,0.005331504074945315,-9.833911462919787e-12,6.386450252193754e-06,0.005309205888067936,-9.833911462919787e-12,27479.032541175115,20848.927036300047,0.7587212906807985,0.9892105094804684,0.6079752735314636,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452052262505388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.11312859816,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6067074224299,260.6067074224299,-12.543292577570071,244.81205791670743,276.4013569281508,124462.68011535463,124464.49577240611,-1.8156570514730472,0.0,nan,276.4013569281508,3.2513569281508126,270.08349712586215,-3.066502874137825,263.76563732357687,-9.384362676423109,257.44777752128647,-15.702222478713509,251.12991771899576,-22.02008228100422,244.81205791670743,-28.337942083292546,1.0,1.0,26022.012520719443,26022.012520719443,275.63102642281257,2.4810264228125902,275.63102642281257,275.63102642281257,77106.80178392677,77107.08438729608,-0.28260336931271013,0.0,8546.071908451686,8546.071908451686,0.8857107626172996,3940.056147813729,275.63102642281257,2.4810264228125902,1.0,0.002,0.12981864080316652,0.004902780181447139,0.00020051114457584815,0.0017994888466239278,0.10025557228792407,0.10025557228792407,0.0,-8.800224004373858e-12,1.0,1.0000107514832703,0.0053092058979018475,0.09248160858145259,0.0,9.931033020082096e-07,1.2756630917173015,0.0,1600088.9595014714,266.60851518791674,6.386460086105217e-06,1.0,1284522.0523763357,2598.0711909367305,,,,,,,,,,,,,,,,,,,2.0,15258.329274867147,1551.524062417412,0.3715345613264789,6.173730061729009,2.93593731292762
2715.0,-30.092958445824486,4.992881256642079,35.05048218432333,24.57624856559562,5.006261292023939,-26.583036472040625,-40.08031653994692,1.496339318427764,-6.541494172000625,-6.541500436102101,40.101002253332624,41062.12088406422,25748.2975856399,25748.2975856399,66810.41846970412,77116.24441846323,77107.08166990179,25748.2975856399,102855.37925554169,102855.37925554169,102855.37925554169,130334.41633681174,125831.58341062268,4502.832926189068,0.0,90947.21923352752,54893.09832843169,40060.13433899536,27479.037081270053,67539.17142026541,20848.929883911645,1551.5244700115027,0.0,0.8784509870393371,2.724539428383079,0.001494314320929203,1.0,1.0,-6.5362940352873125,333843.91709139256,1558892.7653059673,4.669525743909863,1558892.7653059673,4.669525743909863,0.7587212689531415,0.092481615655717,3.92045372834095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92045372834095,1.2847430571334326,1.2850400848164574,3.051546927280864,6465.861763314378,15258.325986636803,6454.002072247734,0.00032835229649139374,23198.1361177841,2365.55155101733,19291.44409576715,1967.1798316211093,0.8315945728492381,0.8315945728492381,35453.01669776166,35405.22815468563,1.0016874839440408,0.8,4278.803525101867,4273.035954225843,1.0016874839440408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.8522910345555,4632.441516551485,6.176351616250265,4.992881256642079,-3.733552767389651,8.726434024031729,2.9359296743745844,3.5,0.8388370498213098,0.6,0.00023118414115145633,1.0000010204984944,0.0002311839052286291,198.9990089544046,0.0,4.550938391156922e-08,0.1289735940053872,0.00044730805866409517,7.81419620777971e-05,0.0001530421790736592,0.0005999947815427506,0.09248161539552432,0.09248161539552432,0.09248161539552432,0.0924825870761992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487931.3853083963,595.5880597982276,0.0,0.09248161539552432,0.092481615655717,0.092481615655717,0.3715345527134292,0.3715345527134292,0.5,9.986625660720302,0.00530981552361709,0.00530981552361709,0.0,6.26410150061929e-06,0.005206400814813605,0.0,27479.037081270053,20848.929883911645,0.7587212689531415,0.989209921661215,0.6079748984267722,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520523194439463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.103280683696,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6066972407343,260.6066972407343,-12.543302759265657,244.81204784840975,276.4013466330578,124462.75095499358,124464.4532365454,-1.7022815518343855,0.0,nan,276.4013466330578,3.2513466330578353,270.08348687612926,-3.0665131238707204,263.76562711920053,-9.384372880799447,257.44776736226953,-15.702232637730447,251.12990760533893,-22.02009239466105,244.81204784840975,-28.33795215159023,1.0,1.0,26022.012520719443,26022.012520719443,275.63101686727396,2.481016867273979,275.63101686727396,275.63101686727396,77106.8356860754,77107.08166990179,-0.24598382638941985,0.0,8546.071908451686,8546.071908451686,0.8857107721071176,3940.0559969826545,275.63101686727396,2.481016867273979,1.0,0.002,0.12981766693786326,0.004902782611212141,0.0002005096365875941,0.0017994903581112181,0.10025481829379705,0.10025481829379705,0.0,-5.301187874090507e-12,1.0,1.0000105433013982,0.005206400814813605,0.092481615655717,0.0,9.738732976114633e-07,1.2509617577060574,0.0,1600088.9483496922,266.60850582799935,6.26410150061929e-06,1.0,1284522.0839037127,2598.0710633633907,,,,,,,,,,,,,,,,,,,2.0,15258.325986636803,1551.5244700115027,0.3715345527134292,6.173730061729009,2.9359296743745844
2716.0,-30.092968101443546,4.992895393096372,35.050483621361934,24.576250940468185,5.006249712091859,-26.58304632008908,-40.08032565526662,1.4963279311982312,-6.541507149423921,-6.541513445122022,40.101005845589455,41062.09660845252,25748.303589067385,25748.303589067385,66810.4001975199,77116.26113320778,77107.10647015413,25748.303589067385,102855.41005922153,102855.41005922153,102855.41005922153,130334.46671958671,125831.6200559177,4502.84666366902,0.0,90947.22832444188,54893.06639202008,40060.17992491311,27479.056660365186,67539.2365852783,20848.943333881907,1551.525682894638,0.0,0.878450902877371,2.7245381066701224,0.001494314320929203,1.0,1.0,-6.536280471610439,333843.745601803,1558892.9205217012,4.669528607497393,1558892.9205217012,4.669528607497393,0.7587212178194487,0.09248162856300783,3.9204517842841837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204517842841837,1.2847431108878786,1.2850401382802152,3.0515452864151045,6465.858286516732,15258.322692073662,6454.002892116616,0.00032835307973340307,23198.1499400196,2365.5529604930944,19291.446546410105,1967.1800815171446,0.8315941829968966,0.8315941829968966,35453.00263353642,35405.22815468563,1.0016869872318066,0.8,4278.801827698877,4273.035954225843,1.0016869872318066,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.845808747481,4632.441516551485,6.176362660149188,4.992895393096372,-3.7335632806649053,8.726458673761277,2.9359220657540384,3.5,0.8388348759297253,0.6,0.0002311839052286291,1.00000100572921,0.00023118367272045658,198.9990169341526,0.0,4.694840880786763e-08,0.13305179056149685,0.00044735500707290306,7.814188141655802e-05,0.00015304202381207107,0.0005999938753244965,0.09248162819014863,0.09248162819014863,0.09248162819014863,0.09248260564804078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487931.26131335675,595.5881002976199,0.0,0.09248162819014863,0.09248162856300783,0.09248162856300783,0.3715345419405899,0.3715345419405899,0.5,9.986654983458731,0.0052991396137827,0.0052991396137827,-3.3367086871294305e-11,6.295698085523327e-06,0.005232973511567707,-3.3367086871294305e-11,27479.056660365186,20848.943333881907,0.7587212178194487,0.9892086966834733,0.6079739523944061,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452052378182981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.10735888025,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6066869797507,260.6066869797507,-12.543313020249286,244.81203783765096,276.4013361218494,124462.67578482114,124464.39132241269,-1.715537591546722,0.0,nan,276.4013361218494,3.2513361218494197,270.0834764650103,-3.066523534989699,263.7656168081726,-9.384383191827396,257.44775715133125,-15.702242848668732,251.12989749448968,-22.020102505510295,244.81203783765096,-28.337962162349015,1.0,1.0,26022.012520719443,26022.012520719443,275.6310067602016,2.4810067602016375,275.6310067602016,275.6310067602016,77106.85171099434,77107.10647015413,-0.25475915979768615,0.0,8546.071908451686,8546.071908451686,0.8857108950326332,3940.0540432056046,275.6310067602016,2.4810067602016375,1.0,0.002,0.12981668810196545,0.00490278435907192,0.0002005081193680253,0.001799491872318725,0.10025405968401264,0.10025405968401264,0.0,-8.313249828112435e-12,1.0,1.000010597110287,0.005232973544934794,0.09248162856300783,0.0,9.788438436628591e-07,1.257346577338132,0.0,1600088.9331753908,266.60849285057606,6.295731452610198e-06,1.0,1284522.1283030277,2598.07088370465,,,,,,,,,,,,,,,,,,,2.0,15258.322692073662,1551.525682894638,0.3715345419405899,6.173730061729009,2.9359220657540384
