time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2717.0,-30.092977706241175,4.992909518870464,35.05048505849418,24.576252232678257,5.006242765922213,-26.583055659025863,-40.08033466581253,1.4963207186260192,-6.54151802444278,-6.541524319629316,40.10100872134695,41062.08450806672,25748.304864804446,25748.304864804446,66810.38937287117,77116.27844544245,77107.12772748747,25748.304864804446,102855.43259229192,102855.43259229192,102855.43259229192,130334.50387416185,125831.64358852853,4502.8602856333155,0.0,90947.24395417962,54893.05259336499,40060.212623127365,27479.07128186993,67539.2839049973,20848.953346551563,1551.526608522264,0.0,0.8784508330083399,2.724537002186167,0.001494314320929203,1.0,1.0,-6.536291797139597,333843.60225090693,1558893.0447785242,4.669530984772044,1558893.0447785242,4.669530984772044,0.7587211784812842,0.0924816393891738,3.920451011497804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920451011497804,1.2847431451070261,1.2850401722085452,3.0515446036267497,6465.85683977014,15258.319400024566,6454.002308229656,0.00032835333817789897,23198.158499481753,2365.553833315327,19291.444801132908,1967.1799035483991,0.8315938009288055,0.8315938009288055,35452.9970428342,35405.22815468563,1.0016867897826085,0.8,4278.801152960346,4273.035954225843,1.0016867897826085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.839333734028,4632.441516551485,6.176372559251811,4.992909518870464,-3.733572177064384,8.726481695934847,2.9359144656788203,3.5,0.838832704479663,0.6,0.00023118367272045658,1.0000010004357263,0.00023118344143628245,198.9990248719005,0.0,4.626889776039527e-08,0.1311260562529602,0.00044740127597066347,7.814180168253577e-05,0.0001530418710379208,0.000599993158112133,0.09248163907791411,0.09248163907791411,0.09248163907791411,0.09248261597567141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487931.1339309227,595.5881418634174,0.0,0.09248163907791411,0.0924816393891738,0.0924816393891738,0.37153453213614795,0.37153453213614795,0.5,9.98668429015198,0.005289738764645335,0.005289738764645335,-6.59383658785373e-12,6.2951865515969985e-06,0.005232522489734492,-6.59383658785373e-12,27479.07128186993,20848.953346551563,0.7587211784812842,0.9892078433471191,0.6079733472718756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520524360719087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.10543314594,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60667707976785,260.60667707976785,-12.543322920232129,244.81202792487238,276.40132623466366,124462.69085645305,124464.34603835199,-1.655181898955663,0.0,nan,276.40132623466366,3.2513262346636793,270.0834665727047,-3.066533427295269,263.765606910748,-9.384393089252,257.44774724878886,-15.70225275121112,251.12988758682945,-22.020112413170523,244.81202792487238,-28.337972075127595,1.0,1.0,26022.012520719443,26022.012520719443,275.6309983730749,2.480998373074897,275.6309983730749,275.6309983730749,77106.87454435835,77107.12772748747,-0.25318312912713736,0.0,8546.071908451686,8546.071908451686,0.8857109438970286,3940.053266555293,275.6309983730749,2.480998373074897,1.0,0.002,0.12981570935063982,0.004902786505224253,0.00020050660315871086,0.0017994933895214592,0.10025330157935543,0.10025330157935543,0.0,-7.319830071933486e-12,1.0,1.0000105961959889,0.005232522496328329,0.0924816393891738,0.0,9.787595033499616e-07,1.2572382766656975,0.0,1600088.920420764,266.6084819755572,6.295193145433586e-06,1.0,1284522.1654171403,2598.0707335250017,,,,,,,,,,,,,,,,,,,2.0,15258.319400024566,1551.526608522264,0.37153453213614795,6.173730061729009,2.9359144656788203
2718.0,-30.09298716637941,4.992923598696477,35.05048650631861,24.576249543484323,5.0062288172612694,-26.583065568013968,-40.08034378113223,1.4963072193247893,-6.541530775865567,-6.541537076458113,40.101011905049106,41062.06868966163,25748.310385531666,25748.310385531666,66810.3790751933,77116.29877784714,77107.14736002286,25748.310385531666,102855.45774555454,102855.45774555454,102855.45774555454,130334.54656470857,125831.67256115178,4502.874003556784,0.0,90947.25821337348,54893.03066494393,40060.25283158839,27479.088819154025,67539.34165074241,20848.965342622287,1551.5277179567943,0.0,0.878450751767309,2.724535706440126,0.001494314320929203,1.0,1.0,-6.5363000187520015,333843.434086478,1558893.1823409146,4.669533748976182,1558893.1823409146,4.669533748976182,0.7587211308145605,0.09248165178532346,3.920449793613811,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920449793613811,1.2847432087317707,1.2850402355508432,3.0515435045450583,6465.854510947923,15258.31610867174,6454.002335144945,0.0003283538247132328,23198.169343099707,2365.5549390566307,19291.44488158451,1967.1799117521796,0.8315934156814295,0.8315934156814295,35452.98823208486,35405.22815468563,1.0016864786096584,0.8,4278.800089596243,4273.035954225843,1.0016864786096584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.832876041965,4632.441516551485,6.176383450990725,4.992923598696477,-3.733582497770801,8.726506096467277,2.935906885942499,3.5,0.838830538840714,0.6,0.00023118344143628245,1.0000009853680665,0.00023118321363572623,198.99903269009727,0.0,4.6025325120438375e-08,0.13043577139132234,0.0004474473012957839,7.81417210214506e-05,0.00015304172041483185,0.0005999923812146301,0.09248165142610287,0.09248165142610287,0.09248165142610287,0.09248262957001314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487931.00785929884,595.5881830180525,0.0,0.09248165142610287,0.09248165178532346,0.09248165178532346,0.37153452254663666,0.37153452254663666,0.5,9.986713633832917,0.005283804097871325,0.005283804097871325,2.7284841053187847e-12,6.300592531260918e-06,0.005237057706096948,2.7284841053187847e-12,27479.088819154025,20848.965342622287,0.7587211308145605,0.9892068451108288,0.6079725932479573,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520524936561479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.10474286108,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60666685171003,260.60666685171003,-12.543333148289946,244.81201805358808,276.4013156498323,124462.60884991115,124464.31888294777,-1.7100330366443082,0.0,nan,276.4013156498323,3.2513156498323497,270.08345613058356,-3.066543869416421,263.7655966113359,-9.384403388664055,257.4477370920853,-15.702262907914701,251.1298775728351,-22.020122427164864,244.81201805358808,-28.3379819464119,1.0,1.0,26022.012520719443,26022.012520719443,275.6309879135045,2.4809879135045207,275.6309879135045,275.6309879135045,77106.88441193204,77107.14736002286,-0.2629480908217374,0.0,8546.071908451686,8546.071908451686,0.8857110209055837,3940.0520425818804,275.6309879135045,2.4809879135045207,1.0,0.002,0.12981472975083969,0.004902788308923007,0.00020050508486334624,0.0017994949073054168,0.10025254243167311,0.10025254243167311,0.0,-7.831236960992305e-12,1.0,1.0000106053787345,0.005237057703368464,0.09248165178532346,0.0,9.796078595172372e-07,1.258328051617334,0.0,1600088.9054740292,266.6084692241344,6.3005898027768126e-06,1.0,1284522.208955585,2598.070557349752,,,,,,,,,,,,,,,,,,,2.0,15258.31610867174,1551.5277179567943,0.37153452254663666,6.173730061729009,2.935906885942499
2719.0,-30.09299666462974,4.992937673679813,35.05048793991508,24.576256109308474,5.006223235677084,-26.583074674599512,-40.08035275675354,1.4963012455747902,-6.541541315700101,-6.5415475918862915,40.10101438904504,41062.04675005261,25748.310961174928,25748.310961174928,66810.35771122754,77116.31245193681,77107.1639864155,25748.310961174928,102855.47494759042,102855.47494759042,102855.47494759042,130334.57647233692,125831.68892141775,4502.887550919177,0.0,90947.26728423689,54893.00413035605,40060.292393200936,27479.101524746497,67539.39391794743,20848.973995544675,1551.52854419197,0.0,0.8784506853339377,2.7245346387374,0.001494314320929203,1.0,1.0,-6.536331012651431,333843.29546843725,1558893.2896712555,4.669536009353942,1558893.2896712555,4.669536009353942,0.7587210948934769,0.09248166199405901,3.920448052426371,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920448052426371,1.2847432371462277,1.285040263679189,3.051542081774081,6465.851496266949,15258.312819896762,6454.002837967577,0.0003283544886719479,23198.18195982714,2365.5562256047824,19291.446384555,1967.1800650125174,0.8315930281934365,0.8315930281934365,35452.97563550971,35405.22815468563,1.001686033731135,0.8,4278.798569323071,4273.035954225843,1.001686033731135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.826426591961,4632.441516551485,6.176393144346937,4.992937673679813,-3.7335911186968938,8.726528792376707,2.9358993158881304,3.5,0.8388283759680373,0.6,0.00023118321363572623,1.0000009893379118,0.00023118298491763467,198.99904053979176,0.0,4.533209033470391e-08,0.1284711440085509,0.00044749263338611864,7.814164159662566e-05,0.00015304157203910058,0.0005999915330409621,0.09248166169142845,0.09248166169142845,0.09248166169142845,0.09248263558323062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487930.87902250554,595.5882250375703,0.0,0.09248166169142845,0.09248166199405901,0.09248166199405901,0.37153451338453974,0.37153451338453974,0.5,9.986742849247989,0.005274152152480838,0.005274152152480838,-2.6147972675971687e-11,6.2761861840954225e-06,0.005216579234854635,-2.6147972675971687e-11,27479.101524746497,20848.973995544675,0.7587210948934769,0.9892057632675001,0.6079717979100946,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520525503731057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.1027782337,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6066571124041,260.6066571124041,-12.543342887595884,244.8120082857337,276.4013059390748,124462.60831808856,124464.23663632732,-1.628318238758135,0.0,nan,276.4013059390748,3.2513059390748253,270.0834464084065,-3.066553591593504,263.76558687773934,-9.38441312226064,257.44772734706993,-15.702272652930048,251.12986781640035,-22.020132183599628,244.8120082857337,-28.33799171426628,1.0,1.0,26022.012520719443,26022.012520719443,275.63097934357745,2.4809793435774736,275.63097934357745,275.63097934357745,77106.91257114329,77107.1639864155,-0.2514152722142171,0.0,8546.071908451686,8546.071908451686,0.885711131003361,3940.050292688503,275.63097934357745,2.4809793435774736,1.0,0.002,0.12981375398089107,0.0049027905060179885,0.00020050357340698613,0.0017994964191236562,0.10025178670349306,0.10025178670349306,0.0,-7.46935759771139e-12,1.0,1.0000105639088506,0.005216579261002607,0.09248166199405901,0.0,9.75777329371144e-07,1.2534076855920588,0.0,1600088.8930784399,266.6084586842999,6.2762123320680985e-06,1.0,1284522.2448443624,2598.070412128349,,,,,,,,,,,,,,,,,,,2.0,15258.312819896762,1551.52854419197,0.37153451338453974,6.173730061729009,2.9358993158881304
2720.0,-30.093005923746976,4.99295169612731,35.05048938952748,24.576248216349654,5.00620747039031,-26.583084584331267,-40.08036187207324,1.4962861314339084,-6.541554369666301,-6.541560658456365,40.101017719634505,41062.040832658466,25748.3172720473,25748.3172720473,66810.35810470577,77116.33648166718,77107.18463126011,25748.3172720473,102855.50190330742,102855.50190330742,102855.50190330742,130334.62186518374,125831.7205973872,4502.901267796534,0.0,90947.28749688514,54892.99433381425,40060.325736745435,27479.119961876317,67539.44569862176,20848.986620514992,1551.529703869864,0.0,0.8784506018560116,2.7245333114484236,0.001494314320929203,1.0,1.0,-6.536333577674611,333843.12322228675,1558893.4335811185,4.669538849668447,1558893.4335811185,4.669538849668447,0.7587210452678337,0.09248167483119556,3.920447699421039,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920447699421039,1.2847433083195965,1.2850403345751535,3.0515416379547915,6465.850555867131,15258.309530042934,6454.001904702129,0.0003283546162715887,23198.189204339084,2365.556964339411,19291.443594962126,1967.179780553209,0.8315926482466044,0.8315926482466044,35452.973081701704,35405.22815468563,1.001685943537232,0.8,4278.7982611054995,4273.035954225843,1.001685943537232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.819995883334,4632.441516551485,6.176404185710465,4.99295169612731,-3.733601670636485,8.726553366763795,2.935891767839264,3.5,0.8388262193826469,0.6,0.00023118298491763467,1.0000009644298578,0.00023118276195807644,198.9990481918586,0.0,4.551468077415911e-08,0.12898860531396691,0.0004475381480668928,7.814156093569271e-05,0.00015304142398194198,0.0005999908985661243,0.09248167445729781,0.09248167445729781,0.09248167445729781,0.09248265086612471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487930.75392033375,595.5882658841424,0.0,0.09248167445729781,0.09248167483119556,0.09248167483119556,0.37153450398762145,0.37153450398762145,0.5,9.986772139176889,0.005269451193669283,0.005269451193669283,7.889866537880152e-11,6.2887900753594295e-06,0.005227080781764926,7.889866537880152e-11,27479.119961876317,20848.986620514992,0.7587210452678337,0.9892050106959811,0.60797124418059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520526073185638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.103295695,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.606646868935,260.606646868935,-12.543353131064976,244.81199855123097,276.4012951866394,124462.53189438621,124464.24450379737,-1.7126094111609735,0.0,nan,276.4012951866394,3.2512951866394246,270.08343585955595,-3.0665641404440294,263.76557653247517,-9.384423467524812,257.44771720539603,-15.702282794603946,251.1298578783124,-22.02014212168757,244.81199855123097,-28.338001448769006,1.0,1.0,26022.012520719443,26022.012520719443,275.6309686927189,2.480968692718932,275.6309686927189,275.6309686927189,77106.91719583662,77107.18463126011,-0.26743542349140625,0.0,8546.071908451686,8546.071908451686,0.885711153324393,3940.049937918144,275.6309686927189,2.480968692718932,1.0,0.002,0.1298127762461832,0.004902792243546717,0.00020050205786491192,0.0017994979333950016,0.10025102893245595,0.10025102893245595,0.0,-8.74008634563217e-12,1.0,1.0000105851732402,0.00522708070286626,0.09248167483119556,0.0,9.777416905038372e-07,1.2559309947665416,0.0,1600088.8777870336,266.6084456303337,6.288711176694051e-06,1.0,1284522.2894396079,2598.070231676863,,,,,,,,,,,,,,,,,,,2.0,15258.309530042934,1551.529703869864,0.37153450398762145,6.173730061729009,2.935891767839264
2721.0,-30.093015282358373,4.992965708092808,35.05049080838704,24.57624947363513,5.006200589858943,-26.58309369513759,-40.08037084769455,1.4962790029296211,-6.541565213996421,-6.5415714467668105,40.10101973025762,41062.02989300905,25748.318528121003,25748.318528121003,66810.34842113005,77116.35388361075,77107.19370195578,25748.318528121003,102855.51223007678,102855.51223007678,102855.51223007678,130334.64312839638,125831.72843403128,4502.914694365106,0.0,90947.3032364397,54892.98175780497,40060.35719848303,27479.130898319596,67539.48809680263,20848.99398078,1551.5304526962575,0.0,0.8784505357442131,2.7245322164418186,0.001494314320929203,1.0,1.0,-6.536391345278901,333842.9810063042,1558893.5204567579,4.669541099105271,1558893.5204567579,4.669541099105271,0.7587210111530477,0.09248168450754707,3.9204469528504298,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204469528504298,1.284743342125784,1.285040368102696,3.0515409765529613,6465.8491544360195,15258.306244663132,6454.001292660012,0.0003283548632304705,23198.19763670437,2365.5578242013707,19291.44176552728,1967.1795940027719,0.8315922671080365,0.8315922671080365,35452.967680655645,35405.22815468563,1.0016857527862408,0.8,4278.7976092564595,4273.035954225843,1.0016857527862408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.813571651589,4632.441516551485,6.1764140049851415,4.992965708092808,-3.73361049740086,8.726576205493668,2.935884227400392,3.5,0.8388240649715406,0.6,0.00023118276195807644,1.0000009747932603,0.00023118253660289785,198.99905592615156,0.0,4.4368739873520294e-08,0.1257410088015565,0.00044758251680676635,7.814148151101774e-05,0.0001530412804470587,0.0005999902215889993,0.09248168420287779,0.09248168420287779,0.09248168420287779,0.09248265137215418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487930.6237701117,595.5883083075414,0.0,0.09248168420287779,0.09248168450754707,0.09248168450754707,0.37153449516771014,0.37153449516771014,0.5,9.986801152222661,0.005255472683472817,0.005255472683472817,-1.3415046851150692e-11,6.232770374481333e-06,0.005180101487894717,-1.3415046851150692e-11,27479.130898319596,20848.99398078,0.7587210111530477,0.9892042463421175,0.6079707005501122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520526628303358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.10004809849,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60663701162906,260.60663701162906,-12.543362988370916,244.8119889075989,276.4012851156605,124462.5492615983,124464.19730823791,-1.6480466396211197,0.0,nan,276.4012851156605,3.2512851156605507,270.0834258740446,-3.0665741259553556,263.7655666324351,-9.384433367564895,257.44770739082446,-15.702292609175515,251.12984814921077,-22.020151850789205,244.8119889075989,-28.338011092401075,1.0,1.0,26022.012520719443,26022.012520719443,275.6309589657962,2.480958965796219,275.6309589657962,275.6309589657962,77106.94495411633,77107.19370195578,-0.24874783944687806,0.0,8546.071908451686,8546.071908451686,0.8857112005311192,3940.049187614682,275.6309589657962,2.480958965796219,1.0,0.002,0.1298118072988844,0.004902794364955809,0.00020050055683413714,0.0017994994357458413,0.10025027841706857,0.10025027841706857,0.0,-7.42002162837374e-12,1.0,1.0000104900391145,0.005180101501309764,0.09248168450754707,0.0,9.689541028885101e-07,1.2446431782814529,0.0,1600088.8649892688,266.60843478600356,6.2327837895281846e-06,1.0,1284522.3262599302,2598.0700826860675,,,,,,,,,,,,,,,,,,,2.0,15258.306244663132,1551.5304526962575,0.37153449516771014,6.173730061729009,2.935884227400392
2722.0,-30.093024523844356,4.992979677587013,35.05049224048522,24.576251778658502,5.006189222292475,-26.583103149230126,-40.08037989316506,1.4962678480933367,-6.541577689523081,-6.5415839332697825,40.1010229508476,41062.00782148764,25748.323624956545,25748.323624956545,66810.33144644418,77116.37077979854,77107.21463332734,25748.323624956545,102855.5382582839,102855.5382582839,102855.5382582839,130334.68668296757,125831.75839621341,4502.928286754158,0.0,90947.31266953466,54892.952192251156,40060.400530315004,27479.148424683677,67539.54895499868,20849.005984529405,1551.5315553838602,0.0,0.8784504558275149,2.7245309480813376,0.001494314320929203,1.0,1.0,-6.5363946282053575,333842.81640578446,1558893.6596149737,4.669543818250519,1558893.6596149737,4.669543818250519,0.7587209640674811,0.09248169677675504,3.920445076648312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920445076648312,1.28474339477134,1.285040420470885,3.051539391137385,6465.845795130658,15258.302956981492,6454.0020345090725,0.00032835561633024434,23198.21114476314,2365.559201640024,19291.443982963767,1967.1798201183653,0.8315918784676937,0.8315918784676937,35452.95410731831,35405.22815468563,1.0016852734110693,0.8,4278.7959710984405,4273.035954225843,1.0016852734110693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.807164630466,4632.441516551485,6.176424720100707,4.992979677587013,-3.733620608393367,8.72660028598038,2.935876707170196,3.5,0.8388219163343418,0.6,0.00023118253660289785,1.0000009625935316,0.0002311823140682977,198.99906356364835,0.0,4.484546778602466e-08,0.1270920557055939,0.0004476273622745524,7.81414014683279e-05,0.00015304113513456996,0.0005999893647629938,0.0924816964243848,0.0924816964243848,0.0924816964243848,0.09248266563310299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487930.49917149305,595.5883489849526,0.0,0.0924816964243848,0.09248169677675504,0.09248169677675504,0.3715344855165811,0.3715344855165811,0.5,9.986830227371783,0.005246743200302717,0.005246743200302717,7.503331289626658e-12,6.243746724976518e-06,0.005189305064448035,7.503331289626658e-12,27479.148424683677,20849.005984529405,0.7587209640674811,0.9892031036653742,0.6079698259289099,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452052718938616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.101399145395,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6066270730107,260.6066270730107,-12.543372926989264,244.8119793177567,276.4012748282659,124462.47536082225,124464.13700218902,-1.6616413667914827,0.0,nan,276.4012748282659,3.2512748282659345,270.08341572616064,-3.0665842738393394,263.7655566240609,-9.3844433759391,257.44769752196163,-15.702302478038348,251.12983841985837,-22.020161580141604,244.8119793177567,-28.33802068224327,1.0,1.0,26022.012520719443,26022.012520719443,275.63094892853206,2.4809489285320865,275.63094892853206,275.63094892853206,77106.96145253796,77107.21463332734,-0.25318078938289545,0.0,8546.071908451686,8546.071908451686,0.8857113191660531,3940.0473020315535,275.63094892853206,2.4809489285320865,1.0,0.002,0.12981083663076268,0.0049027961799997695,0.00020049905244587168,0.001799500939563196,0.10024952622293584,0.10024952622293584,0.0,-7.990932568424647e-12,1.0,1.0000105086753308,0.005189305056944704,0.09248169677675504,0.0,9.70675688751277e-07,1.2468546351248582,0.0,1600088.850374029,266.6084223104769,6.243739221645228e-06,1.0,1284522.3688757168,2598.0699102443555,,,,,,,,,,,,,,,,,,,2.0,15258.302956981492,1551.5315553838602,0.3715344855165811,6.173730061729009,2.935876707170196
2723.0,-30.093033669204157,4.992993620171845,35.0504936630914,24.576248390972637,5.006178191232629,-26.58311248316224,-40.08038890371097,1.4962570055313724,-6.541589356276177,-6.541595576205446,40.10102554068662,41062.00079823124,25748.326854005525,25748.326854005525,66810.32765223677,77116.3915961028,77107.2292582586,25748.326854005525,102855.55611226412,102855.55611226412,102855.55611226412,130334.7186590317,125831.77690310036,4502.941755931347,0.0,90947.3310761806,54892.94273325108,40060.431492143915,27479.16254676757,67539.59403891148,20849.015587483384,1551.5324760639332,0.0,0.8784503828812941,2.72452976585061,0.001494314320929203,1.0,1.0,-6.536426220332089,333842.6629243437,1558893.7715164088,4.66954630022733,1558893.7715164088,4.66954630022733,0.7587209236089292,0.0924817077127968,3.9204446057786315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204446057786315,1.284743445950316,1.2850404713757784,3.0515389030676903,6465.844760969541,15258.299671334311,6454.001168156942,0.00032835576831791917,23198.21862605242,2365.5599645192215,19291.441393379275,1967.1795560542362,0.8315914986556038,0.8315914986556038,35452.950700823174,35405.22815468563,1.0016851531024777,0.8,4278.795559970565,4273.035954225843,1.0016851531024777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.800766583511,4632.441516551485,6.176434973913911,4.992993620171845,-3.7336300820557944,8.72662370222764,2.935869197481103,3.5,0.8388197707088866,0.6,0.0002311823140682977,1.0000009525810967,0.0002311820938486052,198.9990711217035,0.0,4.4284177040227826e-08,0.12550135773200566,0.00044767164645159263,7.814132173475823e-05,0.00015304099233353946,0.0005999887328570337,0.0924817073884934,0.0924817073884934,0.0924817073884934,0.09248267270248274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487930.37208622025,595.5883904400539,0.0,0.0924817073884934,0.0924817077127968,0.0924817077127968,0.3715344763907716,0.3715344763907716,0.5,9.986859185649475,0.0052354654525288424,0.0052354654525288424,-5.775291356258094e-11,6.21992927563042e-06,0.005169355873363202,-5.775291356258094e-11,27479.16254676757,20849.015587483384,0.7587209236089292,0.9892023871767046,0.6079693161106987,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520527743446907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.09980844742,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.606617107193,260.606617107193,-12.54338289280696,244.8119697915866,276.4012644228004,124462.45145159574,124464.11764024744,-1.6661886516738753,0.0,nan,276.4012644228004,3.251264422800432,270.083405496554,-3.0665945034459696,263.7655465703148,-9.384453429685152,257.447687644073,-15.70231235592695,251.129828717829,-22.020171282170963,244.8119697915866,-28.338030208413386,1.0,1.0,26022.012520719443,26022.012520719443,275.6309389969009,2.4809389969009317,275.6309389969009,275.6309389969009,77106.97762021061,77107.2292582586,-0.2516380479792133,0.0,8546.071908451686,8546.071908451686,0.8857113489398125,3940.046828807525,275.6309389969009,2.4809389969009317,1.0,0.002,0.1298098696940372,0.004902798135544119,0.00020049755416854276,0.001799502438366912,0.10024877708427138,0.10024877708427138,0.0,-7.46454547478903e-12,1.0,1.0000104682772364,0.005169355931116115,0.0924817077127968,0.0,9.669441671586406e-07,1.242061450592655,0.0,1600088.8366577115,266.6084106437238,6.219987028543983e-06,1.0,1284522.4086127381,2598.0697494513756,,,,,,,,,,,,,,,,,,,2.0,15258.299671334311,1551.5324760639332,0.3715344763907716,6.173730061729009,2.935869197481103
2724.0,-30.093042814406314,4.993007537428053,35.050495079469925,24.576250102277868,5.006169359646523,-26.583121597001362,-40.08039787933228,1.4962481425850644,-6.541600908473413,-6.541607110679338,40.101028206130366,41061.98566714346,25748.329892937763,25748.329892937763,66810.31556008122,77116.40884065742,77107.24525038949,25748.329892937763,102855.57514332725,102855.57514332725,102855.57514332725,130334.75209403936,125831.79690446415,4502.955189575211,0.0,90947.3440913607,54892.92337275442,40060.46746511809,27479.176950712103,67539.64441583019,20849.02539922315,1551.5334077529244,0.0,0.8784503102356885,2.7245285945684827,0.001494314320929203,1.0,1.0,-6.536452677349985,333842.5108741931,1558893.886685988,4.669548771976046,1558893.886685988,4.669548771976046,0.7587208829659966,0.09248171867348387,3.920443373512064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920443373512064,1.2847434878642465,1.2850405130164586,3.051537844359419,6465.842517693756,15258.296387304808,6454.0011393819705,0.0003283562329868363,23198.22923749745,2365.561046585475,19291.441307368957,1967.1795472836247,0.8315911145574169,0.8315911145574169,35452.941786020565,35405.22815468563,1.0016848382547374,0.8,4278.794484048334,4273.035954225843,1.0016848382547374,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.794381450043,4632.441516551485,6.176445163021364,4.993007537428053,-3.73363947165569,8.726647009083743,2.935861702956839,3.5,0.8388176294162397,0.6,0.0002311820938486052,1.0000009525647513,0.00023118187363290125,198.99907867962892,0.0,4.382351424979169e-08,0.12419583938390966,0.0004477154699658424,7.814124231030865e-05,0.00015304085153829654,0.0005999879922899583,0.09248171835504436,0.09248171835504436,0.09248171835504436,0.09248268083131708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487930.24577180354,595.5884316481823,0.0,0.09248171835504436,0.09248171867348387,0.09248171867348387,0.3715344670732695,0.3715344670732695,0.5,9.986888059868608,0.005223419670130625,0.005223419670130625,-1.1993961379630491e-11,6.202205952376971e-06,0.005154433329380481,-1.1993961379630491e-11,27479.176950712103,20849.02539922315,0.7587208829659966,0.9892014703059641,0.6079686386018225,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520528291744579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.098502929075,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60660731908916,260.60660731908916,-12.543392680910813,244.81196033753415,276.4012543006437,124462.42829860617,124464.06477531024,-1.6364767040601076,0.0,nan,276.4012543006437,3.2512543006437227,270.08339550802094,-3.066604491979035,263.7655367154018,-9.384463284598155,257.4476779227783,-15.702322077221652,251.12981913015568,-22.020180869844296,244.81196033753415,-28.33803966246583,1.0,1.0,26022.012520719443,26022.012520719443,275.6309293337114,2.4809293337114013,275.6309293337114,275.6309293337114,77106.99986142984,77107.24525038949,-0.2453889596508816,0.0,8546.071908451686,8546.071908451686,0.885711426857777,3940.045590379624,275.6309293337114,2.4809293337114013,1.0,0.002,0.12980890554921581,0.004902800098997659,0.0002004960602482495,0.0017995039327912189,0.10024803012412474,0.10024803012412474,0.0,-6.960531543503956e-12,1.0,1.0000104380579242,0.0051544333413744425,0.09248171867348387,0.0,9.64152875761032e-07,1.238476012198749,0.0,1600088.823084286,266.60839909152656,6.202217946338351e-06,1.0,1284522.4479792027,2598.069590157835,,,,,,,,,,,,,,,,,,,2.0,15258.296387304808,1551.5334077529244,0.3715344670732695,6.173730061729009,2.935861702956839
2725.0,-30.093051911012783,4.993021436316978,35.050496509250095,24.576251359563344,5.006162545182091,-26.58313046539206,-40.080406820029,1.4962410994829518,-6.541612015104761,-6.541618237124862,40.1010314254685,41061.97593745056,25748.332091684482,25748.332091684482,66810.30802913505,77116.42636316014,77107.27023494977,25748.332091684482,102855.60232663425,102855.60232663425,102855.60232663425,130334.79569813311,125831.82699789277,4502.9687002403325,0.0,90947.35996119678,54892.91197569246,40060.49776167146,27479.193371498855,67539.69113317032,20849.03669017619,1551.5344254582903,0.0,0.8784502376935421,2.724527464218775,0.001494314320929203,1.0,1.0,-6.536447102117734,333842.36420131207,1558894.0257891563,4.669551240204851,1558894.0257891563,4.669551240204851,0.7587208404669041,0.09248173027034903,3.920442651274491,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920442651274491,1.2847435212652818,1.2850405461422807,3.051537202860098,6465.841158433674,15258.29310297362,6454.000498654731,0.0003283564690757589,23198.237559126348,2365.5618951554657,19291.439392192362,1967.1793519899622,0.8315907336936024,0.8315907336936024,35452.9365610101,35405.22815468563,1.0016846537209088,0.8,4278.793853444925,4273.035954225843,1.0016846537209088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.7880095981645,4632.441516551485,6.1764551309401785,4.993021436316978,-3.7336485486239335,8.726669984940912,2.9358542240294145,3.5,0.8388154925798327,0.6,0.00023118187363290125,1.0000009475030833,0.0002311816545875707,198.99908619739364,0.0,4.3822722199236845e-08,0.12419359471263722,0.00044775929268804166,7.814116319497737e-05,0.0001530407104379239,0.000599987328582186,0.09248172995234732,0.09248172995234732,0.09248172995234732,0.09248269548762247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487930.12169680424,595.5884721552392,0.0,0.09248172995234732,0.09248173027034903,0.09248173027034903,0.3715344576945257,0.3715344576945257,0.5,9.986917025154657,0.005216976149711172,0.005216976149711172,-8.247980076703243e-11,6.2220200902629585e-06,0.0051711350071173,-8.247980076703243e-11,27479.193371498855,20849.03669017619,0.7587208404669041,0.9892006745693119,0.6079680740098035,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452052884003284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0985006844,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60659786418006,260.60659786418006,-12.543402135819917,244.81195096921908,276.4012447591411,124462.44131554883,124464.0220854076,-1.5807698587487629,0.0,nan,276.4012447591411,3.251244759141116,270.08338600115604,-3.066613998843934,263.7655272431734,-9.384472756826597,257.4476684851877,-15.702331514812272,251.12980972720334,-22.02019027279664,244.81195096921908,-28.338049030780894,1.0,1.0,26022.012520719443,26022.012520719443,275.6309211307798,2.4809211307798478,275.6309211307798,275.6309211307798,77107.02264594648,77107.27023494977,-0.24758900329470634,0.0,8546.071908451686,8546.071908451686,0.8857114725258821,3940.044864530864,275.6309211307798,2.4809211307798478,1.0,0.002,0.12980793827994236,0.0049028021463012605,0.00020049456167023165,0.0017995054306284431,0.10024728083511583,0.10024728083511583,0.0,-7.701325254599878e-12,1.0,1.000010471878147,0.005171135089597101,0.09248173027034903,0.0,9.672770254855858e-07,1.2424890893824327,0.0,1600088.8100871905,266.6083879848952,6.222102570063726e-06,1.0,1284522.4859534805,2598.0694364976985,,,,,,,,,,,,,,,,,,,2.0,15258.29310297362,1551.5344254582903,0.3715344576945257,6.173730061729009,2.9358542240294145
2726.0,-30.093060877695198,4.99303529023255,35.050497949977945,24.576248495746427,5.006148985821492,-26.583139891342707,-40.0804158654995,1.4962279998756973,-6.541624559416391,-6.541630787802541,40.101034601630516,41061.963096218205,25748.33749570268,25748.33749570268,66810.30059192088,77116.4469317475,77107.2900955529,25748.33749570268,102855.62759125559,102855.62759125559,102855.62759125559,130334.83833596723,125831.85606749495,4502.982268472279,0.0,90947.3748218952,54892.8933936227,40060.53492030277,27479.210744711643,67539.74566501442,20849.048579911534,1551.535522334198,0.0,0.8784501575980007,2.724526189402113,0.001494314320929203,1.0,1.0,-6.536454315448623,333842.1987549571,1558894.1630262095,4.669553965436378,1558894.1630262095,4.669553965436378,0.7587207934610684,0.09248174270626468,3.920441548461907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920441548461907,1.2847435829950973,1.2850406076049359,3.0515361978475575,6465.839028932698,15258.289819311123,6454.000391312572,0.0003283569043386621,23198.247875312987,2365.562947113743,19291.439071339464,1967.179319272072,0.8315903500569518,0.8315903500569517,35452.928582738416,35405.22815468563,1.0016843719490425,0.8,4278.792890552055,4273.035954225843,1.0016843719490425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.781652781103,4632.441516551485,6.176465845488764,4.99303529023255,-3.7336587045438803,8.72669399477643,2.9358467627566203,3.5,0.8388133607876058,0.6,0.0002311816545875707,1.0000009339702534,0.00023118143867098385,198.9990936077848,0.0,4.358982061313125e-08,0.12353355161761395,0.00044780288250865477,7.814108315258864e-05,0.00015304057143498208,0.0005999866148540562,0.09248174235695863,0.09248174235695863,0.09248174235695863,0.09248270916393247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487929.9972277493,595.5885127883176,0.0,0.09248174235695863,0.09248174270626468,0.09248174270626468,0.3715344489559095,0.3715344489559095,0.5,9.986946028872024,0.005213402578249315,0.005213402578249315,-6.94626578479074e-11,6.228386155271437e-06,0.0051764723539236,-6.94626578479074e-11,27479.210744711643,20849.048579911534,0.7587207934610684,0.9891997657688636,0.6079673930055721,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520529385407652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.097840641305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60658808052165,260.60658808052165,-12.54341191947833,244.8119416321759,276.4012345288664,124462.3625367823,124463.99827002836,-1.635733246065728,0.0,nan,276.4012345288664,3.251234528866405,270.0833759495301,-3.0666240504698976,263.765517370191,-9.384482629808986,257.4476587908524,-15.702341209147562,251.12980021151412,-22.020199788485854,244.8119416321759,-28.33805836782409,1.0,1.0,26022.012520719443,26022.012520719443,275.63091090404737,2.4809109040473913,275.63091090404737,275.63091090404737,77107.03272123756,77107.2900955529,-0.25737431534798816,0.0,8546.071908451686,8546.071908451686,0.8857115422582817,3940.043756204216,275.63091090404737,2.4809109040473913,1.0,0.002,0.1298069700124054,0.00490280394138689,0.00020049306096363837,0.001799506931430219,0.10024653048181918,0.10024653048181918,0.0,-7.606142712196506e-12,1.0,1.000010482685231,0.005176472423386258,0.09248174270626468,0.0,9.682754238149808e-07,1.2437715959623892,0.0,1600088.7953846995,266.6083754405836,6.228455617929285e-06,1.0,1284522.5287883074,2598.06926316971,,,,,,,,,,,,,,,,,,,2.0,15258.289819311123,1551.535522334198,0.3715344489559095,6.173730061729009,2.9358467627566203
2727.0,-30.093069850829618,4.9930491262814565,35.050499369957045,24.57625017212706,5.006140221605023,-26.583148843588305,-40.08042480619622,1.496219214670878,-6.541635677056206,-6.541641864781083,40.10103688358361,41061.94882622476,25748.339638758524,25748.339638758524,66810.28846498328,77116.4642496144,77107.30186686423,25748.339638758524,102855.64150562276,102855.64150562276,102855.64150562276,130334.86462138013,125831.86898402918,4502.99563735095,0.0,90947.38795020884,54892.874935411775,40060.57001644118,27479.223115757373,67539.79313219855,20849.056955317872,1551.536346401068,0.0,0.8784500888902398,2.724525064890685,0.001494314320929203,1.0,1.0,-6.536499576024369,333842.0527357425,1558894.261625969,4.669556303201666,1558894.261625969,4.669556303201666,0.7587207566782492,0.09248175306198472,3.9204403390365776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204403390365776,1.284743624536491,1.2850406488785218,3.05153515780317,6465.8368252034425,15258.28653794822,6454.000336447144,0.00032835735887375367,23198.25838047533,2365.564018342179,19291.43890734303,1967.1793025490897,0.831589966407976,0.831589966407976,35452.91983317884,35405.22815468563,1.0016840629373058,0.8,4278.791834572907,4273.035954225843,1.0016840629373058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.775304134721,4632.441516551485,6.176475765729211,4.9930491262814565,-3.733667744706413,8.72671687098787,2.935839311081679,3.5,0.8388112317376226,0.6,0.00023118143867098385,1.0000009346423604,0.0002311812225992203,198.9991010235087,0.0,4.2967205079214236e-08,0.12176905919449314,0.000447845849713734,7.814100403740684e-05,0.00015304043463357702,0.0005999858934411659,0.09248175275827947,0.09248175275827947,0.09248175275827947,0.09248271287973858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487929.86940007436,595.588554469722,0.0,0.09248175275827947,0.09248175306198472,0.09248175306198472,0.3715344406472444,0.3715344406472444,0.5,9.986974832327364,0.005203175432257012,0.005203175432257012,-2.8194335754960775e-11,6.187724864048505e-06,0.005142288756701419,-2.8194335754960775e-11,27479.223115757373,20849.056955317872,0.7587207566782492,0.9891988910035988,0.607966754441377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520529922993075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.09607614888,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6065784632245,260.6065784632245,-12.543421536775497,244.81193236319746,276.4012245632497,124462.33878862984,124463.94670802205,-1.60791939221185,0.0,nan,276.4012245632497,3.251224563249707,270.08336612324166,-3.066633876758317,263.7655076832306,-9.384492316769354,257.4476492432193,-15.702350756780675,251.1297908032081,-22.020209196791882,244.81193236319746,-28.33806763680252,1.0,1.0,26022.012520719443,26022.012520719443,275.6309012044632,2.480901204463237,275.6309012044632,275.6309012044632,77107.05529103689,77107.30186686423,-0.2465758273465326,0.0,8546.071908451686,8546.071908451686,0.8857116187319523,3940.0425407317607,275.6309012044632,2.480901204463237,1.0,0.002,0.1298060081390436,0.004902805979594691,0.00020049157074043214,0.0017995084226050952,0.10024578537021607,0.10024578537021607,0.0,-6.654472545913892e-12,1.0,1.0000104134622185,0.005142288784895754,0.09248175306198472,0.0,9.618812896417186e-07,1.23555822292872,0.0,1600088.7822881439,266.60836432294377,6.18775305838426e-06,1.0,1284522.566593369,2598.0691101943144,,,,,,,,,,,,,,,,,,,2.0,15258.28653794822,1551.536346401068,0.3715344406472444,6.173730061729009,2.935839311081679
2728.0,-30.093078725660657,4.993062927755023,35.050500793130965,24.5762467495166,5.006129254493866,-26.583157927645487,-40.08043378181753,1.4962084568592728,-6.541647634790991,-6.541653818248953,40.10103981615676,41061.94304832369,25748.343787915426,25748.343787915426,66810.28683623912,77116.48517846537,77107.3201137784,25748.343787915426,102855.66390169383,102855.66390169383,102855.66390169383,130334.90293820351,125831.8938657063,4503.009072497213,0.0,90947.40647675785,54892.86672912224,40060.59971959513,27479.239036509687,67539.83875610481,20849.0678335139,1551.5373603260991,0.0,0.8784500129575306,2.7245238508723015,0.001494314320929203,1.0,1.0,-6.536515121648051,333841.8951620798,1558894.3883383686,4.669558886794384,1558894.3883383686,4.669558886794384,0.758720712964913,0.09248176477999191,3.920439893439528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920439893439528,1.2847436753056933,1.2850406993818504,3.05153469037837,6465.835834786381,15258.28325615717,6453.999441673516,0.0003283574996824899,23198.26574281866,2365.564769092265,19291.436232804775,1967.1790298220878,0.8315895871990647,0.8315895871990647,35452.91660951716,35405.22815468563,1.0016839490859464,0.8,4278.791445511093,4273.035954225843,1.0016839490859464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.768970561958,4632.441516551485,6.176486144888116,4.993062927755023,-3.7336774468635165,8.72674037461854,2.9358318771068204,3.5,0.8388091077448058,0.6,0.0002311812225992203,1.0000009244031354,0.0002311810088947708,198.9991083579916,0.0,4.2998086705582336e-08,0.12185657772362034,0.00044788884780043957,7.814092461325523e-05,0.00015304029798596507,0.0005999852895280506,0.0924817644470437,0.0924817644470437,0.0924817644470437,0.09248272411349577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487929.7447883861,595.5885951372215,0.0,0.0924817644470437,0.09248176477999191,0.09248176477999191,0.3715344318118498,0.3715344318118498,0.5,9.987003621305103,0.005194591432086781,0.005194591432086781,-1.5973000699887052e-11,6.183457969655137e-06,0.005138696600909043,-1.5973000699887052e-11,27479.239036509687,20849.0678335139,0.758720712964913,0.9891981986735235,0.6079662582050829,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520530460965364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.09616366741,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60656879071433,260.60656879071433,-12.543431209285643,244.8119231468613,276.40121443456593,124462.31260726452,124463.9297578293,-1.6171505647641053,0.0,nan,276.40121443456593,3.251214434565952,270.0833561770274,-3.066643822972594,263.7654979194846,-9.384502080515404,257.4476396619441,-15.702360338055882,251.1297814044028,-22.020218595597186,244.8119231468613,-28.338076853138688,1.0,1.0,26022.012520719443,26022.012520719443,275.63089138611826,2.4808913861182873,275.63089138611826,275.63089138611826,77107.07129939437,77107.3201137784,-0.2488143840309931,0.0,8546.071908451686,8546.071908451686,0.8857116469076816,3940.042092906726,275.63089138611826,2.4808913861182873,1.0,0.002,0.12980504693707762,0.004902807850639318,0.00020049008119315926,0.0017995099112258631,0.10024504059657963,0.10024504059657963,0.0,-7.58097751241138e-12,1.0,1.00001040618706,0.005138696616882044,0.09248176477999191,0.0,9.6120939350558e-07,1.2346951963934953,0.0,1600088.7682583795,266.608352365209,6.183473942655837e-06,1.0,1284522.607389945,2598.068945114,,,,,,,,,,,,,,,,,,,2.0,15258.28325615717,1551.5373603260991,0.3715344318118498,6.173730061729009,2.9358318771068204
2729.0,-30.093087608198733,4.99307670440665,35.050502209773086,24.576248425897234,5.006120614218052,-26.5831667859558,-40.08043895065782,1.49619979232174,-6.541659065972283,-6.541665231486108,40.10104247374952,41061.9141954315,25748.34676608992,25748.34676608992,66810.26096152142,77116.50254741362,77107.3361453616,25748.34676608992,102855.68291145151,102855.68291145151,102855.68291145151,130334.93623623639,125831.9138038449,4503.022432391491,0.0,90947.41979015458,54892.83382260992,40060.65107504962,27479.253324784873,67539.9043998345,20849.07756899991,1551.5382836982071,0.0,0.8784499409984491,2.724522691906003,0.001494314320929203,1.0,1.0,-6.536541621414585,333841.7447100642,1558894.503169019,4.6695613351856045,1558894.503169019,4.6695613351856045,0.7587206727409552,0.09248177581134999,3.9204387183254052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204387183254052,1.2847437162780655,1.2850407400891255,3.051533678392305,6465.833690509344,15258.27997603636,6453.999346258155,0.0003283579388878331,23198.27609217223,2365.565824432628,19291.435947601876,1967.1790007394857,0.8315892039112064,0.8315892039112064,35452.90810818049,35405.22815468563,1.001683648840824,0.8,4278.79041948982,4273.035954225843,1.001683648840824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.762647743136,4632.441516551485,6.176496227250891,4.99307670440665,-3.733686739543798,8.726763443950448,2.935824455761815,3.5,0.8388069873605186,0.6,0.0002311810088947708,1.0000009252059778,0.00023118079500491733,198.99911569884432,0.0,4.252699489897313e-08,0.12052150354368986,0.00044793137479533853,7.814087887486737e-05,0.00015304013001990344,0.0005999844511875836,0.09248177549418163,0.09248177549418163,0.09248177549418163,0.09248273223665711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487929.6192699996,595.588636086077,0.0,0.09248177549418163,0.09248177581134999,0.09248177581134999,0.37153442319272556,0.37153442319272556,0.5,9.987032322540008,0.0051845120624420815,0.0051845120624420815,6.139089236967266e-12,6.165513809719414e-06,0.005123610071507301,6.139089236967266e-12,27479.253324784873,20849.07756899991,0.7587206727409552,0.9891968541442757,0.607965240109699,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452053099304404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.09482859323,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6065592838606,260.6065592838606,-12.5434407161394,244.81191399341864,276.40120457430237,124462.29000765858,124463.87946233187,-1.5894546733013009,0.0,nan,276.40120457430237,3.251204574302392,270.08334645812624,-3.066653541873734,263.7654883419483,-9.384511658051679,257.4476302257727,-15.702369774227293,251.1297721095956,-22.020227890404385,244.81191399341864,-28.338086006581335,1.0,1.0,26022.012520719443,26022.012520719443,275.63088184878194,2.480881848781962,275.63088184878194,275.63088184878194,77107.09378891754,77107.3361453616,-0.2423564440541668,0.0,8546.071908451686,8546.071908451686,0.8857117212118009,3940.040911917032,275.63088184878194,2.480881848781962,1.0,0.002,0.1298040885569558,0.0049028098110972885,0.00020048859622701694,0.0017995113964244273,0.10024429811350848,0.10024429811350848,0.0,-7.348555791653055e-12,1.0,1.0000103756357501,0.0051236100653682115,0.09248177581134999,0.0,9.583874336209392e-07,1.2310703624563588,0.0,1600088.7548265862,266.6083409340277,6.165507670630177e-06,1.0,1284522.6463427015,2598.06878749456,,,,,,,,,,,,,,,,,,,2.0,15258.27997603636,1551.5382836982071,0.37153442319272556,6.173730061729009,2.935824455761815
