time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2730.0,-30.09309639644463,4.993090447206772,35.05050363080999,24.576250521373026,5.006109830365254,-26.583175773763266,-40.080447926279135,1.4961892080570338,-6.5416709508341455,-6.541677114661246,40.101045434080895,41061.89544219871,25748.35082877068,25748.35082877068,66810.2462709694,77116.5196890639,77107.35497533547,25748.35082877068,102855.70580410615,102855.70580410615,102855.70580410615,130334.97509872064,125831.93927159265,4503.035827127986,0.0,90947.43009491643,54892.808207292735,40060.69098624855,27479.269294614478,67539.96028086303,20849.088487187782,1551.5392982236676,0.0,0.8784498653408446,2.724521484989473,0.001494314320929203,1.0,1.0,-6.536554898679924,333841.5880626463,1558894.6310802922,4.669563909418503,1558894.6310802922,4.669563909418503,0.7587206291280055,0.09248178754184887,3.920437004860559,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920437004860559,1.28474376623095,1.2850407897787506,3.0515322260421907,6465.830613153729,15258.276695465323,6453.9998963801545,0.00032835861933051445,23198.288859675537,2365.56712635564,19291.43759195335,1967.1791684166712,0.8315888171168831,0.8315888171168831,35452.89571215672,35405.22815468563,1.001683211045505,0.8,4278.788923421075,4273.035954225843,1.001683211045505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.756338135949,4632.441516551485,6.176506550220685,4.993090447206772,-3.733696387642407,8.726786834849179,2.9358170499313143,3.5,0.838804871408947,0.6,0.00023118079500491733,1.000000915384548,0.0002311805833857835,198.99912296177104,0.0,4.2563891698301735e-08,0.12062606907298712,0.00044797393868703685,7.814079945083354e-05,0.00015303999555408377,0.0005999836617939254,0.09248178721318694,0.09248178721318694,0.09248178721318694,0.09248274377612616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487929.4952390822,595.588676566065,0.0,0.09248178721318694,0.09248178754184887,0.09248178754184887,0.3715344144959751,0.3715344144959751,0.5,9.987061018896833,0.005176339241245387,0.005176339241245387,-1.9042545318370685e-11,6.163827094951557e-06,0.005122215981316458,-1.9042545318370685e-11,27479.269294614478,20849.088487187782,0.7587206291280055,0.9891958181962331,0.6079644594317789,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520531525584817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.09493315876,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60654972624303,260.60654972624303,-12.543450273756946,244.81190488823287,276.40119456425316,124462.22428988821,124463.8222315786,-1.5979416903952577,0.0,nan,276.40119456425316,3.2511945642531828,270.0833366290493,-3.066663370950664,263.76547869384456,-9.38452130615542,257.44762075864134,-15.702379241358642,251.12976282343666,-22.020237176563313,244.81190488823287,-28.338095111767103,1.0,1.0,26022.012520719443,26022.012520719443,275.6308721689552,2.480872168955216,275.6308721689552,275.6308721689552,77107.11061339838,77107.35497533547,-0.24436193708970677,0.0,8546.071908451686,8546.071908451686,0.8857118295565869,3940.0391898848616,275.6308721689552,2.480872168955216,1.0,0.002,0.12980313043790268,0.004902811684474482,0.0002004871114705406,0.0017995128811903844,0.1002435557352703,0.1002435557352703,0.0,-7.339075094175973e-12,1.0,1.0000103728117742,0.005122216000359003,0.09248178754184887,0.0,9.581267001184822e-07,1.2307354832263386,0.0,1600088.7408860193,266.60832904916583,6.163846137496876e-06,1.0,1284522.6868994941,2598.0686233845527,,,,,,,,,,,,,,,,,,,2.0,15258.276695465323,1551.5392982236676,0.3715344144959751,6.173730061729009,2.9358170499313143
2731.0,-30.093107006163777,4.993104178866412,35.05050505435658,24.576251778658502,5.00610319122982,-26.583185986425306,-40.08046084837986,1.4961821714180026,-6.541681577748818,-6.541687744666438,40.101048348018054,41061.89543062526,25748.352160426777,25748.352160426777,66810.24759105204,77116.53652442327,77107.37690464908,25748.352160426777,102855.72906507585,102855.72906507585,102855.72906507585,130335.01310510382,125831.96391318158,4503.049191922241,0.0,90947.44595707692,54892.80770943513,40060.709164046435,27479.28404002797,67539.9932040744,20849.098600624802,1551.5402246096369,0.0,0.8784497966510559,2.7245204052986556,0.001494314320929203,1.0,1.0,-6.53656297143209,333841.447935821,1558894.7569882623,4.669566246573284,1558894.7569882623,4.669566246573284,0.758720590036289,0.09248179860529349,3.9204362865428584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204362865428584,1.2847437995840152,1.2850408228676364,3.0515315877081868,6465.8292606005725,15258.27341648719,6453.999253582287,0.00032835885386859617,23198.297156176137,2365.5679723632575,19291.435670587503,1967.178972491881,0.8315884368888472,0.8315884368888472,35452.89051550279,35405.22815468563,1.0016830275132151,0.8,4278.788296239999,4273.035954225843,1.0016830275132151,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.750039384467,4632.441516551485,6.176516202019306,4.993104178866412,-3.733705083484229,8.726809262350642,2.935809656850029,3.5,0.8388027591000082,0.6,0.0002311805833857835,1.0000011051095714,0.00023118032790619042,198.99913173003029,0.0,4.2112022035587276e-08,0.11934547044885434,0.00044801605070907244,7.814068510507965e-05,0.00015303989828070383,0.0005999831705084993,0.09248179830246307,0.09248179830246307,0.09248179830246307,0.09248275511399642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487929.3709514915,595.5887171272434,0.0,0.09248179830246307,0.09248179860529349,0.09248179860529349,0.3715344060530109,0.3715344060530109,0.5,9.9870897219605,0.005169860432602036,0.005169860432602036,2.7398527890909463e-11,6.1669176147916005e-06,0.005124773234342683,2.7398527890909463e-11,27479.28404002797,20849.098600624802,0.758720590036289,0.9891953555456038,0.6079641629005698,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452053205247247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.093652560136,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60654033829655,260.60654033829655,-12.543459661703423,244.81189554559194,276.4011851310023,124462.22974878947,124463.79932313516,-1.569574345683942,0.0,nan,276.4011851310023,3.2511851310023303,270.08332721391827,-3.0666727860817105,263.76546929683616,-9.384530703163819,257.4476113797565,-15.702388620243482,251.12975346267388,-22.020246537326102,244.81189554559194,-28.33810445440804,1.0,1.0,26022.012520719443,26022.012520719443,275.6308641049609,2.480864104960915,275.6308641049609,275.6308641049609,77107.1329684992,77107.37690464908,-0.24393614988366608,0.0,8546.071908451686,8546.071908451686,0.8857118749768206,3940.0384679755725,275.6308641049609,2.480864104960915,1.0,0.002,0.12980217184006718,0.004902813786801922,0.00020048562649097572,0.001799514365918629,0.10024281324548785,0.10024281324548785,0.0,-7.590395326162458e-12,1.0,1.000010377989251,0.005124773206944155,0.09248179860529349,0.0,9.586050671329688e-07,1.231349991286859,0.0,1600088.728427454,266.60831842225116,6.16689021626371e-06,1.0,1284522.7231790312,2598.0684765821284,,,,,,,,,,,,,,,,,,,2.0,15258.27341648719,1551.5402246096369,0.3715344060530109,6.173730061729009,2.935809656850029
2732.0,-30.093115480109635,4.993117866158082,35.05050648912974,24.57624898469078,5.006089875163782,-26.58319494458153,-40.08046601722015,1.496169340043084,-6.541693974200143,-6.541700147885714,40.1010515199037,41061.86983212322,25748.35749124391,25748.35749124391,66810.22732336713,77116.55749790982,77107.39688803122,25748.35749124391,102855.75437927512,102855.75437927512,102855.75437927512,130335.05572954885,125831.99308186196,4503.062647686898,0.0,90947.46134310463,54892.775952366595,40060.76154526448,27479.301350273727,67540.06289553821,20849.110452372355,1551.541315308937,0.0,0.8784497173706007,2.7245191454518127,0.001494314320929203,1.0,1.0,-6.536569668764685,333841.2844331581,1558894.89403866,4.669568944073431,1558894.89403866,4.669568944073431,0.7587205433869109,0.09248181109334062,3.9204352459845757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204352459845757,1.28474386013435,1.285040883103727,3.0515306339542287,6465.827239710383,15258.270100725935,6453.999055607489,0.00032835925991703366,23198.30723801794,2365.569000425012,19291.435078827584,1967.1789121491627,0.8315880499768673,0.8315880499768673,35452.88298760596,35405.22815468563,1.0016827616475066,0.8,4278.787387702603,4273.035954225843,1.0016827616475066,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.743757277709,4632.441516551485,6.176526788506238,4.993117866158082,-3.7337151211381814,8.726832987296262,2.9358022833126984,3.5,0.8388006523750567,0.6,0.00023118032790619042,1.0000008826471531,0.00023118012385571225,198.99913873320898,0.0,5.084021719655875e-08,0.1440811755350475,0.000448066890926269,7.814063936682144e-05,0.00015303968853936896,0.0005999821889842438,0.09248181074408313,0.09248181074408313,0.09248181074408313,0.092482769015742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487929.24770506966,595.5887573624877,0.0,0.09248181074408313,0.09248181109334062,0.09248181109334062,0.3715343979102366,0.3715343979102366,0.5,9.987118467792861,0.005166458153496478,0.005166458153496478,2.5579538487363607e-12,6.173685562771425e-06,0.005130479121021381,2.5579538487363607e-12,27479.301350273727,20849.110452372355,0.7587205433869109,0.9891940347568243,0.6079631565583843,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520532688564192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.118388265226,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6065306763391,260.6065306763391,-12.543469323660872,244.81188631687644,276.4011750358028,124462.15663763686,124463.77202394717,-1.6153863103351007,0.0,nan,276.4011750358028,3.2511750358028166,270.08331729201626,-3.0666827079837162,263.7654595482303,-9.38454045176968,257.4476018044474,-15.702398195552576,251.1297440606616,-22.02025593933837,244.81188631687644,-28.338113683123538,1.0,1.0,26022.012520719443,26022.012520719443,275.6308540400536,2.4808540400536003,275.6308540400536,275.6308540400536,77107.14360445223,77107.39688803122,-0.2532835789897945,0.0,8546.071908451686,8546.071908451686,0.8857119407727747,3940.0374222144987,275.6308540400536,2.4808540400536003,1.0,0.002,0.12980121217439533,0.0049028155700386634,0.00020048413913155528,0.001799515852488244,0.10024206956577764,0.10024206956577764,0.0,-8.380200613306021e-12,1.0,1.0000103895427246,0.005130479118463427,0.09248181109334062,0.0,9.59672410651967e-07,1.2327210589149866,0.0,1600088.7138989847,266.60830602579983,6.173683004817576e-06,1.0,1284522.765510702,2598.068305290218,,,,,,,,,,,,,,,,,,,2.0,15258.270100725935,1551.541315308937,0.3715343979102366,6.173730061729009,2.9358022833126984
2733.0,-30.09312410649233,4.993131535676866,35.050507903953715,24.57625059122222,5.006081330034875,-26.583203562838346,-40.080474922992266,1.4961607866916529,-6.541704970902458,-6.541711105357073,40.10105381304431,41061.85751936994,25748.35962306087,25748.35962306087,66810.21714243082,77116.57496241898,77107.40894772764,25748.35962306087,102855.76857078851,102855.76857078851,102855.76857078851,130335.0822772762,125832.0063687616,4503.075908514599,0.0,90947.4748085816,54892.75968109436,40060.79458609693,27479.313706487694,67540.10829258463,20849.118823681303,1551.5421359718875,0.0,0.8784496492674704,2.7245180330583563,0.001494314320929203,1.0,1.0,-6.536613578306344,333841.1399892471,1558894.9931226666,4.6695712612677935,1558894.9931226666,4.6695712612677935,0.7587205068647314,0.09248182152531666,3.9204341047360995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204341047360995,1.2847439005666914,1.2850409232832498,3.0515296496109645,6465.825154005124,15258.26682739768,6453.998922919299,0.0003283596842135032,23198.317425795285,2365.570039289185,19291.434682213705,1967.1788717058023,0.8315876676798406,0.8315876676798406,35452.87473126761,35405.22815468563,1.001682470055157,0.8,4278.786391250032,4273.035954225843,1.001682470055157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.737483259963,4632.441516551485,6.1765365956614735,4.993131535676866,-3.7337240642068728,8.72685559988374,2.9357949192771295,3.5,0.8387985483648942,0.6,0.00023118012385571225,1.0000008985250568,0.00023117991613476498,198.99914586236747,0.0,4.060586941479197e-08,0.11507703392152044,0.0004481074967956838,7.814056056109617e-05,0.00015303956329461608,0.0005999815233141318,0.09248182122436584,0.09248182122436584,0.09248182122436584,0.0924827730033627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487929.1211413741,595.5887986333751,0.0,0.09248182122436584,0.09248182152531666,0.09248182152531666,0.37153439021230694,0.37153439021230694,0.5,9.987147020298046,0.005156624432231638,0.005156624432231638,1.4779288903810084e-11,6.134454622497287e-06,0.005097527050736517,1.4779288903810084e-11,27479.313706487694,20849.118823681303,0.7587205068647314,0.989193219131484,0.6079625656134492,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520533196608476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.08938412361,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60652121005484,260.60652121005484,-12.54347878994514,244.811877198415,276.40116522169586,124462.13705160505,124463.71972327735,-1.5826716723162173,0.0,nan,276.40116522169586,3.251165221695885,270.0833076170379,-3.06669238296206,263.76545001238117,-9.384549987618811,257.44759240772777,-15.702407592272209,251.12973480307153,-22.02026519692845,244.811877198415,-28.338122801584973,1.0,1.0,26022.012520719443,26022.012520719443,275.6308444937213,2.4808444937213494,275.6308444937213,275.6308444937213,77107.16636118302,77107.40894772764,-0.24258654462755658,0.0,8546.071908451686,8546.071908451686,0.8857120129355069,3940.0362752597803,275.6308444937213,2.4808444937213494,1.0,0.002,0.12980025867308942,0.004902817596171539,0.00020048266188902854,0.001799517331222149,0.10024133094451426,0.10024133094451426,0.0,-6.888822411815765e-12,1.0,1.000010322813662,0.005097527035957228,0.09248182152531666,0.0,9.535086432401843e-07,1.2248035950118628,0.0,1600088.7009463345,266.6082950290975,6.1344398432083835e-06,1.0,1284522.8029079759,2598.0681539649854,,,,,,,,,,,,,,,,,,,2.0,15258.26682739768,1551.5421359718875,0.37153439021230694,6.173730061729009,2.9357949192771295
2734.0,-30.093132559674416,4.993145170834671,35.05050932256447,24.576252686698012,5.006070589614045,-26.58321224474639,-40.080483828764386,1.4961502750589133,-6.541716802101405,-6.5417229334346585,40.101056752382625,41061.84021508062,25748.3637465204,25748.3637465204,66810.20396160102,77116.5922429498,77107.42743032525,25748.3637465204,102855.79117684564,102855.79117684564,102855.79117684564,130335.12077225035,125832.0315344341,4503.089237816244,0.0,90947.4852145639,54892.73545603132,40060.833065036204,27479.32959540471,67540.16266044091,20849.12968573634,1551.5431455734056,0.0,0.8784495739884394,2.7245168317658264,0.001494314320929203,1.0,1.0,-6.5366280585352,333840.9840691994,1558895.1201275343,4.669573822620899,1558895.1201275343,4.669573822620899,0.7587204634432887,0.0924818333177998,3.9204324131663393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204324131663393,1.2847439501670925,1.2850409726282361,3.051528215140808,6465.822114534994,15258.263550733142,6453.999448691273,0.00032836035499428384,23198.330089590836,2365.5713306369494,19291.43625378132,1967.1790319611,0.8315872814671884,0.8315872814671884,35452.86249364049,35405.22815468563,1.001682037854097,0.8,4278.784914298084,4273.035954225843,1.001682037854097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.731224103578,4632.441516551485,6.176546858584579,4.993145170834671,-3.7337336649027275,8.726878835737399,2.9357875726922265,3.5,0.8387964493406361,0.6,0.00023117991613476498,1.0000008804845208,0.0002311797125846065,198.99915284838713,0.0,4.133629108403971e-08,0.11714704893216853,0.00044814883308676786,7.81404817554451e-05,0.0001530394343793199,0.0005999807590333287,0.0924818329893666,0.0924818329893666,0.0924818329893666,0.0924827844798735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487928.9977470314,595.588838905305,0.0,0.0924818329893666,0.0924818333177998,0.0924818333177998,0.37153438201299716,0.37153438201299716,0.5,9.987175563562655,0.005148541075698176,0.005148541075698176,5.3432813729159534e-11,6.131333236680803e-06,0.005094874899441493,5.3432813729159534e-11,27479.32959540471,20849.12968573634,0.7587204634432887,0.9891922277044286,0.6079618200139609,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520533713791948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.09145413862,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6065117200396,260.6065117200396,-12.5434882799604,244.8118681801196,276.40115525996026,124462.07325459326,124463.6598937369,-1.5866391436340246,0.0,nan,276.40115525996026,3.251155259960285,270.0832978439909,-3.0667021560090575,263.76544042802266,-9.38455957197732,257.4475830120562,-15.702416987943764,251.12972559608804,-22.02027440391194,244.8118681801196,-28.338131819880374,1.0,1.0,26022.012520719443,26022.012520719443,275.6308348283447,2.4808348283447117,275.6308348283447,275.6308348283447,77107.18344524149,77107.42743032525,-0.24398508375452366,0.0,8546.071908451686,8546.071908451686,0.8857121198958149,3940.034575232171,275.6308348283447,2.4808348283447117,1.0,0.002,0.12979930566764447,0.004902819455804711,0.00020048118505377422,0.001799518807247208,0.1002405925268871,0.1002405925268871,0.0,-7.69901763869596e-12,1.0,1.0000103174419852,0.005094874846008679,0.0924818333177998,0.0,9.530125743268589e-07,1.2241664216525885,0.0,1600088.687066553,266.6082831978986,6.1312798038670735e-06,1.0,1284522.8432764946,2598.067990616863,,,,,,,,,,,,,,,,,,,2.0,15258.263550733142,1551.5431455734056,0.37153438201299716,6.173730061729009,2.9357875726922265
2735.0,-30.09314094216143,4.9931587794335615,35.05051073405397,24.576249124389165,5.006060052561558,-26.583220842687698,-40.080492734536506,1.4961399534280622,-6.5417282171895295,-6.54173432880737,40.101059383877676,41061.83751731449,25748.366933636855,25748.366933636855,66810.20445095134,77116.61340889773,77107.44290397175,25748.366933636855,102855.8098376086,102855.8098376086,102855.8098376086,130335.15364229614,125832.05115345551,4503.10248884063,0.0,90947.50439739556,54892.73075605168,40060.859601493205,27479.343804687538,67540.20340618075,20849.139364308438,1551.5440649764867,0.0,0.8784495022249577,2.7245156746334884,0.001494314320929203,1.0,1.0,-6.536655979106797,333840.8338522803,1558895.2338302403,4.669576264358448,1558895.2338302403,4.669576264358448,0.7587204233294649,0.09248184443575763,3.9204320931361236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204320931361236,1.2847439988700913,1.285041021080971,3.051527850360906,6465.8213416101535,15258.260277250844,6453.998407394324,0.0003283604398554719,23198.3368763423,2365.5720226929993,19291.433141275058,1967.17871457379,0.831586904014162,0.831586904014162,35452.86017838826,35405.22815468563,1.0016819560854333,0.8,4278.7846348716685,4273.035954225843,1.0016819560854333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.7249755199755,4632.441516551485,6.176556881262045,4.9931587794335615,-3.733742938008058,8.726901717441619,2.935780238524292,3.5,0.8387943538640835,0.6,0.0002311797125846065,1.000000873120971,0.0002311795107369276,198.99915977598218,0.0,4.0506309098126035e-08,0.11479487998408919,0.000448189339395866,7.814040294986714e-05,0.00015303930963473937,0.0005999802210034286,0.09248184412029019,0.09248184412029019,0.09248184412029019,0.09248279244899407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487928.87332267174,595.5888794970793,0.0,0.09248184412029019,0.09248184443575763,0.09248184443575763,0.3715343740485657,0.3715343740485657,0.5,9.987204011701715,0.005138613237022582,0.005138613237022582,2.0975221559638157e-11,6.111617835813377e-06,0.005078349700568197,2.0975221559638157e-11,27479.343804687538,20849.139364308438,0.7587204233294649,0.989191638188602,0.6079614132988653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452053422059144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.08910196967,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60650223552375,260.60650223552375,-12.543497764476228,244.81185925783987,276.4011452132069,124462.05591406625,124463.64163380724,-1.585719740994543,0.0,nan,276.4011452132069,3.2511452132069394,270.0832880221347,-3.066711977865282,263.7654308310609,-9.384569168939095,257.4475736399867,-15.702426360013305,251.12971644891343,-22.02028355108655,244.81185925783987,-28.338140742160107,1.0,1.0,26022.012520719443,26022.012520719443,275.630825243587,2.4808252435870486,275.630825243587,275.630825243587,77107.1999293106,77107.44290397175,-0.24297466114512645,0.0,8546.071908451686,8546.071908451686,0.8857121401317696,3940.0342536018043,275.630825243587,2.4808252435870486,1.0,0.002,0.1297983557529239,0.00490282138361829,0.0002004797131706036,0.0017995202792753476,0.1002398565853018,0.1002398565853018,0.0,-7.554048966212923e-12,1.0,1.000010283977492,0.005078349679592975,0.09248184443575763,0.0,9.49921517189281e-07,1.2201959250938046,0.0,1600088.6736511707,266.60827178281045,6.111596860591817e-06,1.0,1284522.8821684527,2598.067833243528,,,,,,,,,,,,,,,,,,,2.0,15258.260277250844,1551.5440649764867,0.3715343740485657,6.173730061729009,2.935780238524292
2736.0,-30.093149343997997,4.993172363334529,35.0505121409401,24.576250661071413,5.006051714969695,-26.58322923809916,-40.08050160538403,1.4961316094096788,-6.5417395045734565,-6.541745601415096,40.101062073958815,41061.82663295081,25748.36989690044,25748.36989690044,66810.19652985125,77116.63099703196,77107.4595554432,25748.36989690044,102855.82945234363,102855.82945234363,102855.82945234363,130335.18764709879,125832.07193776233,4503.115709336455,0.0,90947.51818781842,54892.71607915991,40060.89123184279,27479.358194755154,67540.24942659795,20849.149180080887,1551.5449901727343,0.0,0.8784494309038883,2.7245145299059286,0.001494314320929203,1.0,1.0,-6.536679635382541,333840.68525383953,1558895.3500646087,4.6695786910432595,1558895.3500646087,4.6695786910432595,0.7587203832169653,0.09248185555528955,3.920431010942962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920431010942962,1.2847440383186712,1.2850410602793352,3.0515269143210673,6465.819358254058,15258.257004903031,6453.998204340771,0.000328360837720871,23198.34679757399,2365.57303437708,19291.4325343344,1967.1786526830672,0.8315865222064804,0.8315865222064804,35452.85234928311,35405.22815468563,1.0016816795818906,0.8,4278.7836899816175,4273.035954225843,1.0016816795818906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.718739465644,4632.441516551485,6.176566831707366,4.993172363334529,-3.7337521163178717,8.7269244796524,2.9357729190696817,3.5,0.8387922625913377,0.6,0.0002311795107369276,1.000000875136476,0.00023117930842348234,198.99916671956888,0.0,4.0167518503394226e-08,0.11383474743861924,0.0004482295069143694,7.814032445340346e-05,0.00015303918628352414,0.0005999795717954048,0.09248185524296519,0.09248185524296519,0.09248185524296519,0.09248280123103163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487928.749518803,595.5889198899439,0.0,0.09248185524296519,0.09248185555528955,0.09248185555528955,0.37153436597456674,0.37153436597456674,0.5,9.987232389900738,0.005128149953236516,0.005128149953236516,-3.524291969370097e-12,6.096841616454185e-06,0.0050659660325322875,-3.524291969370097e-12,27479.358194755154,20849.149180080887,0.7587203832169653,0.9891908468958186,0.6079608378938012,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520534723152532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.08814183713,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60649295369996,260.60649295369996,-12.543507046300022,244.8118504307698,276.4011354766292,124462.03872924056,124463.59056099574,-1.5518317551842264,0.0,nan,276.4011354766292,3.2511354766292015,270.08327846745897,-3.0667215325410098,263.7654214582862,-9.384578541713779,257.44756444911366,-15.702435550886321,251.1297074399418,-22.02029256005818,244.8118504307698,-28.338149569230183,1.0,1.0,26022.012520719443,26022.012520719443,275.630815919415,2.480815919415022,275.630815919415,275.630815919415,77107.2225033707,77107.4595554432,-0.23705207249440718,0.0,8546.071908451686,8546.071908451686,0.8857122085603427,3940.033165997677,275.630815919415,2.480815919415022,1.0,0.002,0.1297974081546942,0.0049028233239218535,0.00020047824491601369,0.0017995217476526612,0.10023912245800684,0.10023912245800684,0.0,-7.431325086543206e-12,1.0,1.0000102588996185,0.0050659660360565795,0.09248185555528955,0.0,9.476051459104885e-07,1.2172205296397522,0.0,1600088.6603925978,266.6082604954265,6.096845140746154e-06,1.0,1284522.920641391,2598.06767756575,,,,,,,,,,,,,,,,,,,2.0,15258.257004903031,1551.5449901727343,0.37153436597456674,6.173730061729009,2.9357729190696817
2737.0,-30.093157664096154,4.993185913793834,35.05051355348949,24.576247063837968,5.006041239746113,-26.583237773710977,-40.08051051115615,1.4961213497316,-6.541751231611386,-6.541757329122247,40.1010650513762,41061.824342698485,25748.373910419625,25748.373910419625,66810.19825311811,77116.65219694472,77107.4788447116,25748.373910419625,102855.85275513123,102855.85275513123,102855.85275513123,130335.22692494917,125832.09795684191,4503.128968107256,0.0,90947.53746604665,54892.711845417274,40060.91735625486,27479.37416981794,67540.2915260728,20849.16011030691,1551.5460014946086,0.0,0.8784493560235415,2.7245133387543774,0.001494314320929203,1.0,1.0,-6.53669080145778,333840.53065656556,1558895.4787156286,4.669581238832032,1558895.4787156286,4.669581238832032,0.758720339897939,0.09248186734839911,3.920430708455124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920430708455124,1.2847440867293192,1.2850411084412408,3.0515265638900066,6465.818615732691,15258.253731888166,6453.997142225959,0.00032836091473567504,23198.353504858966,2365.5737183298033,19291.42935960215,1967.1783289504724,0.8315861449202203,0.8315861449202203,35452.85016094071,35405.22815468563,1.0016816022953563,0.8,4278.783425871874,4273.035954225843,1.0016816022953563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.712516381211,4632.441516551485,6.1765770149032395,4.993185913793834,-3.7337616388735393,8.726947552667372,2.9357656148455296,3.5,0.8387901756701514,0.6,0.00023117930842348234,1.0000008666226514,0.00023117910807843076,198.9991735956044,0.0,4.026020702418166e-08,0.11409742670653082,0.0004482697671213936,7.814024564797275e-05,0.00015303906277550959,0.0005999790412982992,0.09248186702512498,0.09248186702512498,0.09248186702512498,0.09248281319613179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487928.6270757211,595.5889598543832,0.0,0.09248186702512498,0.09248186734839911,0.09248186734839911,0.3715343578910762,0.3715343578910762,0.5,9.987260774049362,0.005120055824647807,0.005120055824647807,-2.1032064978498966e-12,6.097510834024433e-06,0.005066527664439491,-2.1032064978498966e-12,27479.37416981794,20849.16011030691,0.758720339897939,0.9891902558242164,0.607960425027885,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520535226873739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.08840451639,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60648365081386,260.60648365081386,-12.54351634918612,244.8118416762837,276.4011256253419,124462.01972334819,124463.57507631111,-1.555352962934323,0.0,nan,276.4011256253419,3.251125625341899,270.0832688355334,-3.066731164466603,263.76541204572123,-9.384587954278743,257.4475552559077,-15.702444744092304,251.12969846609533,-22.020301533904643,244.8118416762837,-28.33815832371627,1.0,1.0,26022.012520719443,26022.012520719443,275.6308064487996,2.480806448799626,275.6308064487996,275.6308064487996,77107.23871568414,77107.4788447116,-0.24012902745744213,0.0,8546.071908451686,8546.071908451686,0.8857122276870674,3940.0328619974,275.6308064487996,2.480806448799626,1.0,0.002,0.1297964604517008,0.004902825181648613,0.0002004767763121948,0.0017995232162503205,0.1002383881560974,0.1002383881560974,0.0,-7.43748465592553e-12,1.0,1.0000102600359615,0.005066527666542697,0.09248186734839911,0.0,9.477102329282102e-07,1.2173555542558,0.0,1600088.6466404367,266.6082487683886,6.097512937230931e-06,1.0,1284522.960667468,2598.067515603312,,,,,,,,,,,,,,,,,,,2.0,15258.253731888166,1551.5460014946086,0.3715343578910762,6.173730061729009,2.9357656148455296
2738.0,-30.093166007263083,4.993199440199879,35.05051496182506,24.57624856559562,5.006033041497353,-26.5832461023876,-40.080515610147245,1.496113136951186,-6.5417624516568935,-6.5417685355303075,40.101067754629234,41061.798787035645,25748.376796405188,25748.376796405188,66810.17558344084,77116.66982578146,77107.49581419634,25748.376796405188,102855.87261060154,102855.87261060154,102855.87261060154,130335.26116825198,125832.1190049125,4503.14216333948,0.0,90947.55145987403,54892.68266076887,40060.96533233906,27479.388557650436,67540.35388998949,20849.169928664465,1551.5469249833866,0.0,0.8784492850113359,2.724512200740462,0.001494314320929203,1.0,1.0,-6.536713466215531,333840.38293137995,1558895.5955180933,4.669583655008329,1558895.5955180933,4.669583655008329,0.7587202999413145,0.09248187850765918,3.9204296633165803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204296633165803,1.2847441255608945,1.2850411470243879,3.0515256581578036,6465.816696594838,15258.250460230733,6453.996895059461,0.0003283612960196804,23198.363258718637,2365.574712946688,19291.428620804945,1967.1782536141238,0.8315857634290063,0.8315857634290061,35452.842599905925,35405.22815468563,1.0016813352593776,0.8,4278.782513335077,4273.035954225843,1.0016813352593776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.706303984367,4632.441516551485,6.176586911818518,4.993199440199879,-3.7337707661276514,8.72697020632753,2.9357583231729776,3.5,0.8387880923351364,0.6,0.00023117910807843076,1.000000869025557,0.00023117890717805218,198.9991804907051,0.0,3.986849969913957e-08,0.11298732814736155,0.00044830963562109274,7.814020052803322e-05,0.00015303890755039755,0.0005999782728021423,0.09248187819810859,0.09248187819810859,0.09248187819810859,0.09248282213670093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487928.5036311021,595.5890001310572,0.0,0.09248187819810859,0.09248187850765918,0.09248187850765918,0.37153435010170927,0.37153435010170927,0.5,9.987289090945728,0.005111100817885017,0.005111100817885017,1.0345502232667059e-11,6.083873415718699e-06,0.005055069314778393,1.0345502232667059e-11,27479.388557650436,20849.169928664465,0.7587202999413145,0.9891890068012085,0.6079594852866418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520535725694457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.08729441783,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60647453559733,260.60647453559733,-12.543525464402649,244.81183299790086,276.40111607329334,124462.00274517332,124463.52672175554,-1.5239765821809887,0.0,nan,276.40111607329334,3.2511160732933604,270.08325945821605,-3.066740541783929,263.76540284313677,-9.384597156863208,257.447546228058,-15.702453771941975,251.12968961297906,-22.020310387020913,244.81183299790086,-28.338167002099112,1.0,1.0,26022.012520719443,26022.012520719443,275.63079722803883,2.4807972280388526,275.63079722803883,275.63079722803883,77107.26133178045,77107.49581419634,-0.23448241589358076,0.0,8546.071908451686,8546.071908451686,0.8857122937726218,3940.031811633163,275.63079722803883,2.4807972280388526,1.0,0.002,0.12979551489167776,0.004902827125369122,0.00020047531123313752,0.0017995246814403198,0.10023765561656876,0.10023765561656876,0.0,-7.326542584423779e-12,1.0,1.000010236831799,0.005055069304432891,0.09248187850765918,0.0,9.455669391993133e-07,1.2146024804145543,0.0,1600088.633462406,266.6082375483431,6.0838630702164664e-06,1.0,1284522.9989143389,2598.0673608403317,,,,,,,,,,,,,,,,,,,2.0,15258.250460230733,1551.5469249833866,0.37153435010170927,6.173730061729009,2.9357583231729776
2739.0,-30.093176110835536,4.9932129331312725,35.05051637619455,24.576250626146816,5.006022523483637,-26.583256247394107,-40.08052849732337,1.4961026604084493,-6.541774147990282,-6.541780233208585,40.101070745656365,41061.79077566109,25748.380814012253,25748.380814012253,66810.17158967334,77116.68636853043,77107.51528883075,25748.380814012253,102855.896102843,102855.896102843,102855.896102843,130335.30067963157,125832.14527957454,4503.155400057028,0.0,90947.56190699602,54892.669026198935,40060.99208977454,27479.40457678857,67540.39666656312,20849.180892272063,1551.5479377293245,0.0,0.8784492102420138,2.724511012631566,0.001494314320929203,1.0,1.0,-6.536724040733304,333840.22873016325,1558895.7247560662,4.669586199020047,1558895.7247560662,4.669586199020047,0.758720256620227,0.09248189037542086,3.9204279832606788,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204279832606788,1.2847441749830844,1.2850411961998849,3.0515242330733257,6465.813677011834,15258.247187833818,6453.997409113326,0.00032836196180452583,23198.375864910944,2365.575998420556,19291.43015734635,1967.178410297742,0.8315853777731869,0.8315853777731869,35452.83044557284,35405.22815468563,1.0016809060001426,0.8,4278.781046435837,4273.035954225843,1.0016809060001426,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.700104640627,4632.441516551485,6.176597060879714,4.9932129331312725,-3.733780264948532,8.726993198079803,2.9357510468284578,3.5,0.8387860133795594,0.6,0.00023117890717805218,1.0000010523898455,0.00023117866388797383,198.99918884067048,0.0,3.997901069794462e-08,0.11330051631797505,0.0004483496146317907,7.814008649212972e-05,0.00015303882068592247,0.0005999776751423036,0.09248189005219111,0.09248189005219111,0.09248189005219111,0.09248283430154747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487928.3815331104,595.5890399839346,0.0,0.09248189005219111,0.09248189037542086,0.09248189037542086,0.371534342313018,0.371534342313018,0.5,9.987317417168326,0.005104338650880891,0.005104338650880891,1.9042545318370685e-11,6.085218331008946e-06,0.005056192475308308,1.9042545318370685e-11,27479.40457678857,20849.180892272063,0.758720256620227,0.989188321168814,0.607958981620689,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520536225898262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.08760760601,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6064652030024,260.6064652030024,-12.543534796997562,244.81182405662486,276.40110634937986,124461.92976673915,124463.49008672278,-1.5603199836443578,0.0,nan,276.40110634937986,3.2511063493798815,270.08324989082945,-3.0667501091705276,263.76539343227665,-9.384606567723324,257.4475369737277,-15.702463026272255,251.12968051517592,-22.020319484824057,244.81182405662486,-28.33817594337512,1.0,1.0,26022.012520719443,26022.012520719443,275.6307878091425,2.480787809142498,275.6307878091425,275.6307878091425,77107.27759678045,77107.51528883075,-0.23769205030112062,0.0,8546.071908451686,8546.071908451686,0.8857124000048722,3940.030123176982,275.6307878091425,2.480787809142498,1.0,0.002,0.12979456912167353,0.004902828979817323,0.0002004738456274264,0.0017995261468216554,0.1002369228137132,0.1002369228137132,0.0,-7.550918224019654e-12,1.0,1.0000102391052297,0.005056192456265762,0.09248189037542086,0.0,9.457770615183304e-07,1.2148724251247047,0.0,1600088.6197472052,266.6082258520097,6.0851992884636275e-06,1.0,1284523.0388378995,2598.0671992927582,,,,,,,,,,,,,,,,,,,2.0,15258.247187833818,1551.5479377293245,0.371534342313018,6.173730061729009,2.9357510468284578
2740.0,-30.093184193460488,4.993226415216857,35.05051779344057,24.576251848507695,5.006016152875984,-26.583264158827458,-40.080533526465274,1.496096118169547,-6.541784593850707,-6.541790682826511,40.10107365685327,41061.770890367334,25748.382110544353,25748.382110544353,66810.15300091168,77116.70451629073,77107.53737198318,25748.382110544353,102855.91948252753,102855.91948252753,102855.91948252753,130335.33870527105,125832.17009906314,4503.1686062079025,0.0,90947.5786383876,54892.64718061342,40061.03495308242,27479.41922274351,67540.45417582593,20849.190943821668,1551.5488553473278,0.0,0.8784491425395715,2.7245099512471445,0.001494314320929203,1.0,1.0,-6.536731305120838,333840.0909806163,1558895.850544278,4.669588502582789,1558895.850544278,4.669588502582789,0.7587202180228652,0.09248190153803956,3.9204273918445707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204273918445707,1.2847442060888554,1.2850412270002654,3.051523698853269,6465.812545063639,15258.243879892008,6453.9965996871015,0.00032836213827909625,23198.383632248966,2365.576790468607,19291.427737917198,1967.1781635846287,0.831584995046786,0.831584995046786,35452.82616698379,35405.22815468563,1.0016807548915836,0.8,4278.7805300554655,4273.035954225843,1.0016807548915836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.693915894423,4632.441516551485,6.176606541528693,4.993226415216857,-3.7337888154655814,8.727015230682438,2.9357437829297615,3.5,0.8387839379799319,0.6,0.00023117866388797383,1.0000008418875854,0.00023117846926169053,198.99919552045063,0.0,4.8414528244685004e-08,0.1372067730454373,0.00044839802916003536,7.814004199035558e-05,0.00015303862189761824,0.0005999768052975668,0.09248190124219462,0.09248190124219462,0.09248190124219462,0.0924828458416986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487928.25899989455,595.5890799744218,0.0,0.09248190124219462,0.09248190153803956,0.09248190153803956,0.37153433483140524,0.37153433483140524,0.5,9.98734575359517,0.0050991157537509935,0.0050991157537509935,-1.63140612130519e-11,6.088975794682483e-06,0.005059377705663337,-1.63140612130519e-11,27479.41922274351,20849.190943821668,0.7587202180228652,0.9891872036718456,0.6079581695360313,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520536831644955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.111513862736,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60645625331273,260.60645625331273,-12.543543746687249,244.8118152870308,276.4010972195945,124461.94907080763,124463.44537273147,-1.496301923857061,0.0,nan,276.4010972195945,3.2510972195944987,270.08324083308224,-3.066759166917734,263.76538444656745,-9.384615553432525,257.4475280600574,-15.702471939942598,251.12967167354384,-22.020328326456138,244.8118152870308,-28.338184712969166,1.0,1.0,26022.012520719443,26022.012520719443,275.6307799435366,2.480779943536618,275.6307799435366,275.6307799435366,77107.30093492208,77107.53737198318,-0.23643706110306084,0.0,8546.071908451686,8546.071908451686,0.885712437400926,3940.0295288037937,275.6307799435366,2.480779943536618,1.0,0.002,0.12979362275565354,0.0049028310640593315,0.00020047237961536642,0.0017995276128249709,0.1002361898076832,0.1002361898076832,0.0,-7.559662965062053e-12,1.0,1.0000102455545528,0.005059377721977398,0.09248190153803956,0.0,9.463729110996673e-07,1.2156378413911921,0.0,1600088.6075020288,266.60821540614927,6.088992108743696e-06,1.0,1284523.0745020418,2598.0670549806055,,,,,,,,,,,,,,,,,,,2.0,15258.243879892008,1551.5488553473278,0.37153433483140524,6.173730061729009,2.9357437829297615
2741.0,-30.093192292452926,4.993239871831297,35.05051923354598,24.576253280416154,5.006008112456761,-26.583272251963354,-40.0805423623882,1.4960880718831715,-6.541795761216747,-6.54180188460643,40.10107715137911,41061.76198347211,25748.38516682963,25748.38516682963,66810.14715030174,77116.72225737471,77107.56516982405,25748.38516682963,102855.95033665368,102855.95033665368,102855.95033665368,130335.38729056623,125832.20533005406,4503.181960512172,0.0,90947.59288052675,54892.63477912037,40061.06455711819,27479.436953912544,67540.50151103073,20849.203172804962,1551.5499374458832,0.0,0.8784490685423785,2.7245088130687423,0.001494314320929203,1.0,1.0,-6.5367136262669305,333839.94331663236,1558896.0015366485,4.669591020323487,1558896.0015366485,4.669591020323487,0.7587201734799897,0.09248191410470359,3.9204263949105624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204263949105624,1.2847442441298003,1.285041264799947,3.0515228325198662,6465.810709407116,15258.240612099728,6453.996296602571,0.0003283624981117721,23198.393164221503,2365.577762459301,19291.426831977256,1967.178071204464,0.8315846143055332,0.8315846143055332,35452.81895468259,35405.22815468563,1.001680500172006,0.8,4278.779659607118,4273.035954225843,1.001680500172006,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.68774351424,4632.441516551485,6.176616420092795,4.993239871831297,-3.733797930880941,8.727037802712237,2.9357365382474647,3.5,0.8387818680707042,0.6,0.00023117846926169053,1.0000008435924779,0.00023117827424143733,198.9992022137579,0.0,3.873047380327013e-08,0.10976216275846755,0.0004484367596338386,7.813996380326709e-05,0.00015303850545842344,0.0005999761962368675,0.09248191378633992,0.09248191378633992,0.09248191378633992,0.09248286391649259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487928.13848671596,595.5891193366235,0.0,0.09248191378633992,0.09248191410470359,0.09248191410470359,0.37153432766048017,0.37153432766048017,0.5,9.987374256117697,0.005100984900821004,0.005100984900821004,-5.684341886080801e-13,6.123389709955518e-06,0.005088258339526419,-5.684341886080801e-13,27479.436953912544,20849.203172804962,0.7587201734799897,0.9891864237844057,0.6079576115786747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520537316228372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.08406925244,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6064474636206,260.6064474636206,-12.543552536379366,244.81180663989682,276.40108828734435,124461.931003593,124463.40055557,-1.469551977029314,0.0,nan,276.40108828734435,3.2510882873443734,270.08323195785533,-3.066768042144645,263.765375628363,-9.38462437163696,257.44751929887735,-15.702480701122624,251.12966296938686,-22.02033703061312,244.81180663989682,-28.338193360103162,1.0,1.0,26022.012520719443,26022.012520719443,275.6307719944605,2.480771994460497,275.6307719944605,275.6307719944605,77107.31955210857,77107.56516982405,-0.24561771548178513,0.0,8546.071908451686,8546.071908451686,0.8857125004384322,3940.0285268851153,275.6307719944605,2.480771994460497,1.0,0.002,0.129792670987648,0.004902833033270416,0.0002004709049498973,0.001799529087063241,0.10023545247494865,0.10023545247494865,0.0,-7.986861606107398e-12,1.0,1.000010304037018,0.005088258340094853,0.09248191410470359,0.0,9.517751681408019e-07,1.2225772016022902,0.0,1600088.5944544082,266.60820423878323,6.1233902783897065e-06,1.0,1284523.1127330975,2598.066900281647,,,,,,,,,,,,,,,,,,,2.0,15258.240612099728,1551.5499374458832,0.37153432766048017,6.173730061729009,2.9357365382474647
2742.0,-30.093200340610387,4.993253306266399,35.050520685884536,24.576254852023,5.005999592942202,-26.58328034725207,-40.08055116338653,1.4960795995096916,-6.541806744260668,-6.541812884622688,40.10108038454421,41061.752038773215,25748.3878290809,25748.3878290809,66810.13986785412,77116.73996355312,77107.58971103774,25748.3878290809,102855.97754011865,102855.97754011865,102855.97754011865,130335.43088856578,125832.23555502873,4503.195333537045,0.0,90947.60645660077,54892.62069071547,40061.09529542811,27479.453348447136,67540.54864387524,20849.21445220691,1551.5509509652159,0.0,0.8784489966322769,2.7245076956074734,0.001494314320929203,1.0,1.0,-6.536710340154286,333839.7983116427,1558896.141237852,4.669593467051544,1558896.141237852,4.669593467051544,0.7587201312862033,0.09248192638940766,3.9204252782820883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204252782820883,1.2847442841647188,1.285041304593557,3.051521868284448,6465.808666307969,15258.23734371013,6453.996136792062,0.000328362911558372,23198.403234572954,2365.5787893493657,19291.426354292948,1967.1780224942206,0.8315842327260966,0.8315842327260966,35452.81087645348,35405.22815468563,1.0016802148701391,0.8,4278.778684650446,4273.035954225843,1.0016802148701391,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.681583725767,4632.441516551485,6.176626185506888,4.993253306266399,-3.733806891079196,8.727060197345596,2.9357293083515152,3.5,0.8387798023861472,0.6,0.00023117827424143733,1.0000008382975487,0.0002311780804454192,198.99920886505362,0.0,3.8808874802643994e-08,0.10998435119069308,0.00044847556850864125,7.813988592529045e-05,0.00015303838831614688,0.0005999755661021724,0.09248192607734117,0.09248192607734117,0.09248192607734117,0.09248287882641265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487928.0163310862,595.5891592201187,0.0,0.09248192607734117,0.09248192638940766,0.09248192638940766,0.37153432142539045,0.37153432142539045,0.5,9.987402837172962,0.005105264641713347,0.005105264641713347,-4.126832209294662e-11,6.140362017958978e-06,0.005102544468400083,-4.126832209294662e-11,27479.453348447136,20849.21445220691,0.7587201312862033,0.9891856256621131,0.6079570400779799,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520537801793116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.08429144088,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60643876590194,260.60643876590194,-12.543561234098036,244.81179809738248,276.40107943442086,124461.90157086974,124463.35574569098,-1.454174821241453,0.0,nan,276.40107943442086,3.2510794344208875,270.08322316701435,-3.0667768329856244,263.765366899604,-9.384633100396002,257.4475106321993,-15.702489367800695,251.12965436479064,-22.02034563520934,244.81179809738248,-28.3382019026175,1.0,1.0,26022.012520719443,26022.012520719443,275.63076386608094,2.480763866080963,275.63076386608094,275.63076386608094,77107.33758723242,77107.58971103774,-0.25212380531593226,0.0,8546.071908451686,8546.071908451686,0.8857125710443805,3940.027404673499,275.63076386608094,2.480763866080963,1.0,0.002,0.12979171654722343,0.004902835052014294,0.0002004694262399163,0.001799530565951567,0.10023471311995814,0.10023471311995814,0.0,-7.808516853946568e-12,1.0,1.0000103329656653,0.005102544509668405,0.09248192638940766,0.0,9.544474854124702e-07,1.2260098907347792,0.0,1600088.5815981207,266.6081932557393,6.140403286281071e-06,1.0,1284523.1502757343,2598.066748368333,,,,,,,,,,,,,,,,,,,2.0,15258.23734371013,1551.5509509652159,0.37153432142539045,6.173730061729009,2.9357293083515152
