time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2743.0,-30.093208275749372,4.993266699137818,35.0505221348115,24.57625198820608,5.005985734991502,-26.58328887467732,-40.080560034234054,1.496066334285877,-6.541818798135125,-6.541824920712007,40.10108319119987,41061.74254772506,25748.392823927377,25748.392823927377,66810.13537165243,77116.76088466975,77107.60495926796,25748.392823927377,102855.99778319534,102855.99778319534,102855.99778319534,130335.46656102948,125832.25789193001,4503.20866909946,0.0,90947.62100496265,54892.6047983256,40061.129118485616,27479.46877783413,67540.59789631974,20849.224971569034,1551.5519434275095,0.0,0.8784489207303933,2.7245064733835096,0.001494314320929203,1.0,1.0,-6.536737325401248,333839.6396497907,1558896.2625083963,4.669596049599539,1558896.2625083963,4.669596049599539,0.7587200880821512,0.09248193869987183,3.920424135349747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920424135349747,1.2847443466171933,1.2850413668114786,3.0515208303289696,6465.806467004862,15258.23407606896,6453.9960854427245,0.0003283633654180371,23198.413708584383,2365.5798574012924,19291.42620080634,1967.1780068429425,0.831583850652155,0.831583850652155,35452.802607929036,35405.22815468563,1.001679922847557,0.8,4278.777686727142,4273.035954225843,1.001679922847557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.675437338926,4632.441516551485,6.176636490646024,4.993266699137818,-3.733816636772807,8.727083335910624,2.93572209419249,3.5,0.8387777411978543,0.6,0.0002311780804454192,1.0000008265255749,0.00023117788937098127,198.99921542294712,0.0,3.856525428962762e-08,0.10929393065680468,0.00044851413376293086,7.813980742930707e-05,0.00015303827301611214,0.00059997493916461,0.09248193837511864,0.09248193837511864,0.09248193837511864,0.09248288850473388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487927.89248638303,595.5891996319563,0.0,0.09248193837511864,0.09248193869987183,0.09248193869987183,0.3715343157766322,0.3715343157766322,0.5,9.987431340779786,0.005106072355260949,0.005106072355260949,-2.091837814077735e-11,6.122576905909227e-06,0.005087595310783399,-2.091837814077735e-11,27479.46877783413,20849.224971569034,0.7587200880821512,0.9891848377506426,0.6079564562155363,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520538284310143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.08360102034,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6064296683973,260.6064296683973,-12.543570331602666,244.8117896114567,276.40106972533664,124461.81086326465,124463.33187857181,-1.5210153071939088,0.0,nan,276.40106972533664,3.251069725336663,270.08321370256397,-3.0667862974360105,263.76535767978424,-9.384642320215733,257.44750165700947,-15.70249834299051,251.12964563423253,-22.020354365767446,244.8117896114567,-28.338210388543274,1.0,1.0,26022.012520719443,26022.012520719443,275.63075361423006,2.480753614230082,275.63075361423006,275.63075361423006,77107.34718169468,77107.60495926796,-0.2577775732788723,0.0,8546.071908451686,8546.071908451686,0.885712643313555,3940.026256026496,275.63075361423006,2.480753614230082,1.0,0.002,0.12979076490376426,0.004902836872644088,0.00020046795142324367,0.001799532041625517,0.10023397571162183,0.10023397571162183,0.0,-6.951239497204886e-12,1.0,1.0000103026925256,0.0050875953317017775,0.09248193869987183,0.0,9.516512285882753e-07,1.222418073202382,0.0,1600088.567436255,266.60818120186485,6.122597824287368e-06,1.0,1284523.1913542266,2598.06658214748,,,,,,,,,,,,,,,,,,,2.0,15258.23407606896,1551.5519434275095,0.3715343157766322,6.173730061729009,2.93572209419249
2744.0,-30.0932162389102,4.993280074181114,35.050523556976046,24.57625352488833,5.005977167480888,-26.583296898271463,-40.08056509830055,1.4960578271246474,-6.541829592250508,-6.5418356633690475,40.101085316113114,41061.71755689537,25748.394962248785,25748.394962248785,66810.11251914415,77116.77860983883,77107.61463639943,25748.394962248785,102856.00959864822,102856.00959864822,102856.00959864822,130335.48989247363,125832.26809169639,4503.221800777251,0.0,90947.63451751559,54892.57560206472,40061.17657272319,27479.480293825414,67540.65686654861,20849.232749370894,1551.552719272813,0.0,0.8784488544308162,2.7245053829733563,0.001494314320929203,1.0,1.0,-6.536791275583823,333839.498038103,1558896.3543246621,4.669598305431002,1558896.3543246621,4.669598305431002,0.75872005316111,0.09248194924466599,3.9204230100571458,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204230100571458,1.2847443868067008,1.2850414067647828,3.0515198589826587,6465.804408838587,15258.230810423656,6453.995937377297,0.00032836378285511203,23198.42381401335,2365.580887868268,19291.42575822887,1967.1779617126003,0.8315834693293085,0.8315834693293085,35452.7944670185,35405.22815468563,1.0016796353319803,0.8,4278.776704205487,4273.035954225843,1.0016796353319803,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.66929934015,4632.441516551485,6.17664609815042,4.993280074181114,-3.733825402935379,8.727105477116492,2.935714889885812,3.5,0.8387756828245178,0.6,0.00023117788937098127,1.0000008294443954,0.00023117769762193561,198.99922200399928,0.0,3.802366323520668e-08,0.10775906160857573,0.0004485521574261661,7.813976261864069e-05,0.0001530381267523406,0.0005999741935359181,0.09248194895827193,0.09248194895827193,0.09248194895827193,0.09248289075650919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487927.76654758235,595.5892406913277,0.0,0.09248194895827193,0.09248194924466599,0.09248194924466599,0.37153431008954313,0.37153431008954313,0.5,9.987459594943868,0.005097610457482915,0.005097610457482915,-1.290345608140342e-11,6.071118548334198e-06,0.005044387785233084,-1.290345608140342e-11,27479.480293825414,20849.232749370894,0.75872005316111,0.98918363573443,0.6079555553927745,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452053876005132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0820661513,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6064207221946,260.6064207221946,-12.54357927780535,244.81178121508424,276.40106022930485,124461.7856435798,124463.28136235484,-1.4957187750316332,0.0,nan,276.40106022930485,3.251060229304869,270.083204426463,-3.0667955735369787,263.7653486236147,-9.38465137638525,257.4474928207727,-15.702507179227268,251.12963701792808,-22.0203629820719,244.81178121508424,-28.33821878491574,1.0,1.0,26022.012520719443,26022.012520719443,275.6307440039215,2.4807440039215294,275.6307440039215,275.6307440039215,77107.37014372613,77107.61463639943,-0.2444926733005559,0.0,8546.071908451686,8546.071908451686,0.885712714467341,3940.0251251074314,275.6307440039215,2.4807440039215294,1.0,0.002,0.12978982134251493,0.00490283889432039,0.00020046648962284168,0.0017995335043240817,0.10023324481142083,0.10023324481142083,0.0,-6.0530764428579076e-12,1.0,1.0000102151962085,0.00504438779813654,0.09248194924466599,0.0,9.4356914589241e-07,1.2120364851402259,0.0,1600088.5547037139,266.60817040774947,6.071131451790279e-06,1.0,1284523.2280183393,2598.0664337890667,,,,,,,,,,,,,,,,,,,2.0,15258.230810423656,1551.552719272813,0.37153431008954313,6.173730061729009,2.935714889885812
2745.0,-30.093224050491656,4.993293413655538,35.05052497948266,24.576255585439526,5.005966454394873,-26.583305000005502,-40.08057393422348,1.4960474042635283,-6.541841279975188,-6.54184734142312,40.101088170748525,41061.70288732868,25748.399230473133,25748.399230473133,66810.10211780181,77116.79613620414,77107.63178812656,25748.399230473133,102856.0310185997,102856.0310185997,102856.0310185997,130335.52676615232,125832.29177346054,4503.2349926917805,0.0,90947.64502959071,54892.55387782403,40061.21239085187,27479.49574755263,67540.7081384045,20849.243305918182,1551.5537048318286,0.0,0.8784487802866641,2.724504197008413,0.001494314320929203,1.0,1.0,-6.536811096963675,333839.3440962002,1558896.4776683536,4.669600828173018,1558896.4776683536,4.669600828173018,0.7587200106382974,0.09248196124144803,3.920421347381852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920421347381852,1.284744435958901,1.2850414556819854,3.0515184480684265,6465.801419280634,15258.227543952476,6453.996433489138,0.0003283644410797549,23198.436333974067,2365.582164548961,19291.42724114036,1967.1781129274893,0.8315830844550546,0.8315830844550546,35452.78243842102,35405.22815468563,1.0016792105135417,0.8,4278.775252481202,4273.035954225843,1.0016792105135417,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.663175770899,4632.441516551485,6.176656195234953,4.993293413655538,-3.733834876313755,8.727128289969293,2.935707702522436,3.5,0.8387736292921246,0.6,0.00023117769762193561,1.0000008136558942,0.00023117750952299237,198.999228459781,0.0,3.815791090453626e-08,0.10813951950345577,0.0004485903153370706,7.813968443181096e-05,0.00015303801319012465,0.00059997349387147,0.09248196092436418,0.09248196092436418,0.09248196092436418,0.09248290143910738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487927.6443281536,595.5892805769774,0.0,0.09248196092436418,0.09248196124144803,0.09248196124144803,0.3715343036737703,0.3715343036737703,0.5,9.987487809557521,0.005089549694446305,0.005089549694446305,1.8815171642927453e-11,6.061447948013665e-06,0.005036244459461159,1.8815171642927453e-11,27479.49574755263,20849.243305918182,0.7587200106382974,0.9891827308190857,0.6079548766824445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520539237472543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.082446609194,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60641171851444,260.60641171851444,-12.54358828148554,244.81177289866037,276.40105053836896,124461.71776453333,124463.22309317022,-1.5053286368767578,0.0,nan,276.40105053836896,3.251050538368986,270.08319501042814,-3.0668049895718354,263.7653394824839,-9.384660517516068,257.44748395454326,-15.702516045456719,251.1296284266018,-22.020371573398165,244.81177289866037,-28.338227101339612,1.0,1.0,26022.012520719443,26022.012520719443,275.63073433283944,2.480734332839461,275.63073433283944,275.63073433283944,77107.38753480917,77107.63178812656,-0.24425331738893874,0.0,8546.071908451686,8546.071908451686,0.8857128196005615,3940.023454118761,275.63073433283944,2.480734332839461,1.0,0.002,0.12978887930380845,0.004902840734228054,0.00020046502978880476,0.001799534963056411,0.10023251489440238,0.10023251489440238,0.0,-7.154784143620363e-12,1.0,1.0000101987049212,0.005036244440645987,0.09248196124144803,0.0,9.420459388798001e-07,1.2100799278980936,0.0,1600088.5409828294,266.6081587200248,6.061429132842022e-06,1.0,1284523.2678748304,2598.066272512968,,,,,,,,,,,,,,,,,,,2.0,15258.227543952476,1551.5537048318286,0.3715343036737703,6.173730061729009,2.935707702522436
2746.0,-30.09323180369179,4.993306725718669,35.05052639215632,24.576251953281485,5.005956011087698,-26.583313022211165,-40.08058273522181,1.4960372299393625,-6.541852534650843,-6.54185857126678,40.10109073177434,41061.702946230915,25748.402519740215,25748.402519740215,66810.10546597114,77116.81755160251,77107.64622021068,25748.402519740215,102856.0487399509,102856.0487399509,102856.0487399509,130335.55831126508,125832.31021665769,4503.248094607389,0.0,90947.66441052181,54892.5518865059,40061.23613779546,27479.50957131418,67540.74570910964,20849.25271570973,1551.5546021871423,0.0,0.8784487096878599,2.724503056761057,0.001494314320929203,1.0,1.0,-6.536843148166668,333839.19606199383,1558896.5883269778,4.669603230285431,1558896.5883269778,4.669603230285431,0.7587199713882169,0.09248197254092175,3.920421072508696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920421072508696,1.284744483940957,1.2850415034334626,3.051518120150082,6465.800724461012,15258.224280252496,6453.9953428424515,0.00032836450608133416,23198.44290407407,2365.58283451271,19291.42398112443,1967.1777804983792,0.8315827084125764,0.8315827084125764,35452.780449855534,35405.22815468563,1.0016791402826402,0.8,4278.775012482414,4273.035954225843,1.0016791402826402,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.657062046212,4632.441516551485,6.176666042924971,4.993306725718669,-3.733844011037326,8.727150736755995,2.935700526720856,3.5,0.8387715790631017,0.6,0.00023117750952299237,1.00000080757494,0.00023117732282997973,198.99923486731456,0.0,3.743154457903814e-08,0.1060809973369941,0.0004486277468816496,7.813960655409197e-05,0.0001530379029689004,0.0005999730196918183,0.09248197223637501,0.09248197223637501,0.09248197223637501,0.09248290878925902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487927.5212637903,595.5893207229839,0.0,0.09248197223637501,0.09248197254092175,0.09248197254092175,0.37153429736850646,0.37153429736850646,0.5,9.987515904931929,0.0050787751113716695,0.0050787751113716695,-7.105427357601002e-12,6.03661595732774e-06,0.005015423100132921,-7.105427357601002e-12,27479.50957131418,20849.25271570973,0.7587199713882169,0.9891822301417089,0.607954539369154,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520539705806046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.08038808702,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6064026976397,260.6064026976397,-12.543597302360297,244.8117646601858,276.401040735094,124461.69806145337,124463.206264983,-1.5082035296463854,0.0,nan,276.401040735094,3.2510407350940227,270.08318552011417,-3.0668144798858066,263.76533030512843,-9.384669694871548,257.4474750901485,-15.70252490985149,251.1296198751673,-22.020380124832684,244.8117646601858,-28.33823533981419,1.0,1.0,26022.012520719443,26022.012520719443,275.6307247917347,2.4807247917347013,275.6307247917347,275.6307247917347,77107.40426229012,77107.64622021068,-0.24195792055979837,0.0,8546.071908451686,8546.071908451686,0.8857128369811642,3940.0231778712396,275.6307247917347,2.4807247917347013,1.0,0.002,0.1297879411594029,0.0049028426423774465,0.00020046357615438986,0.0017995364167729588,0.10023178807719493,0.10023178807719493,0.0,-7.072651492245896e-12,1.0,1.0000101565407196,0.005015423107238348,0.09248197254092175,0.0,9.381512712264351e-07,1.2050771726331968,0.0,1600088.5277482346,266.60814746534913,6.036623062755098e-06,1.0,1284523.3062017944,2598.066117426002,,,,,,,,,,,,,,,,,,,2.0,15258.224280252496,1551.5546021871423,0.37153429736850646,6.173730061729009,2.935700526720856
2747.0,-30.09323958961918,4.993320012420082,35.050527798265094,24.57625342011454,5.005947821304507,-26.583320848525723,-40.08058772943912,1.496029080526733,-6.541863653115115,-6.541869671303035,40.101093367614084,41061.67964000963,25748.405562592463,25748.405562592463,66810.08520260209,77116.8353915803,77107.66211399963,25748.405562592463,102856.0676765921,102856.0676765921,102856.0676765921,130335.59131265871,125832.33015478341,4503.261157875303,0.0,90947.67847451205,54892.5248130096,40061.28184611384,27479.523636066613,67540.80548218045,20849.262306606517,1551.555508012875,0.0,0.878448639508207,2.7245019296189876,0.001494314320929203,1.0,1.0,-6.536869734934157,333839.0497396303,1558896.702217541,4.669605618136538,1558896.702217541,4.669605618136538,0.7587199320748799,0.09248198383170292,3.9204200486330754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204200486330754,1.2847445224479426,1.2850415417094851,3.0515172317396897,6465.798842025996,15258.221017461703,6453.99507453055,0.000328364878179789,23198.452550058402,2365.5838181293716,19291.4231791222,1967.1776987169117,0.8315823280666897,0.8315823280666897,35452.77304264332,35405.22815468563,1.0016788786794009,0.8,4278.774118510372,4273.035954225843,1.0016788786794009,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.650960212253,4632.441516551485,6.176675813914016,4.993320012420082,-3.7338530462023436,8.727173058622425,2.9356933648826598,3.5,0.8387695328236171,0.6,0.00023117732282997973,1.0000008109838692,0.00023117713534905206,198.9992413018955,0.0,3.715176667021918e-08,0.10528810674340115,0.00044866489864831986,7.81395623616085e-05,0.00015303776046837124,0.0005999723043381089,0.09248198353415696,0.09248198353415696,0.09248198353415696,0.09248291713324189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487927.39898249746,595.5893606180044,0.0,0.09248198353415696,0.09248198383170292,0.09248198383170292,0.3715342908538606,0.3715342908538606,0.5,9.98754391292086,0.005067011296944202,0.005067011296944202,1.7053025658242404e-11,6.0181879462106735e-06,0.0049999363689039455,1.7053025658242404e-11,27479.523636066613,20849.262306606517,0.7587199320748799,0.9891810547066816,0.6079536562655162,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520540170639398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.07959519643,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6063938645857,260.6063938645857,-12.54360613541428,244.811756500321,276.401031228851,124461.67982518228,124463.1566266931,-1.476801510802266,0.0,nan,276.401031228851,3.2510312288510477,270.0831762831464,-3.066823716853605,263.76532133743643,-9.384678662563545,257.4474663917321,-15.702533608267856,251.1296114460271,-22.02038855397288,244.811756500321,-28.33824349967898,1.0,1.0,26022.012520719443,26022.012520719443,275.63071555147553,2.480715551475555,275.63071555147553,275.63071555147553,77107.42712555417,77107.66211399963,-0.23498844545974862,0.0,8546.071908451686,8546.071908451686,0.8857129017222078,3940.022148876241,275.63071555147553,2.480715551475555,1.0,0.002,0.1297870059126617,0.004902844563256619,0.0002004621270491162,0.0017995378664514348,0.1002310635245581,0.1002310635245581,0.0,-6.499448982483225e-12,1.0,1.0000101251790752,0.00499993635185092,0.09248198383170292,0.0,9.352544544716417e-07,1.201356179428832,0.0,1600088.5146824606,266.60813634688486,6.018170893185015e-06,1.0,1284523.344085563,2598.0659641323923,,,,,,,,,,,,,,,,,,,2.0,15258.221017461703,1551.555508012875,0.3715342908538606,6.173730061729009,2.9356933648826598
2748.0,-30.093247232696157,4.993333265363779,35.05052920851072,24.57625534096735,5.0059375476932235,-26.58332875465825,-40.08059649551285,1.496019070006592,-6.541875194401541,-6.541881210279795,40.10109629941716,41061.66677938177,25748.409613935153,25748.409613935153,66810.07639331692,77116.8530366775,77107.68082183719,25748.409613935153,102856.09043577235,102856.09043577235,102856.09043577235,130335.62977325785,125832.35552018316,4503.2742530746955,0.0,90947.68962400209,54892.50541858827,40061.31578379313,27479.539337485512,67540.85512127864,20849.273049558607,1551.5565021596149,0.0,0.87844856582376,2.7245007576779927,0.001494314320929203,1.0,1.0,-6.536883198221119,333838.89763061644,1558896.8288964063,4.669608125237949,1558896.8288964063,4.669608125237949,0.7587198894967502,0.09248199579094087,3.920418502642364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920418502642364,1.2847445696624828,1.2850415886940634,3.051515916251199,6465.79605466374,15258.217753756833,6453.995432036994,0.00032836548422017064,23198.464542166428,2365.58504098407,19291.424247732888,1967.177807684876,0.8315819442561834,0.8315819442561834,35452.76185819689,35405.22815468563,1.001678483674217,0.8,4278.772768666177,4273.035954225843,1.001678483674217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.644870756913,4632.441516551485,6.1766858085131,4.993333265363779,-3.733862413840385,8.727195679204163,2.93568621758045,3.5,0.8387674907372714,0.6,0.00023117713534905206,1.0000007961045834,0.00023117695130802154,198.9992476184199,0.0,3.730856236565916e-08,0.10573246574427805,0.0004487022072106855,7.813948479303962e-05,0.00015303765055601245,0.0005999716368407077,0.09248199547648725,0.09248199547648725,0.09248199547648725,0.09248292885200851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487927.278170531,595.5894000497274,0.0,0.09248199547648725,0.09248199579094087,0.09248199579094087,0.37153428425641555,0.37153428425641555,0.5,9.987571912997982,0.005057373698207357,0.005057373698207357,1.7621459846850485e-12,6.015878227572102e-06,0.004998012058649692,1.7621459846850485e-12,27479.539337485512,20849.273049558607,0.7587198894967502,0.9891801972798611,0.6079530190378853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45205406374349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.08003955543,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6063850087515,260.6063850087515,-12.54361499124849,244.8117484105035,276.40102160700127,124461.6195120628,124463.10012216694,-1.4806101041337054,0.0,nan,276.40102160700127,3.2510216070012916,270.08316696770027,-3.066833032299712,263.765312328398,-9.384687671601966,257.4474576891024,-15.70254231089757,251.12960304980334,-22.02039695019664,244.8117484105035,-28.33825158949648,1.0,1.0,26022.012520719443,26022.012520719443,275.6307062015557,2.4807062015557335,275.6307062015557,275.6307062015557,77107.44456094693,77107.68082183719,-0.23626089026220143,0.0,8546.071908451686,8546.071908451686,0.8857129994772912,3940.020595155576,275.6307062015557,2.4807062015557335,1.0,0.002,0.12978607102514433,0.004902846399100583,0.00020046067831790793,0.0017995393143683581,0.10023033915895396,0.10023033915895396,0.0,-7.313733819958035e-12,1.0,1.0000101212814347,0.004998012056887546,0.09248199579094087,0.0,9.348945436917742e-07,1.2008939024483007,0.0,1600088.5011438907,266.60812480559844,6.015876465426118e-06,1.0,1284523.383467541,2598.0658047764146,,,,,,,,,,,,,,,,,,,2.0,15258.217753756833,1551.5565021596149,0.37153428425641555,6.173730061729009,2.93568621758045
2749.0,-30.0932548725559,4.99334650620085,35.05053062100316,24.57625635378065,5.005931242434049,-26.583336261055955,-40.08060522666199,1.4960126308644484,-6.541885538678059,-6.541891556707994,40.101099184225696,41061.66418777178,25748.411061881397,25748.411061881397,66810.07524965318,77116.87117157487,77107.70245817548,25748.411061881397,102856.11352005688,102856.11352005688,102856.11352005688,130335.66735882744,125832.3800414227,4503.287317404737,0.0,90947.7063634431,54892.50142899847,40061.33881604959,27479.55383877056,67540.89265482014,20849.283002022457,1551.5574106702065,0.0,0.8784484987808143,2.7244997068034267,0.001494314320929203,1.0,1.0,-6.536891743915419,333838.76124232425,1558896.9535446835,4.669610406363579,1558896.9535446835,4.669610406363579,0.7587198512883592,0.09248200710047001,3.9204179588875294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204179588875294,1.2847446001636598,1.2850416189658338,3.0515154205653943,6465.795004365,15258.214492654202,6453.994588650422,0.00032836564122207734,23198.47202956154,2365.5858044858887,19291.421726793982,1967.1775506206486,0.8315815671916301,0.8315815671916301,35452.75792441056,35405.22815468563,1.001678344743254,0.8,4278.772293899841,4273.035954225843,1.001678344743254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.63879148629,4632.441516551485,6.176695163531075,4.99334650620085,-3.7338708757372903,8.72721738193814,2.935679082239165,3.5,0.8387654520683329,0.6,0.00023117695130802154,1.0000007957695263,0.0002311767673445949,198.9992539322858,0.0,3.6624026603705984e-08,0.10379249139490276,0.0004487388312372892,7.813940753358003e-05,0.0001530375437744415,0.000599971134997357,0.09248200681316993,0.09248200681316993,0.09248200681316993,0.09248294027505553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487927.1571180611,595.5894395573499,0.0,0.09248200681316993,0.09248200710047001,0.09248200710047001,0.3715342778939907,0.3715342778939907,0.5,9.987599915825552,0.005049593608816849,0.005049593608816849,9.15179043659009e-12,6.0180299215062405e-06,0.004999812792561897,9.15179043659009e-12,27479.55383877056,20849.283002022457,0.7587198512883592,0.9891796306438836,0.6079526428178079,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520541095666013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.078099581086,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60637649533163,260.60637649533163,-12.543623504668346,244.81174041462918,276.40101257603595,124461.63560599135,124463.05896787271,-1.42336188133801,0.0,nan,276.40101257603595,3.2510125760359756,270.0831581437536,-3.0668418562463557,263.76530371147,-9.384696288529994,257.4474492791909,-15.702550720809086,251.12959484691038,-22.020405153089598,244.81174041462918,-28.338259585370793,1.0,1.0,26022.012520719443,26022.012520719443,275.6306983868565,2.4806983868565453,275.6306983868565,275.6306983868565,77107.46766511686,77107.70245817548,-0.23479305862565525,0.0,8546.071908451686,8546.071908451686,0.8857130338596431,3940.020048681967,275.6306983868565,2.4806983868565453,1.0,0.002,0.12978513580070083,0.004902848455721054,0.00020045922955765023,0.0017995407633167333,0.10022961477882511,0.10022961477882511,0.0,-7.125616503095289e-12,1.0,1.0000101249270759,0.004999812783410107,0.09248200710047001,0.0,9.352314127160929e-07,1.2013266516119046,0.0,1600088.4890154798,266.6081144613219,6.018020769715804e-06,1.0,1284523.4187793368,2598.0656618901103,,,,,,,,,,,,,,,,,,,2.0,15258.214492654202,1551.5574106702065,0.3715342778939907,6.173730061729009,2.935679082239165
2750.0,-30.093262420655652,4.99335970380794,35.05053204447859,24.57625879850241,5.005918681592552,-26.583344310431272,-40.08061029072849,1.4960005717444114,-6.541897540598768,-6.541903565307237,40.101102326905135,41061.63053635521,25748.416255598175,25748.416255598175,66810.04679195338,77116.88856048844,77107.7224992833,25748.416255598175,102856.13875488148,102856.13875488148,102856.13875488148,130335.70956875524,125832.40909983277,4503.300468922462,0.0,90947.71429379503,54892.45829615703,40061.39555293111,27479.57081387376,67540.96636680487,20849.29463407572,1551.5584765137137,0.0,0.8784484217492008,2.724498487047304,0.001494314320929203,1.0,1.0,-6.5368981393119725,333838.6029428661,1558897.089335111,4.669613027352335,1558897.089335111,4.669613027352335,0.7587198058984758,0.09248201976814892,3.9204158395459867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204158395459867,1.284744656953925,1.28504167553287,3.051513636056776,6465.791223205372,15258.211231361256,6453.995635074003,0.00032836650429808524,23198.48659328125,2365.587289572,19291.424854624092,1967.1778695705561,0.8315811799641826,0.8315811799641826,35452.742592064365,35405.22815468563,1.0016778032452427,0.8,4278.7704434480875,4273.035954225843,1.0016778032452427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.632727917209,4632.441516551485,6.176705393872145,4.99335970380794,-3.7338805957644086,8.727240299572347,2.9356719653339542,3.5,0.8387634186668441,0.6,0.0002311767673445949,1.0000007862118288,0.0002311765855908288,198.99926017031817,0.0,3.6608584650560836e-08,0.1037487288996894,0.00044877543982193977,7.813936272312551e-05,0.0001530374046214694,0.0005999702651210168,0.09248201944115891,0.09248201944115891,0.09248201944115891,0.09248295429184018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487927.0371123312,595.5894787372292,0.0,0.09248201944115891,0.09248201976814892,0.09248201976814892,0.3715342718092612,0.3715342718092612,0.5,9.987627960188785,0.005045091738622887,0.005045091738622887,9.663381206337363e-13,6.024708454788197e-06,0.005005425995250334,9.663381206337363e-13,27479.57081387376,20849.29463407572,0.7587198058984758,0.9891781297459977,0.6079514810812099,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520541553704267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.07805581859,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60636770172124,260.60636770172124,-12.543632298278737,244.81173245459848,276.40100294884576,124461.52712490871,124462.99733205127,-1.4702071425681966,0.0,nan,276.40100294884576,3.2510029488457803,270.08314884999487,-3.0668511500051068,263.7652947511436,-9.384705248856392,257.4474406522972,-15.702559347702788,251.1295865534475,-22.02041344655248,244.81173245459848,-28.338267545401493,1.0,1.0,26022.012520719443,26022.012520719443,275.6306887233239,2.480688723323908,275.6306887233239,275.6306887233239,77107.47990241456,77107.7224992833,-0.24259686874574982,0.0,8546.071908451686,8546.071908451686,0.8857131678684611,3940.0179187437166,275.6306887233239,2.480688723323908,1.0,0.002,0.12978419952622483,0.004902850213390512,0.0002004577784908972,0.0017995422140464807,0.1002288892454486,0.1002288892454486,0.0,-7.462622100135041e-12,1.0,1.0000101362928757,0.005005425994283996,0.09248201976814892,0.0,9.362814208653554e-07,1.2026754500428012,0.0,1600088.474949516,266.6081024594012,6.024707488450076e-06,1.0,1284523.4597640866,2598.065496048691,,,,,,,,,,,,,,,,,,,2.0,15258.211231361256,1551.5584765137137,0.3715342718092612,6.173730061729009,2.9356719653339542
2751.0,-30.09326984125951,4.9933728815443255,35.050533448569816,24.576255061570578,5.005908596770507,-26.5833519974549,-40.08061905680222,1.495990753262603,-6.541908320599134,-6.541914306097275,40.10110461384581,41061.63284821764,25748.41863955052,25748.41863955052,66810.05148776816,77116.91015223638,77107.73438370987,25748.41863955052,102856.1530232604,102856.1530232604,102856.1530232604,130335.73612478437,125832.42269172579,4503.313433058575,0.0,90947.73421914194,54892.458907098975,40061.41701338108,27479.583101523964,67541.00011490504,20849.302966281062,1551.5592893426299,0.0,0.8784483548432194,2.7244973966665893,0.001494314320929203,1.0,1.0,-6.536941789700563,333838.46135606675,1558897.1881514292,4.669615303818257,1558897.1881514292,4.669615303818257,0.7587197698470469,0.09248203051703854,3.920415666004732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920415666004732,1.2847447032583277,1.2850417216144583,3.0515133909965937,6465.790703952252,15258.207971651906,6453.994424845284,0.0003283665240422997,23198.492702643987,2365.587912553623,19291.421237169463,1967.1775006928426,0.8315808050309568,0.8315808050309568,35452.741336582556,35405.22815468563,1.0016777589049404,0.8,4278.770291924733,4273.035954225843,1.0016777589049404,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.626672033236,4632.441516551485,6.176714938829434,4.9933728815443255,-3.7338893565857325,8.727262238130058,2.935664857455761,3.5,0.8387613878445032,0.6,0.0002311765855908288,1.0000007729318705,0.00023117640690721618,198.99926630298353,0.0,3.6168864990525815e-08,0.10250256338315016,0.0004488116086869303,7.813928515473985e-05,0.00015303730043608895,0.0005999698301127159,0.09248203022839015,0.09248203022839015,0.09248203022839015,0.09248295868492928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487926.9138935479,595.5895189199819,0.0,0.09248203022839015,0.09248203051703854,0.09248203051703854,0.3715342661577635,0.3715342661577635,0.5,9.987655812683082,0.005034451011567853,0.005034451011567853,3.637978807091713e-12,5.985498148675106e-06,0.004972516396719584,3.637978807091713e-12,27479.583101523964,20849.302966281062,0.7587197698470469,0.9891777050103886,0.6079512115361185,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520542006241195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.076809653074,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6063589155461,260.6063589155461,-12.543641084453895,244.81172456842498,276.40099326266875,124461.51278971507,124462.98175362301,-1.4689639079417698,0.0,nan,276.40099326266875,3.2509932626687714,270.0831395238196,-3.066860476180352,263.76528578496857,-9.384714215031408,257.4474320461214,-15.7025679538786,251.12957830727322,-22.020421692726757,244.81172456842498,-28.338275431575,1.0,1.0,26022.012520719443,26022.012520719443,275.6306793731641,2.4806793731641505,275.6306793731641,275.6306793731641,77107.49703309519,77107.73438370987,-0.23735061468323693,0.0,8546.071908451686,8546.071908451686,0.8857131788417076,3940.0177443347557,275.6306793731641,2.4806793731641505,1.0,0.002,0.12978326940743415,0.004902852178320259,0.00020045633745423042,0.0017995436557985702,0.10022816872711521,0.10022816872711521,0.0,-6.747199587237018e-12,1.0,1.000010069649945,0.004972516393081605,0.09248203051703854,0.0,9.301256000087159e-07,1.1947681878346461,0.0,1600088.4622510197,266.60809167940084,5.985494510696299e-06,1.0,1284523.4964218277,2598.0653477161477,,,,,,,,,,,,,,,,,,,2.0,15258.207971651906,1551.5592893426299,0.3715342661577635,6.173730061729009,2.935664857455761
2752.0,-30.093277308734,4.993386034132617,35.05053484782474,24.57625645855444,5.005900645575076,-26.58335951330052,-40.08062778795136,1.4959828504592712,-6.541919334406771,-6.541925304328836,40.1011072825854,41061.62669693676,25748.421656598177,25748.421656598177,66810.04835353493,77116.92814108425,77107.75086387112,25748.421656598177,102856.17252046929,102856.17252046929,102856.17252046929,130335.76981164314,125832.44341245062,4503.326399192516,0.0,90947.7486520133,54892.44921249667,40061.443821685134,27479.597291173854,67541.04111285899,20849.312651954067,1551.5601989712527,0.0,0.8784482850898356,2.7244962798257446,0.001494314320929203,1.0,1.0,-6.53696585796348,333838.3163756426,1558897.3034633202,4.66961767716685,1558897.3034633202,4.66961767716685,0.7587197305344295,0.09248204188335964,3.9204147133935363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204147133935363,1.2847447405951935,1.2850417587303813,3.0515125608354667,6465.788944940441,15258.20471424512,6453.994073702658,0.00032836686441402557,23198.502021049793,2365.5888627665713,19291.420187580658,1967.1773936645704,0.8315804257566313,0.8315804257566313,35452.734444929825,35405.22815468563,1.001677515509972,0.8,4278.769460175259,4273.035954225843,1.001677515509972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.620629776787,4632.441516551485,6.176724615493952,4.993386034132617,-3.733898309674846,8.727284343807463,2.9356577655792506,3.5,0.8387593615940716,0.6,0.00023117640690721618,1.0000007778139834,0.00023117622709511413,198.99927247438478,0.0,3.555790780994499e-08,0.1007711107333841,0.0004488471665947403,7.81392078954624e-05,0.00015303719901175376,0.0005999692867022142,0.0924820415874999,0.0924820415874999,0.0924820415874999,0.09248296764990022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487926.7928650848,595.589558409182,0.0,0.0924820415874999,0.09248204188335964,0.09248204188335964,0.371534260004052,0.371534260004052,0.5,9.987683593810493,0.005023417284405696,0.005023417284405696,3.353761712787673e-12,5.969922085569124e-06,0.004959446365376152,3.353761712787673e-12,27479.597291173854,20849.312651954067,0.7587197305344295,0.9891770581667139,0.6079507514301423,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520542451134293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.07507820042,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6063503251599,260.6063503251599,-12.543649674840083,244.81171675398096,276.4009838963398,124461.49719871939,124462.93342856591,-1.4362298465295242,0.0,nan,276.4009838963398,3.2509838963398465,270.0831304678678,-3.0668695321321593,263.7652770393947,-9.384722960605302,257.4474236109239,-15.702576389076057,251.12957018245226,-22.020429817547722,244.81171675398096,-28.338283246019017,1.0,1.0,26022.012520719443,26022.012520719443,275.63067030332274,2.4806703033227677,275.63067030332274,275.63067030332274,77107.5200671597,77107.75086387112,-0.23079671141749714,0.0,8546.071908451686,8546.071908451686,0.8857132390765912,3940.016786960504,275.63067030332274,2.4806703033227677,1.0,0.002,0.1297823417337103,0.0049028540840850565,0.00020045490008809624,0.0017995450931063098,0.10022745004404812,0.10022745004404812,0.0,-6.8055938488853496e-12,1.0,1.0000100431821988,0.0049594463620223905,0.09248204188335964,0.0,9.276808402416722e-07,1.1916278712925563,0.0,1600088.449312084,266.6080806655932,5.969918731807411e-06,1.0,1284523.533958212,2598.065195828264,,,,,,,,,,,,,,,,,,,2.0,15258.20471424512,1551.5601989712527,0.371534260004052,6.173730061729009,2.9356577655792506
2753.0,-30.09328471614532,4.993399153203011,35.05053625237382,24.576258309558057,5.00589058114762,-26.58336718641467,-40.08063274724407,1.4959730517650638,-6.541930770639908,-6.54193674047273,40.10111023407652,41061.60005692568,25748.42567922977,25748.42567922977,66810.02573615545,77116.9458952161,77107.76999917437,25748.42567922977,102856.19567840414,102856.19567840414,102856.19567840414,130335.8087002213,125832.46929976094,4503.33940046036,0.0,90947.76011694109,54892.41626728541,40061.49316628409,27479.61302181716,67541.10618810126,20849.323421665336,1551.5611921780078,0.0,0.8784482118879534,2.7244951183093953,0.001494314320929203,1.0,1.0,-6.536977412587589,333838.1656233445,1558897.4309929376,4.669620167850359,1558897.4309929376,4.669620167850359,0.7587196881234182,0.09248205389537868,3.920413228803502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920413228803502,1.2847447868030302,1.285041804717876,3.0515112955306023,6465.786263911265,15258.201455652004,6453.994360070754,0.0003283674431367209,23198.513730323797,2365.5900567802255,19291.42104355406,1967.177480949566,0.8315800429204823,0.8315800429204822,35452.72370468277,35405.22815468563,1.001677136192842,0.8,4278.768163941222,4273.035954225843,1.001677136192842,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.614599763295,4632.441516551485,6.176734515273212,4.993399153203011,-3.7339075944869524,8.727306747689964,2.9356506880792925,3.5,0.8387573394512264,0.6,0.00023117622709511413,1.0000007715578225,0.00023117604872942534,198.99927859614797,0.0,3.578247749141965e-08,0.10140754121068328,0.00044888294907223167,7.813916401222465e-05,0.00015303706308288946,0.0005999685266073959,0.09248205358724923,0.09248205358724923,0.09248205358724923,0.09248297971704834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487926.6731940493,595.5895974708232,0.0,0.09248205358724923,0.09248205389537868,0.09248205389537868,0.37153425382945504,0.37153425382945504,0.5,9.987711376985013,0.005014724591376307,0.005014724591376307,5.638867150992155e-11,5.969832841401512e-06,0.004959327885160292,5.638867150992155e-11,27479.61302181716,20849.323421665336,0.7587196881234182,0.9891757702352438,0.6079497712484833,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452054289883748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0757146309,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6063417083134,260.6063417083134,-12.543658291686597,244.81170898938802,276.4009744272397,124461.43843333577,124462.87908714528,-1.4406538094778936,0.0,nan,276.4009744272397,3.2509744272397256,270.08312133966825,-3.0668786603317244,263.765268252098,-9.38473174790198,257.4474151645284,-15.702584835471555,251.12956207695788,-22.020437923042095,244.81170898938802,-28.338291010611954,1.0,1.0,26022.012520719443,26022.012520719443,275.6306611062547,2.480661106254729,275.6306611062547,275.6306611062547,77107.53759492352,77107.76999917437,-0.2324042508553248,0.0,8546.071908451686,8546.071908451686,0.8857133329492051,3940.0152949475196,275.6306611062547,2.480661106254729,1.0,0.002,0.12978141408212787,0.004902855909818244,0.0002004534625758546,0.001799546530413919,0.10022673128792729,0.10022673128792729,0.0,-7.010226600601133e-12,1.0,1.00001004294125,0.00495932782877162,0.09248205389537868,0.0,9.276587041149305e-07,1.1915994731240422,0.0,1600088.435899783,266.60806922936007,5.969776452730002e-06,1.0,1284523.572988985,2598.0650378934815,,,,,,,,,,,,,,,,,,,2.0,15258.201455652004,1551.5611921780078,0.37153425382945504,6.173730061729009,2.9356506880792925
2754.0,-30.093291999570834,4.993412246444894,35.05053765144568,24.576254502777033,5.005880722964508,-26.583374727314414,-40.080641478393204,1.4959634510249484,-6.541941797932566,-6.541947750988745,40.10111288490651,41061.603502266815,25748.428778650683,25748.428778650683,66810.0322809175,77116.96756785004,77107.78615714113,25748.428778650683,102856.21493579182,102856.21493579182,102856.21493579182,130335.84207454449,125832.4897425245,4503.352332019984,0.0,90947.78037654626,54892.41826621029,40061.513455928856,27479.627138752672,67541.14059468152,20849.333054304498,1551.5620986189424,0.0,0.8784481421356729,2.7244940002301745,0.001494314320929203,1.0,1.0,-6.537002446515089,333838.02048024436,1558897.5455314207,4.669622541161911,1558897.5455314207,4.669622541161911,0.7587196488886155,0.09248206527791099,3.9204131171192027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204131171192027,1.28474483208189,1.2850418497780374,3.051511101053656,6465.7858518379535,15258.198198013239,6453.993076663332,0.0003283674352391537,23198.51955892253,2365.590651131888,19291.417207363393,1967.177089766984,0.8315796686234488,0.8315796686234488,35452.72289670415,35405.22815468563,1.0016771076571744,0.8,4278.768066426763,4273.035954225843,1.0016771076571744,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.60857980588,4632.441516551485,6.1767441787133945,4.993412246444894,-3.7339165572079462,8.72732880365284,2.9356436223890827,3.5,0.8387553206825951,0.6,0.00023117604872942534,1.0000007586434685,0.00023117587334935895,198.99928461544494,0.0,3.549464339400416e-08,0.1005918193786078,0.0004489184437156257,7.813908675305811e-05,0.00015303696197636722,0.0005999681131362227,0.09248206497851795,0.09248206497851795,0.09248206497851795,0.09248298844999484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487926.5524595309,595.5896368635457,0.0,0.09248206497851795,0.09248206527791099,0.09248206527791099,0.3715342479276482,0.3715342479276482,0.5,9.987739079179633,0.005004812173922346,0.005004812173922346,-7.901235221652314e-12,5.953056188445771e-06,0.004945304473665146,-7.901235221652314e-12,27479.627138752672,20849.333054304498,0.7587196488886155,0.9891753632330338,0.6079495125597595,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520543342939685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.074898909064,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60633309983854,260.60633309983854,-12.54366690016144,244.81170128887362,276.40096491080374,124461.42645733852,124462.86571156247,-1.4392542239618453,0.0,nan,276.40096491080374,3.2509649108037593,270.08311218641734,-3.066887813582639,263.76525946203213,-9.384740537967843,257.4474067376454,-15.702593262354583,251.12955401325928,-22.020445986740697,244.81170128887362,-28.338298711126356,1.0,1.0,26022.012520719443,26022.012520719443,275.630651986428,2.480651986428029,275.630651986428,275.630651986428,77107.55455414743,77107.78615714113,-0.23160299370647408,0.0,8546.071908451686,8546.071908451686,0.8857133400111525,3940.015182704799,275.630651986428,2.480651986428029,1.0,0.002,0.12978048905274014,0.00490285780144111,0.00020045202928906542,0.0017995479633612728,0.10022601464453271,0.10022601464453271,0.0,-7.34966167786899e-12,1.0,1.0000100145430404,0.004945304481566382,0.09248206527791099,0.0,9.250356232009319e-07,1.188230098617626,0.0,1600088.4229434046,266.6080582020674,5.953064089680993e-06,1.0,1284523.610567508,2598.064885835113,,,,,,,,,,,,,,,,,,,2.0,15258.198198013239,1551.5620986189424,0.3715342479276482,6.173730061729009,2.9356436223890827
2755.0,-30.093299711460105,4.993425323210952,35.050539052261946,24.576265119854384,5.0058814817071955,-26.583381592143585,-40.080646332912124,1.4959633624258704,-6.541952275988024,-6.541958228564251,40.10111573316184,41061.57603172178,25748.43075245346,25748.43075245346,66810.00678417523,77116.97885551032,77107.80669031815,25748.43075245346,102856.23744277161,102856.23744277161,102856.23744277161,130335.87909508208,125832.51383165104,4503.365263431038,0.0,90947.79007636581,54892.3893216608,40061.556394116684,27479.64165231047,67541.19804642716,20849.34300607865,1551.5630111189435,0.0,0.8784480745209392,2.7244929360741628,0.001494314320929203,1.0,1.0,-6.537013344174454,333837.8823636344,1558897.6686004263,4.669624841743963,1558897.6686004263,4.669624841743963,0.7587196103165214,0.09248207666960724,3.92041172186944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92041172186944,1.2847448328584865,1.2850418503294831,3.0515100131959585,6465.783546798031,15258.19494261141,6453.993104361601,0.0003283679168580333,23198.53028931297,2365.5917453271986,19291.41729015537,1967.177098209416,0.8315792875483358,0.8315792875483358,35452.71280278731,35405.22815468563,1.0016767511667473,0.8,4278.766848197935,4273.035954225843,1.0016767511667473,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.602571833302,4632.441516551485,6.176753554400271,4.993425323210952,-3.733925113147032,8.727350436357984,2.935636570772389,3.5,0.8387533059349683,0.6,0.00023117587334935895,1.0000008032724383,0.00023117568765230066,198.99929098884087,0.0,3.49005077492907e-08,0.09890803896148984,0.000448953344223375,7.813904379699175e-05,0.00015303682955236718,0.0005999673804548358,0.09248207638755518,0.09248207638755518,0.09248207638755518,0.09248299959951918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487926.4327071262,595.5896759465744,0.0,0.09248207638755518,0.09248207666960724,0.09248207666960724,0.37153424196575224,0.37153424196575224,0.5,9.987766775685678,0.004996606022928063,0.004996606022928063,1.4267698134062812e-11,5.9525762026169105e-06,0.004944884389772142,1.4267698134062812e-11,27479.64165231047,20849.34300607865,0.7587196103165214,0.9891741443237457,0.6079485887042817,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45205437796085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.07321512865,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6063254244362,260.6063254244362,-12.543674575563784,244.81169366329658,276.40095718557626,124461.49019944754,124462.77345283447,-1.283253386958291,0.0,nan,276.40095718557626,3.250957185576283,270.0831044811195,-3.0668955188804716,263.7652517766646,-9.38474822333535,257.4473990722081,-15.702600927791877,251.12954636775203,-22.02045363224795,244.81169366329658,-28.338306336703397,1.0,1.0,26022.012520719443,26022.012520719443,275.63064391149754,2.480643911497566,275.63064391149754,275.63064391149754,77107.60002246889,77107.80669031815,-0.20666784925560933,0.0,8546.071908451686,8546.071908451686,0.8857134282346557,3940.013780478787,275.63064391149754,2.480643911497566,1.0,0.002,0.1297795641032489,0.004902859793015393,0.00020045059634531663,0.0017995493972376095,0.10022529817265831,0.10022529817265831,0.0,-6.41707390350299e-12,1.0,1.000010013691485,0.004944884375504444,0.09248207666960724,0.0,9.249570776366824e-07,1.188129238061687,0.0,1600088.4106543106,266.60804772401195,5.952561934918776e-06,1.0,1284523.6463268376,2598.064741137985,,,,,,,,,,,,,,,,,,,2.0,15258.19494261141,1551.5630111189435,0.37153424196575224,6.173730061729009,2.935636570772389
