time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2756.0,-30.093306691989316,4.993438327935863,35.05054049572017,24.57625869372862,5.005858616557254,-26.58339016113997,-40.080655238684244,1.4959420861946744,-6.5419657105016995,-6.541971716748557,40.101119766821924,41061.5608556604,25748.439406188518,25748.439406188518,66810.00026184891,77117.00289340202,77107.83463291459,25748.439406188518,102856.2740391031,102856.2740391031,102856.2740391031,130335.93764001015,125832.55914271796,4503.378497292181,0.0,90947.80054410019,54892.36038101016,40061.600181211135,27479.663600907043,67541.26378211819,20849.358131833287,1551.564348464586,0.0,0.8784479860815715,2.724491565421851,0.001494314320929203,1.0,1.0,-6.536981775195557,333837.7045602732,1558897.8428890605,4.669627850881676,1558897.8428890605,4.669627850881676,0.7587195547453899,0.09248209155470274,3.9204096514343822,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204096514343822,1.2847449327683587,1.2850419500238675,3.051508164337892,6465.7796292896455,15258.191678383242,6453.994243713314,0.0003283688150796356,23198.545210913,2365.5932669069457,19291.420695753885,1967.1774454838182,0.8315788994681815,0.8315788994681815,35452.697824249626,35405.22815468563,1.0016762221644868,0.8,4278.76504044712,4273.035954225843,1.0016762221644868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.596578212746,4632.441516551485,6.176764511289782,4.993438327935863,-3.73393595527974,8.727374283215603,2.935629536007558,3.5,0.8387512960021594,0.6,0.00023117568765230066,1.000000727093789,0.0002311755195660162,198.99929675781357,0.0,3.695358293824703e-08,0.10472645404699207,0.0004489902978063132,7.81389649927545e-05,0.00015303672265954614,0.0005999666445383715,0.09248209118067321,0.09248209118067321,0.09248209118067321,0.09248302347602934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487926.3173818769,595.5897136480816,0.0,0.09248209118067321,0.09248209155470274,0.09248209155470274,0.3715342362448782,0.3715342362448782,0.5,9.987794742893835,0.005000138484945182,0.005000138484945182,-3.524291969370097e-12,6.006246849210584e-06,0.00498994155299215,-3.524291969370097e-12,27479.663600907043,20849.358131833287,0.7587195547453899,0.9891730850250557,0.6079477723147314,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452054424196536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.079033543734,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6063164313155,260.6063164313155,-12.543683568684457,244.8116860105956,276.40094685203485,124461.25798722847,124462.76154991788,-1.5035626893862104,0.0,nan,276.40094685203485,3.250946852034872,270.0830946837462,-3.0669053162537807,263.7652425154578,-9.384757484542149,257.4473903471741,-15.702609652825856,251.12953817888462,-22.02046182111536,244.8116860105956,-28.338313989404384,1.0,1.0,26022.012520719443,26022.012520719443,275.6306336929553,2.4806336929553368,275.6306336929553,275.6306336929553,77107.58393231942,77107.83463291459,-0.2507005951629253,0.0,8546.071908451686,8546.071908451686,0.8857135591510157,3940.011699691554,275.6306336929553,2.4806336929553368,1.0,0.002,0.1297786307248314,0.004902861265659876,0.00020044914914258536,0.0017995508426163465,0.10022457457129268,0.10022457457129268,0.0,-8.24106798427704e-12,1.0,1.0000101049313257,0.004989941556516442,0.09248209155470274,0.0,9.333852231402467e-07,1.19895543322363,0.0,1600088.3949753703,266.6080342894983,6.006250373502553e-06,1.0,1284523.6923613476,2598.0645548631906,,,,,,,,,,,,,,,,,,,2.0,15258.191678383242,1551.564348464586,0.3715342362448782,6.173730061729009,2.935629536007558
2757.0,-30.093313875003076,4.993451354078256,35.05054186996925,24.576259322371357,5.005853753365529,-26.58339711216601,-40.08066386505959,1.4959369906888904,-6.541974261693554,-6.541980154077073,40.1011206541419,41061.5638253891,25748.436833810185,25748.436833810185,66810.00065919929,77117.02136413193,77107.83362535978,25748.436833810185,102856.27045916996,102856.27045916996,102856.27045916996,130335.93854557746,125832.54745020923,4503.391095368235,0.0,90947.8193523394,54892.363741283094,40061.61734561812,27479.6680864075,67541.28543202562,20849.360982305185,1551.5647357733787,0.0,0.8784479369824779,2.7244907099832254,0.001494314320929203,1.0,1.0,-6.5370857496037615,333837.59333816025,1558897.8812290258,4.669629521471966,1558897.8812290258,4.669629521471966,0.7587195346299718,0.09248209919490423,3.9204094888387453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204094888387453,1.2847449569513154,1.2850419739964558,3.051507980340184,6465.779239420582,15258.18842854959,6453.992948697678,0.0003283688017131894,23198.55097057191,2365.593854228703,19291.416824865486,1967.1770507630524,0.8315785261474846,0.8315785261474846,35452.69664795337,35405.22815468563,1.0016761806208223,0.8,4278.764898480624,4273.035954225843,1.0016761806208223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.590584639439,4632.441516551485,6.176772775117058,4.993451354078256,-3.7339429708499305,8.727394324928186,2.9356225013049246,3.5,0.8387492860871213,0.6,0.0002311755195660162,1.0000007481846944,0.00023117534660416016,198.99930269412746,0.0,3.344905239964555e-08,0.0947946145005955,0.00044902374685871284,7.81388886608774e-05,0.0001530366309051388,0.0005999662599404189,0.09248209896826699,0.09248209896826699,0.09248209896826699,0.09248301235500268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487926.18956790806,595.5897552564586,0.0,0.09248209896826699,0.09248209919490423,0.09248209919490423,0.371534231873167,0.371534231873167,0.5,9.987822144682847,0.004982035128989537,0.004982035128989537,-1.261923898709938e-11,5.892383512673405e-06,0.004894404473304803,-1.261923898709938e-11,27479.6680864075,20849.360982305185,0.7587195346299718,0.9891727738353114,0.6079476214102257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452054466047445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.06910170419,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60630797820085,260.60630797820085,-12.543692021799131,244.8116784643811,276.4009374920209,124461.30619300812,124462.71947245384,-1.4132794457135964,0.0,nan,276.4009374920209,3.2509374920209098,270.08308568649124,-3.0669143135087324,263.76523388096297,-9.38476611903701,257.4473820754387,-15.702617924561252,251.12953026990974,-22.02046973009024,244.8116784643811,-28.33832153561889,1.0,1.0,26022.012520719443,26022.012520719443,275.63062513772996,2.4806251377299873,275.63062513772996,275.63062513772996,77107.61367853697,77107.83362535978,-0.2199468228063779,0.0,8546.071908451686,8546.071908451686,0.8857135694321533,3940.0115362829392,275.63062513772996,2.4806251377299873,1.0,0.002,0.12977771521723408,0.004902863595475473,0.00020044773162283317,0.001799552263774696,0.10022386581141658,0.10022386581141658,0.0,-4.602470748266141e-12,1.0,1.0000099114677907,0.004894404485924042,0.09248209919490423,0.0,9.155147092598167e-07,1.1760003611128695,0.0,1600088.3847841276,266.6080257383064,5.892396131912392e-06,1.0,1284523.7211575252,2598.0644383418935,,,,,,,,,,,,,,,,,,,2.0,15258.18842854959,1551.5647357733787,0.371534231873167,6.173730061729009,2.9356225013049246
2758.0,-30.093320995909547,4.993464339042819,35.05054326575041,24.57626110352578,5.005843906590684,-26.583404505659743,-40.080668789427705,1.4959274167219128,-6.541985989606758,-6.541991907192313,40.10112402546515,41061.53889337835,25748.441772412243,25748.441772412243,66809.98066579059,77117.03925520192,77107.8575041987,25748.441772412243,102856.29927661095,102856.29927661095,102856.29927661095,130335.98530003012,125832.58126892237,4503.404031107756,0.0,90947.83115497867,54892.33270504686,40061.664944368684,27479.686023419166,67541.35096778785,20849.373319027625,1551.5658420797909,0.0,0.8784478604656272,2.7244895159373175,0.001494314320929203,1.0,1.0,-6.537076378219922,333837.4384073929,1558898.0268975536,4.669632124948127,1558898.0268975536,4.669632124948127,0.7587194883252686,0.09248211199777744,3.9204080690104117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204080690104117,1.284745002093788,1.2850420189271414,3.0515067679743475,6465.776670562854,15258.185174426815,6453.993159579397,0.00032836935158620266,23198.56238280208,2365.595017952316,19291.417455205057,1967.1771150398004,0.8315781442347683,0.8315781442347683,35452.68637622126,35405.22815468563,1.0016758178504979,0.8,4278.763658791377,4273.035954225843,1.0016758178504979,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.584615031878,4632.441516551485,6.176782805262871,4.993464339042819,-3.7339524898905445,8.727416828933364,2.935615494737773,3.5,0.8387472842107923,0.6,0.00023117534660416016,1.000000741715622,0.00023117517513792136,198.9993085791138,0.0,3.441928874589695e-08,0.09754426430587196,0.00044905816614745876,7.813884508684068e-05,0.00015303650151731948,0.0005999655354016235,0.09248211168196763,0.09248211168196763,0.09248211168196763,0.09248302971012831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487926.07309675904,595.5897932980902,0.0,0.09248211168196763,0.09248211199777744,0.09248211199777744,0.3715342255007486,0.3715342255007486,0.5,9.987849685234904,0.004972973409167025,0.004972973409167025,1.2221335055073723e-11,5.917585554016114e-06,0.004915528972389893,1.2221335055073723e-11,27479.686023419166,20849.373319027625,0.7587194883252686,0.989171518017961,0.6079466623781573,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520545091123276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.07185135399,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60629951949994,260.60629951949994,-12.543700480500036,244.81167097071506,276.4009280682855,124461.25098446973,124462.66519794422,-1.4142134745040758,0.0,nan,276.4009280682855,3.250928068285532,270.0830766487683,-3.066923351231651,263.7652252292549,-9.384774770745082,257.4473738097456,-15.702626190254364,251.1295223902299,-22.02047760977007,244.81167097071506,-28.33832902928492,1.0,1.0,26022.012520719443,26022.012520719443,275.6306161787451,2.4806161787450947,275.6306161787451,275.6306161787451,77107.63104885115,77107.8575041987,-0.22645534755429253,0.0,8546.071908451686,8546.071908451686,0.8857136592097783,3940.0101093554636,275.6306161787451,2.4806161787450947,1.0,0.002,0.12977679575836334,0.004902865323166793,0.000200446306634368,0.0017995536863676463,0.100223153317184,0.100223153317184,0.0,-6.997985958073771e-12,1.0,1.0000099542439866,0.004915528960168558,0.09248211199777744,0.0,9.19466153866888e-07,1.1810761223257276,0.0,1600088.371065911,266.6080140103932,5.917573332681059e-06,1.0,1284523.761270187,2598.064276029406,,,,,,,,,,,,,,,,,,,2.0,15258.185174426815,1551.5658420797909,0.3715342255007486,6.173730061729009,2.935615494737773
2759.0,-30.093328002491436,4.993477299117055,35.050544657669526,24.57626281483101,5.0058343568876795,-26.583411766551844,-40.08067752057684,1.4959181212643147,-6.541996876765722,-6.5420027809768415,40.10112670516527,41061.53044811895,25748.444759101472,25748.444759101472,66809.97520722043,77117.05722951946,77107.87436950671,25748.444759101472,102856.31912860819,102856.31912860819,102856.31912860819,130336.01930081584,125832.6024395287,4503.416861287149,0.0,90947.84339089926,54892.31849046222,40061.69433381894,27479.700172207657,67541.3945060266,20849.38298262595,1551.566746854706,0.0,0.8784477913444022,2.724488411708946,0.001494314320929203,1.0,1.0,-6.5370984681349,333837.29506773694,1558898.1426863894,4.669634476789307,1558898.1426863894,4.669634476789307,0.7587194493378258,0.092482123398218,3.9204067276564363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204067276564363,1.284745045930358,1.285042062553544,3.051505619792014,6465.774237702267,15258.181921308822,6453.993276825674,0.0003283698663307253,23198.573441196648,2365.596145594739,19291.417805662026,1967.1771507764656,0.8315777629413975,0.8315777629413975,35452.67667221033,35405.22815468563,1.0016754751306032,0.8,4278.762487620062,4273.035954225843,1.0016754751306032,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.578653332241,4632.441516551485,6.176792355475628,4.993477299117055,-3.7339613447142095,8.727438643831265,2.9356084974588796,3.5,0.8387452849882513,0.6,0.00023117517513792136,1.0000007298075726,0.00023117500642465106,198.99931436961833,0.0,3.41216629666685e-08,0.09670079284753853,0.00044909228781042545,7.813876782796591e-05,0.00015303640730995546,0.00059996496079432,0.09248212310725025,0.09248212310725025,0.09248212310725025,0.0924830388801376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487925.9536107246,595.5898322862118,0.0,0.09248212310725025,0.092482123398218,0.092482123398218,0.37153421994567337,0.37153421994567337,0.5,9.987877157427187,0.0049631636080107455,0.0049631636080107455,7.673861546209082e-12,5.90421109336603e-06,0.004904312841915726,7.673861546209082e-12,27479.700172207657,20849.38298262595,0.7587194493378258,0.989170799564393,0.6079461454479609,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520545518048558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.071007882536,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6062910936274,260.6062910936274,-12.543708906372558,244.81166354249052,276.40091864476454,124461.20212665452,124462.61085145282,-1.4087247983014128,0.0,nan,276.40091864476454,3.2509186447645675,270.08306762430817,-3.066932375691806,263.76521660385225,-9.384783396147725,257.44736558340236,-15.702634416597618,251.1295145629464,-22.020485437053566,244.81166354249052,-28.338336457509456,1.0,1.0,26022.012520719443,26022.012520719443,275.63060727841787,2.4806072784178923,275.63060727841787,275.63060727841787,77107.64908216172,77107.87436950671,-0.2252873449906474,0.0,8546.071908451686,8546.071908451686,0.8857137440253605,3940.0087612947186,275.63060727841787,2.4806072784178923,1.0,0.002,0.12977587839696983,0.004902867208793516,0.00020044488524782565,0.0017995551079421845,0.10022244262391282,0.10022244262391282,0.0,-6.809990071854344e-12,1.0,1.0000099315304332,0.004904312834241864,0.092482123398218,0.0,9.173681735074272e-07,1.1783812507483713,0.0,1600088.3582786445,266.60800312323425,5.9042034195044835e-06,1.0,1284523.79838184,2598.064125860254,,,,,,,,,,,,,,,,,,,2.0,15258.181921308822,1551.566746854706,0.37153421994567337,6.173730061729009,2.9356084974588796
2760.0,-30.093334975501183,4.99349023369048,35.050546047092666,24.576264526136242,5.005824822939042,-26.58341899565762,-40.08068241002036,1.4959088434084733,-6.5420077752194175,-6.542013667856553,40.10112941697307,41061.5069168379,25748.44781928188,25748.44781928188,66809.95473611978,77117.07521166145,77107.89157477446,25748.44781928188,102856.33939405634,102856.33939405634,102856.33939405634,130336.05390946342,125832.62423823553,4503.429671227887,0.0,90947.85564772811,54892.28922484699,40061.74046986791,27479.71451540708,67541.45498527499,20849.39278446476,1551.5676613903388,0.0,0.8784477220301291,2.7244873061210084,0.001494314320929203,1.0,1.0,-6.537119016103361,333837.15155480936,1558898.2598583023,4.66963683519916,1558898.2598583023,4.66963683519916,0.7587194100133431,0.09248213486983566,3.9204053920544935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204053920544935,1.2847450896789085,1.2850421060954438,3.0515044762959986,6465.771814771427,15258.17867024377,6453.993388185943,0.00032837037857909925,23198.584470894926,2365.597270310955,19291.41813852532,1967.1771847190755,0.8315773819186443,0.8315773819186443,35452.66700981176,35405.22815468563,1.00167513388037,0.8,4278.761321470919,4273.035954225843,1.00167513388037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.572703668312,4632.441516551485,6.176801905511553,4.99349023369048,-3.7339702080354966,8.727460441725977,2.9356015143130123,3.5,0.8387432898037178,0.6,0.00023117500642465106,1.0000007263107273,0.00023117483851988594,198.99932013237787,0.0,3.357382511407989e-08,0.0951482203733024,0.00044912586163553954,7.813872456302644e-05,0.00015303628186162462,0.0005999642645902844,0.09248213457798411,0.09248213457798411,0.09248213457798411,0.09248304856542505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487925.83453970775,595.5898711409384,0.0,0.09248213457798411,0.09248213486983566,0.09248213486983566,0.37153421437879897,0.37153421437879897,0.5,9.987904575741098,0.004953388249703039,0.004953388249703039,-5.007905201637186e-11,5.892637148008362e-06,0.004894651753204471,-5.007905201637186e-11,27479.71451540708,20849.39278446476,0.7587194100133431,0.9891696107329241,0.6079452526717095,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520545938119673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.06945531006,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6062826990996,260.6062826990996,-12.543717300900369,244.81165617375083,276.4009092244487,124461.15326415337,124462.55674851735,-1.4034843639916197,0.0,nan,276.4009092244487,3.250909224448719,270.08305861430813,-3.066941385691848,263.7652080041669,-9.384791995833098,257.44735739403166,-15.702642605968322,251.12950678389143,-22.020493216108548,244.81165617375083,-28.338343826249144,1.0,1.0,26022.012520719443,26022.012520719443,275.63059840477507,2.480598404775094,275.63059840477507,275.63059840477507,77107.66710379663,77107.89157477446,-0.22447097783151548,0.0,8546.071908451686,8546.071908451686,0.8857138284772293,3940.007419014766,275.63059840477507,2.480598404775094,1.0,0.002,0.1297749628423471,0.004902869083475224,0.00020044346664657202,0.0017995565263824054,0.100221733323286,0.100221733323286,0.0,-6.971022717405795e-12,1.0,1.000009911965953,0.004894651803283523,0.09248213486983566,0.0,9.155610793461927e-07,1.1760600293114163,0.0,1600088.3454807769,266.60799222478056,5.892687227060378e-06,1.0,1284523.8355383645,2598.0639755095535,,,,,,,,,,,,,,,,,,,2.0,15258.17867024377,1551.5676613903388,0.37153421437879897,6.173730061729009,2.9356015143130123
2761.0,-30.093341880985705,4.993503156121519,35.05054744224862,24.576265399251156,5.005818886931984,-26.583425804194952,-40.08069100147111,1.4959028100694791,-6.542017901256202,-6.5420238020699895,40.10113236094372,41061.50821284117,25748.44927189637,25748.44927189637,66809.95748473753,77117.09367540294,77107.91430175625,25748.44927189637,102856.36357365262,102856.36357365262,102856.36357365262,130336.09278206615,125832.65028516097,4503.4424969051715,0.0,90947.8729883537,54892.28937810106,40061.75956694738,27479.729208413526,67541.48877536091,20849.40288567456,1551.568574437491,0.0,0.878447655912287,2.724486276736233,0.001494314320929203,1.0,1.0,-6.537122380587107,333837.0179658597,1558898.3870635028,4.669639084851057,1558898.3870635028,4.669639084851057,0.7587193719249262,0.09248214631351048,3.9204049662046083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204049662046083,1.2847451182485143,1.2850421344559284,3.0515040769715274,6465.77096865079,15258.175419617724,6453.992408534177,0.0003283704831484633,23198.59141398891,2365.5979783095054,19291.415210280633,1967.1768861212172,0.8315770068111884,0.8315770068111884,35452.663929005,35405.22815468563,1.001675025074469,0.8,4278.76094965018,4273.035954225843,1.001675025074469,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.566765847872,4632.441516551485,6.176811052385584,4.993503156121519,-3.7339784973691685,8.727481653490688,2.9355945450745233,3.5,0.838741298592721,0.6,0.00023117483851988594,1.0000007192773273,0.00023117467224118558,198.99932583933222,0.0,3.341293410667617e-08,0.09469225525832027,0.00044915927456964623,7.81386485404013e-05,0.00015303618997948462,0.0005999638392046034,0.09248214604078092,0.09248214604078092,0.09248214604078092,0.09248306108519035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487925.71643117064,595.5899096940619,0.0,0.09248214604078092,0.09248214631351048,0.09248214631351048,0.37153420885753785,0.37153420885753785,0.5,9.987932027282136,0.004946650486715498,0.004946650486715498,5.88897819397971e-11,5.900813789594395e-06,0.004901421482884416,5.88897819397971e-11,27479.729208413526,20849.40288567456,0.7587193719249262,0.9891691565601047,0.6079449677132432,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520546356178037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.06899934495,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60627466343976,260.60627466343976,-12.543725336560215,244.8116488980524,276.40090042882696,124461.17318217595,124462.51666696665,-1.343484790704712,0.0,nan,276.40090042882696,3.2509004288269807,270.0830501226715,-3.0669498773284545,263.7651998165153,-9.384800183484685,257.44734951036406,-15.702650489635914,251.12949920420834,-22.020500795791634,244.8116488980524,-28.33835110194758,1.0,1.0,26022.012520719443,26022.012520719443,275.63059092990994,2.4805909299099653,275.63059092990994,275.63059092990994,77107.69020435086,77107.91430175625,-0.22409740538569167,0.0,8546.071908451686,8546.071908451686,0.8857138554042772,3940.0069910356315,275.63059092990994,2.4805909299099653,1.0,0.002,0.1297740460223969,0.004902871102388313,0.00020044204640112822,0.0017995579472583276,0.10022102320056411,0.10022102320056411,0.0,-6.340544408955928e-12,1.0,1.0000099256736503,0.004901421423994634,0.09248214631351048,0.0,9.168273990377051e-07,1.1776866788490161,0.0,1600088.3336167529,266.6079820987438,5.900754899812455e-06,1.0,1284523.8701255077,2598.0638355556366,,,,,,,,,,,,,,,,,,,2.0,15258.175419617724,1551.568574437491,0.37153420885753785,6.173730061729009,2.9355945450745233
2762.0,-30.093348722583954,4.993516037396944,35.0505488502917,24.576267634425335,5.005807052041006,-26.583433145120896,-40.08069596076382,1.495891474950014,-6.542029573069101,-6.5420354843915,40.10113552384334,41061.47926261421,25748.4542163572,25748.4542163572,66809.9334789714,77117.11142076472,77107.93521454885,25748.4542163572,102856.38943090606,102856.38943090606,102856.38943090606,130336.13555275417,125832.68013981963,4503.455412934543,0.0,90947.88201572813,54892.25169449438,40061.8114680375,27479.746121848115,67541.55758988562,20849.414490770134,1551.5696300831935,0.0,0.8784475805712674,2.7244850900665454,0.001494314320929203,1.0,1.0,-6.537125192989322,333836.86396736314,1558898.5237267911,4.669641648320761,1558898.5237267911,4.669641648320761,0.7587193272573048,0.09248215902663585,3.920403054473082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920403054473082,1.2847451716155596,1.2850421876216744,3.051502462191158,6465.767547124955,15258.172170112,6453.993211711949,0.0003283712536426151,23198.60502913313,2365.599366667836,19291.417611032743,1967.1771309298022,0.8315766222497565,0.8315766222497565,35452.65009860141,35405.22815468563,1.0016745366214288,0.8,4278.759280466987,4273.035954225843,1.0016745366214288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.560843268149,4632.441516551485,6.176821014364859,4.993516037396944,-3.733987958328502,8.727503995725446,2.935587593730704,3.5,0.8387393124944869,0.6,0.00023117467224118558,1.0000007126229513,0.00023117450750092578,198.9993314934889,0.0,3.3089349273620184e-08,0.09377521584143961,0.00044919236391891985,7.81386046574533e-05,0.0001530360675837323,0.0005999630667998131,0.09248215871042723,0.09248215871042723,0.09248215871042723,0.09248307579458276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487925.5990960309,595.5899480064195,0.0,0.09248215871042723,0.09248215902663585,0.09248215902663585,0.3715342037306285,0.3715342037306285,0.5,9.987959537995721,0.004943592608753988,0.004943592608753988,-3.410605131648481e-12,5.911322375595773e-06,0.0049102914021545985,-3.410605131648481e-12,27479.746121848115,20849.414490770134,0.7587193272573048,0.9891677933257528,0.6079439196818758,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452054677018802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.06808230553,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6062663909483,260.6062663909483,-12.543733609051685,244.81164165588842,276.40089112600765,124461.0749856466,124462.458066807,-1.3830811603637732,0.0,nan,276.40089112600765,3.250891126007673,270.0830412319844,-3.0669587680155814,263.76519133795847,-9.384808662041507,257.4473414439378,-15.702658556062204,251.12949154991313,-22.02050845008685,244.81164165588842,-28.338358344111555,1.0,1.0,26022.012520719443,26022.012520719443,275.63058169465336,2.480581694653381,275.63058169465336,275.63058169465336,77107.70315598142,77107.93521454885,-0.23205856743152253,0.0,8546.071908451686,8546.071908451686,0.8857139762855671,3940.005069745447,275.63058169465336,2.480581694653381,1.0,0.002,0.12977312754212114,0.004902872841979243,0.00020044062295353936,0.0017995593694793417,0.10022031147676969,0.10022031147676969,0.0,-7.567118806561801e-12,1.0,1.0000099436344576,0.004910291405565204,0.09248215902663585,0.0,9.184865997034935e-07,1.179817998330835,0.0,1600088.3199434574,266.6079704269309,5.911325786200905e-06,1.0,1284523.909996841,2598.0636742197116,,,,,,,,,,,,,,,,,,,2.0,15258.172170112,1551.5696300831935,0.3715342037306285,6.173730061729009,2.935587593730704
2763.0,-30.09335545554571,4.99352889915117,35.0505502424831,24.57626372287052,5.005797509372435,-26.58344015905602,-40.08070462206376,1.4958822131629543,-6.542040112690131,-6.542045991122594,40.10113788192381,41061.48572503329,25748.456558438633,25748.456558438633,66809.94228347193,77117.1333378874,77107.94839688762,25748.456558438633,102856.40495532624,102856.40495532624,102856.40495532624,130336.16356349536,125832.69540114833,4503.4681623470215,0.0,90947.90277590441,54892.256970458984,40061.82867271714,27479.758608169104,67541.58728088625,20849.422978678715,1551.5704471435636,0.0,0.8784475146627245,2.724484023377143,0.001494314320929203,1.0,1.0,-6.537163282799668,333836.7254663473,1558898.6256158762,4.669643890851734,1558898.6256158762,4.669643890851734,0.7587192913871033,0.09248216996034718,3.920403041456615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920403041456615,1.284745215280748,1.2850422310852974,3.051502348346876,6465.767305902583,15258.16892165595,6453.991814488777,0.00032837120188671464,23198.610401575694,2365.5999145045143,19291.41343463918,1967.1767050561793,0.8315762496416109,0.8315762496416109,35452.6500044339,35405.22815468563,1.0016745332956831,0.8,4278.759269101966,4273.035954225843,1.0016745332956831,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.554928454909,4632.441516551485,6.176830340576176,4.99352889915117,-3.7339965297094797,8.72752542886065,2.9355806515089933,3.5,0.8387373290025695,0.6,0.00023117450750092578,1.0000007013073708,0.00023117434537665342,198.99933705786455,0.0,3.278320156846189e-08,0.09290759324502099,0.0004492251471204883,7.813852801686695e-05,0.00015303597948405884,0.0005999627194215964,0.0924821696821768,0.0924821696821768,0.0924821696821768,0.09248308134857726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487925.4786482996,595.5899872914777,0.0,0.0924821696821768,0.09248216996034718,0.09248216996034718,0.37153419910241614,0.37153419910241614,0.5,9.987986887077325,0.004935205661240616,0.004935205661240616,-1.4949819160392508e-11,5.8784324892258155e-06,0.004882708322952567,-1.4949819160392508e-11,27479.758608169104,20849.422978678715,0.7587192913871033,0.9891674888484392,0.6079437481128517,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520547180367813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.06721468293,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60625814294184,260.60625814294184,-12.543741857058137,244.81163448076296,276.40088180511947,124461.06665616848,124462.4456433464,-1.3789871779260574,0.0,nan,276.40088180511947,3.2508818051194908,270.0830323402505,-3.06696765974948,263.7651828753763,-9.38481712462368,257.44733341050653,-15.702666589493447,251.12948394563526,-22.02051605436472,244.81163448076296,-28.338365519237016,1.0,1.0,26022.012520719443,26022.012520719443,275.6305727304249,2.4805727304249103,275.6305727304249,275.6305727304249,77107.72060402545,77107.94839688762,-0.22779286216245964,0.0,8546.071908451686,8546.071908451686,0.8857139771086154,3940.005056663898,275.6305727304249,2.4805727304249103,1.0,0.002,0.1297722142217066,0.004902874779793675,0.00020043920795992075,0.0017995607855890985,0.10021960397996037,0.10021960397996037,0.0,-6.450980808564433e-12,1.0,1.0000098877778454,0.004882708337902386,0.09248216996034718,0.0,9.133271251645491e-07,1.1731905626734782,0.0,1600088.3075359,266.60795988730985,5.878447439044976e-06,1.0,1284523.9458557754,2598.0635291196318,,,,,,,,,,,,,,,,,,,2.0,15258.16892165595,1551.5704471435636,0.37153419910241614,6.173730061729009,2.9355806515089933
2764.0,-30.093362254110822,4.993541736501996,35.05055163210133,24.57627053316685,5.005790072159618,-26.58344702148356,-40.08070944165809,1.4958748398338806,-6.542050867561898,-6.54205673466986,40.101140592163134,41061.454517352955,25748.459486215936,25748.459486215936,66809.91400356889,77117.14780235407,77107.9657932935,25748.459486215936,102856.42527950942,102856.42527950942,102856.42527950942,130336.19813408869,125832.7172129771,4503.480921111578,0.0,90947.90951620077,54892.21805629011,40061.87939990073,27479.77285457926,67541.65225448,20849.432719021377,1551.5713537722368,0.0,0.8784474461312508,2.72448293235405,0.001494314320929203,1.0,1.0,-6.53718354354595,333836.5838440792,1558898.7427224983,4.6696462226278745,1558898.7427224983,4.6696462226278745,0.7587192524972783,0.09248218148748831,3.9204009245318034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204009245318034,1.2847452501066612,1.2850422657109626,3.0515006178900657,6465.763639272251,15258.165675148197,6453.992788727066,0.00032837203585773313,23198.624647570276,2365.601367191679,19291.416346702623,1967.1770020040099,0.8315758645081196,0.8315758645081196,35452.634689559854,35405.22815468563,1.0016739924151536,0.8,4278.757420758915,4273.035954225843,1.0016739924151536,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.5490269102565,4632.441516551485,6.17683978765647,4.993541736501996,-3.734005277799779,8.727547014301775,2.93557372486718,3.5,0.8387353499620513,0.6,0.00023117434537665342,1.0000007081406779,0.00023117418167281167,198.99934267645753,0.0,3.2262622722124904e-08,0.09143227279450197,0.00044925740974321044,7.813848537011922e-05,0.00015303586000653418,0.0005999619270561363,0.09248218120210745,0.09248218120210745,0.09248218120210745,0.09248309113919322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487925.3601522633,595.5900259591342,0.0,0.09248218120210745,0.09248218148748831,0.09248218148748831,0.3715341940881433,0.3715341940881433,0.5,9.988014184558066,0.004926678100957815,0.004926678100957815,6.650680006714538e-12,5.867107972790109e-06,0.004873191123920151,6.650680006714538e-12,27479.77285457926,20849.432719021377,0.7587192524972783,0.9891661185877701,0.6079427012333619,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520547584034456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.06573936248,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6062501004115,260.6062501004115,-12.543749899588477,244.81162736829776,276.4008728325242,124461.01436191313,124462.35899550663,-1.344633593503618,0.0,nan,276.4008728325242,3.2508728325242373,270.0830237396805,-3.06697626031945,263.7651746468327,-9.384825353167287,257.4473255539897,-15.702674446010292,251.12947646114415,-22.020523538855826,244.81162736829776,-28.338372631702214,1.0,1.0,26022.012520719443,26022.012520719443,275.6305640224802,2.4805640224802232,275.6305640224802,275.6305640224802,77107.7447750455,77107.9657932935,-0.2210182479902869,0.0,8546.071908451686,8546.071908451686,0.8857141109645341,3940.0029291544624,275.6305640224802,2.4805640224802232,1.0,0.002,0.1297713026816437,0.004902876663742098,0.00020043779561866698,0.0017995621978133946,0.10021889780933349,0.10021889780933349,0.0,-6.567938467400003e-12,1.0,1.000009868504601,0.004873191117269471,0.09248218148748831,0.0,9.115469323642205e-07,1.1709038958169595,0.0,1600088.2949066586,266.6079491324381,5.867101322110102e-06,1.0,1284523.9825228325,2598.0633807495565,,,,,,,,,,,,,,,,,,,2.0,15258.165675148197,1551.5713537722368,0.3715341940881433,6.173730061729009,2.93557372486718
2765.0,-30.09336889575774,4.993554555159108,35.0505530374293,24.57627172060313,5.005782669661902,-26.583453739217074,-40.080718068033434,1.4958675130478294,-6.542061252220833,-6.5420671430586195,40.101143824626355,41061.453076144375,25748.461724934346,25748.461724934346,66809.91480107872,77117.16618775863,77107.99152370685,25748.461724934346,102856.45324864119,102856.45324864119,102856.45324864119,130336.24226008708,125832.74849501847,4503.493765068599,0.0,90947.92482104467,54892.2134909442,40061.901477889405,27479.789011445893,67541.6904893353,20849.443858081704,1551.5723429664263,0.0,0.8784473774294937,2.724481874905563,0.001494314320929203,1.0,1.0,-6.53717404407837,333836.4466396822,1558898.8823926481,4.669648560198119,1558898.8823926481,4.669648560198119,0.7587192117595039,0.09248219365737254,3.9204001370846937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204001370846937,1.2847452847181187,1.2850423001200932,3.051499922760841,6465.762166376836,15258.162427101757,6453.99224406815,0.0003283723025709939,23198.633211118035,2365.6022404305277,19291.414718680673,1967.1768359919722,0.8315754873625567,0.8315754873625567,35452.62899278019,35405.22815468563,1.001673791220096,0.8,4278.7567332179615,4273.035954225843,1.001673791220096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.543137351672,4632.441516551485,6.176849051703151,4.993554555159108,-3.734013769281447,8.727568324440554,2.935566812299931,3.5,0.8387333749428374,0.6,0.00023117418167281167,1.0000006917960718,0.00023117402174753152,198.99934816536765,0.0,3.2576956900293373e-08,0.09232309585543141,0.00044928998670011074,7.813840903867515e-05,0.0001530357726341365,0.0005999614640137307,0.09248219337183965,0.09248219337183965,0.09248219337183965,0.09248310697293745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487925.2436542744,595.5900640026572,0.0,0.09248219337183965,0.09248219365737254,0.09248219365737254,0.371534189127443,0.371534189127443,0.5,9.988041591404482,0.004923716720213633,0.004923716720213633,7.787548383930698e-12,5.890837769584323e-06,0.004893098980232935,7.787548383930698e-12,27479.789011445893,20849.443858081704,0.7587192117595039,0.9891655704357573,0.6079423357434013,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520547991634287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.066630185545,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60624224341933,260.60624224341933,-12.543757756580646,244.81162033451884,276.4008641523189,124461.0021747688,124462.31578823867,-1.313613469857677,0.0,nan,276.4008641523189,3.2508641523189112,270.08301538876117,-3.0669846112388086,263.7651666251984,-9.384833374801588,257.4473178616392,-15.702682138360785,251.12946909807948,-22.020530901920495,244.81162033451884,-28.338379665481142,1.0,1.0,26022.012520719443,26022.012520719443,275.6305566248798,2.480556624879796,275.6305566248798,275.6305566248798,77107.76358130031,77107.99152370685,-0.22794240653456654,0.0,8546.071908451686,8546.071908451686,0.8857141607558394,3940.0021377701173,275.6305566248798,2.480556624879796,1.0,0.002,0.12977038741745958,0.004902878622797829,0.0002004363776634424,0.00179956361512317,0.10021818883172119,0.10021818883172119,0.0,-7.2133878731284184e-12,1.0,1.000009908817229,0.004893098972445387,0.09248219365737254,0.0,9.152708087103663e-07,1.1756873368049294,0.0,1600088.2827616942,266.60793874777914,5.890829982035939e-06,1.0,1284524.018046085,2598.0632370078215,,,,,,,,,,,,,,,,,,,2.0,15258.162427101757,1551.5723429664263,0.371534189127443,6.173730061729009,2.935566812299931
2766.0,-30.09337553642911,4.993567352915787,35.05055445652232,24.576273012813203,5.005774920349128,-26.583460490750763,-40.08072288762776,1.4958598745999732,-6.542071732262457,-6.542077642706745,40.101147032570026,41061.435485727154,25748.46423354044,25748.46423354044,66809.89971926759,77117.1845176911,77108.01641260966,25748.46423354044,102856.4806461501,102856.4806461501,102856.4806461501,130336.28576497069,125832.77910535644,4503.50665961424,0.0,90947.93962786325,54892.19237716022,40061.94138967003,27479.80511882059,67541.74650849061,20849.45495625172,1551.5733319042204,0.0,0.8784473083264704,2.724480808244116,0.001494314320929203,1.0,1.0,-6.537168100939084,333836.30823244917,1558899.0210032926,4.669650911421643,1558899.0210032926,4.669650911421643,0.7587191709002397,0.0924822060247631,3.9203992634306437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203992634306437,1.2847453207796744,1.2850423359845118,3.051499157087,6465.760544005846,15258.159181972294,6453.991804255698,0.00032837260803369843,23198.642157757415,2365.6031527338505,19291.413404051822,1967.1767019371368,0.8315751099941403,0.8315751099941403,35452.62267233687,35405.22815468563,1.0016735679989108,0.8,4278.755970407412,4273.035954225843,1.0016735679989108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.537261212057,4632.441516551485,6.176858360636011,4.993567352915787,-3.7340223263994505,8.727589679315237,2.935559915488996,3.5,0.8387314044254275,0.6,0.00023117402174753152,1.000000691694483,0.00023117386184584666,198.9993536534718,0.0,3.182502650670369e-08,0.09019212511999826,0.00044932181172661743,7.813836639198738e-05,0.00015303565535554413,0.000599960870534501,0.09248220573499653,0.09248220573499653,0.09248220573499653,0.09248312243636818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487925.12659213453,595.5901022284326,0.0,0.09248220573499653,0.0924822060247631,0.0924822060247631,0.371534184865223,0.371534184865223,0.5,9.98806909067696,0.004924669096112666,0.004924669096112666,1.716671249596402e-11,5.9104443153046304e-06,0.004909541767688097,1.716671249596402e-11,27479.80511882059,20849.45495625172,0.7587191709002397,0.989164526725245,0.6079415710780496,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520548389826298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.06449921481,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60623450679077,260.60623450679077,-12.543765493209207,244.8116133621354,276.4008556514452,124460.9805692928,124462.27405911816,-1.2934898253613998,0.0,nan,276.4008556514452,3.2508556514452494,270.0830071935845,-3.0669928064154988,263.76515873572225,-9.384841264277725,257.44731027785946,-15.70268972214052,251.12946181999777,-22.020538180002205,244.8116133621354,-28.338386637864573,1.0,1.0,26022.012520719443,26022.012520719443,275.6305490375524,2.4805490375524073,275.6305490375524,275.6305490375524,77107.7821942667,77108.01641260966,-0.2342183429573197,0.0,8546.071908451686,8546.071908451686,0.8857142159981197,3940.001259747797,275.6305490375524,2.4805490375524073,1.0,0.002,0.12976946907722867,0.004902880579193901,0.0002004349549195954,0.0017995650375792717,0.1002174774597977,0.1002174774597977,0.0,-7.501132961301726e-12,1.0,1.0000099421130524,0.0049095417505213845,0.0924822060247631,0.0,9.183465322207282e-07,1.1796382104355119,0.0,1600088.270498964,266.6079282677375,5.9104271485921345e-06,1.0,1284524.0538807644,2598.0630920059148,,,,,,,,,,,,,,,,,,,2.0,15258.159181972294,1551.5733319042204,0.371534184865223,6.173730061729009,2.935559915488996
2767.0,-30.093382029828028,4.9935801117201555,35.05055587556684,24.576269764825724,5.005762350427933,-26.5834675918034,-40.0807315489277,1.4958479127583981,-6.542083206977225,-6.542089106106879,40.10114986975506,41061.43508501631,25748.468914208548,25748.468914208548,66809.90399922486,77117.20614799822,77108.03302027906,25748.468914208548,102856.5019344876,102856.5019344876,102856.5019344876,130336.32234920238,125832.80281597334,4503.519533229042,0.0,90947.95614594995,54892.186826396006,40061.965910615494,27479.820414714774,67541.78632533026,20849.465410185985,1551.5743052473424,0.0,0.8784472354108709,2.7244796441058323,0.001494314320929203,1.0,1.0,-6.537189046516005,333836.15712071647,1558899.143593835,4.669653392367954,1558899.143593835,4.669653392367954,0.7587191290020806,0.09248221847056351,3.920398494699661,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920398494699661,1.2847453770652655,1.2850423920776717,3.0514984250459016,6465.758992898601,15258.155936640987,6453.99131502766,0.0003283728950628658,23198.650920030366,2365.6040462370297,19291.411941716477,1967.1765528204307,0.8315747328677519,0.8315747328677519,35452.61711095841,35405.22815468563,1.0016733715858788,0.8,4278.755299207949,4273.035954225843,1.0016733715858788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.531397897725,4632.441516551485,6.1768681716524965,4.9935801117201555,-3.7340316140318386,8.727611725751995,2.935553033737526,3.5,0.8387294382107218,0.6,0.00023117386184584666,1.000000676354582,0.00023117370549045175,198.99935901986458,0.0,3.1820331934514284e-08,0.09017882070241348,0.0004493536320585519,7.813828975161753e-05,0.00015303557209422913,0.0005999604264737173,0.09248221816831022,0.09248221816831022,0.09248221816831022,0.09248313325994897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487925.00796539994,595.5901409448096,0.0,0.09248221816831022,0.09248221847056351,0.09248221847056351,0.3715341812346051,0.3715341812346051,0.5,9.988096542602772,0.004923882190894346,0.004923882190894346,5.4001247917767614e-12,5.899129632780387e-06,0.004900059590852379,5.4001247917767614e-12,27479.820414714774,20849.465410185985,0.7587191290020806,0.989164006966293,0.6079412067550988,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520548787959842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.06448591039,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60622644379316,260.60622644379316,-12.543773556206816,244.8116064215995,276.4008464659852,124460.90733398768,124462.25538963747,-1.3480556497971499,0.0,nan,276.4008464659852,3.250846465985205,270.0829984571115,-3.0670015428884767,263.76515044823185,-9.384849551768127,257.44730243935373,-15.702697560646243,251.12945443047713,-22.020545569522852,244.8116064215995,-28.338393578400485,1.0,1.0,26022.012520719443,26022.012520719443,275.6305395174626,2.480539517462603,275.6305395174626,275.6305395174626,77107.79319410649,77108.03302027906,-0.23982617257570382,0.0,8546.071908451686,8546.071908451686,0.8857142646059767,3940.000487173159,275.6305395174626,2.480539517462603,1.0,0.002,0.12976855251119407,0.004902882355747453,0.0002004335345191631,0.0017995664586819347,0.10021676725958155,0.10021676725958155,0.0,-6.798902153076769e-12,1.0,1.000009922910742,0.004900059585452254,0.09248221847056351,0.0,9.16572900478272e-07,1.1773599736595834,0.0,1600088.2570255655,266.60791679302275,5.899124232655595e-06,1.0,1284524.093004748,2598.0629336941433,,,,,,,,,,,,,,,,,,,2.0,15258.155936640987,1551.5743052473424,0.3715341812346051,6.173730061729009,2.935553033737526
2768.0,-30.09338859378197,4.993592853038454,35.05055727327923,24.576270987186604,5.005754729583367,-26.583474261444955,-40.080736368522025,1.4958403975112735,-6.542093541861789,-6.54209939891817,40.10115209170204,41061.41813568669,25748.47101151447,25748.47101151447,66809.88914720116,77117.22451643088,77108.04457758769,25748.47101151447,102856.51558910216,102856.51558910216,102856.51558910216,130336.34776683702,125832.81553316492,4503.532233672105,0.0,90947.9711375099,54892.16651876518,40062.005131938575,27479.832177734854,67541.83730967343,20849.473389296007,1551.5750829728117,0.0,0.8784471711792353,2.7244785992671288,0.001494314320929203,1.0,1.0,-6.537234629109548,333836.0214399077,1558899.2396019269,4.6696555778434385,1558899.2396019269,4.6696555778434385,0.7587190945870841,0.09248222935508293,3.920397656588764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920397656588764,1.2847454125431435,1.2850424273628644,3.0514976884240186,6465.757432085223,15258.152694038683,6453.9908338295945,0.00032837318469669026,23198.65970347661,2365.604941899284,19291.410503383257,1967.1764061512604,0.831574356017309,0.831574356017309,35452.611047651255,35405.22815468563,1.0016731574460742,0.8,4278.75456743101,4273.035954225843,1.0016731574460742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.525542739285,4632.441516551485,6.1768773508808215,4.993592853038454,-3.734040015124986,8.72763286816344,2.9355461615650373,3.5,0.8387274747328678,0.6,0.00023117370549045175,1.0000006837036437,0.00023117354743625504,198.99936444456702,0.0,3.111462336694273e-08,0.0881788426219157,0.00044938474668191887,7.81382471049893e-05,0.00015303545838546244,0.0005999598524293543,0.09248222908162626,0.09248222908162626,0.09248222908162626,0.09248313738740309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487924.8873486785,595.5901802781251,0.0,0.09248222908162626,0.09248222935508293,0.09248222935508293,0.3715341776760474,0.3715341776760474,0.5,9.988123790196507,0.00491577246526731,0.00491577246526731,-8.526512829121202e-13,5.857056407876371e-06,0.0048647698086483615,-8.526512829121202e-13,27479.832177734854,20849.473389296007,0.7587190945870841,0.9891630403964827,0.6079404969015526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452054917726386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.06248593231,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60621855726737,260.60621855726737,-12.543781442732609,244.81159953992463,276.40083757460934,124460.89173085536,124462.21028199383,-1.318551138477161,0.0,nan,276.40083757460934,3.2508375746093634,270.08298996767445,-3.067010032325527,263.7651423607361,-9.384857639263885,257.44729475379796,-15.702705246202015,251.12944714686188,-22.0205528531381,244.81159953992463,-28.33840046007535,1.0,1.0,26022.012520719443,26022.012520719443,275.63053057700455,2.480530577004572,275.63053057700455,275.63053057700455,77107.81678875604,77108.04457758769,-0.22778883164573926,0.0,8546.071908451686,8546.071908451686,0.8857143176008135,3939.999644871708,275.63053057700455,2.480530577004572,1.0,0.002,0.12976764254555434,0.004902884315776574,0.00020043212479557346,0.001799567868598585,0.10021606239778673,0.10021606239778673,0.0,-6.605841741669227e-12,1.0,1.0000098514480709,0.004864769809501013,0.09248222935508293,0.0,9.099718596437141e-07,1.168880809634912,0.0,1600088.244844985,266.6079064581382,5.857057260527654e-06,1.0,1284524.1281335554,2598.062791548508,,,,,,,,,,,,,,,,,,,2.0,15258.152694038683,1551.5750829728117,0.3715341776760474,6.173730061729009,2.9355461615650373
