time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2769.0,-30.093395042626987,4.993605559875144,35.05055867486368,24.576272698491834,5.005744954151848,-26.583481042949984,-40.08074499489737,1.495830954808285,-6.542104735207829,-6.542110589142199,40.10115499926747,41061.411337509395,25748.475149459275,25748.475149459275,66809.88648696867,77117.24267323337,77108.06309326502,25748.475149459275,102856.5382427243,102856.5382427243,102856.5382427243,130336.38586117803,125832.84085649511,4503.545004682914,0.0,90947.98311374025,54892.15350940297,40062.03289370809,27479.847618453732,67541.88051216182,20849.483963003946,1551.5760569678255,0.0,0.8784470994764401,2.724477462770016,0.001494314320929203,1.0,1.0,-6.537248453328516,333835.87392972,1558899.365233277,4.669658017524685,1558899.365233277,4.669658017524685,0.7587190530489968,0.09248224163447043,3.920396277460715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920396277460715,1.2847454570408348,1.2850424716677729,3.051496509270091,6465.754933599545,15258.149449806479,6453.991000749712,0.00032837371671303746,23198.670919218475,2365.606085586666,19291.41100231866,1967.1764570285122,0.8315739754874093,0.8315739754874093,35452.60107035888,35405.22815468563,1.0016728050747923,0.8,4278.75336327752,4273.035954225843,1.0016728050747923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.519701198769,4632.441516551485,6.176886999491598,4.993605559875144,-3.7340490949508247,8.727654654825969,2.9355393053822576,3.5,0.8387255158235022,0.6,0.00023117354743625504,1.0000006717138945,0.00023117339215387547,198.99936977413932,0.0,3.1452684693247137e-08,0.08913690842066238,0.0004494161993666121,7.81381707737608e-05,0.00015303537666249423,0.0005999593209874408,0.09248224133854117,0.09248224133854117,0.09248224133854117,0.09248314931571516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487924.77009164495,595.5902185525262,0.0,0.09248224133854117,0.09248224163447043,0.09248224163447043,0.3715341735596623,0.3715341735596623,0.5,9.988151028608861,0.0049090816060584075,0.0049090816060584075,1.8474111129762605e-11,5.853934396782279e-06,0.004862135813709756,1.8474111129762605e-11,27479.847618453732,20849.483963003946,0.7587190530489968,0.989162368301822,0.6079400073872053,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520549570797943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.06344399811,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6062106297213,260.6062106297213,-12.54378937027866,244.8115927067036,276.40082855273846,124460.83272225012,124462.15813161855,-1.3254093684167896,0.0,nan,276.40082855273846,3.250828552738483,270.0829813835339,-3.0670186164661004,263.76513421432446,-9.384865785675515,257.4472870451168,-15.702712954883168,251.12943987591072,-22.020560124089258,244.8115927067036,-28.33840729329637,1.0,1.0,26022.012520719443,26022.012520719443,275.6305215533522,2.4805215533522187,275.6305215533522,275.6305215533522,77107.83471722215,77108.06309326502,-0.22837604286905844,0.0,8546.071908451686,8546.071908451686,0.8857144048048611,3939.998258848019,275.6305215533522,2.4805215533522187,1.0,0.002,0.12976673307304978,0.0049028861096120585,0.00020043071546408837,0.0017995692777179443,0.10021535773204418,0.10021535773204418,0.0,-6.817967197758623e-12,1.0,1.0000098461133062,0.004862135795235645,0.09248224163447043,0.0,9.094791978693081e-07,1.1682480084330868,0.0,1600088.2317132233,266.60789526479215,5.853915922671149e-06,1.0,1284524.1663250925,2598.062637009831,,,,,,,,,,,,,,,,,,,2.0,15258.149449806479,1551.5760569678255,0.3715341735596623,6.173730061729009,2.9355393053822576
2770.0,-30.093401513560924,4.99361825354084,35.05056007769385,24.576279159542196,5.0057389447754295,-26.583487467726727,-40.0807497795671,1.495824898873465,-6.542114756189676,-6.5421206100106035,40.10115783788842,41061.38512538337,25748.476725443667,25748.476725443667,66809.86185082703,77117.25744404562,77108.08418315745,25748.476725443667,102856.56090860112,102856.56090860112,102856.56090860112,130336.42269822364,125832.86495959795,4503.5577386256855,0.0,90947.99190473417,54892.121321801744,40062.07842548047,27479.86178962251,67541.94021510298,20849.493694640012,1551.576942607043,0.0,0.8784470343727904,2.724476444996705,0.001494314320929203,1.0,1.0,-6.537258564408603,333835.74183378584,1558899.4878853892,4.669660232670811,1558899.4878853892,4.669660232670811,0.7587190159200004,0.09248225323592994,3.92039453157287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92039453157287,1.284745485690092,1.2850425001241448,3.0514950822863236,6465.751909992176,15258.146207661492,6453.991532074435,0.00032837438457491584,23198.683492767155,2365.6073677318104,19291.41259048381,1967.1766189762877,0.8315735932385324,0.8315735932385324,35452.588439744286,35405.22815468563,1.0016723589953016,0.8,4278.751838896148,4273.035954225843,1.0016723589953016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.513868883135,4632.441516551485,6.176896019861973,4.99361825354084,-3.734057287440649,8.72767554098149,2.9355324600330563,3.5,0.8387235600094447,0.6,0.00023117339215387547,1.0000006740147172,0.00023117323633971195,198.99937512196698,0.0,3.090109567054804e-08,0.08757370513033315,0.00044944710046228265,7.813812843622585e-05,0.00015303526371764962,0.0005999586110164856,0.09248225296383927,0.09248225296383927,0.09248225296383927,0.09248316070232254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487924.65253778204,595.5902569200683,0.0,0.09248225296383927,0.09248225323592994,0.09248225323592994,0.37153416966596514,0.37153416966596514,0.5,9.988178259438213,0.004903289063918237,0.004903289063918237,1.3130829756846651e-11,5.853820937318233e-06,0.004862045602010312,1.3130829756846651e-11,27479.86178962251,20849.493694640012,0.7587190159200004,0.9891611291895899,0.607939081918788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520549957430826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.06188079482,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6062030089734,260.6062030089734,-12.543796991026568,244.81158594354991,276.4008200743964,124460.8045787966,124462.07869443139,-1.2741156347964793,0.0,nan,276.4008200743964,3.2508200743964153,270.0829732482285,-3.0670267517714933,263.76512642205734,-9.384873577942642,257.4472795958885,-15.70272040411146,251.1294327697197,-22.020567230280278,244.81158594354991,-28.338414056450063,1.0,1.0,26022.012520719443,26022.012520719443,275.63051400027166,2.4805140002716826,275.63051400027166,275.63051400027166,77107.85889437728,77108.08418315745,-0.2252887801732868,0.0,8546.071908451686,8546.071908451686,0.8857145151995969,3939.9965042307344,275.63051400027166,2.4805140002716826,1.0,0.002,0.12976582361710312,0.004902888116161755,0.0002004293066398759,0.001799570686467797,0.10021465331993794,0.10021465331993794,0.0,-6.892326986918107e-12,1.0,1.0000098459298492,0.004862045588879482,0.09248225323592994,0.0,9.09462365889771e-07,1.1682264184528317,0.0,1600088.2199607124,266.6078852438103,5.853807806488476e-06,1.0,1284524.200525768,2598.0624986198254,,,,,,,,,,,,,,,,,,,2.0,15258.146207661492,1551.576942607043,0.37153416966596514,6.173730061729009,2.9355324600330563
2771.0,-30.09340775385569,4.9936309030481185,35.050561489258236,24.576270637940638,5.005724991508459,-26.583494479319658,-40.08075463408602,1.495811717342238,-6.54212643443833,-6.5421322905395485,40.10116089631379,41061.38068988157,25748.482030565305,25748.482030565305,66809.86272044686,77117.28284163291,77108.10317823413,25748.482030565305,102856.58520879943,102856.58520879943,102856.58520879943,130336.4634760246,125832.89292980399,4503.570546220607,0.0,90948.01498897732,54892.11451280405,40062.11164019252,27479.87826722517,67541.98990741768,20849.50498543743,1551.5779775530475,0.0,0.8784469594387985,2.7244752586286807,0.001494314320929203,1.0,1.0,-6.537268332125564,333835.5878602207,1558899.6200360274,4.669662782293749,1558899.6200360274,4.669662782293749,0.7587189718487333,0.0924822661155499,3.92039473896305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92039473896305,1.2847455476727534,1.2850425619209436,3.0514950964917773,6465.751940091827,15258.142964859027,6453.989949808225,0.0003283742628599011,23198.68815379372,2365.607843024246,19291.407860984225,1967.176136701547,0.8315732222914282,0.8315732222914282,35452.5899401073,35405.22815468563,1.0016724119841038,0.8,4278.752019974068,4273.035954225843,1.0016724119841038,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.508051220775,4632.441516551485,6.17690591314192,4.9936309030481185,-3.734066737061404,8.727697640109522,2.9355256318886664,3.5,0.8387216091110475,0.6,0.00023117323633971195,1.000000649991289,0.00023117308607921972,198.99938027918586,0.0,3.100692117549637e-08,0.08787361461135672,0.00044947810738345815,7.81380854806467e-05,0.00015303515085906524,0.0005999582003042961,0.09248226580698862,0.09248226580698862,0.09248226580698862,0.09248317423050875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487924.5359468197,595.5902949852635,0.0,0.09248226580698862,0.0924822661155499,0.0924822661155499,0.3715341660012772,0.3715341660012772,0.5,9.988205511011037,0.00489963625807377,0.00489963625807377,1.4551915228366852e-11,5.856101211065834e-06,0.004863958413977798,1.4551915228366852e-11,27479.87826722517,20849.50498543743,0.7587189718487333,0.9891604143144973,0.6079385689726633,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520550345388044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0621807043,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6061949380382,260.6061949380382,-12.543805061961791,244.81157920534378,276.4008106707323,124460.74617913125,124462.09556184722,-1.3493827159610978,0.0,nan,276.4008106707323,3.250810670732335,270.0829643776557,-3.0670356223442923,263.7651180845767,-9.38488191542325,257.4472717914988,-15.702728208501185,251.12942549842168,-22.020574501578295,244.81157920534378,-28.3384207946562,1.0,1.0,26022.012520719443,26022.012520719443,275.6305045424103,2.4805045424103014,275.6305045424103,275.6305045424103,77107.86509905683,77108.10317823413,-0.23807917730300687,0.0,8546.071908451686,8546.071908451686,0.8857145020860493,3939.996712657865,275.6305045424103,2.4805045424103014,1.0,0.002,0.12976491380352262,0.0049028898225658675,0.00020042789657975302,0.001799572096391741,0.10021394828987651,0.10021394828987651,0.0,-7.028505815548369e-12,1.0,1.000009849802374,0.004863958399425883,0.0924822661155499,0.0,9.098202056689782e-07,1.1686861085790967,0.0,1600088.206268008,266.60787356556165,5.8560866591506056e-06,1.0,1284524.2403907462,2598.062337309741,,,,,,,,,,,,,,,,,,,2.0,15258.142964859027,1551.5779775530475,0.3715341660012772,6.173730061729009,2.9355256318886664
2772.0,-30.093414099140688,4.993643543109503,35.05056287421195,24.57627688944342,5.005719827601252,-26.583500706465983,-40.08076315568758,1.4958064351696845,-6.542136278422333,-6.542142085727756,40.1011629506687,41061.3724338059,25748.483162413457,25748.483162413457,66809.85559621935,77117.29775955869,77108.11382576007,25748.483162413457,102856.59698817352,102856.59698817352,102856.59698817352,130336.48592656494,125832.90281098877,4503.583115576173,0.0,90948.02498032556,54892.10135781648,40062.13735834342,27479.88893839142,67542.02629673484,20849.51220776493,1551.578691642704,0.0,0.8784468985411884,2.724474264417289,0.001494314320929203,1.0,1.0,-6.53731901903808,333835.45873880346,1558899.7088017738,4.6696648543301515,1558899.7088017738,4.6696648543301515,0.7587189400404246,0.09248227650442283,3.920393211492231,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920393211492231,1.2847455726921186,1.2850425867530364,3.051493848137766,6465.749294979476,15258.139726461337,6453.990221002743,0.000328374832990004,23198.699741066976,2365.6090245972864,19291.40867160279,1967.1762193616362,0.8315728418801251,0.8315728418801251,35452.578889628494,35405.22815468563,1.001672021710807,0.8,4278.750686298346,4273.035954225843,1.001672021710807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.502240228517,4632.441516551485,6.176914795421084,4.993643543109503,-3.734074758361515,8.727718301471018,2.9355188115792634,3.5,0.8387196604512182,0.6,0.00023117308607921972,1.000000660927148,0.00023117293329075227,198.9993855231729,0.0,2.990174483360664e-08,0.08474154485844121,0.00044950800912829176,7.813801007666165e-05,0.00015303507600255808,0.0005999576730806263,0.09248227624925316,0.09248227624925316,0.09248227624925316,0.09248317663429678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487924.415658461,595.5903342035556,0.0,0.09248227624925316,0.09248227650442283,0.09248227650442283,0.37153416267910194,0.37153416267910194,0.5,9.98823252239892,0.004887855579568168,0.004887855579568168,-2.8990143619012088e-11,5.807305399230245e-06,0.004823066689652933,-2.8990143619012088e-11,27479.88893839142,20849.51220776493,0.7587189400404246,0.9891597759105003,0.6079381192001774,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520550719517582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.059048634546,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6061872882554,260.6061872882554,-12.543812711744579,244.8115725493173,276.4008020271924,124460.73708174984,124462.01605181146,-1.2789700616340798,0.0,nan,276.4008020271924,3.250802027192435,270.08295613161937,-3.0670438683806083,263.7651102360429,-9.384889763957062,257.44726434046754,-15.702735659532436,251.12941844489274,-22.020581555107242,244.8115725493173,-28.338427450682673,1.0,1.0,26022.012520719443,26022.012520719443,275.63049599311915,2.4804959931191775,275.63049599311915,275.63049599311915,77107.89511498579,77108.11382576007,-0.21871077427931596,0.0,8546.071908451686,8546.071908451686,0.8857145986699894,3939.995177549692,275.63049599311915,2.4804959931191775,1.0,0.002,0.12976401163919613,0.004902891843292834,0.00020042649911084347,0.0017995734952095822,0.10021324955542173,0.10021324955542173,0.0,-5.679574432287948e-12,1.0,1.000009766995894,0.0048230667186430765,0.09248227650442283,0.0,9.021713065395486e-07,1.1588609423951415,0.0,1600088.1946535879,266.60786372157764,5.807334389373864e-06,1.0,1284524.273821316,2598.0622020359315,,,,,,,,,,,,,,,,,,,2.0,15258.139726461337,1551.578691642704,0.37153416267910194,6.173730061729009,2.9355188115792634
2773.0,-30.093420313232933,4.99365614011259,35.05056427471041,24.576273431908362,5.005708056464386,-26.583507476263513,-40.0807680102065,1.4957952198491078,-6.542147851915274,-6.542153673764706,40.101166169959036,41061.35994830123,25748.488330505836,25748.488330505836,66809.84827880707,77117.31959354247,77108.13541340006,25748.488330505836,102856.62374390589,102856.62374390589,102856.62374390589,130336.52982383184,125832.93396581232,4503.59585801952,0.0,90948.0426529925,54892.08467623524,40062.175529730295,27479.90607992594,67542.08160965623,20849.523981606475,1551.5797561592158,0.0,0.8784468234964099,2.7244730872806273,0.001494314320929203,1.0,1.0,-6.537318400851973,333835.3059844559,1558899.847902882,4.669667407723099,1558899.847902882,4.669667407723099,0.7587188952162047,0.09248228948557388,3.9203926538714367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203926538714367,1.2847456254709466,1.2850426393477616,3.051493288746826,6465.748109697199,15258.136485752333,6453.989480829792,0.0003283750255907436,23198.707548638064,2365.6098207479686,19291.406459176305,1967.1759937569207,0.8315724666441107,0.8315724666441107,35452.574855523875,35405.22815468563,1.0016718792370505,0.8,4278.750199424656,4273.035954225843,1.0016718792370505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.496444765633,4632.441516551485,6.176924622986815,4.99365614011259,-3.73408413673682,8.72774027684941,2.9355120095028613,3.5,0.8387177170008175,0.6,0.00023117293329075227,1.0000006472620944,0.00023117278366137215,198.9993906587375,0.0,3.0404811137960785e-08,0.08616723476498087,0.0004495384139394297,7.813796712114283e-05,0.00015303496616960946,0.0005999571571568007,0.09248228918028067,0.09248228918028067,0.09248228918028067,0.09248319222665502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487924.3006204787,595.5903717716135,0.0,0.09248228918028067,0.09248228948557388,0.09248228948557388,0.37153415865343825,0.37153415865343825,0.5,9.98825961320105,0.004881519003390622,0.004881519003390622,-3.694822225952521e-11,5.82184941322339e-06,0.004835272912714572,-3.694822225952521e-11,27479.90607992594,20849.523981606475,0.7587188952162047,0.9891588575092942,0.6079374364800573,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520551099941703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.060474324455,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6061793943208,260.6061793943208,-12.543820605679173,244.81156592312385,276.40079286551816,124460.67926376009,124461.99905353428,-1.319789774206376,0.0,nan,276.40079286551816,3.2507928655181786,270.0829474770401,-3.067052522959898,263.7651020885609,-9.384897911439054,257.4472567000799,-15.702743299920087,251.12941131160207,-22.020588688397908,244.81156592312385,-28.338434076876126,1.0,1.0,26022.012520719443,26022.012520719443,275.6304869311129,2.480486931112921,275.6304869311129,275.6304869311129,77107.90677501485,77108.13541340006,-0.22863838520424906,0.0,8546.071908451686,8546.071908451686,0.8857146339290662,3939.9946171407937,275.6304869311129,2.480486931112921,1.0,0.002,0.12976310719146272,0.0049028935411822815,0.00020042509737674006,0.0017995748958058052,0.10021254868837003,0.10021254868837003,0.0,-6.817455020652341e-12,1.0,1.0000097917126227,0.004835272949662794,0.09248228948557388,0.0,9.044545676510504e-07,1.161793882486912,0.0,1600088.1811012665,266.6078521480847,5.8218863614456495e-06,1.0,1284524.3133706483,2598.0620420031005,,,,,,,,,,,,,,,,,,,2.0,15258.136485752333,1551.5797561592158,0.37153415865343825,6.173730061729009,2.9355120095028613
2774.0,-30.09342656802858,4.99366873047691,35.050565665637656,24.57627950878816,5.00570363731711,-26.583513547493503,-40.08077272502703,1.4957906167229074,-6.5421574773640145,-6.54216328207382,40.101168693889356,41061.33870977674,25748.4891226732,25748.4891226732,66809.82783244994,77117.33464459705,77108.15322631663,25748.4891226732,102856.64234898983,102856.64234898983,102856.64234898983,130336.56095195179,125832.9524973045,4503.6084546472775,0.0,90948.05370813997,54892.05945109336,40062.2158411629,27479.918602961963,67542.13444412487,20849.53255021455,1551.5805537707333,0.0,0.8784467618257374,2.724472111642837,0.001494314320929203,1.0,1.0,-6.537342431301909,333835.1793279005,1558899.9569586718,4.669669506063304,1558899.9569586718,4.669669506063304,0.7587188612693799,0.09248230046235917,3.9203913168007243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203913168007243,1.28474564731255,1.2850426610021688,3.0514921961412806,6465.745794597157,15258.133247460048,6453.989523691456,0.0003283755103964015,23198.718280592217,2365.610915102733,19291.406587292688,1967.1760068211559,0.831572087473111,0.8315720874731108,35452.56518249255,35405.22815468563,1.0016715376115422,0.8,4278.749031992252,4273.035954225843,1.0016715376115422,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.4906561795415,4632.441516551485,6.176933390627273,4.99366873047691,-3.734092014564359,8.72776074504127,2.9355052155039747,3.5,0.8387157758582785,0.6,0.00023117278366137215,1.000000651501807,0.000231172633051984,198.99939582794116,0.0,2.977615546872479e-08,0.08438562459836606,0.00044956819009489844,7.813792540177494e-05,0.0001530348582595972,0.0005999565294887545,0.09248230020637989,0.09248230020637989,0.09248230020637989,0.09248320015785358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487924.18266743905,595.5904102535072,0.0,0.09248230020637989,0.09248230046235917,0.09248230046235917,0.37153415520343913,0.37153415520343913,0.5,9.98828661118866,0.0048728512277307345,0.0048728512277307345,1.9952040020143613e-11,5.804709815038223e-06,0.004820850771920959,1.9952040020143613e-11,27479.918602961963,20849.53255021455,0.7587188612693799,0.9891577810251061,0.6079366464757682,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520551472500338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.05869271429,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60617196528875,260.60617196528875,-12.543828034711225,244.81155938114478,276.40078454943335,124460.68218835471,124461.9242509353,-1.242062580638871,0.0,nan,276.40078454943335,3.2507845494333765,270.0829395157753,-3.067060484224669,263.7650944821183,-9.384905517881691,257.4472494484588,-15.702750551541158,251.12940441480205,-22.020595585197924,244.81155938114478,-28.338440618855202,1.0,1.0,26022.012520719443,26022.012520719443,275.6304794071434,2.4804794071434344,275.6304794071434,275.6304794071434,77107.93530020253,77108.15322631663,-0.21792611409910023,0.0,8546.071908451686,8546.071908451686,0.8857147184737559,3939.993273384728,275.6304794071434,2.4804794071434344,1.0,0.002,0.12976220544121708,0.004902895592203914,0.000200423700624528,0.0017995762932010767,0.100211850312264,0.100211850312264,0.0,-6.1743951965120836e-12,1.0,1.000009762506903,0.004820850751968919,0.09248230046235917,0.0,9.017568835286872e-07,1.1583286712127268,0.0,1600088.1697882114,266.60784252263596,5.8046898629982024e-06,1.0,1284524.3461630612,2598.0619093115497,,,,,,,,,,,,,,,,,,,2.0,15258.133247460048,1551.5805537707333,0.37153415520343913,6.173730061729009,2.9355052155039747
2775.0,-30.09343414347937,4.993681273371252,35.050567073931994,24.57627650527286,5.005690220417044,-26.58352170708531,-40.08078156094996,1.495777784396871,-6.542169255553176,-6.542175076507398,40.10117197788039,41061.33183472631,25748.49482448294,25748.49482448294,66809.82665920926,77117.35565065408,77108.17494550071,25748.49482448294,102856.66976998365,102856.66976998365,102856.66976998365,130336.60596165973,125832.98474936918,4503.621212290557,0.0,90948.06884227144,54892.04706012094,40062.24642461167,27479.93619167608,67542.18261628776,20849.54463349586,1551.5816444798018,0.0,0.8784466854158814,2.724470913513788,0.001494314320929203,1.0,1.0,-6.537340535775456,333835.023852017,1558900.0988553714,4.669672105903434,1558900.0988553714,4.669672105903434,0.7587188153592357,0.09248231376799369,3.920390306403433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920390306403433,1.284745707650958,1.2850427211610214,3.0514912663701472,6465.743824523695,15258.130008145201,6453.98932728898,0.0003283759059567512,23198.72811993233,2365.611918436197,19291.406000232546,1967.1759469576814,0.8315717094704594,0.8315717094704594,35452.55787277802,35405.22815468563,1.001671279452056,0.8,4278.748149787147,4273.035954225843,1.001671279452056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.484883769839,4632.441516551485,6.176943312121804,4.993681273371252,-3.7341015476752637,8.727782821046516,2.9354984404973985,3.5,0.8387138401421138,0.6,0.000231172633051984,1.0000007890618414,0.0002311724506426244,198.99940208858533,0.0,2.997117725001228e-08,0.0849383163265348,0.00044959816127214847,7.813784721664467e-05,0.00015303478583533932,0.0005999560909313897,0.09248231345254582,0.09248231345254582,0.09248231345254582,0.09248321645502368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487924.06795577396,595.5904477186174,0.0,0.09248231345254582,0.09248231376799369,0.09248231376799369,0.37153415163930564,0.37153415163930564,0.5,9.9883136992035,0.004869443506436255,0.004869443506436255,-5.6559201766503975e-11,5.82095424306317e-06,0.0048345407319629885,-5.6559201766503975e-11,27479.93619167608,20849.54463349586,0.7587188153592357,0.9891570581714975,0.6079361110966586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520551847499312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.05924540602,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6061639785937,260.6061639785937,-12.543836021406264,244.81155259815745,276.4007753590311,124460.58277948767,124461.91807783002,-1.3352983423689186,0.0,nan,276.4007753590311,3.250775359031138,270.08293080685496,-3.0670691931450165,263.76508625468244,-9.384913745317533,257.4472417025046,-15.702758297495393,251.12939715033139,-22.02060284966859,244.81155259815745,-28.33844740184253,1.0,1.0,26022.012520719443,26022.012520719443,275.63047015413287,2.480470154132888,275.63047015413287,275.63047015413287,77107.94279817537,77108.17494550071,-0.2321473253396107,0.0,8546.071908451686,8546.071908451686,0.8857147823624646,3939.99225793545,275.63047015413287,2.480470154132888,1.0,0.002,0.1297613011295074,0.004902897251295183,0.00020042229901561006,0.001799577693409493,0.10021114950780502,0.10021114950780502,0.0,-7.574896872947212e-12,1.0,1.0000097902283196,0.00483454078852219,0.09248231376799369,0.0,9.04317697504212e-07,1.1616181355126722,0.0,1600088.1559983506,266.6078307444468,5.8210108022649365e-06,1.0,1284524.3864170443,2598.0617464274414,,,,,,,,,,,,,,,,,,,2.0,15258.130008145201,1551.5816444798018,0.37153415163930564,6.173730061729009,2.9354984404973985
2776.0,-30.09344013593011,4.993693804443992,35.050568457416155,24.576277657784544,5.005683153570908,-26.583527806978775,-40.080790082551516,1.4957708248625887,-6.542179167064035,-6.542184941836835,40.10117407761934,41061.33379262525,25748.496241664903,25748.496241664903,66809.83003429015,77117.37445716833,77108.18591367583,25748.496241664903,102856.68215534074,102856.68215534074,102856.68215534074,130336.62927162301,125832.99554907357,4503.633722549438,0.0,90948.08478083149,54892.04572486931,40062.26561773575,27479.94711628227,67542.21273401802,20849.552034074713,1551.5823722972252,0.0,0.8784466239658029,2.7244699121543734,0.001494314320929203,1.0,1.0,-6.537389163224589,333834.89380722697,1558900.1895825013,4.669674196738369,1558900.1895825013,4.669674196738369,0.7587187830401991,0.09248232432720051,3.920389614651423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920389614651423,1.2847457405831246,1.2850427538664393,3.051490649715658,6465.742517906829,15258.126742164735,6453.988658912257,0.0003283761290389767,23198.736278898654,2365.6127504192214,19291.404002409792,1967.1757432364561,0.8315713308899962,0.8315713308899962,35452.552868301085,35405.22815468563,1.0016711027073784,0.8,4278.747545799798,4273.035954225843,1.0016711027073784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.4791170325025,4632.441516551485,6.1769521973748045,4.993693804443992,-3.734109620563835,8.727803425007828,2.935491672154653,3.5,0.8387119063299009,0.6,0.0002311724506426244,1.0000006241759256,0.0002311723063504361,198.99940704097753,0.0,3.629935349370717e-08,0.10287236780116613,0.0004496344606256422,7.813777181287182e-05,0.00015303467882975258,0.0005999555655656781,0.09248232407343022,0.09248232407343022,0.09248232407343022,0.09248321937610357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487923.9486205192,595.5904866291771,0.0,0.09248232407343022,0.09248232432720051,0.09248232432720051,0.3715341486932622,0.3715341486932622,0.5,9.988340558420841,0.004858269099941026,0.004858269099941026,-1.9667822925839573e-11,5.774772773747827e-06,0.004795778612219692,-1.9667822925839573e-11,27479.94711628227,20849.552034074713,0.7587187830401991,0.9891566670666833,0.6079358689998097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520552301676655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.07717945749,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6061562568166,260.6061562568166,-12.543843743183402,244.8115459491373,276.40076656449645,124460.57915435449,124461.87016104658,-1.2910066920733634,0.0,nan,276.40076656449645,3.250766564496473,270.082922441424,-3.0670775585759884,263.76507831835335,-9.384921681646631,257.44723419527935,-15.702765804720627,251.12939007220888,-22.0206099277911,244.8115459491373,-28.33845405086268,1.0,1.0,26022.012520719443,26022.012520719443,275.6304615722206,2.4804615722206336,275.6304615722206,275.6304615722206,77107.96697071946,77108.18591367583,-0.21894295637321193,0.0,8546.071908451686,8546.071908451686,0.8857148261028243,3939.9915627246805,275.6304615722206,2.4804615722206336,1.0,0.002,0.12976040406939346,0.004902899239733641,0.0002004209094017714,0.0017995790850796022,0.1002104547008857,0.1002104547008857,0.0,-5.518626354505951e-12,1.0,1.0000097117341444,0.004795778631887515,0.09248232432720051,0.0,8.970671329300337e-07,1.152304638705806,0.0,1600088.1443083498,266.60782083293594,5.774792441570753e-06,1.0,1284524.4200867177,2598.061610186159,,,,,,,,,,,,,,,,,,,2.0,15258.126742164735,1551.5823722972252,0.3715341486932622,6.173730061729009,2.935491672154653
2777.0,-30.093446214849113,4.99370630190713,35.05056984793814,24.57627922939139,5.005673807553856,-26.583534212609045,-40.08079486722124,1.495761805634292,-6.542190179856277,-6.542195957163858,40.101177048189015,41061.31432681384,25748.50027487246,25748.50027487246,66809.81460168629,77117.39278972738,77108.20561880835,25748.50027487246,102856.7058936808,102856.7058936808,102856.7058936808,130336.66866226097,125833.02232375639,4503.646338504582,0.0,90948.09738900805,54892.02055817633,40062.30758981302,27479.96276858017,67542.27035839319,20849.562769148954,1551.5833525463954,0.0,0.8784465529708403,2.7244687933474077,0.001494314320929203,1.0,1.0,-6.537398058653196,333834.7486027822,1558900.317936014,4.669676612337598,1558900.317936014,4.669676612337598,0.7587187415329313,0.09248233670626115,3.920388358096959,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920388358096959,1.2847457830714788,1.2850427961792277,3.0514895707416714,6465.7402316904245,15258.123507644523,6453.988683596462,0.00032837660650675195,23198.74693056078,2365.6138365864776,19291.404076192528,1967.1757507602015,0.8315709522560062,0.8315709522560061,35452.54377776276,35405.22815468563,1.0016707816540087,0.8,4278.746448668128,4273.035954225843,1.0016707816540087,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.473365062669,4632.441516551485,6.176961688343511,4.99370630190713,-3.734118562345076,8.727824864252206,2.935484921150548,3.5,0.8387099774715852,0.6,0.0002311723063504361,1.0000006331825222,0.00023117215997626477,198.99941206483072,0.0,2.871405991336336e-08,0.08137564579447176,0.00044966317468555557,7.813772947553724e-05,0.00015303457687489884,0.0005999549735666475,0.09248233642195722,0.09248233642195722,0.09248233642195722,0.09248323235182959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487923.8334041993,595.5905242430072,0.0,0.09248233642195722,0.09248233670626115,0.09248233670626115,0.3715341450878308,0.3715341450878308,0.5,9.988367436743761,0.004850168362622753,0.004850168362622753,-1.1482370609883219e-11,5.777307592325087e-06,0.004797898510673804,-1.1482370609883219e-11,27479.96276858017,20849.562769148954,0.7587187415329313,0.9891555946695256,0.6079350621312262,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520552660947084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.05568273548,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6061485367324,260.6061485367324,-12.543851463267572,244.81153937407146,276.40075769939375,124460.52781870522,124461.81854243005,-1.290723724819467,0.0,nan,276.40075769939375,3.2507576993937732,270.0829140343287,-3.0670859656712537,263.7650703692653,-9.384929630734689,257.4472267041992,-15.702773295800796,251.12938303913577,-22.020616960864203,244.81153937407146,-28.33846062592852,1.0,1.0,26022.012520719443,26022.012520719443,275.63045286264673,2.4804528626467572,275.63045286264673,275.63045286264673,77107.98505157737,77108.20561880835,-0.2205672309792135,0.0,8546.071908451686,8546.071908451686,0.8857149055563585,3939.990299887444,275.63045286264673,2.4804528626467572,1.0,0.002,0.12975950661297866,0.00490290101386112,0.00020041951870222545,0.0017995804752400871,0.10020975935111272,0.10020975935111272,0.0,-6.057687337857054e-12,1.0,1.000009716026069,0.004797898522156174,0.09248233670626115,0.0,8.974637071175259e-07,1.1528140816738455,0.0,1600088.1313964203,266.6078098201437,5.777319074695697e-06,1.0,1284524.457681363,2598.0614580628553,,,,,,,,,,,,,,,,,,,2.0,15258.123507644523,1551.5833525463954,0.3715341450878308,6.173730061729009,2.935484921150548
2778.0,-30.09345219501171,4.993718773838689,35.050571233989736,24.576280766073637,5.005664655528438,-26.58354050995616,-40.080799616966374,1.4957529707698507,-6.542200766821452,-6.542206529230447,40.10117970002302,41061.29574911173,25748.503338616843,25748.503338616843,66809.79908772858,77117.41120004721,77108.22218285303,25748.503338616843,102856.72552146987,102856.72552146987,102856.72552146987,130336.70220432382,125833.0433179816,4503.658886342228,0.0,90948.11029241538,54891.996446973775,40062.34871715734,27479.97668285396,67542.32540001131,20849.572279398748,1551.5842395518364,0.0,0.8784464855905674,2.7244677197963894,0.001494314320929203,1.0,1.0,-6.537421167035973,333834.60924203834,1558900.432518925,4.669678904947461,1558900.432518925,4.669678904947461,0.7587187034408136,0.09248234841727324,3.9203871524467453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203871524467453,1.2847458247017127,1.2850428376310226,3.0514885334279764,6465.7380337471795,15258.120271192314,6453.9886462604545,0.0003283770610822982,23198.7573563121,2365.614899717243,19291.403964592704,1967.1757393801865,0.8315705737291893,0.8315705737291893,35452.5350554905,35405.22815468563,1.0016704736068252,0.8,4278.745395982271,4273.035954225843,1.0016704736068252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.467622243522,4632.441516551485,6.176970933207985,4.993718773838689,-3.7341271691912783,8.727845943029967,2.9354781808926678,3.5,0.8387080516836194,0.6,0.00023117215997626477,1.0000006228960565,0.00023117201598012765,198.99941700706802,0.0,2.9128374035868217e-08,0.08254981201765052,0.00044969230305959144,7.813768744725522e-05,0.00015303447252900954,0.0005999543799841934,0.09248234814170611,0.09248234814170611,0.09248234814170611,0.09248324168643701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487923.71699754626,595.5905622282861,0.0,0.09248234814170611,0.09248234841727324,0.09248234841727324,0.3715341418148057,0.3715341418148057,0.5,9.98839424226925,0.004841020638650662,0.004841020638650662,4.0245140553452075e-11,5.762408989085088e-06,0.0047853621944682345,4.0245140553452075e-11,27479.97668285396,20849.572279398748,0.7587187034408136,0.9891545588940797,0.607934291659802,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452055302540164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.056856901705,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6061408446473,260.6061408446473,-12.543859155352663,244.8115328783346,276.40074881096103,124460.48063584608,124461.7666785741,-1.28604272802579,0.0,nan,276.40074881096103,3.2507488109610563,270.08290562443415,-3.06709437556583,263.7650624379099,-9.384937562090101,257.44721925138447,-15.70278074861551,251.12937606485983,-22.02062393514015,244.8115328783346,-28.33846712166539,1.0,1.0,26022.012520719443,26022.012520719443,275.6304442287858,2.4804442287858137,275.6304442287858,275.6304442287858,77108.00346731514,77108.22218285303,-0.2187155378924217,0.0,8546.071908451686,8546.071908451686,0.8857149817911483,3939.989088208979,275.6304442287858,2.4804442287858137,1.0,0.002,0.12975861150075915,0.004902902859172776,0.0002004181318060415,0.0017995818617895138,0.10020906590302076,0.10020906590302076,0.0,-6.40444468291701e-12,1.0,1.000009690639092,0.004785362154223094,0.09248234841727324,0.0,8.951187735319592e-07,1.149801989428928,0.0,1600088.118958924,266.6077992331785,5.762368743944535e-06,1.0,1284524.4937630342,2598.061312061673,,,,,,,,,,,,,,,,,,,2.0,15258.120271192314,1551.5842395518364,0.3715341418148057,6.173730061729009,2.9354781808926678
2779.0,-30.093458091756702,4.993731220237163,35.050572616771824,24.576282302755885,5.005655587958359,-26.5835467237854,-40.08080813856793,1.495744220274188,-6.542211335571437,-6.542217084824626,40.10118237776154,41061.29298882065,25748.5064025882,25748.5064025882,66809.79939140884,77117.42965043959,77108.23913096747,25748.5064025882,102856.74553355567,102856.74553355567,102856.74553355567,130336.73625667664,125833.06484817684,4503.671408499788,0.0,90948.12332223843,54891.988243694424,40062.372309493345,27479.990723120965,67542.36303261432,20849.58188081287,1551.5851322831593,0.0,0.8784464181999881,2.7244666478724753,0.001494314320929203,1.0,1.0,-6.53744262826109,333834.4700958181,1558900.5482200973,4.669681197908225,1558900.5482200973,4.669681197908225,0.75871866518756,0.09248236015435389,3.9203859711568043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203859711568043,1.2847458659323758,1.2850428786862094,3.051487516024557,6465.735877991418,15258.117036515894,6453.988580582474,0.00032837750481161566,23198.767670164372,2365.6159514374813,19291.40376827683,1967.1757193615383,0.8315701955620362,0.8315701955620362,35452.52650945202,35405.22815468563,1.0016701717837633,0.8,4278.744364565963,4273.035954225843,1.0016701717837633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.46189060362,4632.441516551485,6.176980161586568,4.993731220237163,-3.7341357627143164,8.727866982951479,2.9354714537618665,3.5,0.8387061296462476,0.6,0.00023117201598012765,1.000000614207269,0.00023117187399268225,198.99942188036596,0.0,2.8655147337551882e-08,0.08120868755462203,0.000449720958206929,7.813761204362463e-05,0.00015303440393650303,0.0005999539302970101,0.09248235987613868,0.09248235987613868,0.09248235987613868,0.09248325141644295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487923.60101034306,595.5906000784272,0.0,0.09248235987613868,0.09248236015435389,0.09248236015435389,0.37153413850588163,0.37153413850588163,0.5,9.988420986774525,0.004831515302498701,0.004831515302498701,-1.0965095498249866e-10,5.749253205067362e-06,0.004774456563552576,-1.0965095498249866e-10,27479.990723120965,20849.58188081287,0.75871866518756,0.989154012262619,0.6079339120692786,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520553383935384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.05551577724,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60613319073013,260.60613319073013,-12.543866809269844,244.8115264626796,276.4007399187807,124460.43508027415,124461.71474154279,-1.279661268616548,0.0,nan,276.4007399187807,3.2507399187807096,270.08289722756075,-3.0671027724392275,263.7650545363401,-9.384945463659903,257.4472118451197,-15.702788154880295,251.12936915389983,-22.020630846100147,244.8115264626796,-28.338473537320368,1.0,1.0,26022.012520719443,26022.012520719443,275.6304356563383,2.4804356563383294,275.6304356563383,275.6304356563383,77108.02201374983,77108.23913096747,-0.217117217645864,0.0,8546.071908451686,8546.071908451686,0.8857150564856033,3939.9879010125883,275.6304356563383,2.4804356563383294,1.0,0.002,0.1297577184277163,0.004902904698614291,0.00020041674806622106,0.0017995832450936847,0.10020837403311053,0.10020837403311053,0.0,-6.840094463056445e-12,1.0,1.000009668554667,0.004774456673203531,0.09248236015435389,0.0,8.930789032450996e-07,1.147181758255541,0.0,1600088.1065455663,266.60778866442854,5.749362856022344e-06,1.0,1284524.529789172,2598.061166285204,,,,,,,,,,,,,,,,,,,2.0,15258.117036515894,1551.5851322831593,0.37153413850588163,6.173730061729009,2.9354714537618665
2780.0,-30.093463981314898,4.993743641070868,35.05057399708939,24.576283804513537,5.005646581797838,-26.583552925001726,-40.08081288831306,1.495735525779444,-6.5422218878131275,-6.542227625753142,40.101185072190816,41061.27515437911,25748.50947044112,25748.50947044112,66809.78462482023,77117.44810496876,77108.25636517264,25748.50947044112,102856.76583561375,102856.76583561375,102856.76583561375,130336.77063715443,125833.08673030669,4503.683906847742,0.0,90948.13643501607,54891.96506560197,40062.41263268233,27480.004801540683,67542.41743422301,20849.591511116887,1551.5860263776801,0.0,0.8784463508267566,2.7244655774438398,0.001494314320929203,1.0,1.0,-6.537462746914571,333834.3311463898,1558900.6646426143,4.669683490278955,1558900.6646426143,4.669683490278955,0.758718626932261,0.0924823718918217,3.920384806152238,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920384806152238,1.284745906896931,1.2850429194778077,3.0514865119292045,6465.733750433855,15258.11380331127,6453.988496097256,0.000328377941301039,23198.777908814376,2365.616995489222,19291.403515744856,1967.1756936104437,0.8315698176676405,0.8315698176676405,35452.51808122954,35405.22815468563,1.0016698741216625,0.8,4278.743347368798,4273.035954225843,1.0016698741216625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.456170106352,4632.441516551485,6.17698937441009,4.993743641070868,-3.7341443443119826,8.72788798538285,2.9354647397151377,3.5,0.8387042113471822,0.6,0.00023117187399268225,1.0000006134587143,0.00023117173217836865,198.9994267477247,0.0,2.8255419549154732e-08,0.0800758590023045,0.00044974921362647815,7.813757001540136e-05,0.00015303430397728087,0.000599953360132615,0.09248237162449058,0.09248237162449058,0.09248237162449058,0.092483261280243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487923.48536331154,595.5906378187606,0.0,0.09248237162449058,0.0924823718918217,0.0924823718918217,0.3715341352075863,0.3715341352075863,0.5,9.988447677462881,0.0048219903128483566,0.0048219903128483566,2.8421709430404007e-13,5.737940000472008e-06,0.004764878838557252,2.8421709430404007e-13,27480.004801540683,20849.591511116887,0.758718626932261,0.9891529969279488,0.6079331583647731,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520553737467936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.05438294869,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60612557427794,260.60612557427794,-12.543874425722038,244.81152011434557,276.4007310342109,124460.39017516494,124461.66357263752,-1.273397472584703,0.0,nan,276.4007310342109,3.250731034210901,270.08288885023643,-3.067111149763548,263.7650466662636,-9.384953333736405,257.44720448229236,-15.702795517707614,251.12936229831902,-22.020637701680954,244.81152011434557,-28.338479885654408,1.0,1.0,26022.012520719443,26022.012520719443,275.6304271320328,2.480427132032844,275.6304271320328,275.6304271320328,77108.04050094912,77108.25636517264,-0.21586422351538204,0.0,8546.071908451686,8546.071908451686,0.8857151301503098,3939.9867301829995,275.6304271320328,2.480427132032844,1.0,0.002,0.12975682714786857,0.004902906538043996,0.00020041536710227966,0.0017995846273930983,0.10020768355113982,0.10020768355113982,0.0,-5.50462193188439e-12,1.0,1.00000964915873,0.0047648788382730345,0.0924823718918217,0.0,8.912873737719273e-07,1.1448805267656477,0.0,1600088.0941538287,266.60777811218685,5.737939716254914e-06,1.0,1284524.5657643666,2598.0610207148766,,,,,,,,,,,,,,,,,,,2.0,15258.11380331127,1551.5860263776801,0.3715341352075863,6.173730061729009,2.9354647397151377
2781.0,-30.093469826814502,4.993756049192681,35.050575382622576,24.576290125865512,5.005640960360014,-26.583558748097055,-40.080817568209,1.4957298815797384,-6.5422317000573,-6.542237444673642,40.101187983046984,41061.2524432029,25748.510991691885,25748.510991691885,66809.76343489479,77117.46316617358,77108.27877178456,25748.510991691885,102856.78976347645,102856.78976347645,102856.78976347645,130336.80901283228,125833.11259408524,4503.6964187470485,0.0,90948.14584255467,54891.93668752916,40062.45461669502,27480.01924935583,67542.47386605084,20849.601451603496,1551.5869209272144,0.0,0.8784462865425006,2.7244645800977447,0.001494314320929203,1.0,1.0,-6.537466981389002,333834.2017133305,1558900.7904162977,4.669685677547665,1558900.7904162977,4.669685677547665,0.7587185897656253,0.09248238361556499,3.920383179194443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920383179194443,1.2847459335923708,1.2850429459972141,3.051485182157671,6465.7309328075435,15258.110570054061,6453.988889130181,0.0003283785562086699,23198.789935947694,2365.6182219155057,19291.40469054657,1967.1758134068791,0.8315694371909271,0.8315694371909271,35452.506311006786,35405.22815468563,1.00166945842915,0.8,4278.741926827605,4273.035954225843,1.00166945842915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.450460707344,4632.441516551485,6.1769981997873185,4.993756049192681,-3.734152375722216,8.727908424914897,2.9354580387003675,3.5,0.8387022967715335,0.6,0.00023117173217836865,1.0000006088695932,0.0002311715914250158,198.99943157867187,0.0,2.8220967111367397e-08,0.0799782207936152,0.0004497774345935895,7.813752860526011e-05,0.00015303420357310854,0.0005999527175294328,0.09248238335399799,0.09248238335399799,0.09248238335399799,0.09248327397715118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487923.37063210894,595.5906752718896,0.0,0.09248238335399799,0.09248238361556499,0.09248238361556499,0.3715341319482203,0.3715341319482203,0.5,9.988474395270531,0.004815226732716837,0.004815226732716837,1.779199010343291e-11,5.744616316860629e-06,0.004770463284614834,1.779199010343291e-11,27480.01924935583,20849.601451603496,0.7587185897656253,0.9891518567618777,0.6079323141855142,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520554090569633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.05428531048,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60611830018644,260.60611830018644,-12.54388169981354,244.8115138594728,276.4007227408995,124460.36793811899,124461.58409619171,-1.2161580727163757,0.0,nan,276.4007227408995,3.250722740899505,270.08288096461433,-3.0671190353856446,263.76503918832844,-9.384960811671533,257.44719741204455,-15.702802587955432,251.12935563575877,-22.020644364241207,244.8115138594728,-28.33848614052718,1.0,1.0,26022.012520719443,26022.012520719443,275.63041993497325,2.48041993497327,275.63041993497325,275.63041993497325,77108.06463240387,77108.27877178456,-0.2141393806959968,0.0,8546.071908451686,8546.071908451686,0.8857152330248947,3939.985095090415,275.63041993497325,2.48041993497327,1.0,0.002,0.12975593482223347,0.004902908506580561,0.0002004139848204578,0.0017995860086504035,0.1002069924102289,0.1002069924102289,0.0,-6.529138774774568e-12,1.0,1.0000096604664437,0.004770463266822844,0.09248238361556499,0.0,8.923320040720457e-07,1.1462224099515321,0.0,1600088.082655769,266.6077682999427,5.744598524870526e-06,1.0,1284524.5992757059,2598.0608851143543,,,,,,,,,,,,,,,,,,,2.0,15258.110570054061,1551.5869209272144,0.3715341319482203,6.173730061729009,2.9354580387003675
