time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2782.0,-30.09347546738526,4.9937684153969295,35.05057677934005,24.576286982651823,5.00562772094915,-26.583565148548058,-40.08082235287873,1.4957174024682807,-6.542243074291207,-6.542248826059275,40.10119107753675,41061.2384569304,25748.51602765163,25748.51602765163,66809.75448458202,77117.48503708291,77108.29887180244,25748.51602765163,102856.81489945407,102856.81489945407,102856.81489945407,130336.8506358019,125833.14162595951,4503.709009842387,0.0,90948.16150812025,54891.916442586524,40062.49451725969,27480.03573634783,67542.53025360752,20849.612765407535,1551.587949616448,0.0,0.8784462130916901,2.724463424043691,0.001494314320929203,1.0,1.0,-6.53747230649941,333834.0516827027,1558900.924125311,4.6696881767082,1558900.924125311,4.6696881767082,0.7587185462728406,0.0924823965323803,3.9203822704903604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203822704903604,1.2847459922581754,1.2850430044957397,3.0514843355141146,6465.729138871442,15258.107337483174,6453.988574071249,0.0003283789064591648,23198.799309115453,2365.619177712619,19291.40374881434,1967.1757173769167,0.831569060612297,0.831569060612297,35452.49973698858,35405.22815468563,1.0016692262525784,0.8,4278.741133413255,4273.035954225843,1.0016692262525784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.444765673855,4632.441516551485,6.1770078470715255,4.9937684153969295,-3.7341615903688794,8.72793000576581,2.9354513545522325,3.5,0.8387003870149236,0.6,0.0002311715914250158,1.000000587524129,0.0002311714556062077,198.99943624025818,0.0,2.800983720950547e-08,0.07937987865173851,0.00044980544443079903,7.81374862680476e-05,0.0001530341051569682,0.0005999521926377356,0.09248239623439031,0.09248239623439031,0.09248239623439031,0.09248328831700992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487923.2565803241,595.5907125130846,0.0,0.09248239623439031,0.0924823965323803,0.0924823965323803,0.37153412905178684,0.37153412905178684,0.5,9.98850115634188,0.004811590688575507,0.004811590688575507,-5.1443294069031253e-11,5.7517680716046016e-06,0.004776519559868575,-5.1443294069031253e-11,27480.03573634783,20849.612765407535,0.7587185462728406,0.9891508984594731,0.6079315995825797,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452055444102986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.05368696834,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6061106322956,260.6061106322956,-12.543889367704367,244.81150764721085,276.400713617381,124460.2792241969,124461.56122183432,-1.2819976374039708,0.0,nan,276.400713617381,3.2507136173809954,270.0828724233454,-3.0671275766545705,263.76503122931155,-9.384968770688431,257.4471900352795,-15.702809964720473,251.12934884124536,-22.020651158754617,244.81150764721085,-28.33849235278913,1.0,1.0,26022.012520719443,26022.012520719443,275.6304109055474,2.480410905547444,275.6304109055474,275.6304109055474,77108.07230288124,77108.29887180244,-0.2265689212072175,0.0,8546.071908451686,8546.071908451686,0.8857152904833921,3939.984181842812,275.6304109055474,2.480410905547444,1.0,0.002,0.1297550413634673,0.004902910197565459,0.00020041260014497638,0.001799587392861147,0.10020630007248818,0.10020630007248818,0.0,-6.993876398159182e-12,1.0,1.000009672729663,0.004776519611311869,0.0924823965323803,0.0,8.934649084168786e-07,1.147677688157055,0.0,1600088.069326647,266.60775692570877,5.751819514898671e-06,1.0,1284524.6381199386,2598.060727934752,,,,,,,,,,,,,,,,,,,2.0,15258.107337483174,1551.587949616448,0.37153412905178684,6.173730061729009,2.9354513545522325
2783.0,-30.093482450920714,4.993780770590792,35.05057815189146,24.576287995465123,5.005620852140198,-26.58357212060913,-40.080830979254074,1.4957105220745708,-6.542252821249065,-6.542258527931092,40.101193172838656,41061.23707415187,25748.51734778833,25748.51734778833,66809.75442194019,77117.5032447157,77108.31004511367,25748.51734778833,102856.82739290199,102856.82739290199,102856.82739290199,130336.87398532091,125833.15260773437,4503.721377586539,0.0,90948.1774485421,54891.91315244215,40062.515884555505,27480.04659241892,67542.56247697442,20849.62012479988,1551.5886706446688,0.0,0.8784461525439976,2.724462439271243,0.001494314320929203,1.0,1.0,-6.537519826089294,333833.92379264924,1558901.014660831,4.669690236840924,1558901.014660831,4.669690236840924,0.7587185143474897,0.09248240709503927,3.92038161588252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92038161588252,1.2847460247239444,1.2850430367945125,3.0514837488793938,6465.727895862862,15258.104108822847,6453.987879638676,0.0003283791144011195,23198.80724878583,2365.61998733368,19291.401673108907,1967.1755057138685,0.8315686865374758,0.8315686865374758,35452.49500122904,35405.22815468563,1.0016690589983455,0.8,4278.740561857248,4273.035954225843,1.0016690589983455,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.439077481236,4632.441516551485,6.177016592826585,4.993780770590792,-3.734169532684565,8.727950303275357,2.935444678439169,3.5,0.8386984795540482,0.6,0.0002311714556062077,1.0000007274079754,0.00023117128745036954,198.99944201172278,0.0,2.7027866243619523e-08,0.07659697293441772,0.0004498324722970427,7.813740993750553e-05,0.00015303404566870216,0.000599951859243706,0.09248240684714946,0.09248240684714946,0.09248240684714946,0.09248329149120163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487923.1387661739,595.5907509287429,0.0,0.09248240684714946,0.09248240709503927,0.09248240709503927,0.3715341265832755,0.3715341265832755,0.5,9.988527695602158,0.004800512522763256,0.004800512522763256,-3.439026841078885e-11,5.706682031814125e-06,0.00473870184180214,-3.439026841078885e-11,27480.04659241892,20849.62012479988,0.7587185143474897,0.9891504256255595,0.6079312890764226,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520554779203834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.05090406262,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60610309926295,260.60610309926295,-12.543896900737025,244.81150129576056,276.40070490276537,124460.27012255824,124461.52957325793,-1.25945069966554,0.0,nan,276.40070490276537,3.250704902765392,270.0828641813651,-3.067135818634881,263.76502345996244,-9.384976540037542,257.4471827385622,-15.702817261437758,251.12934201716186,-22.020657982838117,244.81150129576056,-28.338498704239413,1.0,1.0,26022.012520719443,26022.012520719443,275.6304025110963,2.4804025110963153,275.6304025110963,275.6304025110963,77108.09585973881,77108.31004511367,-0.21418537486169953,0.0,8546.071908451686,8546.071908451686,0.8857153318750645,3939.9835239619324,275.6304025110963,2.4804025110963153,1.0,0.002,0.12975415497923778,0.004902912169244073,0.00020041122708824968,0.0017995887674210971,0.10020561354412484,0.10020561354412484,0.0,-5.490653071094087e-12,1.0,1.000009596147988,0.004738701876192408,0.09248240709503927,0.0,8.863909998147915e-07,1.1385911076199156,0.0,1600088.0578312136,266.6077471787509,5.706716422082536e-06,1.0,1284524.6712317932,2598.0605939507022,,,,,,,,,,,,,,,,,,,2.0,15258.104108822847,1551.5886706446688,0.3715341265832755,6.173730061729009,2.935444678439169
2784.0,-30.093487993096236,4.993793092926031,35.05057953233363,24.576289567071967,5.005611795965883,-26.58357801418767,-40.08083569407461,1.4957018173804302,-6.542263671404328,-6.542269382303982,40.1011961461524,41061.22043643799,25748.521290833298,25748.521290833298,66809.74172727129,77117.52195666409,77108.33005947644,25748.521290833298,102856.85135030973,102856.85135030973,102856.85135030973,130336.91354484434,125833.17968984699,4503.733854997345,0.0,90948.19061906188,54891.89058692444,40062.555591263816,27480.062194534614,67542.61778579843,20849.630832084804,1551.589644970564,0.0,0.8784460824108364,2.7244613367989414,0.001494314320929203,1.0,1.0,-6.537527202816818,333833.780711064,1558901.143134398,4.669692623119049,1558901.143134398,4.669692623119049,0.7587184732147911,0.09248241948801704,3.9203804389381256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203804389381256,1.2847460657902563,1.2850430776542694,3.0514827352490643,6465.725748101827,15258.10085307044,6453.987798270623,0.00032837955531879627,23198.817572841504,2365.6210400943755,19291.40142989435,1967.1754809128859,0.8315683059846333,0.8315683059846333,35452.48648662601,35405.22815468563,1.0016687582855834,0.8,4278.739534234866,4273.035954225843,1.0016687582855834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.4334040139565,4632.441516551485,6.1770259460158305,4.993793092926031,-3.7341783456327216,8.727971438558752,2.935438019614979,3.5,0.8386965770328512,0.6,0.00023117128745036954,1.0000005772753082,0.00023117115400097036,198.99944659199187,0.0,3.346291796444748e-08,0.09483390951124415,0.00044986593521500714,7.81373682184127e-05,0.00015303391923195684,0.0005999511834510006,0.092482419206791,0.092482419206791,0.092482419206791,0.09248330475875241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487923.0250690446,595.5907880486515,0.0,0.092482419206791,0.09248241948801704,0.09248241948801704,0.37153412348027476,0.37153412348027476,0.5,9.988554261567492,0.0047927612667990616,0.0047927612667990616,3.7061909097246826e-11,5.710899642963341e-06,0.004742179487152498,3.7061909097246826e-11,27480.062194534614,20849.630832084804,0.7587184732147911,0.9891494276865113,0.6079305449287984,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520555197893736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0691409992,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6060956087493,260.6060956087493,-12.543904391250692,244.81149505950515,276.4006961579938,124460.22385180011,124461.47619361365,-1.2523418135484,0.0,nan,276.4006961579938,3.2506961579938434,270.0828559382963,-3.0671440617036865,263.7650157185968,-9.384984281403149,257.4471754989003,-15.702824501099656,251.12933527920322,-22.02066472079676,244.81149505950515,-28.33850494049483,1.0,1.0,26022.012520719443,26022.012520719443,275.6303939986605,2.4803939986605315,275.6303939986605,275.6303939986605,77108.11438008373,77108.33005947644,-0.2156793927133549,0.0,8546.071908451686,8546.071908451686,0.8857154062947273,3939.982341132816,275.6303939986605,2.4803939986605315,1.0,0.002,0.12975326794417683,0.004902913927639714,0.00020040985255170629,0.001799590141011367,0.10020492627585315,0.10020492627585315,0.0,-6.4369265126429376e-12,1.0,1.0000096031892431,0.004742179450090589,0.09248241948801704,0.0,8.870415344571329e-07,1.139426768278025,0.0,1600088.0451123242,266.60773632859565,5.7108625810542435e-06,1.0,1284524.7082768804,2598.060444051209,,,,,,,,,,,,,,,,,,,2.0,15258.10085307044,1551.589644970564,0.37153412348027476,6.173730061729009,2.935438019614979
2785.0,-30.093493552201704,4.993805390027157,35.0505809095867,24.576291033905022,5.005602914810838,-26.583583905499907,-40.08084040889514,1.4956932683940958,-6.5422741195227445,-6.542279817730908,40.101198814817806,41061.20424867366,25748.52431889233,25748.52431889233,66809.728567566,77117.54054741732,77108.34705459671,25748.52431889233,102856.87137348905,102856.87137348905,102856.87137348905,130336.94749959052,125833.20122840829,4503.746271182224,0.0,90948.203939947,54891.8691336828,40062.59422918244,27480.076126101474,67542.67035528392,20849.640361949285,1551.5905297893617,0.0,0.878446015706497,2.7244602770886868,0.001494314320929203,1.0,1.0,-6.53754824728469,333833.6431506571,1558901.258442697,4.6696948927318696,1558901.258442697,4.6696948927318696,0.758718435359268,0.0924824312519521,3.9203793171471326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203793171471326,1.2847461060565304,1.285043117758395,3.051481766448437,6465.7236953295505,15258.097625960492,6453.987664957802,0.00032837997268224265,23198.827608888154,2365.6220634863234,19291.401031413407,1967.175440279138,0.8315679290630317,0.8315679290630318,35452.47837102973,35405.22815468563,1.001668471664678,0.8,4278.738554768372,4273.035954225843,1.001668471664678,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.427739640832,4632.441516551485,6.177035066250403,4.993805390027157,-3.7341868420035267,8.727992232030683,2.935431371470427,3.5,0.8386946775629792,0.6,0.00023117115400097036,1.0000005790387605,0.00023117102014398938,198.99945118625268,0.0,2.6556356585244707e-08,0.0752607145625835,0.00044989249157159237,7.813732649934019e-05,0.00015303382750163016,0.000599950652161253,0.09248243097916228,0.09248243097916228,0.09248243097916228,0.09248331450370832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487922.91019721114,595.5908255356094,0.0,0.09248243097916228,0.0924824312519521,0.0924824312519521,0.3715341207371034,0.3715341207371034,0.5,9.988580765624281,0.004784287286781819,0.004784287286781819,0.0,5.698208155990869e-06,0.004731570446210753,0.0,27480.076126101474,20849.640361949285,0.758718435359268,0.9891484629810674,0.6079298321000038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520555530168568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04956780425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6060881673953,260.6060881673953,-12.543911832604692,244.81148891616726,276.4006874186228,124460.18056782625,124461.42469042227,-1.2441225960240394,0.0,nan,276.4006874186228,3.2506874186228174,270.0828477181333,-3.067152281866697,263.7650080176399,-9.384991982360077,257.44716831714965,-15.70283168285033,251.12932861665882,-22.020671383341153,244.81148891616726,-28.338511083832714,1.0,1.0,26022.012520719443,26022.012520719443,275.6303855518806,2.4803855518806017,275.6303855518806,275.6303855518806,77108.13308684148,77108.34705459671,-0.21396775523317046,0.0,8546.071908451686,8546.071908451686,0.8857154772269683,3939.981213732868,275.6303855518806,2.4803855518806017,1.0,0.002,0.12975238289279184,0.004902915755558996,0.00020040848125159878,0.0017995915120222852,0.10020424062579938,0.10020424062579938,0.0,-6.726116191790865e-12,1.0,1.0000095817052068,0.004731570446210753,0.0924824312519521,0.0,8.850571214911122e-07,1.1368777723136012,0.0,1600088.0328409313,266.60772588047723,5.698208155990869e-06,1.0,1284524.7438924967,2598.060299935965,,,,,,,,,,,,,,,,,,,2.0,15258.097625960492,1551.5905297893617,0.3715341207371034,6.173730061729009,2.935431371470427
2786.0,-30.093500355573344,4.993817661576372,35.05058228457095,24.576292500738077,5.005593996451771,-26.583590920362038,-40.08084903527049,1.4956845615341294,-6.542284567386275,-6.542290254394259,40.10120150384464,41061.19828732549,25748.527385220536,25748.527385220536,66809.72567254602,77117.55857396095,77108.36430084748,25748.527385220536,102856.891686068,102856.891686068,102856.891686068,130336.98184749357,125833.22318180394,4503.758665689632,0.0,90948.21701519914,54891.85855487796,40062.62051146798,27480.09016142557,67542.71067289356,20849.64996615908,1551.5914196353401,0.0,0.8784459489182298,2.7244592172423054,0.001494314320929203,1.0,1.0,-6.537568107771449,333833.505575015,1558901.3746326105,4.669697165200553,1558901.3746326105,4.669697165200553,0.7587183973444966,0.09248244304918389,3.920378150879773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920378150879773,1.2847461470621546,1.2850431586015176,3.051480761272997,6465.721565483411,15258.094398326642,6453.987584727708,0.0003283804099543191,23198.837845474023,2365.6231073275812,19291.40079160029,1967.1754158250055,0.831567551792856,0.831567551792856,35452.4699336687,35405.22815468563,1.0016681736799298,0.8,4278.737536468281,4273.035954225843,1.0016681736799298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.422086274936,4632.441516551485,6.177044179379258,4.993817661576372,-3.7341953385623676,8.72801300013874,2.9354247362508104,3.5,0.8386927817859459,0.6,0.00023117102014398938,1.0000007086421343,0.00023117085632658036,198.99945680882368,0.0,2.6637465751201454e-08,0.07549057793890492,0.0004499191290373436,7.813725016894284e-05,0.00015303376997504654,0.0005999502481569335,0.09248244277775218,0.09248244277775218,0.09248244277775218,0.09248332453481123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487922.79567796196,595.5908629089099,0.0,0.09248244277775218,0.09248244304918389,0.09248244304918389,0.37153411799871744,0.37153411799871744,0.5,9.988607216970669,0.004775623818375152,0.004775623818375152,4.1382008930668235e-11,5.687007956112211e-06,0.004722146622782475,4.1382008930668235e-11,27480.09016142557,20849.64996615908,0.7587183973444966,0.9891478296762864,0.607929380953973,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520555863458429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04979766763,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60608064976753,260.60608064976753,-12.543919350232443,244.81148263359708,276.40067866593716,124460.12966624838,124461.38654129617,-1.2568750477799238,0.0,nan,276.40067866593716,3.250678665937187,270.0828394594716,-3.0671605405283913,263.7650002530007,-9.384999746999256,257.4471610465333,-15.702838953466653,251.12932184006553,-22.020678159934448,244.81148263359708,-28.338517366402897,1.0,1.0,26022.012520719443,26022.012520719443,275.63037713324974,2.4803771332497604,275.63037713324974,275.63037713324974,77108.15106539488,77108.36430084748,-0.21323545259656385,0.0,8546.071908451686,8546.071908451686,0.8857155509715017,3939.980041634172,275.63037713324974,2.4803771332497604,1.0,0.002,0.12975149960444218,0.004902917577068305,0.00020040711267416153,0.0017995928807590753,0.10020355633708077,0.10020355633708077,0.0,-6.566763192245029e-12,1.0,1.00000956262108,0.004722146581400466,0.09248244304918389,0.0,8.832943931583894e-07,1.1346135356160214,0.0,1600088.0205718565,266.6077154326137,5.6869665741032804e-06,1.0,1284524.7795120627,2598.060155804717,,,,,,,,,,,,,,,,,,,2.0,15258.094398326642,1551.5914196353401,0.37153411799871744,6.173730061729009,2.9354247362508104
2787.0,-30.09350572345865,4.993829908276332,35.05058365731738,24.576293967571132,5.005585243821321,-26.583596626732962,-40.08085371516643,1.4956761473678262,-6.54229496108087,-6.542300637068518,40.10120418920642,41061.18313118089,25748.53036713458,25748.53036713458,66809.71349831547,77117.57738836133,77108.38163722308,25748.53036713458,102856.91200435765,102856.91200435765,102856.91200435765,130337.01615398872,125833.2451183186,4503.771035670118,0.0,90948.23063112245,54891.83781506897,40062.65868450387,27480.10414963106,67542.76283413493,20849.659539462842,1551.5923060113,0.0,0.8784458824361636,2.724458162867488,0.001494314320929203,1.0,1.0,-6.537587690469252,333833.36870997876,1558901.490662252,4.669699427250977,1558901.490662252,4.669699427250977,0.758718359506027,0.09248245481713316,3.9203770565765206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203770565765206,1.2847461867604757,1.2850431980985417,3.0514798152169367,6465.719560904143,15258.09114558069,6453.987405716763,0.0003283808139548366,23198.847794131118,2365.624121808275,19291.400256524594,1967.1753612624693,0.8315671721164085,0.8315671721164084,35452.462016931546,35405.22815468563,1.0016678940822232,0.8,4278.736581001976,4273.035954225843,1.0016678940822232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.416443798779,4632.441516551485,6.177053256144752,4.993829908276332,-3.734203793430017,8.72803370170635,2.9354181138182023,3.5,0.8386908896623435,0.6,0.00023117085632658036,1.000000559121241,0.00023117072707411651,198.9994612450531,0.0,3.2599575410699516e-08,0.09238719671392243,0.0004499517286127543,7.813720875895863e-05,0.00015303364756762171,0.0005999496008083214,0.09248245454782923,0.09248245454782923,0.09248245454782923,0.09248333457701081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487922.68139041966,595.5909002066716,0.0,0.09248245454782923,0.09248245481713316,0.09248245481713316,0.37153411530140745,0.37153411530140745,0.5,9.988633616580302,0.004766833527014569,0.004766833527014569,-3.694822225952521e-12,5.675987665654247e-06,0.004712946599283896,-3.694822225952521e-12,27480.10414963106,20849.659539462842,0.758718359506027,0.9891468855424286,0.6079286870751056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520556271346876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.066694286405,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6060732152967,260.6060732152967,-12.543926784703274,244.81147648656162,276.40066994403105,124460.08987466352,124461.33284641978,-1.2429717562714637,0.0,nan,276.40066994403105,3.250669944031074,270.0828312525388,-3.067168747461153,263.7649925610429,-9.385007438957075,257.4471538695497,-15.702846130450268,251.12931517805592,-22.02068482194406,244.81147648656162,-28.33852351343836,1.0,1.0,26022.012520719443,26022.012520719443,275.6303687791537,2.4803687791537072,275.6303687791537,275.6303687791537,77108.16983800812,77108.38163722308,-0.21179921495786402,0.0,8546.071908451686,8546.071908451686,0.8857156201656518,3939.978941859403,275.6303687791537,2.4803687791537072,1.0,0.002,0.12975061803686241,0.004902919400880467,0.00020040574677679043,0.0017995942467257109,0.10020287338839522,0.10020287338839522,0.0,-6.497498719615358e-12,1.0,1.0000095439903296,0.004712946602978718,0.09248245481713316,0.0,8.815735435199274e-07,1.1324030928526885,0.0,1600088.0083666875,266.6077050389191,5.675991360476473e-06,1.0,1284524.814947661,2598.0600124179273,,,,,,,,,,,,,,,,,,,2.0,15258.09114558069,1551.5923060113,0.37153411530140745,6.173730061729009,2.9354181138182023
2788.0,-30.093511113636048,4.993842129925643,35.050585028762704,24.576295364554994,5.00557654715582,-26.583602347557193,-40.08085836013777,1.4956677813577075,-6.542305347473075,-6.542311014080901,40.10120689714596,41061.16809624943,25748.533373267896,25748.533373267896,66809.70146951733,77117.59606526382,77108.39928324333,25748.533373267896,102856.93265651123,102856.93265651123,102856.93265651123,130337.05089499083,125833.26750687126,4503.783388119569,0.0,90948.24422924727,54891.817707372735,40062.69613541615,27480.118238479594,67542.81437389574,20849.669185451923,1551.5931970713757,0.0,0.8784458158989881,2.724457109052275,0.001494314320929203,1.0,1.0,-6.537605936163288,333833.23192030477,1558901.6076692352,4.669701691176714,1558901.6076692352,4.669701691176714,0.7587183215338844,0.09248246662348238,3.920375987229819,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920375987229819,1.2847462261621587,1.2850432373432683,3.051478889290775,6465.717598977714,15258.087921365535,6453.987210925323,0.0003283812079289608,23198.857590573167,2365.6251207673536,19291.399674279946,1967.1753018900386,0.8315667958632148,0.8315667958632147,35452.454280742124,35405.22815468563,1.0016676208609887,0.8,4278.7356473258715,4273.035954225843,1.0016676208609887,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.410812356711,4632.441516551485,6.177062322393877,4.993842129925643,-3.734212243127304,8.728054373052947,2.9354115043419844,3.5,0.838689001240567,0.6,0.00023117072707411651,1.0000005614432208,0.00023117059728495183,198.99946569970575,0.0,2.5721170670342828e-08,0.07289379767975157,0.00044997744978342465,7.813716765802395e-05,0.00015303355941609256,0.0005999490915751571,0.09248246635499466,0.09248246635499466,0.09248246635499466,0.09248334491155968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487922.5674242677,595.5909374010267,0.0,0.09248246635499466,0.09248246662348238,0.09248246662348238,0.37153411264857533,0.37153411264857533,0.5,9.988659972172547,0.004758225538182614,0.004758225538182614,3.979039320256561e-12,5.666607819421188e-06,0.004705077917606104,3.979039320256561e-12,27480.118238479594,20849.669185451923,0.7587183215338844,0.9891459526646293,0.6079280005856394,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452055659317238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04720088737,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6060658519259,260.6060658519259,-12.543934148074072,244.8114704470788,276.4006612567736,124460.05014484227,124461.2812293866,-1.2310845443211584,0.0,nan,276.4006612567736,3.2506612567736397,270.08282309483343,-3.067176905166548,263.76498493289495,-9.38501506710503,257.4471467709566,-15.702853229043399,251.12930860901787,-22.02069139098211,244.8114704470788,-28.338529552921187,1.0,1.0,26022.012520719443,26022.012520719443,275.63036046695197,2.4803604669519927,275.63036046695197,275.63036046695197,77108.1885741326,77108.39928324333,-0.21070911073184106,0.0,8546.071908451686,8546.071908451686,0.8857156877817651,3939.9778671659683,275.63036046695197,2.4803604669519927,1.0,0.002,0.129749737941259,0.00490292121956912,0.0002004043831553655,0.001799595610429317,0.10020219157768276,0.10020219157768276,0.0,-6.4153174959835635e-12,1.0,1.0000095280554417,0.004705077913627065,0.09248246662348238,0.0,8.801017165341422e-07,1.1305125257359014,0.0,1600087.99617235,266.6076946525269,5.6666038403818675e-06,1.0,1284524.8503637533,2598.0598691100517,,,,,,,,,,,,,,,,,,,2.0,15258.087921365535,1551.5931970713757,0.37153411264857533,6.173730061729009,2.9354115043419844
2789.0,-30.0935177157922,4.99385432641647,35.05058639905669,24.57629683138805,5.005567794392563,-26.583609164768706,-40.080866986513115,1.4956592436615963,-6.542315723420643,-6.542321380844233,40.101209606802655,41061.16336677873,25748.536392409154,25748.536392409154,66809.69975918789,77117.61419048398,77108.41695219664,25748.536392409154,102856.95334460579,102856.95334460579,102856.95334460579,130337.0856824349,125833.28996045134,4503.795721983559,0.0,90948.25756043453,54891.80850905382,40062.72116820079,27480.13233782911,67542.8535060299,20849.678839379103,1551.5940884374568,0.0,0.8784457494108163,2.7244560562748084,0.001494314320929203,1.0,1.0,-6.537624000258631,333833.0952656704,1558901.7247496496,4.669703953435317,1558901.7247496496,4.669703953435317,0.7587182835607188,0.09248247844203632,3.9203748694936276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203748694936276,1.2847462663680707,1.2850432773917204,3.05147792378987,6465.715553197154,15258.084696524866,6453.987073859711,0.0003283816235612153,23198.867605276177,2365.6261419828566,19291.399264581658,1967.17526011244,0.8315664192244524,0.8315664192244524,35452.44619447846,35405.22815468563,1.0016673352760972,0.8,4278.734671399514,4273.035954225843,1.0016673352760972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.405191861708,4632.441516551485,6.177071375565881,4.99385432641647,-3.734220684265028,8.728075010681497,2.935404907719987,3.5,0.8386871164914248,0.6,0.00023117059728495183,1.0000006876835321,0.00023117043831284828,198.99947115598513,0.0,2.5827974426090775e-08,0.07319647952354126,0.0004500032777578507,7.813709132776957e-05,0.00015303350595718225,0.0005999487109450407,0.09248247817304203,0.09248247817304203,0.09248247817304203,0.09248335530469055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487922.45367402385,595.5909745252491,0.0,0.09248247817304203,0.09248247844203632,0.09248247844203632,0.37153411007067927,0.37153411007067927,0.5,9.988686284703922,0.004749795980217186,0.004749795980217186,2.8421709430404007e-12,5.657423571392428e-06,0.004697380585582778,2.8421709430404007e-12,27480.13233782911,20849.678839379103,0.7587182835607188,0.9891453542634742,0.6079275783501357,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520556916334393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.047503569214,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60605843144936,260.60605843144936,-12.543941568550622,244.8114642857406,276.40065257715787,124460.00226002281,124461.24289236947,-1.2406323466610325,0.0,nan,276.40065257715787,3.2506525771578936,270.0828149188744,-3.067185081125558,263.76497726059085,-9.385022739409123,257.44713960230797,-15.702860397692007,251.12930194402435,-22.02069805597563,244.8114642857406,-28.338535714259365,1.0,1.0,26022.012520719443,26022.012520719443,275.63035216768276,2.4803521676827813,275.63035216768276,275.63035216768276,77108.20682348184,77108.41695219664,-0.2101287147961557,0.0,8546.071908451686,8546.071908451686,0.8857157584576023,3939.976743841096,275.63035216768276,2.4803521676827813,1.0,0.002,0.12974885928519508,0.0049029230334596725,0.00020040302176165046,0.0017995969716856075,0.10020151088082523,0.10020151088082523,0.0,-6.552741856069577e-12,1.0,1.0000095124675583,0.004697380582740607,0.09248247844203632,0.0,8.786619428213761e-07,1.1286631317110134,0.0,1600087.9839905507,266.60768427657933,5.657420729221485e-06,1.0,1284524.8857448925,2598.059725943635,,,,,,,,,,,,,,,,,,,2.0,15258.084696524866,1551.5940884374568,0.37153411007067927,6.173730061729009,2.935404907719987
2790.0,-30.093522928048547,4.993866498400955,35.05058776813047,24.57629822837191,5.005559211152141,-26.583614714128935,-40.080871631484456,1.4956509975093644,-6.542326047618644,-6.542331696006936,40.10121231215288,41061.149272819304,25748.539333186178,25748.539333186178,66809.68860600548,77117.63308031313,77108.4346928304,25748.539333186178,102856.97402601657,102856.97402601657,102856.97402601657,130337.12040112978,125833.31236545614,4503.80803567364,0.0,90948.2714283367,54891.78902023356,40062.7582312257,27480.146375113214,67542.90460633891,20849.68845180464,1551.5949756145692,0.0,0.8784456832186186,2.7244550087365593,0.001494314320929203,1.0,1.0,-6.537641888313317,333832.95929128636,1558901.84164422,4.669706205623628,1558901.84164422,4.669706205623628,0.7587182457909576,0.09248249023801375,3.9203738236618992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203738236618992,1.2847463052704522,1.2850433160988461,3.0514770173529477,6465.713632566084,15258.08144722455,6453.98683840916,0.0003283820059751979,23198.877331393043,2365.627133770762,19291.398560804206,1967.175188347112,0.8315660402539746,0.8315660402539746,35452.438628407304,35405.22815468563,1.0016670680630078,0.8,4278.73375825488,4273.035954225843,1.0016670680630078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.399582250512,4632.441516551485,6.177080393834169,4.993866498400955,-3.734229085438584,8.728095583839538,2.935398323877929,3.5,0.838685235393694,0.6,0.00023117043831284828,1.000000542910937,0.0002311703128079571,198.99947546359726,0.0,3.163536453450715e-08,0.08965462309079328,0.00045003491312238525,7.813705022689278e-05,0.0001530333880859555,0.0005999480887984727,0.09248248997321322,0.09248248997321322,0.09248248997321322,0.09248336565710168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487922.34010877914,595.5910115890954,0.0,0.09248248997321322,0.09248249023801375,0.09248249023801375,0.3715341075711353,0.3715341075711353,0.5,9.988712554543469,0.004741519143010464,0.004741519143010464,2.5011104298755527e-12,5.648388309964503e-06,0.004689807693637249,2.5011104298755527e-12,27480.146375113214,20849.68845180464,0.7587182457909576,0.9891444407875729,0.6079269097492398,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520557312159246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.06396171278,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6060511060137,260.6060511060137,-12.543948893986283,244.8114582663172,276.4006439457112,124459.96504946015,124461.18979176409,-1.224742303925788,0.0,nan,276.4006439457112,3.2506439457112037,270.08280680983137,-3.0671931901686094,263.7649696739525,-9.385030326047456,257.4471325380741,-15.702867461925905,251.12929540219568,-22.020704597804297,244.8114582663172,-28.338541733682774,1.0,1.0,26022.012520719443,26022.012520719443,275.63034392840166,2.4803439284016804,275.63034392840166,275.63034392840166,77108.2256381634,77108.4346928304,-0.20905466699332464,0.0,8546.071908451686,8546.071908451686,0.8857158245868286,3939.9756927802086,275.63034392840166,2.4803439284016804,1.0,0.002,0.1297479820459962,0.00490292485217888,0.00020040166257765708,0.0017995983312532999,0.10020083128882853,0.10020083128882853,0.0,-6.169043140907826e-12,1.0,1.0000094971316706,0.004689807691136139,0.09248249023801375,0.0,8.772454459419239e-07,1.126843637102226,0.0,1600087.9718696536,266.60767395238133,5.648385808854073e-06,1.0,1284524.9209499187,2598.0595834898527,,,,,,,,,,,,,,,,,,,2.0,15258.08144722455,1551.5949756145692,0.3715341075711353,6.173730061729009,2.935398323877929
2791.0,-30.09352816434043,4.993878645527845,35.050589136796624,24.576299590431177,5.005550650821075,-26.583620282825727,-40.08087631138039,1.4956427695826786,-6.5423363728396,-6.54234201345016,40.10121503853545,41061.13520566625,25748.54231618885,25748.54231618885,66809.6775218551,77117.65183193379,77108.4526865388,25748.54231618885,102856.99500272765,102856.99500272765,102856.99500272765,130337.15551568495,125833.33517978311,4503.820335901844,0.0,90948.28523450086,54891.77001406895,40062.794689368784,27480.160512957293,67542.95520232608,20849.69813635869,1551.5958676652085,0.0,0.8784456169337151,2.724453960943757,0.001494314320929203,1.0,1.0,-6.537658676420392,333832.8232861248,1558901.9594475406,4.669708460966468,1558901.9594475406,4.669708460966468,0.7587182078695558,0.09248250208426151,3.9203727940316475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203727940316475,1.284746344018473,1.2850433546945743,3.051476123893354,6465.711739432418,15258.078225548488,6453.986597229683,0.00032838238224947453,23198.88694589453,2365.628114177067,19291.39783990261,1967.1751148356075,0.8315656645465302,0.8315656645465302,35452.43117954535,35405.22815468563,1.0016668049894433,0.8,4278.732859256155,4273.035954225843,1.0016668049894433,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.393983655044,4632.441516551485,6.177089405932621,4.993878645527845,-3.7342374874152204,8.728116132943065,2.9353917529706095,3.5,0.8386833579916028,0.6,0.0002311703128079571,1.0000005454144996,0.0002311701867243854,198.99947979107355,0.0,2.4975407511897778e-08,0.07078030488871831,0.00045005988852989717,7.813700881700594e-05,0.00015303330399095118,0.0005999476015468997,0.09248250182172803,0.09248250182172803,0.09248250182172803,0.0924833762815566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487922.2268195389,595.5910485642157,0.0,0.09248250182172803,0.09248250208426151,0.09248250208426151,0.37153410515101293,0.37153410515101293,0.5,9.988738788230352,0.004733604338014175,0.004733604338014175,-5.53086465515662e-11,5.640610538648616e-06,0.004683337029746326,-5.53086465515662e-11,27480.160512957293,20849.69813635869,0.7587182078695558,0.9891435357207213,0.607926246085427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520557624654231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.045087394574,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60604385823723,260.60604385823723,-12.543956141762749,244.81145235906286,276.4006353574127,124459.92706660533,124461.13882509463,-1.211758489326245,0.0,nan,276.4006353574127,3.2506353574127047,270.0827987577412,-3.0672012422587613,263.7649621580712,-9.38503784192875,257.4471255584029,-15.70287444159709,251.12928895873284,-22.020711041267134,244.81145235906286,-28.338547640937122,1.0,1.0,26022.012520719443,26022.012520719443,275.6303357164531,2.480335716453112,275.6303357164531,275.6303357164531,77108.24446504547,77108.4526865388,-0.20822149333253037,0.0,8546.071908451686,8546.071908451686,0.8857158896916127,3939.974658001806,275.6303357164531,2.480335716453112,1.0,0.002,0.12974710601748518,0.0049029266650939905,0.00020040030526272134,0.0017995996888483191,0.10020015263136067,0.10020015263136067,0.0,-5.88895945896617e-12,1.0,1.0000094840279121,0.004683337085054973,0.09248250208426151,0.0,8.760351358866463e-07,1.1252889945219744,0.0,1600087.9597494327,266.6076636271604,5.640665847295168e-06,1.0,1284524.9561629228,2598.059441003797,,,,,,,,,,,,,,,,,,,2.0,15258.078225548488,1551.5958676652085,0.37153410515101293,6.173730061729009,2.9353917529706095
2792.0,-30.09353333060722,4.993890767969421,35.05059050507023,24.576300917565845,5.005542133971716,-26.58362578414915,-40.08088092142714,1.495634587796057,-6.5423466722898524,-6.542352305286247,40.101217764526695,41061.12152700592,25748.545278504702,25748.545278504702,66809.66680551061,77117.67062378144,77108.47071053412,25748.545278504702,102857.01598903883,102857.01598903883,102857.01598903883,130337.19063076995,125833.35801016168,4503.8326206082675,0.0,90948.29911509252,54891.75140538998,40062.83078855838,27480.17464173112,67543.0054302895,20849.70781565683,1551.596758729926,0.0,0.87844555078957,2.7244529157629507,0.001494314320929203,1.0,1.0,-6.537675396437862,333832.6876200596,1558902.0772349772,4.669710711520224,1558902.0772349772,4.669710711520224,0.7587181700073578,0.09248251394175729,3.920371777068955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920371777068955,1.2847463825518552,1.285043393074871,3.0514752408035832,6465.709868271161,15258.075003217173,6453.986340527939,0.00032838275281887365,23198.896504425287,2365.6290888759454,19291.39707260392,1967.175036592916,0.8315652888457002,0.8315652888457002,35452.42382232649,35405.22815468563,1.0016665451524775,0.8,4278.731971317782,4273.035954225843,1.0016665451524775,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.388395950252,4632.441516551485,6.1770983969537,4.993890767969421,-3.7342458691329212,8.728136637102342,2.9353851948512233,3.5,0.8386814842432067,0.6,0.0002311701867243854,1.0000005381206898,0.000231170062326992,198.9994840606784,0.0,2.5090565177970754e-08,0.07110666171436912,0.00045008497909507515,7.813696802519769e-05,0.00015303321869918773,0.0005999471115423166,0.09248251367869734,0.09248251367869734,0.09248251367869734,0.09248338695068689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487922.11370215536,595.5910854834269,0.0,0.09248251367869734,0.09248251394175729,0.09248251394175729,0.37153410283612454,0.37153410283612454,0.5,9.98876498587833,0.004725977671000692,0.004725977671000692,8.526512829121202e-13,5.63299641953563e-06,0.0046769088484097665,8.526512829121202e-13,27480.17464173112,20849.70781565683,0.7587181700073578,0.9891426414903056,0.6079255914868152,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452055793859026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0454137514,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60603668431844,260.60603668431844,-12.543963315681538,244.81144655607397,276.40062681256325,124459.88907405522,124461.08848420547,-1.1994101502414287,0.0,nan,276.40062681256325,3.2506268125632687,270.0827907612648,-3.067209238735188,263.7649547099667,-9.385045290033304,257.4471186586695,-15.702881341330453,251.12928260737215,-22.02071739262783,244.81144655607397,-28.338553443926003,1.0,1.0,26022.012520719443,26022.012520719443,275.63032753365553,2.4803275336555544,275.63032753365553,275.63032753365553,77108.2632477284,77108.47071053412,-0.20746280571620446,0.0,8546.071908451686,8546.071908451686,0.8857159539954087,3939.9736359542994,275.63032753365553,2.4803275336555544,1.0,0.002,0.12974623119109202,0.004902928476357784,0.0002003989498151615,0.0017996010441125154,0.10019947490758074,0.10019947490758074,0.0,-6.07232319982387e-12,1.0,1.0000094710099527,0.004676908847557115,0.09248251394175729,0.0,8.748327512032718e-07,1.1237445321179618,0.0,1600087.947659505,266.6076533277101,5.632995566884347e-06,1.0,1284524.9912881395,2598.05929887297,,,,,,,,,,,,,,,,,,,2.0,15258.075003217173,1551.596758729926,0.37153410283612454,6.173730061729009,2.9353851948512233
2793.0,-30.093538435057074,4.993902865785392,35.05059187312812,24.576302244700514,5.005533662184917,-26.583631225330777,-40.080889338254906,1.4956264527421346,-6.542356951794716,-6.542362577477783,40.101220494838365,41061.12347689463,25748.54823365224,25748.54823365224,66809.67171054687,77117.68944341796,77108.48881791446,25748.54823365224,102857.0370515667,102857.0370515667,102857.0370515667,130337.22582830116,125833.38093738628,4503.84489091488,0.0,90948.31306488116,54891.748468850565,40062.84955114511,27480.18877673446,67543.03832787956,20849.717500569237,1551.5976496412786,0.0,0.8784454847354265,2.72445187256776,0.001494314320929203,1.0,1.0,-6.537691801901644,333832.5522123127,1558902.1952058512,4.6697129590118935,1558902.1952058512,4.6697129590118935,0.7587181321775062,0.09248252581759864,3.920370773696684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920370773696684,1.28474642086315,1.2850434312351953,3.0514743688196493,6465.70802064184,15258.07178211415,6453.986068131709,0.0003283831173463598,23198.90600018991,2365.630057174459,19291.396258393357,1967.174953566545,0.8315649133728735,0.8315649133728735,35452.41656342719,35405.22815468563,1.0016662887879049,0.8,4278.731095245537,4273.035954225843,1.0016662887879049,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.382819145146,4632.441516551485,6.177107370127002,4.993902865785392,-3.7342542350825267,8.728157100867918,2.935378649530312,3.5,0.8386796141515177,0.6,0.000231170062326992,1.000000531681832,0.00023116993941813511,198.99948827919556,0.0,2.4755017105240324e-08,0.07015571847625109,0.0004501097341121804,7.813689354929483e-05,0.00015303316877769718,0.0005999467622822759,0.09248252555436332,0.09248252555436332,0.09248252555436332,0.09248339768751096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487922.00077151594,595.5911223421144,0.0,0.09248252555436332,0.09248252581759864,0.09248252581759864,0.371534100626582,0.371534100626582,0.5,9.988791149125163,0.004718642574800924,0.004718642574800924,5.4001247917767614e-12,5.625683058951836e-06,0.0046707755761303815,5.4001247917767614e-12,27480.18877673446,20849.717500569237,0.7587181321775062,0.9891422323382515,0.6079253242587096,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520558248328017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04446280816,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60602958054506,260.60602958054506,-12.543970419454922,244.81144084947994,276.4006183116104,124459.85114321773,124461.03882570787,-1.1876824901582237,0.0,nan,276.4006183116104,3.250618311610424,270.08278281918433,-3.0672171808156463,263.76494732675746,-9.385052673242512,257.44711183433196,-15.702888165668014,251.12927634190655,-22.02072365809343,244.81144084947994,-28.33855915052004,1.0,1.0,26022.012520719443,26022.012520719443,275.6303193802597,2.4803193802597434,275.6303193802597,275.6303193802597,77108.28212028561,77108.48881791446,-0.20669762884790543,0.0,8546.071908451686,8546.071908451686,0.885716017439863,3939.9726275651674,275.6303193802597,2.4803193802597434,1.0,0.002,0.12974535751178873,0.004902930286565882,0.00020039759614746014,0.0017996023976756066,0.10019879807373007,0.10019879807373007,0.0,-6.176933096957438e-12,1.0,1.000009458589293,0.004670775570730257,0.09248252581759864,0.0,8.736855401837946e-07,1.1222709415231313,0.0,1600087.935593471,266.60764304820526,5.625677658827044e-06,1.0,1284525.0263464847,2598.0591570127453,,,,,,,,,,,,,,,,,,,2.0,15258.07178211415,1551.5976496412786,0.371534100626582,6.173730061729009,2.935378649530312
2794.0,-30.09354355367787,4.993914939028041,35.05059324112598,24.576303536910586,5.005525228739984,-26.583636675438825,-40.08089398322625,1.495618350772271,-6.542367211793476,-6.542372830446991,40.10122322921261,41061.11020737612,25748.551182525804,25748.551182525804,66809.66138990193,77117.70825642253,77108.50700055307,25748.551182525804,102857.05818307887,102857.05818307887,102857.05818307887,130337.2611022845,125833.4039547065,4503.85714757799,0.0,90948.32706301172,54891.73038821048,40062.88519422359,27480.202919205625,67543.08811342921,20849.727191922222,1551.5985404725145,0.0,0.8784454187696048,2.724450831319874,0.001494314320929203,1.0,1.0,-6.5377079384814465,333832.4170578176,1558902.3133555865,4.6697152034986305,1558902.3133555865,4.6697152034986305,0.7587180943758813,0.09248253771444657,3.920369780023304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920369780023304,1.2847464590166122,1.285043469239563,3.0514735047599086,6465.706189802934,15258.068562077318,6453.985784628219,0.0003283834775692895,23198.915450896846,2365.631020878368,19291.395410982455,1967.1748671546814,0.8315645380843297,0.8315645380843297,35452.40937469419,35405.22815468563,1.0016660349014272,0.8,4278.730227641621,4273.035954225843,1.0016660349014272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.377253220049,4632.441516551485,6.17711632569609,4.993914939028041,-3.734262585583147,8.728177524611189,2.9353721169847455,3.5,0.8386777477099273,0.6,0.00023116993941813511,1.000000533157901,0.0002311698161681212,198.9994925094243,0.0,2.4458799626716326e-08,0.06931623814211407,0.0004501341929118071,7.813685244851321e-05,0.0001530330869696219,0.0005999462894993837,0.09248253745049638,0.09248253745049638,0.09248253745049638,0.09248340849491754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487921.88801957644,595.59115914289,0.0,0.09248253745049638,0.09248253771444657,0.09248253771444657,0.37153409852860864,0.37153409852860864,0.5,9.988817279381689,0.004711590835995594,0.004711590835995594,-3.524291969370097e-12,5.618653517558414e-06,0.004664891965546758,-3.524291969370097e-12,27480.202919205625,20849.727191922222,0.7587180943758813,0.989141350447353,0.607924679701048,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520558554359626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04362332783,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6060225363607,260.6060225363607,-12.543977463639294,244.8114352196546,276.4006098530667,124459.81282405017,124460.99054379444,-1.1777197443052416,0.0,nan,276.4006098530667,3.2506098530667487,270.0827749263838,-3.0672250736161573,263.7649399997016,-9.385060000298381,257.4471050730197,-15.702894926980264,251.1292701463376,-22.020729853662374,244.8114352196546,-28.338564780345365,1.0,1.0,26022.012520719443,26022.012520719443,275.6303112548924,2.480311254892399,275.6303112548924,275.6303112548924,77108.30091051434,77108.50700055307,-0.20609003872959875,0.0,8546.071908451686,8546.071908451686,0.8857160802710417,3939.9716289234207,275.6303112548924,2.480311254892399,1.0,0.002,0.12974448493276708,0.004902932095518378,0.00020039624418716152,0.0017996037494900044,0.10019812209358075,0.10019812209358075,0.0,-6.322834183308812e-12,1.0,1.0000094466742282,0.00466489196907105,0.09248253771444657,0.0,8.725850320387987e-07,1.1208573418033663,0.0,1600087.9235507369,266.6076327882065,5.618657041850383e-06,1.0,1284525.0613392694,2598.0590154178126,,,,,,,,,,,,,,,,,,,2.0,15258.068562077318,1551.5985404725145,0.37153409852860864,6.173730061729009,2.9353721169847455
