time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2795.0,-30.093548606820278,4.9939269877364625,35.050594609217896,24.576304864045255,5.005516836987745,-26.583642062437413,-40.08089859327299,1.4956102928867048,-6.542377452947051,-6.542383064949864,40.10122596791285,41061.09730416957,25748.554126719835,25748.554126719835,66809.65143088941,77117.7271064591,77108.52526325731,25748.554126719835,102857.07938997715,102857.07938997715,102857.07938997715,130337.29645388844,125833.42706266699,4503.869391221456,0.0,90948.34113168422,54891.71268611425,40062.92049507774,27480.217063911296,67543.13755898904,20849.736886054052,1551.599430963326,0.0,0.8784453528877176,2.7244497919480537,0.001494314320929203,1.0,1.0,-6.537723776594021,333832.2821473897,1558902.4316911292,4.66971744512971,1558902.4316911292,4.66971744512971,0.7587180566137232,0.09248254963106854,3.920368798522184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920368798522184,1.284746496964562,1.2850435070379322,3.0514726506627885,6465.7043800736255,15258.065341586447,6453.985486296575,0.0003283838323175006,23198.924847572496,2365.631979072619,19291.394519249206,1967.1747762231962,0.8315641628223056,0.8315641628223056,35452.40227402107,35405.22815468563,1.0016657841249978,0.8,4278.729370665601,4273.035954225843,1.0016657841249978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.371698153459,4632.441516551485,6.177125264075214,4.9939269877364625,-3.734270921210781,8.728197908947244,2.9353655971892536,3.5,0.8386758849112154,0.6,0.0002311698161681212,1.00000052633766,0.00023116969449480515,198.99949668553924,0.0,2.452669022333331e-08,0.06950864009292661,0.00045015871960203045,7.813681165678021e-05,0.00015303300451134096,0.0005999458160303657,0.09248254936918644,0.09248254936918644,0.09248254936918644,0.09248341935451089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487921.77544023865,595.5911958877438,0.0,0.09248254936918644,0.09248254963106854,0.09248254963106854,0.3715340965475336,0.3715340965475336,0.5,9.988843378176606,0.004704822082430837,0.004704822082430837,3.2741809263825417e-11,5.6120028375516995e-06,0.004659288355867375,3.2741809263825417e-11,27480.217063911296,20849.736886054052,0.7587180566137232,0.9891404788908564,0.6079240436278033,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520558861240849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04381572978,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6060155506744,260.6060155506744,-12.543984449325592,244.81142966433015,276.4006014370194,124459.77471571756,124460.94265523861,-1.1679395210462418,0.0,nan,276.4006014370194,3.2506014370194407,270.0827670824798,-3.0672329175201867,263.76493272794306,-9.385067272056915,257.4470983734057,-15.702901626594269,251.1292640188686,-22.020735981131367,244.81142966433015,-28.33857033566983,1.0,1.0,26022.012520719443,26022.012520719443,275.63030315736006,2.4803031573600833,275.63030315736006,275.63030315736006,77108.31989787478,77108.52526325731,-0.2053653825278161,0.0,8546.071908451686,8546.071908451686,0.885716142332551,3939.9706425147947,275.63030315736006,2.4803031573600833,1.0,0.002,0.12974361340206364,0.004902933904245657,0.00020039489385371878,0.0017996050999806378,0.10019744692685939,0.10019744692685939,0.0,-6.1656435165757806e-12,1.0,1.000009435326076,0.0046592883231255655,0.09248254963106854,0.0,8.715368908438347e-07,1.119511008613052,0.0,1600087.911530578,266.6076225470529,5.611970095742436e-06,1.0,1284525.0962688741,2598.0588740785593,,,,,,,,,,,,,,,,,,,2.0,15258.065341586447,1551.599430963326,0.3715340965475336,6.173730061729009,2.9353655971892536
2796.0,-30.093553601285887,4.993939011860285,35.050595977490985,24.57630612133073,5.005508462055138,-26.583647394951313,-40.080903203319735,1.4956022559996311,-6.542387680476452,-6.542393285945748,40.10122870931752,41061.08467962303,25748.557076982863,25748.557076982863,66809.6417566059,77117.74597971118,77108.54356456565,25748.557076982863,102857.10064154852,102857.10064154852,102857.10064154852,130337.33185260842,125833.4502302413,4503.881622367118,0.0,90948.35522951648,54891.69527039493,40062.95551013506,27480.231211059898,67543.18672119496,20849.746582736218,1551.6003212570115,0.0,0.8784452870684824,2.72444875394214,0.001494314320929203,1.0,1.0,-6.5377394693284145,333832.1474145156,1558902.550143625,4.669719684629273,1558902.550143625,4.669719684629273,0.7587180188769618,0.09248256157139956,3.920367823361907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920367823361907,1.2847465348110305,1.2850435447368227,3.0514718017422338,6465.7025813128375,15258.062122236706,6453.985180922666,0.0003283841842690701,23198.93421416867,2365.6329341996166,19291.393606466154,1967.1746831452285,0.8315637877314209,0.8315637877314209,35452.39521922045,35405.22815468563,1.0016655349686725,0.8,4278.728519225905,4273.035954225843,1.0016655349686725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.366153920556,4632.441516551485,6.1771341878796004,4.993939011860285,-3.7342792457455056,8.728218257605791,2.935359090114674,3.5,0.8386740257470497,0.6,0.00023116969449480515,1.000000520225876,0.0002311695742344109,198.99950081316155,0.0,2.421292865105548e-08,0.06861943979709123,0.0004501829325306815,7.813677086506658e-05,0.00015303292362973858,0.0005999453497130271,0.09248256131207899,0.09248256131207899,0.09248256131207899,0.0924834302552741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487921.66302191984,595.5912325803635,0.0,0.09248256131207899,0.09248256157139956,0.09248256157139956,0.3715340946891721,0.3715340946891721,0.5,9.988869446285786,0.004698307842033955,0.004698307842033955,2.859223968698643e-11,5.605469311831257e-06,0.004653816617349094,2.859223968698643e-11,27480.231211059898,20849.746582736218,0.7587180188769618,0.9891396157007369,0.6079234142314774,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45205591641964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04292652949,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60600861971307,260.60600861971307,-12.543991380286911,244.81142418024842,276.4005930591792,124459.736344901,124460.89513493744,-1.1587900364255206,0.0,nan,276.4005930591792,3.2505930591792094,270.0827592833891,-3.067240716610854,263.7649255076067,-9.3850744923933,257.44709173182036,-15.702908268179613,251.12925795603465,-22.020742043965328,244.81142418024842,-28.338575819751554,1.0,1.0,26022.012520719443,26022.012520719443,275.63029507785194,2.480295077851963,275.63029507785194,275.63029507785194,77108.33866838031,77108.54356456565,-0.2048961853433866,0.0,8546.071908451686,8546.071908451686,0.8857162039931186,3939.969662478716,275.63029507785194,2.480295077851963,1.0,0.002,0.12974274289513188,0.004902935711494638,0.00020039354510714014,0.0017996064490260811,0.10019677255357007,0.10019677255357007,0.0,-5.866778850921461e-12,1.0,1.0000094242450481,0.004653816588756854,0.09248256157139956,0.0,8.705134244095987e-07,1.1181963706597648,0.0,1600087.8995266221,266.6076123195235,5.60544071959157e-06,1.0,1284525.131152515,2598.0587329252894,,,,,,,,,,,,,,,,,,,2.0,15258.062122236706,1551.6003212570115,0.3715340946891721,6.173730061729009,2.935359090114674
2797.0,-30.093558538540233,4.993951011665507,35.050597345864155,24.576307378616207,5.005500147624224,-26.583652669924298,-40.08090781336648,1.4955942792794061,-6.5423978775559135,-6.542403476302137,40.10123144873864,41061.07244047303,25748.55999526833,25748.55999526833,66809.63243574135,77117.76488164374,77108.5618778001,25748.55999526833,102857.12187306842,102857.12187306842,102857.12187306842,130337.36721961347,125833.47337930536,4503.893840308119,0.0,90948.36941830556,54891.678302721186,40062.99012842708,27480.245346545056,67543.23547497214,20849.756272411832,1551.6012103623862,0.0,0.8784452214225531,2.7244477190451333,0.001494314320929203,1.0,1.0,-6.537755247747384,333832.01308490493,1558902.6685101974,4.669721918232315,1558902.6685101974,4.669721918232315,0.7587179812072952,0.09248257352762256,3.9203668654698243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203668654698243,1.284746572373133,1.2850435821530968,3.051470966938077,6465.700812463003,15258.058903894018,6453.984855333554,0.0003283845285216316,23198.943501785296,2365.633881272942,19291.392633258514,1967.1745839056675,0.8315634128672251,0.8315634128672251,35452.3882893463,35405.22815468563,1.0016652902244219,0.8,4278.72768286351,4273.035954225843,1.0016652902244219,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.360620473584,4632.441516551485,6.177143088052428,4.993951011665507,-3.734287546190585,8.728238557856091,2.9353525957049214,3.5,0.838672170201406,0.6,0.0002311695742344109,1.0000005142667565,0.0002311694553516449,198.9995048935024,0.0,2.393175842406504e-08,0.06782260337380033,0.0004502068642891056,7.81367300733734e-05,0.0001530328441610375,0.0005999448915775387,0.09248257326417464,0.09248257326417464,0.09248257326417464,0.09248344120894478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487921.5507449794,595.591269226908,0.0,0.09248257326417464,0.09248257352762256,0.09248257352762256,0.3715340929563353,0.3715340929563353,0.5,9.988895483081109,0.004691967763051252,0.004691967763051252,-2.6545876607997343e-11,5.598746213308914e-06,0.004648228554742673,-2.6545876607997343e-11,27480.245346545056,20849.756272411832,0.7587179812072952,0.9891387637256047,0.6079227942180536,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452055946363406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04212969306,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6060017442274,260.6060017442274,-12.543998255772578,244.8114187648881,276.4005847235687,124459.69859677622,124460.8481117215,-1.1495149452936566,0.0,nan,276.4005847235687,3.2505847235687497,270.08275153182854,-3.0672484681714423,263.7649183400958,-9.385081659904188,257.4470851483591,-15.702914851640855,251.1292519566241,-22.020748043375875,244.8114187648881,-28.33858123511189,1.0,1.0,26022.012520719443,26022.012520719443,275.63028703037884,2.480287030378861,275.63028703037884,275.63028703037884,77108.3575716639,77108.5618778001,-0.20430613619100768,0.0,8546.071908451686,8546.071908451686,0.8857162645617946,3939.9686997971735,275.63028703037884,2.480287030378861,1.0,0.002,0.1297418734325604,0.0049029375173211195,0.00020039219798627684,0.0017996077954980897,0.10019609899313842,0.10019609899313842,0.0,-6.515633518833219e-12,1.0,1.0000094129285706,0.004648228581288549,0.09248257352762256,0.0,8.694682089294802e-07,1.116853795347529,0.0,1600087.887558176,266.60760212244406,5.598772759185522e-06,1.0,1284525.165931758,2598.058592194476,,,,,,,,,,,,,,,,,,,2.0,15258.058903894018,1551.6012103623862,0.3715340929563353,6.173730061729009,2.9353525957049214
2798.0,-30.093563419839082,4.993962986959699,35.05059871463875,24.576308635901682,5.005491851411076,-26.583657892715856,-40.08091238848863,1.495586324557086,-6.542408068070699,-6.542413660782559,40.10123419706499,41061.06047246389,25748.562936700753,25748.562936700753,66809.62340916465,77117.78380655532,77108.58030542886,25748.562936700753,102857.1432421296,102857.1432421296,102857.1432421296,130337.4027407399,125833.49669369505,4503.90604704485,0.0,90948.38363834421,54891.66161481956,40063.02447058295,27480.2594986103,67543.28396919325,20849.765974777838,1551.6021000401772,0.0,0.8784451557751374,2.724446684746497,0.001494314320929203,1.0,1.0,-6.53777051872072,333831.87883398705,1558902.7872605978,4.669724151886143,1558902.7872605978,4.669724151886143,0.7587179435416986,0.0924825855134957,3.9203659141340403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203659141340403,1.2847466098294906,1.2850436194653714,3.0514701374883133,6465.699054958485,15258.055686530979,6453.984522363748,0.00032838486987445646,23198.952758580333,2365.63482520334,19291.39163798948,1967.1744824164705,0.8315630381571596,0.8315630381571596,35452.38140690339,35405.22815468563,1.0016650471553248,0.8,4278.7268522255645,4273.035954225843,1.0016650471553248,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.355097846029,4632.441516551485,6.177151977768441,4.993962986959699,-3.7342958413072296,8.728258828266927,2.9353461139992634,3.5,0.8386703182855039,0.6,0.0002311694553516449,1.000000508438411,0.00023116933781627415,198.99950892759958,0.0,2.3657611572463906e-08,0.0670456711963627,0.00045023052190067803,7.813668959072694e-05,0.00015303276576091797,0.0005999444386347616,0.09248258525380203,0.09248258525380203,0.09248258525380203,0.0924834522168471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487921.43864884187,595.5913058150883,0.0,0.09248258525380203,0.0924825855134957,0.0924825855134957,0.3715340913462126,0.3715340913462126,0.5,9.98892149130648,0.004685876322241711,0.004685876322241711,9.265477274311706e-12,5.592711886492907e-06,0.004643142061866001,9.265477274311706e-12,27480.2594986103,20849.765974777838,0.7587179435416986,0.9891379199097985,0.6079221805559825,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520559759641696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04135276088,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60599492087454,260.60599492087454,-12.54400507912544,244.8114134155851,276.40057642616625,124459.660643475,124460.80144234693,-1.1407988719324016,0.0,nan,276.40057642616625,3.250576426166276,270.0827438240459,-3.0672561759540713,263.7649112219323,-9.385088778067654,257.44707861981675,-15.702921380183227,251.12924601770106,-22.020753982298913,244.8114134155851,-28.338586584414884,1.0,1.0,26022.012520719443,26022.012520719443,275.63027900216724,2.480279002167265,275.63027900216724,275.63027900216724,77108.37650057903,77108.58030542886,-0.2038048498216085,0.0,8546.071908451686,8546.071908451686,0.8857163247159054,3939.9677437047108,275.63027900216724,2.480279002167265,1.0,0.002,0.12974100492194413,0.004902939323165174,0.00020039085233826501,0.0017996091415770914,0.1001954261691325,0.1001954261691325,0.0,-6.0846436396311265e-12,1.0,1.0000094026275894,0.004643142052600524,0.0924825855134957,0.0,8.685167971188117e-07,1.1156317131222266,0.0,1600087.8755982826,266.6075919319293,5.592702621015633e-06,1.0,1284525.2006906322,2598.0584515460787,,,,,,,,,,,,,,,,,,,2.0,15258.055686530979,1551.6021000401772,0.3715340913462126,6.173730061729009,2.9353461139992634
2799.0,-30.09356824664087,4.993974937891963,35.05060008370318,24.576309893187158,5.005483590228813,-26.583663062954116,-40.080916963610775,1.495578406811997,-6.542418234729382,-6.542423821156661,40.10123694296726,41061.04881317381,25748.565860217404,25748.565860217404,66809.61467339122,77117.80275597851,77108.5987199972,25748.565860217404,102857.16458021461,102857.16458021461,102857.16458021461,130337.43821796302,125833.51997641964,4503.91824154337,0.0,90948.397913173,54891.64526631683,40063.058496506856,27480.27363774841,67543.33213425527,20849.775668930724,1551.602988603076,0.0,0.8784450902671364,2.724445652895609,0.001494314320929203,1.0,1.0,-6.537785944182872,333831.74490039534,1558902.9059087383,4.669726380796604,1558902.9059087383,4.669726380796604,0.75871790593418,0.09248259751864436,3.9203649735448582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203649735448582,1.284746647110095,1.2850436566035832,3.0514693168208025,6465.6973160625075,15258.05247012434,6453.984176975842,0.00032838520644878823,23198.96196576207,2365.6357640745896,19291.390605601915,1967.1743771422368,0.8315626636257647,0.8315626636257647,35452.374602206495,35405.22815468563,1.0016648068320162,0.8,4278.726030970738,4273.035954225843,1.0016648068320162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.349585953924,4632.441516551485,6.177160847300876,4.993974937891963,-3.7343041173195117,8.728279055211475,2.9353396448991202,3.5,0.8386684699711772,0.6,0.00023116933781627415,1.0000005027619931,0.00023116922159317554,198.99951291665832,0.0,2.338948106266609e-08,0.06628578933159571,0.0004502539113817407,7.813664910810006e-05,0.0001530326887081741,0.0005999439926189195,0.09248259725749658,0.09248259725749658,0.09248259725749658,0.09248346325602164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487921.3266832415,595.5913423606999,0.0,0.09248259725749658,0.09248259751864436,0.09248259751864436,0.3715340898695075,0.3715340898695075,0.5,9.988947470025584,0.004679941440258517,0.004679941440258517,7.958078640513122e-12,5.586427278103656e-06,0.0046378769737884795,7.958078640513122e-12,27480.27363774841,20849.775668930724,0.75871790593418,0.9891370852210009,0.6079215744280596,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452056005229459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04059287902,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6059881483142,260.6059881483142,-12.544011851685752,244.8114081300611,276.4005681665695,124459.62285033727,124460.7551571145,-1.132306777237761,0.0,nan,276.4005681665695,3.250568166569508,270.0827361592634,-3.0672638407365866,263.76490415196565,-9.385095848034325,257.4470721446632,-15.702927855336782,251.12924013736236,-22.020759862637618,244.8114081300611,-28.33859186993888,1.0,1.0,26022.012520719443,26022.012520719443,275.6302709965338,2.480270996533818,275.6302709965338,275.6302709965338,77108.39550290359,77108.5987199972,-0.20321709361451212,0.0,8546.071908451686,8546.071908451686,0.8857163841904934,3939.9667984125826,275.6302709965338,2.480270996533818,1.0,0.002,0.129740137395768,0.004902941127359783,0.0002003895082207344,0.0017996104854367144,0.1001947541103672,0.1001947541103672,0.0,-6.342551484017633e-12,1.0,1.0000093919650308,0.004637876965830401,0.09248259751864436,0.0,8.675319856157518e-07,1.1143667280117868,0.0,1600087.863666061,266.6075817652706,5.586419320025016e-06,1.0,1284525.23536736,2598.0583112301056,,,,,,,,,,,,,,,,,,,2.0,15258.05247012434,1551.602988603076,0.3715340898695075,6.173730061729009,2.9353396448991202
2800.0,-30.093573058647582,4.993986875779463,35.05060145999039,24.57631603991615,5.00547838443772,-26.58366791433835,-40.08092150380833,1.4955732400717792,-6.542427747286695,-6.542433343952284,40.101239889278474,41061.03131241043,25748.567421876916,25748.567421876916,66809.59873428734,77117.81825357986,77108.62183875384,25748.567421876916,102857.18926063075,102857.18926063075,102857.18926063075,130337.47735102329,125833.54689286358,4503.930458159714,0.0,90948.40801125599,54891.622360778005,40063.09516719776,27480.288090392532,67543.38325759029,20849.785629036964,1551.603876731392,0.0,0.8784450274520754,2.724444685580974,0.001494314320929203,1.0,1.0,-6.5377868787127795,333831.61937128997,1558903.0332149216,4.6697285180799435,1558903.0332149216,4.6697285180799435,0.7587178693489142,0.09248260953324984,3.9203634874798707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203634874798707,1.2847466715192446,1.2850436808690509,3.0514681021465067,6465.694742313432,15258.04925464675,6453.984409760874,0.000328385758910173,23198.973335434363,2365.6369234585068,19291.391301411953,1967.1744480951145,0.8315622860752236,0.8315622860752236,35452.36385126163,35405.22815468563,1.0016644271380313,0.8,4278.724733445588,4273.035954225843,1.0016644271380313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.344084800819,4632.441516551485,6.177169374228207,4.993986875779463,-3.7343119073256292,8.728298783105092,2.9353331884086193,3.5,0.8386666252596056,0.6,0.00023116922159317554,1.0000005012209563,0.00023116910572637528,198.99951689349,0.0,2.312834001292337e-08,0.06554571559662482,0.0004502770397217536,7.813660893451983e-05,0.0001530326126586557,0.0005999434670606437,0.09248260928463899,0.09248260928463899,0.09248260928463899,0.09248347674350048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487921.2154738892,595.5913786702132,0.0,0.09248260928463899,0.09248260953324984,0.09248260953324984,0.37153408852219366,0.37153408852219366,0.5,9.988973492897431,0.004676681202226973,0.004676681202226973,4.547473508864641e-13,5.596665573648352e-06,0.004646465239488862,4.547473508864641e-13,27480.288090392532,20849.785629036964,0.7587178693489142,0.9891361005636257,0.6079208551904473,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520560341680184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03985280528,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60598169642,260.60598169642,-12.544018303580003,244.81140292705157,276.4005604657903,124459.601081848,124460.67977642456,-1.078694576579928,0.0,nan,276.4005604657903,3.250560465790329,270.0827289580395,-3.0672710419604527,263.7648974502941,-9.385102549705891,257.44706594254563,-15.702934057454343,251.129234434799,-22.020765565200975,244.81140292705157,-28.338597072948403,1.0,1.0,26022.012520719443,26022.012520719443,275.63026417892917,2.4802641789291897,275.63026417892917,275.63026417892917,77108.4196959325,77108.62183875384,-0.20214282133383676,0.0,8546.071908451686,8546.071908451686,0.885716478156169,3939.9653049172703,275.63026417892917,2.4802641789291897,1.0,0.002,0.12973926826337615,0.004902943055014874,0.00020038816188494075,0.0017996118318397277,0.10019408094247037,0.10019408094247037,0.0,-6.275331383004401e-12,1.0,1.0000094093555567,0.004646465239034114,0.09248260953324984,0.0,8.691385007081446e-07,1.116430365436601,0.0,1600087.8525245655,266.6075722527133,5.596665118901001e-06,1.0,1284525.2678680916,2598.058179719098,,,,,,,,,,,,,,,,,,,2.0,15258.04925464675,1551.603876731392,0.37153408852219366,6.173730061729009,2.9353331884086193
2801.0,-30.093577751429187,4.993998790485046,35.05060285839029,24.57632281528788,5.005470461737899,-26.58367293011173,-40.08092604400588,1.495565640355794,-6.5424377550365875,-6.542443385231014,40.101243280217794,41061.00726626873,25748.570203525305,25748.570203525305,66809.57746979404,77117.83346462979,77108.64945382379,25748.570203525305,102857.2196573491,102857.2196573491,102857.2196573491,130337.52449038126,125833.58168696145,4503.942803419807,0.0,90948.41429774102,54891.589358054196,40063.13882187425,27480.304833032158,67543.44365490641,20849.797208182303,1551.604885918512,0.0,0.8784449601358421,2.724443665300109,0.001494314320929203,1.0,1.0,-6.537768819385462,333831.48700774956,1558903.1797327835,4.6697308085159595,1558903.1797327835,4.6697308085159595,0.7587178284543705,0.09248262263220074,3.920361319353333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920361319353333,1.2847467073087189,1.2850437165179318,3.051466329550427,6465.690986395044,15258.046039304661,6453.9854606779345,0.0003283866170303976,23198.9877690006,2365.638395272657,19291.394442673372,1967.1747684146344,0.8315619041125274,0.8315619041125274,35452.348165937474,35405.22815468563,1.00166387317531,0.8,4278.722840393133,4273.035954225843,1.00166387317531,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.338597261,4632.441516551485,6.177178173684017,4.993998790485046,-3.7343200866292503,8.728318877114296,2.9353267479011684,3.5,0.8386647851146195,0.6,0.00023116910572637528,1.0000004888024152,0.00023116899273041333,198.99952077178955,0.0,2.3057437275347832e-08,0.06534477723833576,0.00045030009715902897,7.813656876095886e-05,0.0001530325369654164,0.0005999428385217275,0.09248262236748549,0.09248262236748549,0.09248262236748549,0.09248349517478564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487921.1056418612,595.5914145536451,0.0,0.09248262236748549,0.09248262263220074,0.09248262263220074,0.3715340875993277,0.3715340875993277,0.5,9.988999676057215,0.004679880163109829,0.004679880163109829,3.751665644813329e-12,5.630194436889724e-06,0.004674565845562029,3.751665644813329e-12,27480.304833032158,20849.797208182303,0.7587178284543705,0.9891349012516766,0.6079199555778946,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520560630178767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03965186692,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.605975270736,260.605975270736,-12.544024729263981,244.81139778744802,276.40055275402534,124459.52298795049,124460.59730053092,-1.0743125804385567,0.0,nan,276.40055275402534,3.250552754025364,270.08272176070767,-3.067278239292307,263.7648907673949,-9.385109232605089,257.44705977407745,-15.702940225922532,251.12922878076276,-22.02077121923722,244.81139778744802,-28.33860221255196,1.0,1.0,26022.012520719443,26022.012520719443,275.6302573689677,2.4802573689677274,275.6302573689677,275.6302573689677,77108.43639534534,77108.64945382379,-0.21305847844632808,0.0,8546.071908451686,8546.071908451686,0.8857166152494057,3939.9631259500993,275.6302573689677,2.4802573689677274,1.0,0.002,0.12973839387454147,0.004902944909191316,0.00020038680721687992,0.0017996131860565118,0.10019340360843995,0.10019340360843995,0.0,-6.7266084195771736e-12,1.0,1.0000094662584738,0.004674565841810363,0.09248262263220074,0.0,8.743948761915189e-07,1.1231823425281213,0.0,1600087.8408355706,266.6075622449634,5.630190685224079e-06,1.0,1284525.3021383332,2598.058041047949,,,,,,,,,,,,,,,,,,,2.0,15258.046039304661,1551.604885918512,0.3715340875993277,6.173730061729009,2.9353267479011684
2802.0,-30.09358349490092,4.99401067064133,35.050604251994265,24.576314049214147,5.005457005374025,-26.58367944486215,-40.08093463545663,1.4955529556470264,-6.542448422067764,-6.542454033701304,40.1012459388345,41061.021406963075,25748.574355673994,25748.574355673994,66809.59576263707,77117.85900631902,77108.66475150868,25748.574355673994,102857.23910718267,102857.23910718267,102857.23910718267,130337.55805310032,125833.60297824521,4503.95507485511,0.0,90948.43806058606,54891.60200325496,40063.15117481234,27480.318945917654,67543.47012073,20849.80685433569,1551.6057846686833,0.0,0.8784448923146526,2.7244425840376087,0.001494314320929203,1.0,1.0,-6.537795010577042,333831.3466400223,1558903.2946083008,4.669733116133341,1558903.2946083008,4.669733116133341,0.7587177898251082,0.09248263512656671,3.920361677843395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920361677843395,1.2847467668790276,1.2850437759568332,3.051466467097588,6465.691277840973,15258.042826190649,6453.983711858461,0.0003283864287642672,23198.991709004033,2365.6387970411947,19291.389215334937,1967.174235374459,0.8315615375580108,0.8315615375580108,35452.35075943605,35405.22815468563,1.0016639647705776,0.8,4278.723153400936,4273.035954225843,1.0016639647705776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.33312071042,4632.441516551485,6.177187285666266,4.99401067064133,-3.7343287267786196,8.72833939741995,2.935320320296985,3.5,0.8386629486562814,0.6,0.00023116899273041333,1.0000005982428761,0.00023116885443529297,198.99952551842094,0.0,2.2486142277690665e-08,0.06372572721497534,0.0004503225833013067,7.813649274027259e-05,0.00015303249999014076,0.0005999427484259175,0.09248263485622375,0.09248263485622375,0.09248263485622375,0.09248350490018895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487920.99267071736,595.5914514219601,0.0,0.09248263485622375,0.09248263512656671,0.09248263512656671,0.3715340875669769,0.3715340875669769,0.5,9.989025775803752,0.004679549801949179,0.004679549801949179,-1.2846612662542611e-11,5.611633525859361e-06,0.004659023124247597,-1.2846612662542611e-11,27480.318945917654,20849.80685433569,0.7587177898251082,0.9891347845057239,0.6079199267311689,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520560911529354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.038032816905,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60596826791937,260.60596826791937,-12.544031732080612,244.81139246793404,276.4005440679056,124459.45877371663,124460.62957747241,-1.170803755799862,0.0,nan,276.4005440679056,3.2505440679056505,270.0827137479105,-3.0672862520895023,263.7648834279179,-9.385116572082097,257.4470531079208,-15.702946892079183,251.12922278792735,-22.02077721207263,244.81139246793404,-28.338607532065936,1.0,1.0,26022.012520719443,26022.012520719443,275.63024851052273,2.480248510522756,275.63024851052273,275.63024851052273,77108.44179532572,77108.66475150868,-0.22295618295902386,0.0,8546.071908451686,8546.071908451686,0.8857165925816508,3939.963486232612,275.63024851052273,2.480248510522756,1.0,0.002,0.12973752239268502,0.004902946642759886,0.00020038545678878616,0.0017996145367417896,0.10019272839439308,0.10019272839439308,0.0,-6.469424388561018e-12,1.0,1.000009434783721,0.004659023137094209,0.09248263512656671,0.0,8.71487599387214e-07,1.119447903584811,0.0,1600087.8282990037,266.6075515779322,5.611646372472023e-06,1.0,1284525.3384809494,2598.057893991152,,,,,,,,,,,,,,,,,,,2.0,15258.042826190649,1551.6057846686833,0.3715340875669769,6.173730061729009,2.935320320296985
2803.0,-30.093588124164583,4.994022543665365,35.0506056184285,24.5763256441802,5.005452817082516,-26.583684030039848,-40.08093914072958,1.4955487231653548,-6.542457619269442,-6.542463181498065,40.10124794135616,41060.99342171823,25748.575210023966,25748.575210023966,66809.5686317422,77117.8709681056,77108.6754441541,25748.575210023966,102857.25065417806,102857.25065417806,102857.25065417806,130337.57974121426,125833.61259780021,4503.96714341405,0.0,90948.44120094122,54891.56489725893,40063.195892980315,27480.329087036196,67543.52498001652,20849.813729702168,1551.6064590819892,0.0,0.8784448351217585,2.7244416555958146,0.001494314320929203,1.0,1.0,-6.537845527789273,333831.22605378676,1558903.381134853,4.669735062122927,1558903.381134853,4.669735062122927,0.7587177600263177,0.09248264578763864,3.920359129000468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920359129000468,1.2847467869634506,1.285043795868216,3.0514644354677785,6465.686973061195,15258.039591871384,6453.985133447722,0.0003283874281264828,23199.007592992984,2365.640416757301,19291.39346456037,1967.1746686748656,0.8315611513652477,0.8315611513652477,35452.33231981506,35405.22815468563,1.0016633135336965,0.8,4278.720927934032,4273.035954225843,1.0016633135336965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.327652194415,4632.441516551485,6.17719559460942,4.994022543665365,-3.7343362281915957,8.72835877185696,2.9353139021282724,3.5,0.8386611148937921,0.6,0.00023116885443529297,1.0000004821863995,0.00023116874296886912,198.999529344227,0.0,2.752066333397517e-08,0.07799355988848562,0.0004503501039646407,7.81364528757942e-05,0.00015303240155949875,0.0005999419724866464,0.09248264555540979,0.09248264555540979,0.09248264555540979,0.0924835075605354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487920.8776855458,595.591488913024,0.0,0.09248264555540979,0.09248264578763864,0.09248264578763864,0.37153408744954214,0.37153408744954214,0.5,9.989051635224849,0.004670470303722141,0.004670470303722141,-5.4853899200679734e-11,5.562228636790678e-06,0.004617653708805847,-5.4853899200679734e-11,27480.329087036196,20849.813729702168,0.7587177600263177,0.9891335794438997,0.6079190186456299,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520561255872926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.05230064958,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6059617367445,260.6059617367445,-12.544038263255459,244.8113872779275,276.4005361955615,124459.41884621391,124460.51079566721,-1.091949453324419,0.0,nan,276.4005361955615,3.2505361955614944,270.0827064120352,-3.067293587964798,263.7648766285095,-9.385123371490465,257.4470468449802,-15.70295315501977,251.12921706145366,-22.02078293854632,244.8113872779275,-28.33861272207247,1.0,1.0,26022.012520719443,26022.012520719443,275.6302406139026,2.4802406139025948,275.6302406139026,275.6302406139026,77108.47371322848,77108.6754441541,-0.2017309256189037,0.0,8546.071908451686,8546.071908451686,0.8857167537480266,3939.96092464547,275.6302406139026,2.4802406139025948,1.0,0.002,0.12973665864931624,0.00490294861842768,0.00020038411893115346,0.0017996158756146063,0.10019205946557673,0.10019205946557673,0.0,-5.454240357971596e-12,1.0,1.0000093510101253,0.004617653763659746,0.09248264578763864,0.0,8.637493408564003e-07,1.1095079413933795,0.0,1600087.8174422,266.60754238073054,5.562283490689879e-06,1.0,1284525.3697019457,2598.0577676584876,,,,,,,,,,,,,,,,,,,2.0,15258.039591871384,1551.6064590819892,0.37153408744954214,6.173730061729009,2.9353139021282724
2804.0,-30.09359257989168,4.99403437228819,35.05060700131226,24.57631673840808,5.005439885473316,-26.58368933335115,-40.08094371585173,1.495536639274013,-6.54246874438212,-6.542474322240414,40.10125114974898,41060.9987675556,25748.58053984138,25748.58053984138,66809.57930739698,77117.89715186147,77108.69708564904,25748.58053984138,102857.27762549042,102857.27762549042,102857.27762549042,130337.62363357328,125833.64423849044,4503.979395082843,0.0,90948.46590171749,54891.568714088615,40063.219097365414,27480.34600808287,67543.56510544829,20849.825367913483,1551.6075032874583,0.0,0.8784447625416506,2.7244405238877643,0.001494314320929203,1.0,1.0,-6.537843582025687,333831.07919747196,1558903.519764021,4.669737531663069,1558903.519764021,4.669737531663069,0.758717716355568,0.09248265918357754,3.920359656301299,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920359656301299,1.2847468437200826,1.2850438524947554,3.0514647110940536,6465.6875570801985,15258.036379681971,6453.983182611882,0.00032838716424539455,23199.010773293103,2365.6407410576603,19291.387633381495,1967.1740740601017,0.8315607860137685,0.8315607860137685,35452.336134576595,35405.22815468563,1.001663448260613,0.8,4278.721388335336,4273.035954225843,1.001663448260613,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.322198710988,4632.441516551485,6.1772049549825745,4.99403437228819,-3.7343452387264686,8.728379611014658,2.9353075016082584,3.5,0.8386592861737882,0.6,0.00023116874296886912,1.0000004641107685,0.00023116863568101596,198.99953302661572,0.0,2.2181765883051092e-08,0.0628631245125668,0.00045037228573052376,7.813641239328052e-05,0.0001530323305755886,0.0005999417748983013,0.0924826589026141,0.0924826589026141,0.0924826589026141,0.09248352374227492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487920.76811988215,595.5915247008656,0.0,0.0924826589026141,0.09248265918357754,0.09248265918357754,0.3715340866170858,0.3715340866170858,0.5,9.989077580036433,0.00466654291614077,0.00466654291614077,-3.979039320256561e-11,5.577858303240646e-06,0.004630740214736306,-3.979039320256561e-11,27480.34600808287,20849.825367913483,0.758717716355568,0.9891331498876997,0.6079187366472529,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520561533415386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0371702142,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60595481239005,260.60595481239005,-12.544045187609925,244.81138214437362,276.4005274804068,124459.3726632716,124460.53034876789,-1.1576854962743433,0.0,nan,276.4005274804068,3.250527480406845,270.0826984132006,-3.067301586799374,263.764869345994,-9.385130654005991,257.4470402787859,-15.702959721214086,251.1292112115796,-22.02078878842039,244.81138214437362,-28.338617855626353,1.0,1.0,26022.012520719443,26022.012520719443,275.63023200549264,2.4802320054926668,275.63023200549264,275.63023200549264,77108.48014419667,77108.69708564904,-0.216941452366882,0.0,8546.071908451686,8546.071908451686,0.8857167204061681,3939.9614545828053,275.63023200549264,2.4802320054926668,1.0,0.002,0.12973579245851843,0.004902950237527993,0.00020038277647275174,0.0017996172173095658,0.10019138823637587,0.10019138823637587,0.0,-6.217682618769871e-12,1.0,1.0000093775094114,0.0046307402545267,0.09248265918357754,0.0,8.661972662622069e-07,1.112652396615345,0.0,1600087.804417194,266.60753125561786,5.5778980936338485e-06,1.0,1284525.407724542,2598.057613803846,,,,,,,,,,,,,,,,,,,2.0,15258.036379681971,1551.6075032874583,0.3715340866170858,6.173730061729009,2.9353075016082584
2805.0,-30.093597187018112,4.994046193706729,35.05060836080143,24.576328158751153,5.005435921466696,-26.5836938761691,-40.080948221124686,1.4955326108270288,-6.542477912963079,-6.542483448241133,40.10125323955448,41060.971507294045,25748.581402523112,25748.581402523112,66809.55290981715,77117.90903183949,77108.7091168195,25748.581402523112,102857.29051934261,102857.29051934261,102857.29051934261,130337.64703969657,125833.65562841787,4503.991411278702,0.0,90948.46927868933,54891.53299091549,40063.26254197093,27480.356520353966,67543.6190623249,20849.832511756857,1551.6081948865287,0.0,0.87844470513496,2.7244395975744777,0.001494314320929203,1.0,1.0,-6.537888387621592,333830.95889915264,1558903.6100625687,4.669739484927459,1558903.6100625687,4.669739484927459,0.7587176860792888,0.09248266990859125,3.920357174874182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920357174874182,1.2847468627860397,1.2850438714272752,3.0514627343574015,6465.683368612435,15258.033170814766,6453.984535961485,0.00032838813442742675,23199.0263187201,2365.6423262500552,19291.391678634023,1967.1744865610606,0.831560403165159,0.831560403165159,35452.31818267391,35405.22815468563,1.00166281424867,0.8,4278.719221730865,4273.035954225843,1.00166281424867,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.316750670746,4632.441516551485,6.177213235625573,4.994046193706729,-3.7343527232485374,8.728398916955266,2.9353011074822524,3.5,0.8386574592806435,0.6,0.00023116863568101596,1.0000004798806084,0.00023116852474772367,198.99953683412696,0.0,2.1350232678696925e-08,0.06050655941142709,0.00045039363596320245,7.813637252883951e-05,0.00015303226315217645,0.0005999411308358688,0.0924826696761481,0.0924826696761481,0.0924826696761481,0.09248352747665467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487920.65416598145,595.5915618608418,0.0,0.0924826696761481,0.09248266990859125,0.09248266990859125,0.3715340863732849,0.3715340863732849,0.5,9.989103313096837,0.004655538332485776,0.004655538332485776,-4.189359970041551e-11,5.535278035040392e-06,0.004595060619521973,-4.189359970041551e-11,27480.356520353966,20849.832511756857,0.7587176860792888,0.9891319689010091,0.6079178474195412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520561800553655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0348136491,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6059483678146,260.6059483678146,-12.544051632185358,244.81137711237957,276.4005196232511,124459.33627297553,124460.41374391723,-1.077470941692774,0.0,nan,276.4005196232511,3.2505196232511366,270.08269112107484,-3.0673088789251324,263.764862618902,-9.38513738109799,257.44703411672697,-15.70296588327301,251.12920561455306,-22.02079438544692,244.81137711237957,-28.338622887620403,1.0,1.0,26022.012520719443,26022.012520719443,275.6302242872932,2.480224287293197,275.6302242872932,275.6302242872932,77108.5117848911,77108.7091168195,-0.19733192840067204,0.0,8546.071908451686,8546.071908451686,0.8857168773097485,3939.9589607485527,275.6302242872932,2.480224287293197,1.0,0.002,0.1297349329410487,0.004902952198319832,0.00020038144515130855,0.001799618549258822,0.10019072257565427,0.10019072257565427,0.0,-5.5898692792599736e-12,1.0,1.0000093052576198,0.004595060661415573,0.09248266990859125,0.0,8.595233022030645e-07,1.1040795469822506,0.0,1600087.7936036454,266.6075220870369,5.535319928640092e-06,1.0,1284525.4388710093,2598.0574877727745,,,,,,,,,,,,,,,,,,,2.0,15258.033170814766,1551.6081948865287,0.3715340863732849,6.173730061729009,2.9353011074822524
2806.0,-30.093601539299,4.994057971446509,35.050609738562876,24.576324805989884,5.005423188870672,-26.583699066482023,-40.080952796246834,1.4955207163887476,-6.54248896986644,-6.5424945242966865,40.10125648663747,41060.963982436166,25748.586645770465,25748.586645770465,66809.55062820663,77117.93145049771,77108.73148639835,25748.586645770465,102857.31813216882,102857.31813216882,102857.31813216882,130337.6917133895,125833.68809886082,4504.0036145286795,0.0,90948.48579295521,54891.51949379299,40063.29588795802,27480.37358122069,67543.66946917871,20849.84425412357,1551.6092443088123,0.0,0.8784446327585972,2.724438472401972,0.001494314320929203,1.0,1.0,-6.537883511047937,333830.8128969616,1558903.7503648598,4.66974194753563,1558903.7503648598,4.66974194753563,0.7587176423384493,0.09248268331499784,3.920356438215843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920356438215843,1.284746918655347,1.2850439271669698,3.0514620282716853,6465.68187250153,15258.029958766005,6453.984024652825,0.0003283884083764118,23199.034890395305,2365.643200317673,19291.390150298223,1967.174330714181,0.831560030037504,0.831560030037504,35452.31285331332,35405.22815468563,1.0016626260302932,0.8,4278.7185785335005,4273.035954225843,1.0016626260302932,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.311317571448,4632.441516551485,6.177222545069443,4.994057971446509,-3.7343616843251617,8.72841965577167,2.935294730897325,3.5,0.8386556373992358,0.6,0.00023116852474772367,1.0000004533357778,0.00023116841995080822,198.99954043102395,0.0,2.20756737838178e-08,0.06256245950333965,0.0004504157116369863,7.813633204636416e-05,0.00015303219270135953,0.0005999407419110624,0.09248268303292138,0.09248268303292138,0.09248268303292138,0.09248354421255119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487920.54532064433,595.5915974163305,0.0,0.09248268303292138,0.09248268331499784,0.09248268331499784,0.371534085527556,0.371534085527556,0.5,9.989129147304487,0.00465062865737309,0.00465062865737309,7.463540896424092e-11,5.554430231313745e-06,0.0046110132487342526,7.463540896424092e-11,27480.37358122069,20849.84425412357,0.7587176423384493,0.9891311969464871,0.607917282332032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452056207676892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03686954919,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6059415418091,260.6059415418091,-12.544058458190875,244.81137212778467,276.40051095583436,124459.25128427298,124460.39252655949,-1.1412422865104799,0.0,nan,276.40051095583436,3.250510955834386,270.08268319022363,-3.0673168097763437,263.7648554246154,-9.385144575384572,257.44702765900314,-15.702972340996837,251.12919989339338,-22.0208001066066,244.81137212778467,-28.338627872215312,1.0,1.0,26022.012520719443,26022.012520719443,275.6302158287652,2.4802158287652105,275.6302158287652,275.6302158287652,77108.51916840555,77108.73148639835,-0.21231799280212726,0.0,8546.071908451686,8546.071908451686,0.8857169238895259,3939.9582204069225,275.6302158287652,2.4802158287652105,1.0,0.002,0.12973407043957627,0.004902953812994792,0.00020038010841803201,0.0017996198849846365,0.100190054209016,0.100190054209016,0.0,-6.597331621976954e-12,1.0,1.0000093375606018,0.004611013174098844,0.09248268331499784,0.0,8.625073283002755e-07,1.107912637018421,0.0,1600087.7806635194,266.60751103013354,5.554355595904781e-06,1.0,1284525.4766724827,2598.057334812903,,,,,,,,,,,,,,,,,,,2.0,15258.029958766005,1551.6092443088123,0.371534085527556,6.173730061729009,2.935294730897325
2807.0,-30.093605958150626,4.994069740599396,35.05061109328526,24.57632546955722,5.005417279812691,-26.583703634353572,-40.08095730151979,1.4955149562265109,-6.542498188013667,-6.542503699881932,40.10125857649566,41060.96003825073,25748.587674804454,25748.587674804454,66809.54771305519,77117.95083508841,77108.74334242768,25748.587674804454,102857.33101723214,102857.33101723214,102857.33101723214,130337.7151731587,125833.69959009203,4504.015583066655,0.0,90948.50341695841,54891.513806388626,40063.32178952198,27480.384155926553,67543.70594544853,20849.851439391972,1551.6099401580539,0.0,0.8784445750826319,2.7244375410448023,0.001494314320929203,1.0,1.0,-6.537928288949104,333830.691944159,1558903.8406647942,4.669743909962471,1558903.8406647942,4.669743909962471,0.7587176118458807,0.09248269406415435,3.9203561062344674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203561062344674,1.2847469458168441,1.2850439542001015,3.0514617053570023,6465.681188284066,15258.026751669076,6453.982953894655,0.0003283884725801102,23199.041350433636,2365.643859058255,19291.3869497304,1967.174004347091,0.831559660518895,0.831559660518895,35452.31045159135,35405.22815468563,1.001662541208073,0.8,4278.718288671103,4273.035954225843,1.001662541208073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.305890027791,4632.441516551485,6.177230835290924,4.994069740599396,-3.734369206109157,8.728438946708552,2.935288360838337,3.5,0.838653817382382,0.6,0.00023116841995080822,1.0000004602698471,0.00023116831355100387,198.9995440829377,0.0,2.0854538012919574e-08,0.059101760728614075,0.0004504365661749992,7.813629218196165e-05,0.00015303212776884658,0.0005999404365486508,0.09248269382999344,0.09248269382999344,0.09248269382999344,0.09248354800062314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487920.4318950964,595.5916344044836,0.0,0.09248269382999344,0.09248269406415435,0.09248269406415435,0.3715340853324562,0.3715340853324562,0.5,9.9891547708269,0.004638894842685204,0.004638894842685204,1.4210854715202004e-12,5.511868266694364e-06,0.004575410932829982,1.4210854715202004e-12,27480.384155926553,20849.851439391972,0.7587176118458807,0.9891306196170776,0.6079168956381145,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520562337705207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03340885042,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60593501799514,260.60593501799514,-12.54406498200484,244.8113672325054,276.40050280348527,124459.2607223279,124460.35144120354,-1.0907188756529806,0.0,nan,276.40050280348527,3.25050280348529,270.0826756892894,-3.067324310710603,263.7648485750942,-9.385151424905757,257.4470214608963,-15.702978539103697,251.1291943467004,-22.02080565329959,244.8113672325054,-28.338632767494573,1.0,1.0,26022.012520719443,26022.012520719443,275.6302080404874,2.480208040487412,275.6302080404874,275.6302080404874,77108.54396052333,77108.74334242768,-0.19938190435641445,0.0,8546.071908451686,8546.071908451686,0.8857169448811002,3939.9578867656396,275.6302080404874,2.480208040487412,1.0,0.002,0.12973321459710987,0.004902955749542231,0.00020037878275245492,0.0017996212113678886,0.10018939137622745,0.10018939137622745,0.0,-5.879656570645375e-12,1.0,1.0000092654654475,0.004575410931408896,0.09248269406415435,0.0,8.558478319871067e-07,1.0993583711440256,0.0,1600087.7697919642,266.6075018119863,5.511866845608893e-06,1.0,1284525.5079884194,2598.0572080961124,,,,,,,,,,,,,,,,,,,2.0,15258.026751669076,1551.6099401580539,0.3715340853324562,6.173730061729009,2.935288360838337
