time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2808.0,-30.093610323454875,4.994081477257989,35.05061245916111,24.576332279853546,5.005409021709998,-26.583708388938273,-40.08096180679274,1.4955070874861125,-6.54250861735585,-6.542514139352617,40.1012616083294,41060.93643899773,25748.591574285743,25748.591574285743,66809.52801328347,77117.96612119532,77108.76459886669,25748.591574285743,102857.35617315244,102857.35617315244,102857.35617315244,130337.75598254372,125833.72830039186,4504.027682151858,0.0,90948.50926054291,54891.48075056953,40063.365011081536,27480.39980939128,67543.76482047282,20849.86220614529,1551.610907635693,0.0,0.8784445069746104,2.7244364806405157,0.001494314320929203,1.0,1.0,-6.537930293141301,333830.55433275853,1558903.971666427,4.66974622734062,1558903.971666427,4.66974622734062,0.7587175714605128,0.09248270680126597,3.9203538653594086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203538653594086,1.2847469828452378,1.2850439911003515,3.051459873194082,6465.67730615069,15258.023543093439,6453.984095388614,0.0003283893635655896,23199.056101586117,2365.6453632571897,19291.390361732232,1967.1743522744498,0.8315592788455424,0.8315592788455425,35452.29423996146,35405.22815468563,1.00166196865789,0.8,4278.716332099122,4273.035954225843,1.00166196865789,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.300476997505,4632.441516551485,6.1772397926631415,4.994081477257989,-3.734377682849546,8.728459160107535,2.935282007818535,3.5,0.8386520022338672,0.6,0.00023116831355100387,1.0000004546923387,0.00023116820844059052,198.99954769059786,0.0,2.1173512557919825e-08,0.06000573458914479,0.0004504577396875571,7.813625231757752e-05,0.00015303206123342636,0.0005999398327803808,0.0924827065384084,0.0924827065384084,0.0924827065384084,0.09248356250011722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487920.3227599623,595.5916700436414,0.0,0.0924827065384084,0.09248270680126597,0.09248270680126597,0.37153408453864895,0.37153408453864895,0.5,9.989180449244872,0.0046316508087898,0.0046316508087898,6.400568963726982e-11,5.521996740753821e-06,0.0045838462112897105,6.400568963726982e-11,27480.39980939128,20849.86220614529,0.7587175714605128,0.9891294657746589,0.6079160163508086,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520562602632678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.034312824275,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6059285327474,260.6059285327474,-12.544071467252593,244.81136239819605,276.40049466729914,124459.17900129191,124460.26327240474,-1.0842711128210185,0.0,nan,276.40049466729914,3.250494667299165,270.0826682134789,-3.0673317865210947,263.7648417596584,-9.385158240341582,257.4470153058361,-15.702984694163888,251.12918885201574,-22.020811147984233,244.81136239819605,-28.338637601803924,1.0,1.0,26022.012520719443,26022.012520719443,275.63020008829267,2.4802000882926905,275.63020008829267,275.63020008829267,77108.56373723243,77108.76459886669,-0.2008616342645837,0.0,8546.071908451686,8546.071908451686,0.8857170865742676,3939.9556346862055,275.63020008829267,2.4802000882926905,1.0,0.002,0.1297323571775403,0.004902957460778664,0.00020037745413063344,0.0017996225398344118,0.10018872706531672,0.10018872706531672,0.0,-6.034954654066116e-12,1.0,1.0000092825459688,0.004583846147284021,0.09248270680126597,0.0,8.574257175844984e-07,1.1013852359918075,0.0,1600087.7575750132,266.6074913826441,5.521932735064183e-06,1.0,1284525.5436174471,2598.057063926842,,,,,,,,,,,,,,,,,,,2.0,15258.023543093439,1551.610907635693,0.37153408453864895,6.173730061729009,2.935282007818535
2809.0,-30.093614598756577,4.994093201456134,35.0506138311769,24.576333083119266,5.005402507969109,-26.583712888085085,-40.0809662771411,1.495500797239283,-6.542517950426031,-6.542523480849738,40.10126451683419,41060.93149988002,25748.5930656135,25748.5930656135,66809.52456549351,77117.98549632852,77108.78740540547,25748.5930656135,102857.38047101897,102857.38047101897,102857.38047101897,130337.79447338327,125833.75471064799,4504.039762735285,0.0,90948.52605602375,54891.47320627103,40063.3920552808,27480.414002364298,67543.8060576451,20849.871989182528,1551.6117793164096,0.0,0.8784444452851146,2.724435531756856,0.001494314320929203,1.0,1.0,-6.5379325011437,333830.4311928297,1558904.0973401966,4.669748326328376,1558904.0973401966,4.669748326328376,0.7587175356014904,0.09248271887840015,3.920353384533118,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920353384533118,1.2847470124870344,1.2850440206139535,3.0514594285329637,6465.676363967139,15258.02033544324,6453.983202876269,0.0003283894944467234,23199.063231095675,2365.646090264838,19291.387693953107,1967.1740802366871,0.8315589082965739,0.8315589082965739,35452.29076141928,35405.22815468563,1.0016618458053557,0.8,4278.715912275933,4273.035954225843,1.0016618458053557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.295072323456,4632.441516551485,6.177248159943948,4.994093201456134,-3.7343853266215277,8.728478528077662,2.935275664611543,3.5,0.8386501898890123,0.6,0.00023116820844059052,1.0000004453176345,0.0002311681054973566,198.99955122387652,0.0,2.0916924713690225e-08,0.0592785646385981,0.0004504786566122708,7.813621276223783e-05,0.00015303199567835268,0.0005999395021994875,0.09248271863365616,0.09248271863365616,0.09248271863365616,0.09248357575102667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487920.2128679001,595.5917059228948,0.0,0.09248271863365616,0.09248271887840015,0.09248271887840015,0.3715340842089803,0.3715340842089803,0.5,9.989206160966805,0.004626886161645416,0.004626886161645416,-2.1998403099132702e-11,5.5304237207565166e-06,0.004590979706051712,-2.1998403099132702e-11,27480.414002364298,20849.871989182528,0.7587175356014904,0.9891288108412944,0.6079155720783141,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520562864349782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.033585654324,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6059222458135,260.6059222458135,-12.544077754186503,244.81135764517487,276.40048684645245,124459.17237714193,124460.22349207931,-1.0511149373752438,0.0,nan,276.40048684645245,3.2504868464524748,270.0826610061977,-3.0673389938022524,263.7648351659414,-9.385164834058571,257.44700932568475,-15.702990674315231,251.12918348542956,-22.020816514570413,244.81135764517487,-28.33864235482511,1.0,1.0,26022.012520719443,26022.012520719443,275.630193415453,2.480193415453016,275.630193415453,275.630193415453,77108.58301606144,77108.78740540547,-0.20438934402773157,0.0,8546.071908451686,8546.071908451686,0.8857171169774781,3939.955151455784,275.630193415453,2.480193415453016,1.0,0.002,0.1297314984227474,0.004902959376042444,0.00020037612389861705,0.001799623869538614,0.10018806194930853,0.10018806194930853,0.0,-6.562768991441592e-12,1.0,1.0000092969907608,0.004590979728050115,0.09248271887840015,0.0,8.587601289700425e-07,1.1030993488814156,0.0,1600087.7466415286,266.60748204957395,5.530445719159616e-06,1.0,1284525.575499671,2598.056934918658,,,,,,,,,,,,,,,,,,,2.0,15258.02033544324,1551.6117793164096,0.3715340842089803,6.173730061729009,2.935275664611543
2810.0,-30.093618806043523,4.994104891405604,35.05061520807999,24.576334794424497,5.005392063899301,-26.583717719048185,-40.08097081733865,1.4954909771932288,-6.5425284523523715,-6.542533981313708,40.101267402362225,41060.91668149349,25748.597180418314,25748.597180418314,66809.51386191181,77118.00440441819,77108.80620481358,25748.597180418314,102857.40338523188,102857.40338523188,102857.40338523188,130337.83243511282,125833.78055938419,4504.05187572864,0.0,90948.5373173053,54891.45072419906,40063.429547895816,27480.42904988095,67543.85859777677,20849.882316131807,1551.6127193241005,0.0,0.8784443774029023,2.7244344653069414,0.001494314320929203,1.0,1.0,-6.537944242422327,333830.29277694004,1558904.2220191248,4.669750636023793,1558904.2220191248,4.669750636023793,0.7587174959417939,0.0924827316266392,3.920351914741767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920351914741767,1.2847470586361853,1.2850440666415102,3.051458174890387,6465.673707648952,15258.017129450582,6453.98349734234,0.00032839006858171314,23199.07480124678,2365.6472700919053,19291.3885741319,1967.1741699899455,0.8315585315107104,0.8315585315107104,35452.28012819983,35405.22815468563,1.0016614702693327,0.8,4278.714628958994,4273.035954225843,1.0016614702693327,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.289681108875,4632.441516551485,6.177257136689337,4.994104891405604,-3.7343938470661446,8.728498738471748,2.935269337206747,3.5,0.8386483820590706,0.6,0.0002311681054973566,1.000000438233201,0.00023116800419186216,198.9995547009452,0.0,2.0485657349001134e-08,0.05805635292706922,0.0004504991422696198,7.813617258886502e-05,0.0001530319329084916,0.0005999390311944386,0.09248273136477317,0.09248273136477317,0.09248273136477317,0.09248358843163662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487920.1028652847,595.5917418369667,0.0,0.09248273136477317,0.0924827316266392,0.0924827316266392,0.3715340842574011,0.3715340842574011,0.5,9.989231872574743,0.004623244383765268,0.004623244383765268,-1.9895196601282805e-12,5.5289613101194846e-06,0.0045897388913545,-1.9895196601282805e-12,27480.42904988095,20849.882316131807,0.7587174959417939,0.9891278829621213,0.607914879811812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452056312067089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03236344262,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6059157700157,260.6059157700157,-12.544084229984264,244.81135293467992,276.4004786053525,124459.08781223143,124460.17050313475,-1.0826909033334335,0.0,nan,276.4004786053525,3.250478605352498,270.0826534712178,-3.0673465287821955,263.7648283370824,-9.385171662917571,257.4470032029478,-15.702996797052151,251.1291780688138,-22.02082193118619,244.81135293467992,-28.33864706532006,1.0,1.0,26022.012520719443,26022.012520719443,275.6301851147609,2.4801851147609,275.6301851147609,275.6301851147609,77108.59713662321,77108.80620481358,-0.20906819036463276,0.0,8546.071908451686,8546.071908451686,0.8857172099141059,3939.953674315476,275.6301851147609,2.4801851147609,1.0,0.002,0.1297306399009226,0.004902961083006698,0.00020037479354929118,0.0017996252005334599,0.1001873967746456,0.1001873967746456,0.0,-5.9172488957315306e-12,1.0,1.000009294477292,0.00458973889334402,0.0924827316266392,0.0,8.585280726151543e-07,1.1028012973259644,0.0,1600087.7343229537,266.6074715476476,5.528963299639145e-06,1.0,1284525.6113370082,2598.056789906505,,,,,,,,,,,,,,,,,,,2.0,15258.017129450582,1551.6127193241005,0.3715340842574011,6.173730061729009,2.935269337206747
2811.0,-30.093623011960354,4.994116573776795,35.05061657799146,24.57633528336885,5.005386886716388,-26.58372202209134,-40.08097528768701,1.4954858967999598,-6.542537506250596,-6.542543021905633,40.101269953819184,41060.915477173825,25748.5980859209,25748.5980859209,66809.51356309472,77118.02396495387,77108.82474339144,25748.5980859209,102857.42282931233,102857.42282931233,102857.42282931233,130337.86430380525,125833.80040988735,4504.063893917901,0.0,90948.55599826435,54891.44863860789,40063.4526218405,27480.441474492924,67543.89409633342,20849.89084327418,1551.6134997977304,0.0,0.878444318702731,2.7244335472799324,0.001494314320929203,1.0,1.0,-6.537964412905922,333830.1736044223,1558904.3322642555,4.669752633300025,1558904.3322642555,4.669752633300025,0.7587174632047613,0.09248274314549275,3.9203517742634317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203517742634317,1.2847470826106295,1.285044090491338,3.051458008604468,6465.6733553090435,15258.013924677975,6453.982198042479,0.0003283900470559376,23199.080397664584,2365.647840767702,19291.384690437662,1967.1737739633477,0.8315581635028817,0.8315581635028816,35452.27911190795,35405.22815468563,1.001661434376704,0.8,4278.71450630333,4273.035954225843,1.001661434376704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.28429773581,4632.441516551485,6.177265331903442,4.994116573776795,-3.7344012598712153,8.72851783364801,2.935263019010597,3.5,0.8386465768601706,0.6,0.00023116800419186216,1.0000004380904957,0.00023116790291940098,198.99955817688164,0.0,2.015974828560627e-08,0.05713272664140817,0.0004505193020179054,7.813613303356318e-05,0.00015303187115829896,0.0005999387676142902,0.09248274291643177,0.09248274291643177,0.09248274291643177,0.09248359760826416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487919.99158946995,595.5917781486783,0.0,0.09248274291643177,0.09248274314549275,0.09248274314549275,0.3715340845502383,0.3715340845502383,0.5,9.989257513192484,0.00461757836740162,0.00461757836740162,-2.4442670110147446e-11,5.5156550615720334e-06,0.004578608999736389,-2.4442670110147446e-11,27480.441474492924,20849.89084327418,0.7587174632047613,0.9891273586892799,0.6079145424842005,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452056337291426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03143981633,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60590961862766,260.60590961862766,-12.544090381372314,244.81134830709743,276.4004709301596,124459.10702737459,124460.13548030674,-1.0284529321697855,0.0,nan,276.4004709301596,3.250470930159622,270.0826464055455,-3.0673535944544597,263.76482188093314,-9.385178119066836,257.44699735632116,-15.703002643678815,251.12917283170913,-22.02082716829085,244.81134830709743,-28.338651692902545,1.0,1.0,26022.012520719443,26022.012520719443,275.63017824342023,2.480178243420255,275.63017824342023,275.63017824342023,77108.6208319579,77108.82474339144,-0.2039114335348131,0.0,8546.071908451686,8546.071908451686,0.8857172187967152,3939.953533134749,275.63017824342023,2.480178243420255,1.0,0.002,0.12972978346099057,0.004902963045928531,0.00020037346701671705,0.001799626527540583,0.10018673350835852,0.10018673350835852,0.0,-5.44270011004766e-12,1.0,1.000009271938664,0.004578609024179059,0.09248274314549275,0.0,8.564462333052123e-07,1.1001271478393324,0.0,1600087.7236857396,266.6074624937494,5.515679504242144e-06,1.0,1284525.642192041,2598.0566650547507,,,,,,,,,,,,,,,,,,,2.0,15258.013924677975,1551.6134997977304,0.3715340845502383,6.173730061729009,2.935263019010597
2812.0,-30.093627148889667,4.994128217338328,35.05061795897672,24.576336924824886,5.0053767244149165,-26.583726761557497,-40.080979792959965,1.4954763373897506,-6.54254820545583,-6.54255372894293,40.10127301388618,41060.90166808917,25748.602747363926,25748.602747363926,66809.50441545309,77118.04293504948,77108.84525318407,25748.602747363926,102857.448000548,102857.448000548,102857.448000548,130337.90546783549,125833.8294484801,4504.0760193553815,0.0,90948.56766420037,54891.427508252156,40063.48906216468,27480.457467287488,67543.94652945217,20849.901837986345,1551.6144897963509,0.0,0.8784442490367904,2.724432459724401,0.001494314320929203,1.0,1.0,-6.537968552795178,333830.0324652705,1558904.4644857976,4.669755003687321,1558904.4644857976,4.669755003687321,0.7587174217461954,0.09248275633422165,3.9203503779815136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203503779815136,1.2847471275371232,1.2850441352981017,3.0514568150830397,6465.670826380355,15258.010719792574,6453.982404885458,0.0003283905882913226,23199.091636045912,2365.648986763667,19291.38530870517,1967.1738370090877,0.8315577873200393,0.8315577873200393,35452.269010492375,35405.22815468563,1.001661077622558,0.8,4278.713287169486,4273.035954225843,1.001661077622558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.278929010821,4632.441516551485,6.177274406507713,4.994128217338328,-3.734409933658304,8.72853815099663,2.9352567180115825,3.5,0.8386447765747379,0.6,0.00023116790291940098,1.0000004309047439,0.00023116780330809792,198.99956159580415,0.0,2.015317502920347e-08,0.057114098032762635,0.0004505394551929346,7.813609316925417e-05,0.0001530318097501468,0.0005999383131971831,0.09248275606240948,0.09248275606240948,0.09248275606240948,0.09248361236424064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487919.88254687696,595.5918137591161,0.0,0.09248275606240948,0.09248275633422165,0.09248275633422165,0.37153408480331107,0.37153408480331107,0.5,9.989283200738619,0.004614960104220245,0.004614960104220245,-2.916067387559451e-11,5.523487118352932e-06,0.004585176147770653,-2.916067387559451e-11,27480.457467287488,20849.901837986345,0.7587174217461954,0.9891264554155297,0.6079138661254387,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520563625075487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03142118772,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60590328574364,260.60590328574364,-12.54409671425634,244.81134371394822,276.4004628575416,124459.02616164631,124460.08495893875,-1.0587972924760307,0.0,nan,276.4004628575416,3.2504628575416064,270.0826390288193,-3.067360971180676,263.76481520010316,-9.38518479989682,257.4469913713842,-15.703008628615805,251.12916754266564,-22.020832457334336,244.81134371394822,-28.33865628605176,1.0,1.0,26022.012520719443,26022.012520719443,275.6301699362917,2.480169936291702,275.6301699362917,275.6301699362917,77108.63577238609,77108.84525318407,-0.2094807979883626,0.0,8546.071908451686,8546.071908451686,0.8857173070852493,3939.952129871421,275.6301699362917,2.480169936291702,1.0,0.002,0.1297289257918659,0.00490296470697539,0.0002003721378994651,0.0017996278555433792,0.10018606894973255,0.10018606894973255,0.0,-6.5571558599542e-12,1.0,1.0000092852363367,0.004585176176931327,0.09248275633422165,0.0,8.576746933045259e-07,1.1017051675503826,0.0,1600087.7111491072,266.60745179454415,5.523516279026808e-06,1.0,1284525.6787344795,2598.0565171895146,,,,,,,,,,,,,,,,,,,2.0,15258.010719792574,1551.6144897963509,0.37153408480331107,6.173730061729009,2.9352567180115825
2813.0,-30.093631285528186,4.994139851903335,35.05061933376316,24.576343001704686,5.005371518315741,-26.583731005144053,-40.08098422838373,1.495471237879674,-6.542557302077114,-6.542562813437388,40.101275596314395,41060.88687063924,25748.603822912944,25748.603822912944,66809.49069355219,77118.05868245337,77108.86399796727,25748.603822912944,102857.46782088022,102857.46782088022,102857.46782088022,130337.9378582878,125833.84982170384,4504.0880365839585,0.0,90948.57782942288,54891.40712712761,40063.5230025503,27480.470037407584,67543.99303995789,20849.91046778772,1551.61527813194,0.0,0.8784441899809727,2.7244315372279555,0.001494314320929203,1.0,1.0,-6.537987811560754,333829.91271463165,1558904.5760699657,4.669757013064814,1558904.5760699657,4.669757013064814,0.7587173887275558,0.09248276800940222,3.9203489154529128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203489154529128,1.284747151597497,1.2850441592360557,3.051455619557686,6465.668293205589,15258.007516149024,6453.982615261661,0.00032839113066730167,23199.102883656393,2365.6501337007435,19291.385937533716,1967.1739011317543,0.831557411261983,0.831557411261983,35452.25842981375,35405.22815468563,1.0016607039421894,0.8,4278.712010193667,4273.035954225843,1.0016607039421894,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.2735668956775,4632.441516551485,6.177282611056937,4.994139851903335,-3.7344173778566843,8.72855722976002,2.935250424775606,3.5,0.8386429785073161,0.6,0.00023116780330809792,1.0000004308744632,0.00023116770370383766,198.99956501448648,0.0,1.982260564004288e-08,0.05617726438388152,0.0004505592777985746,7.813605392301407e-05,0.00015303174938508386,0.0005999378527316755,0.09248276777806745,0.09248276777806745,0.09248276777806745,0.09248362182024115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487919.77151689335,595.5918499923998,0.0,0.09248276777806745,0.09248276800940222,0.09248276800940222,0.37153408548874073,0.37153408548874073,0.5,9.98930882143252,0.004610245373783073,0.004610245373783073,-1.2221335055073723e-11,5.511360257060005e-06,0.00457500187661708,-1.2221335055073723e-11,27480.470037407584,20849.91046778772,0.7587173887275558,0.9891255711522536,0.6079132284398453,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520563873100651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03048435407,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60589725495316,260.60589725495316,-12.544102745046814,244.81133919407847,276.40045531582894,124459.00119199818,124460.0094821327,-1.0082901344813635,0.0,nan,276.40045531582894,3.250455315828958,270.0826320914779,-3.067367908522101,263.7648088671278,-9.385191132872194,257.4469856427779,-15.70301435722206,251.12916241842782,-22.020837581572152,244.81133919407847,-28.338660805921506,1.0,1.0,26022.012520719443,26022.012520719443,275.63016304517726,2.480163045177278,275.63016304517726,275.63016304517726,77108.66031125079,77108.86399796727,-0.2036867164861178,0.0,8546.071908451686,8546.071908451686,0.8857173995626327,3939.9506600301775,275.63016304517726,2.480163045177278,1.0,0.002,0.12972807002628986,0.004902966660211921,0.00020037081239050603,0.001799629181939724,0.10018540619525301,0.10018540619525301,0.0,-5.669770208882596e-12,1.0,1.0000092646327579,0.004575001888838415,0.09248276800940222,0.0,8.55771599962456e-07,1.0992606218164342,0.0,1600087.7004634142,266.60744269792286,5.51137247839506e-06,1.0,1284525.7097392112,2598.056391732048,,,,,,,,,,,,,,,,,,,2.0,15258.007516149024,1551.61527813194,0.37153408548874073,6.173730061729009,2.935250424775606
2814.0,-30.09363525967493,4.994151445413633,35.050620717659505,24.57633950924503,5.00535921227018,-26.583735812482153,-40.08098876858128,1.4954597653873871,-6.542568097959418,-6.542573613025685,40.10127860946596,41060.88196639362,25748.608754332567,25748.608754332567,66809.49072072619,77118.0812874493,77108.88346698887,25748.608754332567,102857.49222132144,102857.49222132144,102857.49222132144,130337.97811028805,125833.87796298902,4504.100147299038,0.0,90948.59497742649,54891.39672372415,40063.55361522482,27480.485888966607,67544.03950419143,20849.921355340073,1551.6162635587098,0.0,0.8784441199921103,2.724430440331018,0.001494314320929203,1.0,1.0,-6.537995524737312,333829.7703559378,1558904.7062633852,4.66975939443999,1558904.7062633852,4.66975939443999,0.7587173472690052,0.09248278126382573,3.920348300385316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920348300385316,1.2847472054696405,1.2850442129926805,3.0514550128577467,6465.667007681221,15258.004312373401,6453.98196220208,0.000328391350452937,23199.110897490278,2365.6509508843774,19291.383985494926,1967.1737020791938,0.8315570398683642,0.8315570398683642,35452.25398010048,35405.22815468563,1.0016605467906055,0.8,4278.711473160416,4273.035954225843,1.0016605467906055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.268218998262,4632.441516551485,6.177291719610261,4.994151445413633,-3.7344261206644664,8.7285775660781,2.935244148231614,3.5,0.8386411852090326,0.6,0.00023116770370383766,1.0000004139492495,0.0002311676080121798,198.9995682988792,0.0,1.9821204463524055e-08,0.05617329344962717,0.00045057909900303813,7.813601374971739e-05,0.0001530316899541203,0.0005999375256167281,0.09248278099610106,0.09248278099610106,0.09248278099610106,0.09248363595252036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487919.6624363052,595.591885612883,0.0,0.09248278099610106,0.09248278126382573,0.09248278126382573,0.37153408615076805,0.37153408615076805,0.5,9.989334469803937,0.0046077095347527575,0.0046077095347527575,1.1709744285326451e-11,5.515066277439473e-06,0.004578088288383242,1.1709744285326451e-11,27480.485888966607,20849.921355340073,0.7587173472690052,0.989124891125002,0.6079127376420179,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520564121108392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03048038314,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6058908406527,260.6058908406527,-12.544109159347272,244.81133469768642,276.4004469836196,124458.92006127663,124459.99247061605,-1.0724093393843894,0.0,nan,276.4004469836196,3.250446983619611,270.08262452643265,-3.067375473567324,263.7648020692448,-9.385197930755169,257.44697961205986,-15.703020387940114,251.12915715487324,-22.020842845126737,244.81133469768642,-28.338665302313558,1.0,1.0,26022.012520719443,26022.012520719443,275.6301545237141,2.480154523714134,275.6301545237141,275.6301545237141,77108.66914902342,77108.88346698887,-0.21431796545221005,0.0,8546.071908451686,8546.071908451686,0.8857174384540701,3939.9500418872426,275.6301545237141,2.480154523714134,1.0,0.002,0.12972721368360768,0.004902968301207081,0.0002003694852840192,0.0017996305087914157,0.1001847426420096,0.1001847426420096,0.0,-5.924565091991463e-12,1.0,1.0000092708818842,0.004578088276673498,0.09248278126382573,0.0,8.563489696092993e-07,1.1000022995353147,0.0,1600087.6878074647,266.60743190204056,5.515054567695188e-06,1.0,1284525.7465974179,2598.0562425890926,,,,,,,,,,,,,,,,,,,2.0,15258.004312373401,1551.6162635587098,0.37153408615076805,6.173730061729009,2.935244148231614
2815.0,-30.093639300811414,4.99416302760925,35.050622078202956,24.576345760747813,5.00535323588466,-26.583740047141628,-40.08099316908044,1.4954539824295825,-6.54257732866904,-6.5425827997062855,40.10128070266405,41060.865564906606,25748.610110769747,25748.610110769747,66809.47567567635,77118.09696863704,77108.89493511849,25748.610110769747,102857.50504588823,102857.50504588823,102857.50504588823,130338.00156121403,125833.88951594802,4504.112045266015,0.0,90948.60406255607,54891.37374377379,40063.589243091425,27480.49651532579,67544.08575841722,20849.928576488575,1551.6169622529474,0.0,0.8784440622433627,2.724429507874596,0.001494314320929203,1.0,1.0,-6.5380415819135465,333829.6492578694,1558904.7967079997,4.669761359344721,1558904.7967079997,4.669761359344721,0.7587173166562196,0.09248279231190767,3.920346647431417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920346647431417,1.284747232718982,1.2850442401253754,3.0514536615382073,6465.66414439727,15258.001111715144,6453.98240244554,0.0003283919782832228,23199.122996468934,2365.652184636847,19291.38530141209,1967.1738362654007,0.8315566629112822,0.8315566629112822,35452.242021786704,35405.22815468563,1.001660124456012,0.8,4278.7100299186295,4273.035954225843,1.001660124456012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.262877065795,4632.441516551485,6.177299961679768,4.99416302760925,-3.7344336421458966,8.728596669755147,2.935237878693726,3.5,0.8386393939124932,0.6,0.0002311676080121798,1.0000004209269373,0.00023116751070754752,198.99957163863505,0.0,1.9042598603594558e-08,0.053966724442586975,0.00045059814160164173,7.813597481254005e-05,0.00015303163319963975,0.000599937050165162,0.09248279208218127,0.09248279208218127,0.09248279208218127,0.09248363986490889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487919.54994799703,595.5919222963888,0.0,0.09248279208218127,0.09248279231190767,0.09248279231190767,0.37153408716777564,0.37153408716777564,0.5,9.989359902278295,0.004597724944687798,0.004597724944687798,-9.038103598868474e-12,5.471037241022714e-06,0.004541217792734642,-9.038103598868474e-12,27480.49651532579,20849.928576488575,0.7587173166562196,0.9891239910276035,0.607912078516655,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520564359374115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02827381413,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6058846819049,260.6058846819049,-12.544115318095066,244.81133026647527,276.4004390973346,124458.88208554806,124459.91176894949,-1.0296834014289669,0.0,nan,276.4004390973346,3.2504390973346062,270.0826173311623,-3.067382668837695,263.76479556498947,-9.385204435010507,257.44697379881995,-15.703026201180023,251.12915203264762,-22.020847967352353,244.81133026647527,-28.33866973352471,1.0,1.0,26022.012520719443,26022.012520719443,275.63014667895175,2.480146678951769,275.63014667895175,275.63014667895175,77108.69492795259,77108.89493511849,-0.20000716589856893,0.0,8546.071908451686,8546.071908451686,0.8857175429722568,3939.948380668574,275.63014667895175,2.480146678951769,1.0,0.002,0.12972636423701608,0.004902970208009343,0.0002003681694930264,0.0017996318250036668,0.10018408474651319,0.10018408474651319,0.0,-5.5033070114896e-12,1.0,1.0000091962186013,0.004541217801772746,0.09248279231190767,0.0,8.494522451385105e-07,1.0911433060187938,0.0,1600087.6769189956,266.60742267133094,5.471046279126313e-06,1.0,1284525.7779510296,2598.056115719937,,,,,,,,,,,,,,,,,,,2.0,15258.001111715144,1551.6169622529474,0.37153408716777564,6.173730061729009,2.935237878693726
2816.0,-30.093643201413,4.994174574751018,35.05062344621207,24.576341814268403,5.005342867015669,-26.58374459457124,-40.0809976743534,1.495444260462875,-6.542587773999287,-6.542593247629536,40.10128363970174,41060.86596015123,25748.614317902124,25748.614317902124,66809.48027805335,77118.11984057857,77108.91446249683,25748.614317902124,102857.52878039895,102857.52878039895,102857.52878039895,130338.04058549728,125833.91653645573,4504.124049041549,0.0,90948.62394679183,54891.371113904075,40063.61425876417,27480.51180509833,67544.1260638625,20849.939079797485,1551.617912805501,0.0,0.8784439944495945,2.7244284467080577,0.001494314320929203,1.0,1.0,-6.538049865532059,333829.51153469936,1558904.9236139855,4.669763666032108,1558904.9236139855,4.669763666032108,0.7587172767258757,0.0924828051807119,3.9203465238038295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203465238038295,1.2847472783977059,1.285044285689641,3.051453456817714,6465.663710619111,15257.997909582387,6453.981160770677,0.0003283919779027882,23199.12880011084,2365.6527764436214,19291.38158996283,1967.1734578029025,0.8315562949014992,0.8315562949014991,35452.241127401474,35405.22815468563,1.0016600928687989,0.8,4278.709921975807,4273.035954225843,1.0016600928687989,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.257548684192,4632.441516551485,6.177308867593912,4.994174574751018,-3.7344421178203624,8.72861669257138,2.9352316250650934,3.5,0.8386376071614553,0.6,0.00023116751070754752,1.0000004062887675,0.00023116741678682264,198.99957486224736,0.0,1.9363580143732904e-08,0.05487638612733905,0.00045061750518178545,7.813593494830538e-05,0.00015303157575924213,0.0005999368060599673,0.092482804919982,0.092482804919982,0.092482804919982,0.09248365336244166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487919.44144457934,595.5919577254392,0.0,0.092482804919982,0.0924828051807119,0.0924828051807119,0.37153408756340905,0.37153408756340905,0.5,9.989385354587354,0.004590625096682288,0.004590625096682288,1.8189894035458565e-12,5.473630267260887e-06,0.004543382097494941,1.8189894035458565e-12,27480.51180509833,20849.939079797485,0.7587172767258757,0.9891234689288223,0.6079117216103807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520564601656147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02918347582,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60587834570407,260.60587834570407,-12.544121654295907,244.81132587293615,276.40043081847347,124458.84039042135,124459.8997421063,-1.0593516849503386,0.0,nan,276.40043081847347,3.2504308184734896,270.08260982936383,-3.067390170636145,263.7647888402567,-9.385211159743278,257.44696785115093,-15.703032148849047,251.1291468620435,-22.020853137956465,244.81132587293615,-28.338674127063825,1.0,1.0,26022.012520719443,26022.012520719443,275.63013851598214,2.480138515982162,275.63013851598214,275.63013851598214,77108.7078910891,77108.91446249683,-0.20657140773255378,0.0,8546.071908451686,8546.071908451686,0.8857175507893719,3939.9482564228488,275.63013851598214,2.480138515982162,1.0,0.002,0.12972551438568497,0.004902971884563782,0.00020036685255763042,0.001799633141317164,0.10018342627881521,0.10018342627881521,0.0,-6.125205377627285e-12,1.0,1.0000092006005221,0.004543382095675952,0.0924828051807119,0.0,8.498571320983643e-07,1.0916634240601202,0.0,1600087.6646725931,266.6074122260007,5.473628448271484e-06,1.0,1284525.8136090676,2598.0559714333654,,,,,,,,,,,,,,,,,,,2.0,15257.997909582387,1551.617912805501,0.37153408756340905,6.173730061729009,2.9352316250650934
2817.0,-30.09364717094381,4.994186105816853,35.05062480192134,24.57634803084659,5.005337045510318,-26.583748749300188,-40.08100210977716,1.495438624091331,-6.542597214979878,-6.542602662537457,40.10128602034799,41060.850245406975,25748.616246052992,25748.616246052992,66809.46649145997,77118.13556808945,77108.92931520869,25748.616246052992,102857.54556126168,102857.54556126168,102857.54556126168,130338.06943002941,125833.93350542148,4504.135924607933,0.0,90948.63325764026,54891.349000734495,40063.64917433974,27480.523868767734,67544.17304310747,20849.947322159976,1551.6186853545225,0.0,0.8784439343701829,2.724427490827603,0.001494314320929203,1.0,1.0,-6.538081051664278,333829.3874274103,1558905.0264783457,4.669765710238206,1558905.0264783457,4.669765710238206,0.7587172435914308,0.09248281670130157,3.9203449124236704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203449124236704,1.2847473049576867,1.2850443121350912,3.0514521394950793,6465.660919370523,15257.994710130308,6453.981551743266,0.0003283925871489591,23199.140710660886,2365.65399098172,19291.382758606065,1967.1735769713475,0.8315559183509302,0.8315559183509302,35452.22946985233,35405.22815468563,1.0016596811564185,0.8,4278.708515033127,4273.035954225843,1.0016596811564185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.252227735641,4632.441516551485,6.17731721576759,4.994186105816853,-3.734449811136043,8.728635916952896,2.9352253801655417,3.5,0.8386358229044405,0.6,0.00023116741678682264,1.0000004134684881,0.00023116732120641986,198.99957814282564,0.0,1.869018432102569e-08,0.0529679823657868,0.00045063619536610646,7.813589570213975e-05,0.0001530315210846829,0.0005999363451247923,0.09248281646668455,0.09248281646668455,0.09248281646668455,0.0924836606363204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487919.33086790406,595.5919938013907,0.0,0.09248281646668455,0.09248281670130157,0.09248281670130157,0.3715340882807842,0.3715340882807842,0.5,9.989410678863216,0.004580218307467021,0.004580218307467021,-8.191136657842435e-11,5.447557555271487e-06,0.0045216108731551685,-8.191136657842435e-11,27480.523868767734,20849.947322159976,0.7587172435914308,0.9891225768479155,0.6079110661285536,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520564835512566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.027275072054,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6058722714458,260.6058722714458,-12.544127728554201,244.8113215396531,276.4004230032396,124458.80456398152,124459.82012144294,-1.0155574614159653,0.0,nan,276.4004230032396,3.250423003239632,270.08260271052075,-3.0673972894792314,263.7647824178038,-9.385217582196162,257.44696212508734,-15.703037874912638,251.12914183237012,-22.020858167629854,244.8113215396531,-28.33867846034687,1.0,1.0,26022.012520719443,26022.012520719443,275.630130839032,2.4801308390320287,275.630130839032,275.630130839032,77108.73355134165,77108.92931520869,-0.19576386704284232,0.0,8546.071908451686,8546.071908451686,0.8857176526787951,3939.9466369857887,275.630130839032,2.4801308390320287,1.0,0.002,0.12972466860660614,0.004902973734739989,0.00020036554233737782,0.0017996344520620337,0.1001827711686889,0.1001827711686889,0.0,-5.600588569298903e-12,1.0,1.0000091565133358,0.004521610955066535,0.09248281670130157,0.0,8.457847982109964e-07,1.0864324332375503,0.0,1600087.6535632582,266.6074027850201,5.447639466638066e-06,1.0,1284525.845741815,2598.055841411537,,,,,,,,,,,,,,,,,,,2.0,15257.994710130308,1551.6186853545225,0.3715340882807842,6.173730061729009,2.9352253801655417
2818.0,-30.093651003730663,4.994197602619965,35.05062616661633,24.57634963737803,5.005326875119882,-26.583753215846187,-40.08100658012552,1.495429087523348,-6.5426075908912935,-6.542613044197302,40.101288991465346,41060.83762928608,25748.620358527965,25748.620358527965,66809.45798781404,77118.15465508279,77108.94952302244,25748.620358527965,102857.56988155041,102857.56988155041,102857.56988155041,130338.10912838872,125833.96124184244,4504.147886546291,0.0,90948.6449467957,54891.32895034066,40063.684440505596,27480.539246838314,67544.22368734391,20849.957893280687,1551.6196385044218,0.0,0.8784438668060022,2.724426436354769,0.001494314320929203,1.0,1.0,-6.538086661184138,333829.25057836,1558905.154857425,4.669768009114295,1558905.154857425,4.669768009114295,0.7587172036909542,0.09248282957825173,3.920343524092847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920343524092847,1.28474734976559,1.28504435683055,3.0514509524445703,6465.658404152936,15257.991509167328,6453.98175097315,0.00032839312497223033,23199.151907954518,2365.655132787906,19291.38335411752,1967.1736376966162,0.8315555426620098,0.8315555426620098,35452.219425955525,35405.22815468563,1.0016593264338005,0.8,4278.707302841187,4273.035954225843,1.0016593264338005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.24691904836,4632.441516551485,6.177326069830468,4.994197602619965,-3.734458236462057,8.728655839082023,2.9352191496616538,3.5,0.8386340427604725,0.6,0.00023116732120641986,1.0000003992251747,0.0002311672289186425,198.9995813103933,0.0,1.9020459831458746e-08,0.053903983162354084,0.0004506552158259379,7.8135856146967e-05,0.00015303146505945287,0.0005999359130282668,0.09248282932408197,0.09248282932408197,0.09248282932408197,0.0924836745399758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487919.2229896386,595.592029028811,0.0,0.09248282932408197,0.09248282957825173,0.09248282957825173,0.37153408872721017,0.37153408872721017,0.5,9.989436035685376,0.004573196086766984,0.004573196086766984,-2.864908310584724e-11,5.453306016534043e-06,0.004526383013171653,-2.864908310584724e-11,27480.539246838314,20849.957893280687,0.7587172036909542,0.9891217093125382,0.6079104235375178,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520565073501575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02821107285,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60586602858194,260.60586602858194,-12.544133971418034,244.81131723975471,276.40041481741076,124458.7239211613,124459.76766783888,-1.0437466775735844,0.0,nan,276.40041481741076,3.2504148174107854,270.08259530187627,-3.0674046981237097,263.7647757863459,-9.385224213654055,257.4469562708178,-15.703043729182184,251.12913675528617,-22.02086324471381,244.81131723975471,-28.338682760245263,1.0,1.0,26022.012520719443,26022.012520719443,275.63012282194546,2.4801228219454856,275.63012282194546,275.63012282194546,77108.74747023385,77108.94952302244,-0.2020527885906631,0.0,8546.071908451686,8546.071908451686,0.8857177404645463,3939.945241713311,275.63012282194546,2.4801228219454856,1.0,0.002,0.12972382193568385,0.004902975411993128,0.00020036423034167748,0.0017996357641852103,0.10018211517083873,0.10018211517083873,0.0,-5.4731124146667476e-12,1.0,1.0000091661760362,0.004526383041820736,0.09248282957825173,0.0,8.466774832859268e-07,1.0875791402876613,0.0,1600087.6414027128,266.6073924091087,5.453334665617149e-06,1.0,1284525.881173553,2598.0556980406923,,,,,,,,,,,,,,,,,,,2.0,15257.991509167328,1551.6196385044218,0.37153408872721017,6.173730061729009,2.9352191496616538
2819.0,-30.09365481415423,4.994209082011222,35.050627519194414,24.576350685115926,5.005319101017075,-26.583757422636168,-40.081007208768256,1.4954217097294136,-6.542617081023593,-6.542622508123528,40.10129137079972,41060.81603454745,25748.622447444166,25748.622447444166,66809.43848199162,77118.17403957718,77108.96416371313,25748.622447444166,102857.5866111573,102857.5866111573,102857.5866111573,130338.13798650775,125833.97826510313,4504.159721404613,0.0,90948.66000836561,54891.30302645108,40063.72997990503,27480.55137535045,67544.28135525549,20849.966178645973,1551.6204154388308,0.0,0.8784438064665829,2.7244254755117345,0.001494314320929203,1.0,1.0,-6.5381181053043065,333829.12582655554,1558905.257664413,4.669770062167549,1558905.257664413,4.669770062167549,0.7587171703311605,0.09248284114064609,3.920342742053944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920342742053944,1.2847473844682968,1.2850443914227068,3.0514502613106385,6465.656939723068,15257.988310811466,6453.981224319391,0.00032839339120128996,23199.160377675504,2365.655996459087,19291.38177991419,1967.1734771725505,0.8315551712155169,0.8315551712155169,35452.213768284935,35405.22815468563,1.0016591266205557,0.8,4278.706620020284,4273.035954225843,1.0016591266205557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.241617924915,4632.441516551485,6.177334427235687,4.994209082011222,-3.7344659668919067,8.72867504890313,2.935212928040287,3.5,0.8386322651543677,0.6,0.0002311672289186425,1.0000003968958138,0.0002311671371693735,198.99958445947917,0.0,1.836522905372072e-08,0.05204705913824451,0.0004506735810549916,7.813585058452238e-05,0.00015303137833412014,0.0005999354533586791,0.09248284090650719,0.09248284090650719,0.09248284090650719,0.092483681879335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487919.1128687254,595.5920649564805,0.0,0.09248284090650719,0.09248284114064609,0.09248284114064609,0.37153408954531486,0.37153408954531486,0.5,9.989461264110949,0.004562851222772224,0.004562851222772224,5.9117155615240335e-12,5.427099949883996e-06,0.004504402819236475,5.9117155615240335e-12,27480.55137535045,20849.966178645973,0.7587171703311605,0.9891205760351658,0.607909584803845,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520565303292245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.026354148824,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6058598676453,260.6058598676453,-12.544140132354698,244.81131299281816,276.40040674247433,124458.69188748203,124459.72193668345,-1.0300492014548683,0.0,nan,276.40040674247433,3.250406742474354,270.0825879925388,-3.0674120074612006,263.76476924261,-9.38523075738999,257.4469504926811,-15.703049507318894,251.12913174274948,-22.0208682572505,244.81131299281816,-28.338687007181818,1.0,1.0,26022.012520719443,26022.012520719443,275.6301150711678,2.480115071167802,275.6301150711678,275.6301150711678,77108.76709734775,77108.96416371313,-0.1970663653773954,0.0,8546.071908451686,8546.071908451686,0.8857177899137614,3939.9444557642137,275.6301150711678,2.480115071167802,1.0,0.002,0.1297229793753088,0.004902977238129839,0.0002003629250728261,0.0017996370693885357,0.10018146253641305,0.10018146253641305,0.0,-5.5386381245248195e-12,1.0,1.00000912166545,0.004504402813324759,0.09248284114064609,0.0,8.425660381607962e-07,1.082297909829981,0.0,1600087.630235372,266.6073829189764,5.427094038168434e-06,1.0,1284525.913473187,2598.0555673435897,,,,,,,,,,,,,,,,,,,2.0,15257.988310811466,1551.6204154388308,0.37153408954531486,6.173730061729009,2.935212928040287
2820.0,-30.093659457202524,4.994220536419334,35.05062887209387,24.576351802703016,5.005311212016989,-26.583762390277705,-40.08101174896581,1.4954141453450496,-6.542626939501815,-6.542632359693836,40.101294085383934,41060.806101942086,25748.625445407815,25748.625445407815,66809.4315473499,77118.19303238155,77108.9823277378,25748.625445407815,102857.60777314562,102857.60777314562,102857.60777314562,130338.17305970851,125834.00148119316,4504.171578515351,0.0,90948.67477664634,54891.28909277446,40063.76187096875,27480.565286562898,67544.32715753165,20849.97572402535,1551.6212864971667,0.0,0.8784437427505974,2.724424475035668,0.001494314320929203,1.0,1.0,-6.538133718462802,333828.9959640867,1558905.3749582344,4.6697722301089195,1558905.3749582344,4.6697722301089195,0.7587171336035183,0.09248285336483017,3.920341907826326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920341907826326,1.2847474200427347,1.2850444268874879,3.0514495274844946,6465.655384833526,15257.985112775856,6453.980760416167,0.0003283936808295108,23199.169081421718,2365.6568839941997,19291.38039327641,1967.1733357748478,0.8315547994658683,0.8315547994658683,35452.20773305416,35405.22815468563,1.0016589134729401,0.8,4278.705891631867,4273.035954225843,1.0016589134729401,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.236328647929,4632.441516551485,6.177342985194896,4.994220536419334,-3.7344739891884955,8.72869452560783,2.935206720327683,3.5,0.838630491522195,0.6,0.0002311671371693735,1.0000004836224954,0.00023116702537179985,198.99958829667943,0.0,1.8258066408773543e-08,0.05174336020246422,0.0004506918391214004,7.813581041132192e-05,0.00015303132675805158,0.0005999351234998539,0.09248285311734257,0.09248285311734257,0.09248285311734257,0.09248369312799669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487919.0045125001,595.5921003267323,0.0,0.09248285311734257,0.09248285336483017,0.09248285336483017,0.3715340900901039,0.3715340900901039,0.5,9.989486462764534,0.004553562815317491,0.004553562815317491,-2.2396307031158358e-11,5.420191996563517e-06,0.004498641231009515,-2.2396307031158358e-11,27480.565286562898,20849.97572402535,0.7587171336035183,0.9891198026376402,0.6079090255230047,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452056553174216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02605044989,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6058536876015,260.6058536876015,-12.544146312398482,244.81130864435258,276.40039873085163,124458.65229602759,124459.68553969228,-1.0332436646945806,0.0,nan,276.40039873085163,3.250398730851657,270.08258071354754,-3.0674192864524343,263.7647626962509,-9.38523730374908,257.44694467895346,-15.70305532104652,251.1291266616528,-22.020873338347172,244.81130864435258,-28.3386913556474,1.0,1.0,26022.012520719443,26022.012520719443,275.6301073450213,2.480107345021338,275.6301073450213,275.6301073450213,77108.78614303962,77108.9823277378,-0.19618469818669837,0.0,8546.071908451686,8546.071908451686,0.8857178426629266,3939.9436173654576,275.6301073450213,2.480107345021338,1.0,0.002,0.12972213789219234,0.004902978987617592,0.0002003616213082621,0.0017996383724693933,0.10018081065413105,0.10018081065413105,0.0,-6.2223446881115585e-12,1.0,1.0000091099975912,0.004498641253405822,0.09248285336483017,0.0,8.414883611381388e-07,1.0809136340612622,0.0,1600087.6186636975,266.60737306049816,5.420214392870548e-06,1.0,1284525.9470960398,2598.0554312922377,,,,,,,,,,,,,,,,,,,2.0,15257.985112775856,1551.6212864971667,0.3715340900901039,6.173730061729009,2.935206720327683
