time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2821.0,-30.093663169771773,4.9942319771200925,35.05063023140769,24.576357879582815,5.00530627882276,-26.58376622491147,-40.08101614946497,1.4954093339072114,-6.542636151405361,-6.542641579961639,40.101296976044736,41060.793665330966,25748.627086839384,25748.627086839384,66809.42075217035,77118.20905898939,77109.00487440822,25748.627086839384,102857.63196124759,102857.63196124759,102857.63196124759,130338.21134739571,125834.0278964051,4504.183450990617,0.0,90948.68542993274,54891.27103201133,40063.79377546823,27480.579386148118,67544.37316161634,20849.98544538507,1551.6221512065003,0.0,0.8784436817863586,2.724423538480794,0.001494314320929203,1.0,1.0,-6.538135948522381,333828.87442403106,1558905.4998594867,4.669774304422083,1558905.4998594867,4.669774304422083,0.7587170980788975,0.09248286554683753,3.9203405215281744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203405215281744,1.2847474427807268,1.2850444494870976,3.051448394435353,6465.652984038357,15257.981897932983,6453.9808737778285,0.00032839418857829954,23199.180002475994,2365.6579976318108,19291.380732122,1967.1733703274822,0.8315544226159319,0.831554422615932,35452.1977038612,35405.22815468563,1.001658559269676,0.8,4278.704681214527,4273.035954225843,1.001658559269676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.231049246623,4632.441516551485,6.177351203094477,4.9942319771200925,-3.73448153093073,8.728713508050824,2.9352005242108152,3.5,0.8386287212030901,0.6,0.00023116702537179985,1.0000003867032836,0.00023116693597878665,198.99959136489477,0.0,2.2247671126940893e-08,0.06304989997375049,0.00045071408679252733,7.813577147423788e-05,0.00015303125389756197,0.0005999346257148786,0.0924828653147402,0.0924828653147402,0.0924828653147402,0.09248370645777461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487918.89683810895,595.5921354838937,0.0,0.0924828653147402,0.09248286554683753,0.09248286554683753,0.3715340907557922,0.3715340907557922,0.5,9.989511696599894,0.004547302432513334,0.004547302432513334,-2.7284841053187847e-12,5.4285562782752095e-06,0.004505631439258195,-2.7284841053187847e-12,27480.579386148118,20849.98544538507,0.7587170980788975,0.9891189691303014,0.6079084273546077,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520565810111217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03735698966,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60584784522445,260.60584784522445,-12.544152154775531,244.81130440040826,276.4003912900424,124458.63218414069,124459.60897336657,-0.9767892258836435,0.0,nan,276.4003912900424,3.250391290042444,270.08257391211055,-3.06742608788943,263.76475653418737,-9.385243465812607,257.44693915626254,-15.703060843737433,251.1291217783354,-22.02087822166459,244.81130440040826,-28.338695599591716,1.0,1.0,26022.012520719443,26022.012520719443,275.63010076300304,2.4801007630030654,275.63010076300304,275.63010076300304,77108.81068281604,77109.00487440822,-0.19419159217795823,0.0,8546.071908451686,8546.071908451686,0.8857179303201383,3939.942224135815,275.63010076300304,2.4801007630030654,1.0,0.002,0.12972129510215027,0.004902980860551313,0.00020036031578510167,0.0017996396785053077,0.10018015789255083,0.10018015789255083,0.0,-5.709590786273644e-12,1.0,1.0000091241520284,0.004505631441986679,0.09248286554683753,0.0,8.427959521892455e-07,1.08259329521578,0.0,1600087.6078720589,266.6073638485946,5.428559006759315e-06,1.0,1284525.978564132,2598.0553039599026,,,,,,,,,,,,,,,,,,,2.0,15257.981897932983,1551.6221512065003,0.3715340907557922,6.173730061729009,2.9352005242108152
2822.0,-30.093666722590353,4.994243378932224,35.05063160216358,24.576359800435625,5.005294550807012,-26.58377059524966,-40.08102061981333,1.495398423764876,-6.542646711734392,-6.542652148790051,40.1013000254164,41060.778146472796,25748.631758420277,25748.631758420277,66809.40990489308,77118.22805723018,77109.02540205502,25748.631758420277,102857.6571604753,102857.6571604753,102857.6571604753,130338.25243250106,125834.0570345592,4504.195397941854,0.0,90948.69495311193,54891.24599662911,40063.8321738698,27480.595272025766,67544.42744589556,20849.99637040726,1551.6231330518028,0.0,0.8784436129097454,2.7244224649576174,0.001494314320929203,1.0,1.0,-6.538139400600073,333828.7351072766,1558905.6316201985,4.669776647954649,1558905.6316201985,4.669776647954649,0.7587170570366716,0.09248287878671364,3.9203387499216755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203387499216755,1.2847474940012253,1.2850445006045836,3.0514468938266996,6465.649804428689,15257.97870157594,6453.981534968382,0.0003283948983410679,23199.192915390027,2365.6593143825903,19291.382708464815,1967.173571858363,0.8315540449541748,0.831554044954175,35452.18488714871,35405.22815468563,1.0016581066189933,0.8,4278.70313437311,4273.035954225843,1.0016581066189933,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.225782583817,4632.441516551485,6.177360129100086,4.994243378932224,-3.7344900943808423,8.728733473313067,2.9351943430495764,3.5,0.8386269551570218,0.6,0.00023116693597878665,1.0000003700635598,0.0002311668504323591,198.99959430108586,0.0,1.778917309791247e-08,0.05041451655948394,0.00045073187596562524,7.813573191912359e-05,0.00015303120405966308,0.0005999341592222684,0.09248287852396679,0.09248287852396679,0.09248287852396679,0.09248372128677029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487918.7896998741,595.592170474488,0.0,0.09248287852396679,0.09248287878671364,0.09248287878671364,0.37153409180252983,0.37153409180252983,0.5,9.989536978416957,0.0045442039163958725,0.0045442039163958725,2.2168933355715126e-12,5.437055676793534e-06,0.004512748189995364,2.2168933355715126e-12,27480.595272025766,20849.99637040726,0.7587170570366716,0.9891180135979205,0.607907709031412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452056603269439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02472160625,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60584167593066,260.60584167593066,-12.544158324069315,244.8113002078032,276.4003831440598,124458.51962347844,124459.55106996039,-1.031446481978502,0.0,nan,276.4003831440598,3.2503831440598105,270.0825665568047,-3.0674334431952843,263.76474996955676,-9.385250030443217,257.44693338230553,-15.703066617694446,251.12911679505396,-22.020883204946017,244.8113002078032,-28.338699792196763,1.0,1.0,26022.012520719443,26022.012520719443,275.6300925961725,2.4800925961725397,275.6300925961725,275.6300925961725,77108.82079229355,77109.02540205502,-0.2046097614656901,0.0,8546.071908451686,8546.071908451686,0.8857180423408283,3939.940443671284,275.6300925961725,2.4800925961725397,1.0,0.002,0.12972045098062499,0.004902982491436613,0.00020035900765019018,0.0017996409861724772,0.10017950382509509,0.10017950382509509,0.0,-6.177332517037781e-12,1.0,1.000009138562641,0.00451274818777847,0.09248287878671364,0.0,8.44127216994293e-07,1.0843033698904614,0.0,1600087.5954992247,266.6073532882656,5.4370534599001985e-06,1.0,1284526.0146348204,2598.0551580036463,,,,,,,,,,,,,,,,,,,2.0,15257.97870157594,1551.6231330518028,0.37153409180252983,6.173730061729009,2.9351943430495764
2823.0,-30.093670261391793,4.994254768166393,35.0506329519235,24.576360813248925,5.005286880201538,-26.583774547230767,-40.081025020312495,1.4953911662604427,-6.542655892750645,-6.542661289450858,40.10130216042566,41060.773172167836,25748.633266939607,25748.633266939607,66809.40643910744,77118.24755339917,77109.03741203785,25748.633266939607,102857.67067897746,102857.67067897746,102857.67067897746,130338.27677901053,125834.06963249951,4504.207146511014,0.0,90948.71018648286,54891.23675545566,40063.85936780799,27480.60610003307,67544.46546784106,20850.00373834467,1551.623840498019,0.0,0.8784435552513887,2.724421537131708,0.001494314320929203,1.0,1.0,-6.5381823470330005,333828.61461647763,1558905.7238702767,4.669778609785268,1558905.7238702767,4.669778609785268,0.758717026198326,0.0924828899478309,3.920338003632027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920338003632027,1.2847475281273248,1.2850445346286612,3.051446231888373,6465.648401860804,15257.97550829548,6453.980967945839,0.00032839514875090145,23199.20121740083,2365.6601609520917,19291.38101359649,1967.173399029892,0.8315536743190436,0.8315536743190436,35452.17948810525,35405.22815468563,1.0016579159397883,0.8,4278.7024827657615,4273.035954225843,1.0016579159397883,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.220522167595,4632.441516551485,6.177368287018935,4.994254768166393,-3.734497576402049,8.728752344568441,2.9351881692247694,3.5,0.838625191207077,0.6,0.0002311668504323591,1.0000003686035477,0.00023116676522346935,198.9995972256927,0.0,1.702370437705859e-08,0.04824517820458405,0.0004507488996700023,7.813569298207532e-05,0.00015303115745028377,0.0005999338622921438,0.09248288972302694,0.09248288972302694,0.09248288972302694,0.09248372588724373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487918.67909337516,595.592206548063,0.0,0.09248288972302694,0.0924828899478309,0.0924828899478309,0.37153409328197345,0.37153409328197345,0.5,9.98956206250278,0.004534448787865131,0.004534448787865131,7.73070496506989e-12,5.396700203164073e-06,0.00447894241784752,7.73070496506989e-12,27480.60610003307,20850.00373834467,0.758717026198326,0.989117405495146,0.607907293184776,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452056624569989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.022552267896,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60583560929086,260.60583560929086,-12.544164390709113,244.81129609650995,276.400375122074,124458.48986111689,124459.50414508556,-1.0142839686822696,0.0,nan,276.400375122074,3.250375122074047,270.08255931695675,-3.0674406830432304,263.7647435118481,-9.385256488151867,257.44692770673436,-15.70307229326562,251.1291119016218,-22.02088809837818,244.81129609650995,-28.33870390349003,1.0,1.0,26022.012520719443,26022.012520719443,275.63008486083373,2.480084860833756,275.63008486083373,275.63008486083373,77108.8407499543,77109.03741203785,-0.1966620835592039,0.0,8546.071908451686,8546.071908451686,0.8857180895295673,3939.939693650187,275.63008486083373,2.480084860833756,1.0,0.002,0.12971961318240172,0.004902984358703781,0.00020035770986999007,0.0017996422847901812,0.10017885493499504,0.10017885493499504,0.0,-5.3398288395178906e-12,1.0,1.0000090701053963,0.004478942410116815,0.0924828899478309,0.0,8.378037539798088e-07,1.0761807432822739,0.0,1600087.584674235,266.60734410724933,5.396692472459108e-06,1.0,1284526.0458312652,2598.055031770527,,,,,,,,,,,,,,,,,,,2.0,15257.97550829548,1551.623840498019,0.37153409328197345,6.173730061729009,2.9351881692247694
2824.0,-30.093673775404344,4.994266132107372,35.05063430195273,24.576361826062225,5.005279104363547,-26.583778487426876,-40.08102942081166,1.4953838166417501,-6.542665700999294,-6.54267109051695,40.10130486797751,41060.76802484199,25748.63630190465,25748.63630190465,66809.40432674665,77118.26704733177,77109.05547496713,25748.63630190465,102857.69177687178,102857.69177687178,102857.69177687178,130338.31174712593,125834.09280553597,4504.21894158996,0.0,90948.72527504295,54891.22719624776,40063.886754216874,27480.619970254153,67544.50672447102,20850.01325661429,1551.6247085360671,0.0,0.8784434918358711,2.724420541792418,0.001494314320929203,1.0,1.0,-6.538198158202022,333828.48542020284,1558905.8408602476,4.669780767503985,1558905.8408602476,4.669780767503985,0.7587169896160628,0.09248290221812411,3.9203372315783493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203372315783493,1.2847475626836247,1.2850445690834722,3.0514455488745313,6465.646954636434,15257.972315177405,6453.980431902244,0.0003283954107117443,23199.209634939107,2365.6610193021174,19291.37941132631,1967.173235643804,0.831553303534642,0.831553303534642,35452.173902671326,35405.22815468563,1.001657718677798,0.8,4278.70180866306,4273.035954225843,1.001657718677798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.215274705531,4632.441516551485,6.1773767919709215,4.994266132107372,-3.7345055560317806,8.728771688139153,2.935182010608631,3.5,0.838623431602466,0.6,0.00023116676522346935,1.0000003660215262,0.00023116668061148808,198.9996001298131,0.0,1.695653474004836e-08,0.04805481945329705,0.00045076585620474236,7.813565404504648e-05,0.00015303111117842286,0.0005999335627425769,0.0924829019757882,0.0924829019757882,0.0924829019757882,0.09248373716173026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487918.57139754423,595.5922417032017,0.0,0.0924829019757882,0.09248290221812411,0.09248290221812411,0.3715340942093882,0.3715340942093882,0.5,9.989587117124298,0.004525680877236482,0.004525680877236482,2.3874235921539366e-12,5.389517639287078e-06,0.004472932314911304,2.3874235921539366e-12,27480.619970254153,20850.01325661429,0.7587169896160628,0.9891167700621011,0.6079068456645622,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520566457865012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02236190914,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60582961932573,260.60582961932573,-12.544170380674245,244.81129205506875,276.4003671835837,124458.45664822853,124459.4581127898,-1.0014645612701851,0.0,nan,276.4003671835837,3.2503671835837054,270.0825521578789,-3.067447842121055,263.7647371321777,-9.385262867822291,257.44692210647423,-15.703077893525744,251.129107080771,-22.02089291922897,244.81129205506875,-28.33870794493123,1.0,1.0,26022.012520719443,26022.012520719443,275.630077173362,2.4800771733620195,275.630077173362,275.630077173362,77108.86017563858,77109.05547496713,-0.19529932855220977,0.0,8546.071908451686,8546.071908451686,0.8857181383473934,3939.938917736241,275.630077173362,2.4800771733620195,1.0,0.002,0.12971877650838376,0.004902986097708647,0.00020035641355430626,0.0017996435806365359,0.10017820677715313,0.10017820677715313,0.0,-5.809157842262547e-12,1.0,1.0000090579342589,0.004472932312523881,0.09248290221812411,0.0,8.366795872705973e-07,1.0747367498517006,0.0,1600087.5731610383,266.6073342990007,5.389515251863486e-06,1.0,1284526.0792816633,2598.054896417024,,,,,,,,,,,,,,,,,,,2.0,15257.972315177405,1551.6247085360671,0.3715340942093882,6.173730061729009,2.935182010608631
2825.0,-30.093677267038455,4.9942774714547555,35.050635652048626,24.576362838875525,5.005271423573036,-26.583782397977714,-40.08103378638623,1.4953765547599098,-6.542675459709869,-6.542680842243857,40.10130756994009,41060.763212429025,25748.63925315366,25748.63925315366,66809.40246558268,77118.28656126685,77109.07362296712,25748.63925315366,102857.71287612077,102857.71287612077,102857.71287612077,130338.34661951284,125834.11589901065,4504.2307205021925,0.0,90948.74049973504,54891.218088556074,40063.91379019885,27480.633743392074,67544.54753359093,20850.02270871614,1551.6255706368504,0.0,0.8784434287090677,2.7244195514620557,0.001494314320929203,1.0,1.0,-6.538213754591425,333828.35687437066,1558905.9576077808,4.669782915399373,1558905.9576077808,4.669782915399373,0.7587169533064239,0.09248291446003648,3.920336484272217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920336484272217,1.284747596828275,1.2850446031273053,3.0514448861010215,6465.645550298897,15257.969122437973,6453.979866362852,0.00032839566159657124,23199.217940757717,2365.661866259907,19291.37772089122,1967.1730632673973,0.8315529329546503,0.8315529329546503,35452.16849627368,35405.22815468563,1.0016575277388782,0.8,4278.701156168139,4273.035954225843,1.0016575277388782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.210036911523,4632.441516551485,6.177385262531629,4.9942774714547555,-3.7345134981974875,8.728790969652243,2.935175863344437,3.5,0.8386216752412677,0.6,0.00023116668061148808,1.0000003636905874,0.00023116659653837278,198.9996030154392,0.0,1.6837750438304218e-08,0.047718184742154154,0.00045078269395518064,7.813561541705791e-05,0.00015303106519443018,0.0005999332681087649,0.09248291422154463,0.09248291422154463,0.09248291422154463,0.09248374828271956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487918.4638339866,595.5922768150458,0.0,0.09248291422154463,0.09248291446003648,0.09248291446003648,0.3715340952575612,0.3715340952575612,0.5,9.989612138703352,0.004517479819980963,0.004517479819980963,-1.7621459846850485e-12,5.382533970532677e-06,0.004467087652415103,-1.7621459846850485e-12,27480.633743392074,20850.02270871614,0.7587169533064239,0.9891161449021085,0.6079064071309218,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520566668543948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02202527443,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6058237027699,260.6058237027699,-12.54417629723008,244.8112880755091,276.4003593300312,124458.4242056782,124459.41339684949,-0.9891911713095756,0.0,nan,276.4003593300312,3.2503593300312446,270.0825450791262,-3.067454920873786,263.76473082822247,-9.385269171777509,257.4469165773173,-15.703083422682653,251.12910232641306,-22.020897673586916,244.8112880755091,-28.338711924490866,1.0,1.0,26022.012520719443,26022.012520719443,275.6300695451838,2.4800695451838237,275.6300695451838,275.6300695451838,77108.87974492589,77109.07362296712,-0.19387804123107344,0.0,8546.071908451686,8546.071908451686,0.8857181856004028,3939.938166693578,275.6300695451838,2.4800695451838237,1.0,0.002,0.12971794092802286,0.004902987843320064,0.00020035511894819164,0.0017996448755983568,0.10017755947409582,0.10017755947409582,0.0,-5.4534514924708954e-12,1.0,1.000009046098141,0.004467087654177249,0.09248291446003648,0.0,8.355863665746393e-07,1.0733325071673179,0.0,1600087.5617062189,266.6073245402901,5.382535732678662e-06,1.0,1284526.1125636636,2598.0547617449447,,,,,,,,,,,,,,,,,,,2.0,15257.969122437973,1551.6255706368504,0.3715340952575612,6.173730061729009,2.935175863344437
2826.0,-30.09368077235402,4.994288796751628,35.050637008920475,24.57636877605694,5.00526656560575,-26.583786038557474,-40.0810381519608,1.495371831752722,-6.542684611346601,-6.542690002661061,40.10131046544587,41060.75184319595,25748.640935841526,25748.640935841526,66809.39277903747,77118.30258532969,77109.09623509017,25748.640935841526,102857.7371709317,102857.7371709317,102857.7371709317,130338.38502914694,125834.14250987329,4504.242519273657,0.0,90948.75121834941,54891.20141634601,40063.94422444822,27480.647858215252,67544.59208266347,20850.03244377074,1551.6264348326906,0.0,0.8784433680504179,2.724418620979992,0.001494314320929203,1.0,1.0,-6.538215565275607,333828.2361232476,1558906.0827198261,4.669784979315789,1558906.0827198261,4.669784979315789,0.7587169178596235,0.0924829267263412,3.9203351317587085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203351317587085,1.2847476190953602,1.2850446252915197,3.0514437804673,6465.643207593714,15257.965930029723,6453.979950319395,0.00032839615511049737,23199.22867858206,2365.6629612132647,19291.377971842947,1967.1730888573518,0.8315525588854206,0.8315525588854206,35452.158711493496,35405.22815468563,1.00165718216769,0.8,4278.699975248831,4273.035954225843,1.00165718216769,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.2048089294985,4632.441516551485,6.177393414229672,4.994288796751628,-3.734520990189784,8.728809786941412,2.9351697276010764,3.5,0.8386199221717361,0.6,0.00023116659653837278,1.000000365115667,0.00023116651213585753,198.9996059123722,0.0,1.6730516569849645e-08,0.04741428395895389,0.0004507994244717505,7.813557678908817e-05,0.0001530310197492846,0.0005999328829719812,0.09248292649691175,0.09248292649691175,0.09248292649691175,0.09248376182001883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487918.3570250382,595.592311690994,0.0,0.09248292649691175,0.0924829267263412,0.0924829267263412,0.3715340964118651,0.3715340964118651,0.5,9.989637197888998,0.004512175631475657,0.004512175631475657,3.524291969370097e-12,5.391314459757268e-06,0.004474437385454166,3.524291969370097e-12,27480.647858215252,20850.03244377074,0.7587169178596235,0.9891153491203821,0.6079058378640342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520566877881216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02172137365,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6058181016533,260.6058181016533,-12.544181898346665,244.8112841698792,276.400352033429,124458.40284018019,124459.33929300502,-0.9364528248318907,0.0,nan,276.400352033429,3.25035203342901,270.0825384607175,-3.0674615392824762,263.76472488800806,-9.385275111991916,257.4469113152977,-15.703088684702266,251.1290977425886,-22.020902257411365,244.8112841698792,-28.338715830120776,1.0,1.0,26022.012520719443,26022.012520719443,275.63006303067493,2.4800630306749554,275.63006303067493,275.63006303067493,77108.90404003584,77109.09623509017,-0.19219505433284212,0.0,8546.071908451686,8546.071908451686,0.8857182711213532,3939.936807417502,275.63006303067493,2.4800630306749554,1.0,0.002,0.12971710397255545,0.0049029897005931624,0.0002003538224616813,0.0017996461718753948,0.10017691123084065,0.10017691123084065,0.0,-5.662924122684654e-12,1.0,1.0000090609806493,0.004474437381929874,0.0924829267263412,0.0,8.369612120268775e-07,1.0750985582181027,0.0,1600087.550985869,266.6073153886534,5.391310935465299e-06,1.0,1284526.1438275324,2598.0546352390293,,,,,,,,,,,,,,,,,,,2.0,15257.965930029723,1551.6264348326906,0.3715340964118651,6.173730061729009,2.9351697276010764
2827.0,-30.093684136173955,4.994300083492641,35.05063837718909,24.576365074049704,5.005255012109928,-26.58379022134934,-40.081038780603535,1.4953610975702767,-6.542695076002872,-6.54270047584097,40.10131350860904,41060.73606399439,25748.645567386717,25748.645567386717,66809.38163138111,77118.32550825036,77109.11679304918,25748.645567386717,102857.7623604359,102857.7623604359,102857.7623604359,130338.42602762282,125834.17163722741,4504.25439039541,0.0,90948.7694864589,54891.18094571966,40063.987267488046,27480.66366718692,67544.65093467497,20850.043318650623,1551.6274108619116,0.0,0.878443299715602,2.7244175571716656,0.001494314320929203,1.0,1.0,-6.538218897103661,333828.09806743596,1558906.2142122237,4.669787304414717,1558906.2142122237,4.669787304414717,0.7587168771162707,0.09248294001039156,3.9203347280551446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203347280551446,1.2847476694824553,1.2850446755818217,3.051443346563456,6465.642288203536,15257.962737230999,6453.979049172674,0.00032839628060687964,23199.235727398733,2365.663679992529,19291.375278255095,1967.1728141878314,0.8315521901211435,0.8315521901211435,35452.1557908936,35405.22815468563,1.0016570790202395,0.8,4278.699622763365,4273.035954225843,1.0016570790202395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.199593434515,4632.441516551485,6.177402254907456,4.994300083492641,-3.7345294768855606,8.728829560378202,2.9351636065180573,3.5,0.8386181732908735,0.6,0.00023116651213585753,1.0000003503774084,0.00023116643114036247,198.99960869236762,0.0,1.6796067272826442e-08,0.04760005465119014,0.00045081622053902334,7.813557122666177e-05,0.00015303094090919576,0.0005999325121132748,0.09248293975149725,0.09248293975149725,0.09248293975149725,0.09248377668895355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487918.2506994826,595.5923464169895,0.0,0.09248293975149725,0.09248294001039156,0.09248294001039156,0.3715340979552542,0.3715340979552542,0.5,9.989662304913976,0.004509834081432018,0.004509834081432018,1.7621459846850485e-12,5.3998380735720275e-06,0.004481578737284053,1.7621459846850485e-12,27480.66366718692,20850.043318650623,0.7587168771162707,0.9891143222576579,0.6079050745810473,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520567088038745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.021907144335,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60581216280116,260.60581216280116,-12.54418783719882,244.8112802883086,276.4003440372947,124458.33275069759,124459.32566949165,-0.9929187940607134,0.0,nan,276.4003440372947,3.250344037294724,270.08253128749686,-3.067468712503114,263.7647185377009,-9.385281462299076,257.446905787901,-15.70309421209896,251.12909303810494,-22.020906961895037,244.8112802883086,-28.33871971169137,1.0,1.0,26022.012520719443,26022.012520719443,275.63005496303987,2.4800549630398905,275.63005496303987,275.63005496303987,77108.91355652294,77109.11679304918,-0.20323652624210808,0.0,8546.071908451686,8546.071908451686,0.8857182966479825,3939.9364016954205,275.63005496303987,2.4800549630398905,1.0,0.002,0.12971626568099465,0.004902991324334505,0.00020035252337105848,0.0017996474705077542,0.10017626168552923,0.10017626168552923,0.0,-6.121187324376054e-12,1.0,1.0000090754411026,0.004481578735521907,0.09248294001039156,0.0,8.382970808811817e-07,1.0768145466504895,0.0,1600087.5387252748,266.6073049239971,5.399836311426043e-06,1.0,1284526.1795717916,2598.054490603684,,,,,,,,,,,,,,,,,,,2.0,15257.962737230999,1551.6274108619116,0.3715340979552542,6.173730061729009,2.9351636065180573
2828.0,-30.093688324818814,4.994311359348818,35.05063972593782,24.576371220778697,5.005249514760307,-26.583794540857195,-40.0810432160273,1.495355731006372,-6.5427040834842956,-6.542709446181276,40.10131568123121,41060.720335135375,25748.64687236589,25748.64687236589,66809.36720750126,77118.34113374261,77109.12967275176,25748.64687236589,102857.77654511765,102857.77654511765,102857.77654511765,130338.45108571989,125834.18501408913,4504.266071630756,0.0,90948.7791897547,54891.159515630556,40064.02186013794,27480.67454060223,67544.69640074017,20850.050729317794,1551.6281165025475,0.0,0.8784432428369823,2.7244166466007305,0.001494314320929203,1.0,1.0,-6.5382589605466706,333827.9798217047,1558906.3080873936,4.669789239715602,1558906.3080873936,4.669789239715602,0.7587168465793006,0.09248295124642109,3.920333196034903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920333196034903,1.2847476947536447,1.2850447007547892,3.0514420940732974,6465.6396343271845,15257.959547150062,6453.979349572401,0.00032839685465547644,23199.24726850819,2365.664856858172,19291.37617616998,1967.1729057496677,0.83155181514691,0.83155181514691,35452.144707468084,35405.22815468563,1.0016566875845516,0.8,4278.6982851113235,4273.035954225843,1.0016566875845516,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.194384107876,4632.441516551485,6.177410288382436,4.994311359348818,-3.7345368252911046,8.728848184639922,2.935157492679515,3.5,0.8386164264798615,0.6,0.00023116643114036247,1.0000004362916801,0.00023116633028441585,198.9996121540315,0.0,1.6118071822836093e-08,0.04567861554591749,0.0004508323386108462,7.813553198066499e-05,0.00015303089915969748,0.0005999321139948318,0.09248295102629281,0.09248295102629281,0.09248295102629281,0.09248378184946801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487918.14104653185,595.5923821823062,0.0,0.09248295102629281,0.09248295124642109,0.09248295124642109,0.37153409992911524,0.37153409992911524,0.5,9.989687228942417,0.004501200118681936,0.004501200118681936,-1.2107648217352107e-11,5.3626969815923076e-06,0.0044504856346065935,-1.2107648217352107e-11,27480.67454060223,20850.050729317794,0.7587168465793006,0.9891134429137673,0.607904432518634,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520567289713056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.019985705236,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60580642319616,260.60580642319616,-12.54419357680382,244.81127633900886,276.40033650738366,124458.29612909377,124459.25573585024,-0.9596067564604426,0.0,nan,276.40033650738366,3.250336507383679,270.08252447370955,-3.0674755262904227,263.76471244003494,-9.385287559965036,257.44690040635703,-15.703099593642946,251.12908837268301,-22.020911627316963,244.81127633900886,-28.33872366099112,1.0,1.0,26022.012520719443,26022.012520719443,275.6300474997899,2.4800474997899187,275.6300474997899,275.6300474997899,77108.93935107731,77109.12967275176,-0.19032167445402592,0.0,8546.071908451686,8546.071908451686,0.8857183935193378,3939.934862015077,275.6300474997899,2.4800474997899187,1.0,0.002,0.1297154332054921,0.004902993200311976,0.00020035123388240534,0.0017996487609008573,0.10017561694120267,0.10017561694120267,0.0,-5.216737198471266e-12,1.0,1.0000090124770742,0.004450485646714242,0.09248295124642109,0.0,8.324810368783545e-07,1.0693437113538977,0.0,1600087.5281084164,266.6072959165157,5.362709089240525e-06,1.0,1284526.210187001,2598.0543667225265,,,,,,,,,,,,,,,,,,,2.0,15257.959547150062,1551.6281165025475,0.37153409992911524,6.173730061729009,2.935157492679515
2829.0,-30.09369151027067,4.994322601436545,35.05064108425857,24.576372757460945,5.005239679065232,-26.5837983913362,-40.081047581601865,1.4953465604052083,-6.54271426233214,-6.542719631700734,40.101318655436195,41060.711137643935,25748.650925316,25748.650925316,66809.36206295993,77118.36058275469,77109.15012116267,25748.650925316,102857.80104647868,102857.80104647868,102857.80104647868,130338.49091794647,125834.21305367423,4504.277864272242,0.0,90948.79147124248,54891.14288175614,40064.053988318155,27480.689871467788,67544.74385978594,20850.06127627859,1551.6290631673983,0.0,0.8784431763236129,2.7244156120363705,0.001494314320929203,1.0,1.0,-6.538263578099304,333827.84555821144,1558906.4365991328,4.66979150284004,1558906.4365991328,4.66979150284004,0.758716807103393,0.09248296425413448,3.9203319079505716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203319079505716,1.2847477378605334,1.285044743742062,3.051440989091779,6465.637293003941,15257.956340433004,6453.979425676976,0.00032839734730681885,23199.25802373904,2365.665953586499,19291.376403651648,1967.1729289463424,0.8315514394430812,0.8315514394430811,35452.13538880025,35405.22815468563,1.0016563584752083,0.8,4278.697160446838,4273.035954225843,1.0016563584752083,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.189188007319,4632.441516551485,6.177418961548055,4.994322601436545,-3.7345450929350754,8.72886769437162,2.9351513943686163,3.5,0.8386146841053189,0.6,0.00023116633028441585,1.0000003317985076,0.00023116625358379794,198.99961478661655,0.0,2.0070294259611858e-08,0.05687921393174,0.0004508524089051058,7.813549335273262e-05,0.00015303083693168324,0.0005999316729236586,0.09248296399984805,0.09248296399984805,0.09248296399984805,0.09248379615256108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487918.0350833277,595.5924167870745,0.0,0.09248296399984805,0.09248296425413448,0.09248296425413448,0.3715341014083618,0.3715341014083618,0.5,9.989712191640649,0.004495844892289824,0.004495844892289824,1.1993961379630491e-11,5.369368579977163e-06,0.004456053601415988,1.1993961379630491e-11,27480.689871467788,20850.06127627859,0.758716807103393,0.9891126717668429,0.6079038692171311,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520567540838893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03118630362,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6058005434148,260.6058005434148,-12.544199456585204,244.81127246813432,276.40032861869435,124458.21993689101,124459.20297972481,-0.9830428338032564,0.0,nan,276.40032861869435,3.2503286186943683,270.08251738858513,-3.067482611414846,263.7647061584716,-9.38529384152838,257.4468949283576,-15.70310507164237,251.12908369824567,-22.020916301754312,244.81127246813432,-28.338727531865658,1.0,1.0,26022.012520719443,26022.012520719443,275.63003970699674,2.480039706996763,275.63003970699674,275.63003970699674,77108.95366320384,77109.15012116267,-0.19645795883843675,0.0,8546.071908451686,8546.071908451686,0.8857184749663471,3939.9335674903245,275.63003970699674,2.480039706996763,1.0,0.002,0.12971459968789692,0.0049029948542218815,0.00020034994228393916,0.0017996500513074926,0.10017497114196958,0.10017497114196958,0.0,-6.408568120619407e-12,1.0,1.000009023751401,0.0044560535894220266,0.09248296425413448,0.0,8.335225922514786e-07,1.070681645505285,0.0,1600087.516180328,266.60728573766784,5.369356586015783e-06,1.0,1284526.244949404,2598.054226060192,,,,,,,,,,,,,,,,,,,2.0,15257.956340433004,1551.6290631673983,0.3715341014083618,6.173730061729009,2.9351513943686163
2830.0,-30.09369474777643,4.994333826219152,35.050642431380346,24.576373665500455,5.005232222039157,-26.58380205079273,-40.081051947176434,1.4953395252873816,-6.542723576247681,-6.542728921184011,40.10132104852838,41060.70792468123,25748.653001436687,25748.653001436687,66809.36092611792,77118.38021110343,77109.16512732426,25748.653001436687,102857.81812876095,102857.81812876095,102857.81812876095,130338.5200865404,125834.23055248254,4504.2895340578625,0.0,90948.8070314454,54891.13561444363,40064.07935222418,27480.701957779464,67544.78131000364,20850.069541074554,1551.6298341127208,0.0,0.8784431168769635,2.7244146688918893,0.001494314320929203,1.0,1.0,-6.538293370611598,333827.7231065211,1558906.5400015046,4.669793525518768,1558906.5400015046,4.669793525518768,0.7587167741605721,0.09248297595736937,3.9203312266078734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203312266078734,1.2847477709280901,1.2850447767187172,3.051440380220206,6465.63600287814,15257.953153673625,6453.978783978971,0.00032839756886824225,23199.26602480991,2365.6667694686676,19291.374485573368,1967.1727333567903,0.8315510699753458,0.8315510699753458,35452.130459614746,35405.22815468563,1.0016561843901404,0.8,4278.696565546367,4273.035954225843,1.0016561843901404,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.183999235482,4632.441516551485,6.177427149607466,4.994333826219152,-3.734552682218529,8.72888650843768,2.9351453046639957,3.5,0.8386129441897131,0.6,0.00023116625358379794,1.0000003372204762,0.0002311661756298301,198.99961746222112,0.0,1.5263393419267556e-08,0.043256456950204254,0.0004508676722985251,7.81354547248185e-05,0.00015303079885897942,0.0005999314193996055,0.09248297573156443,0.09248297573156443,0.09248297573156443,0.0924838038293314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487917.9268898174,595.5924520886043,0.0,0.09248297573156443,0.09248297595736937,0.09248297595736937,0.3715341032800275,0.3715341032800275,0.5,9.989737034085294,0.004487136903321698,0.004487136903321698,6.377831596182659e-11,5.344936312212667e-06,0.004435550572395641,6.377831596182659e-11,27480.701957779464,20850.069541074554,0.7587167741605721,0.9891121065221836,0.6079034845968179,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520567731819343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01756354664,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6057947604551,260.6057947604551,-12.544205239544851,244.8112686740587,276.4003208468522,124458.19143790647,124459.15829323066,-0.9668553242027492,0.0,nan,276.4003208468522,3.250320846852219,270.08251041229363,-3.0674895877063477,263.7646999777352,-9.3853000222648,257.4468895431745,-15.70311045682547,251.12907910861637,-22.02092089138361,244.8112686740587,-28.338731325941268,1.0,1.0,26022.012520719443,26022.012520719443,275.6300321734268,2.480032173426821,275.6300321734268,275.6300321734268,77108.97347096841,77109.16512732426,-0.19165635584795382,0.0,8546.071908451686,8546.071908451686,0.8857185180484044,3939.9328827409126,275.6300321734268,2.480032173426821,1.0,0.002,0.1297137700061709,0.004902996661092423,0.00020034865697912522,0.0017996513377429768,0.1001743284895626,0.1001743284895626,0.0,-5.2778979103829116e-12,1.0,1.0000089822320792,0.004435550508617325,0.09248297595736937,0.0,8.296874527776439e-07,1.0657553345026762,0.0,1600087.5052221469,266.6072764237523,5.344872533896705e-06,1.0,1284526.2766535997,2598.054097772575,,,,,,,,,,,,,,,,,,,2.0,15257.953153673625,1551.6298341127208,0.3715341032800275,6.173730061729009,2.9351453046639957
2831.0,-30.093697965479137,4.994345026466901,35.05064377953549,24.576380231324606,5.0052247200318005,-26.58380569692692,-40.081056312751,1.4953324517299467,-6.5427332413351,-6.542738580747295,40.101323772738866,41060.69087567448,25748.655945584705,25748.655945584705,66809.34682125918,77118.39601496999,77109.18362905414,25748.655945584705,102857.83957463884,102857.83957463884,102857.83957463884,130338.55539455987,125834.25416549307,4504.301229066793,0.0,90948.81405489035,54891.109779775026,40064.11586123925,27480.715819921017,67544.83168116026,20850.07906144925,1551.6306985476865,0.0,0.8784430541646749,2.72441368790286,0.001494314320929203,1.0,1.0,-6.5383076409062255,333827.5957756318,1558906.6577114107,4.669795659311414,1558906.6577114107,4.669795659311414,0.7587167378782339,0.09248298832516104,3.9203292168531507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203292168531507,1.2847478041780511,1.2850448098762084,3.0514387369288225,6465.632520940888,15257.94996576525,6453.979658419422,0.00032839835708843866,23199.279709446182,2365.668164913215,19291.377099334393,1967.17299988624,0.8315506921311618,0.831550692131162,35452.115920008546,35405.22815468563,1.0016556708918847,0.8,4278.694810769932,4273.035954225843,1.0016556708918847,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.1788219761165,4632.441516551485,6.177435528876225,4.994345026466901,-3.7345605501829646,8.728905576649865,2.9351392284758093,3.5,0.8386112081359455,0.6,0.0002311661756298301,1.0000003351577922,0.00023116609815271102,198.99962012145966,0.0,1.551280977685926e-08,0.04396330290761914,0.00045088318510830196,7.813541609692128e-05,0.00015303075953290883,0.0005999309576740913,0.09248298808465238,0.09248298808465238,0.09248298808465238,0.09248381544995551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487917.82040992106,595.5924868491223,0.0,0.09248298808465238,0.09248298832516104,0.09248298832516104,0.37153410490727357,0.37153410490727357,0.5,9.989761853207272,0.004479381829639806,0.004479381829639806,4.689582056016661e-11,5.339412211924355e-06,0.004430939841086001,4.689582056016661e-11,27480.715819921017,20850.07906144925,0.7587167378782339,0.9891111600755352,0.607902778846175,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520567925920638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0182703926,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6057890544229,260.6057890544229,-12.54421094557705,244.81126494582986,276.4003131630167,124458.11887321774,124459.0728668798,-0.9539936620576078,0.0,nan,276.4003131630167,3.250313163016699,270.08250351957895,-3.0674964804210276,263.76469387614213,-9.385306123857845,257.44688423270344,-15.703115767296538,251.1290745892665,-22.02092541073347,244.81126494582986,-28.338735054170115,1.0,1.0,26022.012520719443,26022.012520719443,275.6300246788031,2.4800246788031473,275.6300246788031,275.6300246788031,77108.99407069261,77109.18362905414,-0.1895583615259966,0.0,8546.071908451686,8546.071908451686,0.8857186451274253,3939.9308629374164,275.6300246788031,2.4800246788031473,1.0,0.002,0.12971294118604626,0.004902998391602003,0.0002003473728527448,0.0017996526209838233,0.1001736864263724,0.1001736864263724,0.0,-6.16343174414391e-12,1.0,1.000008972894708,0.004430939794190181,0.09248298832516104,0.0,8.288250472242553e-07,1.0646475792324936,0.0,1600087.493879223,266.6072667586649,5.339365316103795e-06,1.0,1284526.3096210845,2598.053964373199,,,,,,,,,,,,,,,,,,,2.0,15257.94996576525,1551.6306985476865,0.37153410490727357,6.173730061729009,2.9351392284758093
2832.0,-30.093701075014895,4.994356200662335,35.0506451275153,24.576381628308468,5.005215173347114,-26.583809450178833,-40.081060643400974,1.495323548757984,-6.542742980560547,-6.542748311905383,40.10132646400768,41060.68276920661,25748.659072346276,25748.659072346276,66809.34184155289,77118.41544418846,77109.2014453314,25748.659072346276,102857.86051767768,102857.86051767768,102857.86051767768,130338.59009303171,125834.27718561192,4504.3129074198,0.0,90948.82669317377,54891.09485334098,40064.1464887031,27480.729575354042,67544.87606405714,20850.08850103107,1551.6315595162882,0.0,0.8784429911892081,2.7244126996674445,0.001494314320929203,1.0,1.0,-6.538324047619767,333827.4675000093,1558906.773998441,4.669797802058926,1558906.773998441,4.669797802058926,0.7587167016020699,0.09248300069599749,3.9203280114634085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203280114634085,1.284747845984744,1.2850448515930222,3.0514376994020362,6465.630322546128,15257.94677814568,6453.97964480853,0.0003283988134539094,23199.290066349255,2365.6692210234132,19291.377058650527,1967.1729957376401,0.8315503191467404,0.8315503191467404,35452.10719959435,35405.22815468563,1.0016553629112523,0.8,4278.693758308323,4273.035954225843,1.0016553629112523,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.173654346365,4632.441516551485,6.1774439377056325,4.994356200662335,-3.734568472560299,8.728924673222634,2.9351331635942457,3.5,0.8386094753126416,0.6,0.00023116609815271102,1.0000003238910666,0.00023116602328010114,198.99962269130486,0.0,1.5417917267861427e-08,0.043694377537119286,0.00045089860302556983,7.813537777806507e-05,0.00015303072037464597,0.0005999306196991487,0.09248300045470453,0.09248300045470453,0.09248300045470453,0.09248382659023385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487917.71394896304,595.592521601863,0.0,0.09248300045470453,0.09248300069599749,0.09248300069599749,0.37153410667760156,0.37153410667760156,0.5,9.989786635360277,0.004471868450934835,0.004471868450934835,-4.75210981676355e-11,5.331344823389372e-06,0.004424264285603385,-4.75210981676355e-11,27480.729575354042,20850.08850103107,0.7587167016020699,0.9891104364184975,0.6079022593847996,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520568118834662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01800146722,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6057832352855,260.6057832352855,-12.544216764714463,244.81126127157052,276.400305199001,124458.04832497794,124459.02122871733,-0.9729037393991192,0.0,nan,276.400305199001,3.2503051990010476,270.082496413515,-3.0675035864849747,263.7646876280289,-9.385312371971054,257.44687884254137,-15.703121157458611,251.1290700570562,-22.02092994294378,244.81126127157052,-28.338738728429462,1.0,1.0,26022.012520719443,26022.012520719443,275.63001703237796,2.4800170323779867,275.63001703237796,275.63001703237796,77109.00855578229,77109.2014453314,-0.19288954911462497,0.0,8546.071908451686,8546.071908451686,0.8857187213455506,3939.9296515207257,275.63001703237796,2.4800170323779867,1.0,0.002,0.12971211361450896,0.004903000106236127,0.00020034609062540506,0.0017996539032067518,0.10017304531270253,0.10017304531270253,0.0,-6.167843145943319e-12,1.0,1.0000089593762307,0.0044242643331244835,0.09248300069599749,0.0,8.275764219714595e-07,1.06304371472997,0.0,1600087.4824458282,266.60725701943943,5.33139234448754e-06,1.0,1284526.3428331832,2598.0538299840423,,,,,,,,,,,,,,,,,,,2.0,15257.94677814568,1551.6315595162882,0.37153410667760156,6.173730061729009,2.9351331635942457
2833.0,-30.09370418059681,4.994367357710309,35.0506464661722,24.57638250142338,5.005207881567602,-26.58381297437899,-40.08106120219452,1.4953166755748886,-6.542752236323622,-6.5427575463746,40.10132889072239,41060.66524501051,25748.661129715587,25748.661129715587,66809.3263747261,77118.43514727188,77109.217034012,25748.661129715587,102857.8781637276,102857.8781637276,102857.8781637276,130338.6199768155,125834.29547155234,4504.324505263167,0.0,90948.84250305072,54891.073434791,40064.187853621916,27480.7418130879,67544.92966670982,20850.096877165397,1551.6323365763112,0.0,0.8784429319127073,2.7244117620690416,0.001494314320929203,1.0,1.0,-6.538351150057565,333827.3457735434,1558906.8788534766,4.669799818948875,1558906.8788534766,4.669799818948875,0.7587166685302282,0.09248301240977802,3.92032737599534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92032737599534,1.2847478782910262,1.2850448838105757,3.051437128045828,6465.629111910884,15257.943592585798,6453.978948679163,0.0003283990145028436,23199.297859648654,2365.6700157187884,19291.374977873264,1967.172783557409,0.831549950114112,0.831549950114112,35452.10260228874,35405.22815468563,1.0016552005472876,0.8,4278.69320346224,4273.035954225843,1.0016552005472876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.1684959213635,4632.441516551485,6.177452076352279,4.994367357710309,-3.73457601749149,8.7289433752018,2.935127109520647,3.5,0.8386077455773276,0.6,0.00023116602328010114,1.0000003234792356,0.0002311659485027168,198.99962525788243,0.0,1.489962111509411e-08,0.042225526240176704,0.0004509135026466849,7.813537283369768e-05,0.00015303065044640346,0.000599930248311409,0.09248301218674301,0.09248301218674301,0.09248301218674301,0.09248383483754179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487917.60670515563,595.5925565961946,0.0,0.09248301218674301,0.09248301240977802,0.09248301240977802,0.37153410853607416,0.37153410853607416,0.5,9.98981131454024,0.004462105052596144,0.004462105052596144,-1.1368683772161603e-12,5.310050994467019e-06,0.004406396317051531,-1.1368683772161603e-12,27480.7418130879,20850.096877165397,0.7587166685302282,0.989109422489394,0.6079015175175712,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520568305263661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.016532615926,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.605777528959,260.605777528959,-12.544222471040996,244.8112576626511,276.40029739526716,124458.02273719192,124458.9767801539,-0.9540429620034123,0.0,nan,276.40029739526716,3.2502973952671823,270.08248944874396,-3.067510551256021,263.7646815022209,-9.385318497779053,257.4468735556966,-15.703126444303393,251.12906560917406,-22.020934390825914,244.8112576626511,-28.33874233734889,1.0,1.0,26022.012520719443,26022.012520719443,275.63000962198424,2.4800096219842658,275.63000962198424,275.63000962198424,77109.02846156416,77109.217034012,-0.18857244784885552,0.0,8546.071908451686,8546.071908451686,0.8857187615268973,3939.929012875317,275.63000962198424,2.4800096219842658,1.0,0.002,0.12971128938605397,0.00490300189976488,0.00020034481376620633,0.0017996551810567812,0.10017240688310317,0.10017240688310317,0.0,-5.177012464552266e-12,1.0,1.0000089231929168,0.004406396318188399,0.09248301240977802,0.0,8.242341816920346e-07,1.0587505450239028,0.0,1600087.4715603336,266.60724776367636,5.3100521313353966e-06,1.0,1284526.3743496293,2598.0537024561495,,,,,,,,,,,,,,,,,,,2.0,15257.943592585798,1551.6323365763112,0.37153410853607416,6.173730061729009,2.935127109520647
