time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2834.0,-30.093707199918903,4.9943784905420285,35.05064780711392,24.576383374538295,5.005200542037823,-26.58381642572317,-40.08106553284449,1.495309768090009,-6.542761835193005,-6.542767142104088,40.10133163411421,41060.663203863594,25748.664035667443,25748.664035667443,66809.32723953103,77118.45488364683,77109.23595612189,25748.664035667443,102857.89999178934,102857.89999178934,102857.89999178934,130338.65572206027,125834.31959017632,4504.336131883939,0.0,90948.8582592558,54891.06739042351,40064.21207648032,27480.75573027093,67544.96780675124,20850.10644058728,1551.6332022121458,0.0,0.8784428694737891,2.724410787541557,0.001494314320929203,1.0,1.0,-6.538363426087301,333827.21928525594,1558906.9973916705,4.669801943440633,1558906.9973916705,4.669801943440633,0.7587166322948034,0.09248302476632124,3.9203267308972563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203267308972563,1.2847479107575719,1.2850449161885518,3.0514365488133572,6465.627884586784,15257.940407001473,6453.97826408546,0.00032839921986505823,23199.305696247433,2365.670814829471,19291.372931576872,1967.1725748932483,0.8315495810160094,0.8315495810160094,35452.09793531446,35405.22815468563,1.0016550357228258,0.8,4278.692640207886,4273.035954225843,1.0016550357228258,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.163348953025,4632.441516551485,6.177460401626314,4.9943784905420285,-3.7345838343886184,8.728962324930647,2.9351210688978893,3.5,0.8386060196851112,0.6,0.0002311659485027168,1.0000003144943712,0.00023116587580235002,198.99962775317147,0.0,1.4880671462272605e-08,0.04217182292408057,0.00045092838331814715,7.813533451486155e-05,0.00015303061398785526,0.0005999300066622086,0.09248302453198082,0.09248302453198082,0.09248302453198082,0.09248384677775345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487917.5010536885,595.592591088244,0.0,0.09248302453198082,0.09248302476632124,0.09248302476632124,0.3715341102176944,0.3715341102176944,0.5,9.989835981067912,0.00445388859304785,0.00445388859304785,6.116351869422942e-11,5.306911077695986e-06,0.0044037160167818,6.116351869422942e-11,27480.75573027093,20850.10644058728,0.7587166322948034,0.9891088767808003,0.6079011440399192,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520568491455612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.016478912614,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6057719184323,260.6057719184323,-12.544228081567667,244.81125412165594,276.40028971520894,124457.99494653783,124458.93297263818,-0.9380261003348874,0.0,nan,276.40028971520894,3.2502897152089645,270.08248259649895,-3.0675174035010286,263.76467547778765,-9.38532452221233,257.44686835907595,-15.703131640924028,251.12906124036644,-22.020938759633538,244.81125412165594,-28.338745878344042,1.0,1.0,26022.012520719443,26022.012520719443,275.6300022403843,2.4800022403842945,275.6300022403843,275.6300022403843,77109.0481304552,77109.23595612189,-0.18782566669688094,0.0,8546.071908451686,8546.071908451686,0.8857188023171593,3939.9283645517426,275.6300022403843,2.4800022403842945,1.0,0.002,0.129710465658678,0.004903003621603372,0.00020034353753226703,0.001799656456829205,0.10017176876613351,0.10017176876613351,0.0,-5.638527839080254e-12,1.0,1.0000089177645097,0.0044037159556182814,0.09248302476632124,0.0,8.237328561171492e-07,1.0581066060775435,0.0,1600087.4602983578,266.607238164807,5.306849914177292e-06,1.0,1284526.4070989809,2598.0535699394663,,,,,,,,,,,,,,,,,,,2.0,15257.940407001473,1551.6332022121458,0.3715341102176944,6.173730061729009,2.9351210688978893
2835.0,-30.093710215538664,4.994389599456914,35.050649150076,24.576384282577806,5.005193245527296,-26.58381986943303,-40.081069828569866,1.4953028996633222,-6.542771405970257,-6.542776709450031,40.10133437429338,41060.66129198824,25748.666905748778,25748.666905748778,66809.32819773702,77118.47461923909,77109.25489468346,25748.666905748778,102857.92180043223,102857.92180043223,102857.92180043223,130338.69138957385,125834.34363753666,4504.347752037192,0.0,90948.87407126588,54891.06155394765,40064.23613035359,27480.769589141626,67545.00571949521,20850.115964221768,1551.634064306963,0.0,0.8784428072001463,2.7244098158856564,0.001494314320929203,1.0,1.0,-6.538375806391684,333827.09316939826,1558907.1157912847,4.669804062309071,1558907.1157912847,4.669804062309071,0.7587165962215336,0.09248303713640282,3.9203260973998004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203260973998004,1.284747943037122,1.2850449483821578,3.0514359790545504,6465.626677336241,15257.937223041701,6453.977566382609,0.0003283994200934766,23199.313478434542,2365.671608391708,19291.37084609636,1967.1723622334193,0.8315492121794509,0.8315492121794509,35452.09335226498,35405.22815468563,1.0016548738623583,0.8,4278.692087082367,4273.035954225843,1.0016548738623583,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.158211600077,4632.441516551485,6.177468704064464,4.994389599456914,-3.7345916295444166,8.728981229001331,2.935115039564975,3.5,0.8386042970185643,0.6,0.00023116587580235002,1.0000003141087406,0.00023116580319115071,198.99963024540082,0.0,1.4467345926140572e-08,0.041000458354682384,0.0004509428506640733,7.813529650506496e-05,0.00015303057929728507,0.0005999297737193563,0.09248303690225064,0.09248303690225064,0.09248303690225064,0.09248385862174652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487917.3954634395,595.5926255602255,0.0,0.09248303690225064,0.09248303713640282,0.09248303713640282,0.37153411208362475,0.37153411208362475,0.5,9.989860631675315,0.004446742537538739,0.004446742537538739,-9.606537787476555e-12,5.303479781559872e-06,0.004400903058353833,-9.606537787476555e-12,27480.769589141626,20850.115964221768,0.7587165962215336,0.9891083357840941,0.6079007745222099,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520568672475946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01530754804,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60576639053437,260.60576639053437,-12.544233609465607,244.8112506372663,276.40028214380305,124457.96656258767,124458.89077382883,-0.9242112411970937,0.0,nan,276.40028214380305,3.2502821438030765,270.08247584249585,-3.067524157504124,263.7646695411882,-9.38533045881178,257.44686323987935,-15.703136760120628,251.12905693857348,-22.020943061426493,244.8112506372663,-28.338749362733665,1.0,1.0,26022.012520719443,26022.012520719443,275.62999488909287,2.479994889092893,275.62999488909287,275.62999488909287,77109.067979761,77109.25489468346,-0.1869149224512512,0.0,8546.071908451686,8546.071908451686,0.8857188423738996,3939.9277278867994,275.62999488909287,2.479994889092893,1.0,0.002,0.1297096424573194,0.0049030053474635234,0.00020034226212246588,0.0017996577321832076,0.10017113106123293,0.10017113106123293,0.0,-5.694326520727655e-12,1.0,1.0000089120677427,0.004400903067960371,0.09248303713640282,0.0,8.232067414365525e-07,1.0574308247572675,0.0,1600087.4490691007,266.6072285940297,5.30348938809766e-06,1.0,1284526.439751912,2598.0534378129396,,,,,,,,,,,,,,,,,,,2.0,15257.937223041701,1551.634064306963,0.37153411208362475,6.173730061729009,2.935115039564975
2836.0,-30.09371322268991,4.994400684578077,35.050650495184996,24.57639070870357,5.005186001096999,-26.58382330031038,-40.081070352438815,1.4952960789616152,-6.542780957124251,-6.542786257580703,40.101337122168665,41060.630488121125,25748.669761055848,25748.669761055848,66809.30024917697,77118.4905322881,77109.27395288246,25748.669761055848,102857.94371393831,102857.94371393831,102857.94371393831,130338.72717420664,125834.3678063034,4504.359367903232,0.0,90948.88147822472,54891.022241727704,40064.28804055224,27480.783460268332,67545.07150082057,20850.12549799206,1551.6349265011036,0.0,0.8784427450016733,2.724408846185102,0.001494314320929203,1.0,1.0,-6.538387890800948,333826.96730789193,1558907.234524384,4.66980617862004,1558907.234524384,4.66980617862004,0.7587165601787567,0.09248304954789152,3.920324160092058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920324160092058,1.2847479750932396,1.285044980352394,3.051434394989059,6465.623320891548,15257.934039055453,6453.978355860029,0.0003284001760010465,23199.32683222018,2365.67297009888,19291.373205897202,1967.1726028661371,0.8315488352491568,0.8315488352491568,35452.0793367741,35405.22815468563,1.0016543788745196,0.8,4278.690395561099,4273.035954225843,1.0016543788745196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.153083905115,4632.441516551485,6.177476988664747,4.994400684578077,-3.734599409838479,8.729000094416556,2.935109021571869,3.5,0.8386025775919626,0.6,0.00023116580319115071,1.0000003132266613,0.00023116573078388067,198.9996327306315,0.0,1.444960181375359e-08,0.040950171540177674,0.000450957300265887,7.813529186972485e-05,0.00015303051132142586,0.000599929210764627,0.09248304931544143,0.09248304931544143,0.09248304931544143,0.09248387054591135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487917.2899794177,595.5926599980378,0.0,0.09248304931544143,0.09248304954789152,0.09248304954789152,0.37153411412064175,0.37153411412064175,0.5,9.98988526796949,0.004440511540508396,0.004440511540508396,-2.9558577807620168e-12,5.300456450640922e-06,0.00439836677975336,-2.9558577807620168e-12,27480.783460268332,20850.12549799206,0.7587165601787567,0.9891069587270381,0.6078997264459525,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452056885327432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01525726123,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6057609357477,260.6057609357477,-12.544239064252281,244.811247201127,276.40027467036913,124457.8961455119,124458.80813343178,-0.9119879199237462,0.0,nan,276.40027467036913,3.2502746703691514,270.0824691765203,-3.0675308234796717,263.7646636826723,-9.385336317327699,257.44685818882226,-15.703141811177716,251.12905269497517,-22.020947305024805,244.811247201127,-28.338752798872974,1.0,1.0,26022.012520719443,26022.012520719443,275.6299875710159,2.479987571015897,275.6299875710159,275.6299875710159,77109.08850191497,77109.27395288246,-0.1854509674885776,0.0,8546.071908451686,8546.071908451686,0.8857189648719905,3939.9257808925186,275.6299875710159,2.479987571015897,1.0,0.002,0.12970881973050555,0.004903007075470079,0.0002003409874536132,0.0017996590070314324,0.1001704937268066,0.1001704937268066,0.0,-5.514954378588177e-12,1.0,1.0000089069310976,0.004398366782709218,0.09248304954789152,0.0,8.227323667936973e-07,1.0568215047966214,0.0,1600087.4378633278,266.6072190428757,5.300459406498703e-06,1.0,1284526.4723389966,2598.0533059528675,,,,,,,,,,,,,,,,,,,2.0,15257.934039055453,1551.6349265011036,0.37153411412064175,6.173730061729009,2.935109021571869
2837.0,-30.093716820321934,4.9944117565690265,35.050651848874764,24.576396925281756,5.005179981869326,-26.58382714010414,-40.08107475293798,1.4952903015994048,-6.542789894788825,-6.5427952075834614,40.101340059789294,41060.61576863052,25748.671333355054,25748.671333355054,66809.28710198558,77118.50633015507,77109.29742839107,25748.671333355054,102857.96876174613,102857.96876174613,102857.96876174613,130338.76640485159,125834.39539343692,4504.3710114146625,0.0,90948.89051868765,54891.00092206934,40064.32177402035,27480.79764310546,67545.11941712581,20850.135293718886,1551.63578916858,0.0,0.8784426853230316,2.7244079370300427,0.001494314320929203,1.0,1.0,-6.538386519776736,333826.8493308962,1558907.3614546563,4.669808209193606,1558907.3614546563,4.669808209193606,0.7587165250623606,0.09248306199276694,3.9203225153306844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203225153306844,1.2847480022683575,1.2850450074407642,3.051433050223813,6465.620471495358,15257.930855138338,6453.978794499947,0.0003284008008110299,23199.33887148976,2365.674197762718,19291.37451702127,1967.172736563584,0.8315484602334474,0.8315484602334473,35452.06743771457,35405.22815468563,1.0016539586331403,0.8,4278.688959470673,4273.035954225843,1.0016539586331403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.147965865843,4632.441516551485,6.177484951162555,4.9944117565690265,-3.7346067346729654,8.729018491241991,2.9351030149158475,3.5,0.8386008614045278,0.6,0.00023116573078388067,1.0000003747315178,0.00023116564415882795,198.99963570385933,0.0,1.4409020144946048e-08,0.0408351630907771,0.00045097170928603197,7.813525293288008e-05,0.0001530304778510006,0.0005999288278510913,0.09248306176873727,0.09248306176873727,0.09248306176873727,0.09248388481884429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487917.18515178305,595.5926942317052,0.0,0.09248306176873727,0.09248306199276694,0.09248306199276694,0.3715341163350372,0.3715341163350372,0.5,9.989909958434462,0.0044373751975967934,0.0044373751975967934,9.322320693172514e-12,5.312794655765174e-06,0.004408687806744638,9.322320693172514e-12,27480.79764310546,20850.135293718886,0.7587165250623606,0.9891060624144272,0.6078990772828474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520569033564974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01514225278,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6057555984805,260.6057555984805,-12.54424440151945,244.8112437136108,276.4002674833508,124457.84516659052,124458.73750639908,-0.8923398085445801,0.0,nan,276.4002674833508,3.2502674833507967,270.08246272940266,-3.067537270597313,263.76465797545484,-9.385342024545139,257.4468532215054,-15.703146778494556,251.12904846755856,-22.020951532441416,244.8112437136108,-28.338756286389184,1.0,1.0,26022.012520719443,26022.012520719443,275.62998136794863,2.4799813679486533,275.62998136794863,275.62998136794863,77109.10854547215,77109.29742839107,-0.18888291892653797,0.0,8546.071908451686,8546.071908451686,0.8857190688720461,3939.924127907338,275.62998136794863,2.4799813679486533,1.0,0.002,0.12970799507283567,0.004903008918956087,0.00020033971004877158,0.0017996602841387952,0.10016985502438579,0.10016985502438579,0.0,-5.81243343386606e-12,1.0,1.0000089278304645,0.004408687797422317,0.09248306199276694,0.0,8.246630066325129e-07,1.0593014879680376,0.0,1600087.4273989801,266.60721010521115,5.312785333444481e-06,1.0,1284526.5028846923,2598.0531823530573,,,,,,,,,,,,,,,,,,,2.0,15257.930855138338,1551.63578916858,0.3715341163350372,6.173730061729009,2.9351030149158475
2838.0,-30.093719511633672,4.994422794967307,35.05065320692361,24.576393188349925,5.005168492642011,-26.583830711207835,-40.08107908358795,1.495279692473472,-6.542799938151518,-6.542805248480092,40.101342893374934,41060.61807997185,25748.675369332766,25748.675369332766,66809.29344930462,77118.52957897194,77109.31597191571,25748.675369332766,102857.99134124847,102857.99134124847,102857.99134124847,130338.80362110313,125834.42094388603,4504.382677217103,0.0,90948.90899238699,54890.998216379885,40064.345306674564,27480.81227985465,67545.15758652921,20850.145348800976,1551.6366995065553,0.0,0.8784426201279492,2.7244069172740257,0.001494314320929203,1.0,1.0,-6.538398618367808,333826.71697373537,1558907.483890354,4.669810427464991,1558907.483890354,4.669810427464991,0.758716486851649,0.09248307496237985,3.920322145434386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920322145434386,1.284748052075077,1.2850450571477008,3.051432644013298,6465.6196107840215,15257.927659291687,6453.977851274403,0.0003284009110208974,23199.345772720808,2365.674901492437,19291.371697657,1967.1724490684383,0.831548091340617,0.831548091340617,35452.06476169216,35405.22815468563,1.0016538641235457,0.8,4278.688636503118,4273.035954225843,1.0016538641235457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.142860189431,4632.441516551485,6.177493486430682,4.994422794967307,-3.7346148852193983,8.729037680186705,2.935097022774081,3.5,0.8385991493640231,0.6,0.00023116564415882795,1.0000002803286452,0.00023116557935649426,198.99963792806764,0.0,1.7238353935214032e-08,0.04885349505239657,0.0004509889476399672,7.813521461409749e-05,0.00015303042954473048,0.0005999285818695434,0.09248307471933352,0.09248307471933352,0.09248307471933352,0.09248389759780896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487917.07984537055,595.5927286159601,0.0,0.09248307471933352,0.09248307496237985,0.09248307496237985,0.3715341190012631,0.3715341190012631,0.5,9.989934643860016,0.004434848078119558,0.004434848078119558,1.7621459846850485e-12,5.310328560881317e-06,0.004406630112271159,1.7621459846850485e-12,27480.81227985465,20850.145348800976,0.758716486851649,0.9891055974474275,0.6078987679815663,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520569249257302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02316058474,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60574994248384,260.60574994248384,-12.544250057516138,244.81124029087783,276.4002595940906,124457.7755826375,124458.72121058173,-0.9456279441995126,0.0,nan,276.4002595940906,3.2502595940906076,270.08245573344703,-3.067544266552943,263.76465187280496,-9.385348127195016,257.4468480121624,-15.7031519878376,251.12904415152053,-22.020955848479446,244.81124029087783,-28.338759709122144,1.0,1.0,26022.012520719443,26022.012520719443,275.6299734968822,2.4799734968822236,275.6299734968822,275.6299734968822,77109.11773290187,77109.31597191571,-0.19823901384370402,0.0,8546.071908451686,8546.071908451686,0.8857190922609914,3939.923756161558,275.6299734968822,2.4799734968822236,1.0,0.002,0.1297071708001856,0.004903010563673136,0.0002003384327895282,0.0017996615614773411,0.10016921639476409,0.10016921639476409,0.0,-5.73313055016178e-12,1.0,1.000008923662942,0.004406630110509013,0.09248307496237985,0.0,8.242781575261225e-07,1.0588071673383777,0.0,1600087.4156167659,266.60720006184846,5.310326798735332e-06,1.0,1284526.5371535975,2598.0530436877,,,,,,,,,,,,,,,,,,,2.0,15257.927659291687,1551.6366995065553,0.3715341190012631,6.173730061729009,2.935097022774081
2839.0,-30.09372237948616,4.994433830823765,35.050654549315524,24.576398741360777,5.005165264428728,-26.583833615094818,-40.081083309464134,1.4952764999913852,-6.542808309196118,-6.542813592026553,40.101345156988984,41060.61348296374,25748.67567104787,25748.67567104787,66809.28915401161,77118.54602626959,77109.33166670358,25748.67567104787,102858.00733775145,102858.00733775145,102858.00733775145,130338.83044820798,125834.43625678014,4504.394191427834,0.0,90948.92206013037,54890.990285981345,40064.36863794336,27480.823110456535,67545.1917483999,20850.152765614308,1551.6373884913833,0.0,0.8784425662996116,2.7244060702370527,0.001494314320929203,1.0,1.0,-6.53842996915705,333826.6069905948,1558907.5816988868,4.669812258981524,1558907.5816988868,4.669812258981524,0.7587164577206846,0.09248308620527536,3.920321227854609,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920321227854609,1.2847480671428253,1.2850450721356734,3.051431894015675,6465.618021629055,15257.92448148173,6453.9774207970795,0.00032840121020509056,23199.354536031748,2365.6757951014615,19291.37041093147,1967.17231785895,0.8315477217682653,0.8315477217682653,35452.0581234421,35405.22815468563,1.001653629679208,0.8,4278.68783533666,4273.035954225843,1.001653629679208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.137761597614,4632.441516551485,6.177501115313089,4.994433830823765,-3.7346217476915147,8.729055578515279,2.9350910389518443,3.5,0.8385974397005269,0.6,0.00023116557935649426,1.0000002987172376,0.0002311655103033716,198.99964029817642,0.0,1.2895640941650906e-08,0.03654624642863867,0.00045100184328090883,7.813517722239977e-05,0.0001530304021340945,0.0005999283339934179,0.09248308599985872,0.09248308599985872,0.09248308599985872,0.09248390424309014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487916.9724520454,595.592763650893,0.0,0.09248308599985872,0.09248308620527536,0.09248308620527536,0.3715341218824306,0.3715341218824306,0.5,9.989959190464345,0.004427612669360315,0.004427612669360315,-1.6086687537608668e-11,5.282830443320563e-06,0.004383622869511328,-1.6086687537608668e-11,27480.823110456535,20850.152765614308,0.7587164577206846,0.9891050336028439,0.6078983924704964,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520569410612132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01085333611,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6057447606636,260.6057447606636,-12.544255239336394,244.81123696575648,276.4002525555708,124457.78481321297,124458.65116366993,-0.8663504569435102,0.0,nan,276.4002525555708,3.250252555570796,270.08244943760826,-3.067550562391716,263.7646463196446,-9.385353680355365,257.4468432016818,-15.703156798318162,251.1290400837196,-22.02095991628039,244.81123696575648,-28.3387630342435,1.0,1.0,26022.012520719443,26022.012520719443,275.62996698982715,2.479966989827176,275.62996698982715,275.62996698982715,77109.14682162422,77109.33166670358,-0.184845079362276,0.0,8546.071908451686,8546.071908451686,0.8857191502805575,3939.922833993882,275.62996698982715,2.479966989827176,1.0,0.002,0.12970635083093143,0.004903012500138532,0.00020033716287591168,0.0017996628320294192,0.10016858143795584,0.10016858143795584,0.0,-5.094669044275468e-12,1.0,1.0000088770728333,0.004383622885598015,0.09248308620527536,0.0,8.199746072899191e-07,1.0532791662055991,0.0,1600087.4057600782,266.60719169080386,5.282846530008101e-06,1.0,1284526.5656295992,2598.0529284626987,,,,,,,,,,,,,,,,,,,2.0,15257.92448148173,1551.6373884913833,0.3715341218824306,6.173730061729009,2.9350910389518443
2840.0,-30.093725117195515,4.994444824444065,35.05065591061824,24.576400382816814,5.0051544746612855,-26.583837158010407,-40.08108383333308,1.4952665157692462,-6.542818755342353,-6.542824058665806,40.1013483883346,41060.58839014666,25748.68074316056,25748.68074316056,66809.26913330721,77118.5654409089,77109.35445999347,25748.68074316056,102858.03520315402,102858.03520315402,102858.03520315402,130338.8750152124,125834.46912787699,4504.40588733541,0.0,90948.93298554227,54890.956670359694,40064.418127980636,27480.839812058366,67545.25794003901,20850.164282056823,1551.6384071993916,0.0,0.8784424972842777,2.7244050069408066,0.001494314320929203,1.0,1.0,-6.538423292497953,333826.46902179974,1558907.7213206473,4.66981460723789,1558907.7213206473,4.66981460723789,0.7587164156791141,0.09248309998799276,3.9203197217641477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203197217641477,1.2847481139900616,1.2850451189050192,3.051430610463207,6465.615301935398,15257.921300045364,6453.977770874805,0.0003284018015650356,23199.366235521004,2365.6769881173495,19291.37145733722,1967.1724245626408,0.8315473475219259,0.8315473475219259,35452.04722759851,35405.22815468563,1.0016532448686555,0.8,4278.68652032377,4273.035954225843,1.0016532448686555,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.13267802399,4632.441516551485,6.1775098664487285,4.994444824444065,-3.734630217253964,8.729075041698028,2.9350850727601543,3.5,0.8385957350743298,0.6,0.0002311655103033716,1.000000285161461,0.00023116544438389573,198.99964256072968,0.0,1.3741546568653758e-08,0.03894354297556475,0.0004510155848274775,7.813517258706645e-05,0.00015303033771630516,0.000599927850977459,0.09248309973373421,0.09248309973373421,0.09248309973373421,0.09248392160102963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487916.8692140661,595.5927973820197,0.0,0.09248309973373421,0.09248309998799276,0.09248309998799276,0.37153412444209044,0.37153412444209044,0.5,9.989983845813423,0.00442601885026761,0.00442601885026761,2.5011104298755527e-12,5.303323462158005e-06,0.0044007661678620025,2.5011104298755527e-12,27480.839812058366,20850.164282056823,0.7587164156791141,0.9891037679153561,0.6078974252581401,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520569582551286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01325063266,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6057392912211,260.6057392912211,-12.544260708778893,244.81123367423623,276.40024490820565,124457.68440366186,124458.5988416268,-0.9144379649462322,0.0,nan,276.40024490820565,3.250244908205673,270.08244266141173,-3.0675573385882444,263.76464041461645,-9.385359585383526,257.44683816782515,-15.703161832174828,251.129035921031,-22.020964078968973,244.81123367423623,-28.338766325763743,1.0,1.0,26022.012520719443,26022.012520719443,275.6299591902951,2.4799591902951192,275.6299591902951,275.6299591902951,77109.15843477788,77109.35445999347,-0.19602521558408625,0.0,8546.071908451686,8546.071908451686,0.8857192455122882,3939.9213203729682,275.6299591902951,2.4799591902951192,1.0,0.002,0.12970552765522106,0.004903014060617112,0.00020033588713577548,0.001799664107010763,0.10016794356788775,0.10016794356788775,0.0,-5.853461812477256e-12,1.0,1.0000089117871422,0.004400766165360892,0.09248309998799276,0.0,8.231813819420724e-07,1.0573983828418334,0.0,1600087.393538243,266.6071812446576,5.303320961047575e-06,1.0,1284526.6013514418,2598.052783918201,,,,,,,,,,,,,,,,,,,2.0,15257.921300045364,1551.6384071993916,0.37153412444209044,6.173730061729009,2.9350850727601543
2841.0,-30.09372847749612,4.994455813905022,35.050657259933644,24.576406250149034,5.0051498329712825,-26.583840646449936,-40.081088163983054,1.4952620018796141,-6.542827178367816,-6.542832460600431,40.10135076420926,41060.57818266792,25748.681238410147,25748.681238410147,66809.25942107807,77118.5814944866,77109.371482125,25748.681238410147,102858.05272053515,102858.05272053515,102858.05272053515,130338.90385996064,125834.48644515697,4504.417414803666,0.0,90948.943988103,54890.94157754753,40064.44712283941,27480.851139425486,67545.2982622649,20850.172053964787,1551.6391210475076,0.0,0.8784424427128683,2.724404153899917,0.001494314320929203,1.0,1.0,-6.538449413622573,333826.35827027046,1558907.8239803151,4.669816464037875,1558907.8239803151,4.669816464037875,0.7587163857545891,0.09248311150655422,3.9203184332391827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203184332391827,1.2847481352414591,1.2850451400766354,3.0514295570488508,6465.613069876783,15257.918121120603,6453.977784728973,0.00032840226693301816,23199.376667205062,2365.678051853086,19291.371498748256,1967.1724287853913,0.8315469753986445,0.8315469753986445,35452.03790573649,35405.22815468563,1.0016529156467289,0.8,4278.68539527378,4273.035954225843,1.0016529156467289,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.127599261975,4632.441516551485,6.177517512412362,4.994455813905022,-3.7346371226378046,8.729092936542827,2.9350791122203175,3.5,0.8385940320629478,0.6,0.00023116544438389573,1.0000003500109622,0.00023116536347348444,198.9996453378175,0.0,1.3117952137571584e-08,0.03717627635787787,0.00045102870277961507,7.813513426832021e-05,0.00015303031011557552,0.0005999275455903992,0.09248311129944022,0.09248311129944022,0.09248311129944022,0.0924839294461546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487916.7623774053,595.5928322414321,0.0,0.09248311129944022,0.09248311150655422,0.09248311150655422,0.37153412767154215,0.37153412767154215,0.5,9.990008389554731,0.004420455211402441,0.004420455211402441,7.599965101690032e-11,5.282232621084404e-06,0.004383046977864069,7.599965101690032e-11,27480.851139425486,20850.172053964787,0.7587163857545891,0.9891030336659564,0.607896911243739,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520569746687846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01148336605,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6057340887695,260.6057340887695,-12.544265911230468,244.81123035856197,276.4002378189767,124457.66127232571,124458.53107209266,-0.8697997669520439,0.0,nan,276.4002378189767,3.2502378189767,270.0824363268944,-3.0675636731055533,263.76463483481,-9.385365165189967,257.44683334272855,-15.703166657271424,251.12903185064567,-22.020968149354303,244.81123035856197,-28.338769641438006,1.0,1.0,26022.012520719443,26022.012520719443,275.62995278016814,2.479952780168162,275.62995278016814,275.62995278016814,77109.18302790337,77109.371482125,-0.1884542216284899,0.0,8546.071908451686,8546.071908451686,0.8857193269871121,3939.9200254053785,275.62995278016814,2.479952780168162,1.0,0.002,0.1297047077936276,0.004903015986198983,0.00020033461736453895,0.001799665377480499,0.10016730868226947,0.10016730868226947,0.0,-5.154961960768256e-12,1.0,1.0000088759051293,0.004383046901864418,0.09248311150655422,0.0,8.198669681398699e-07,1.0531409536546725,0.0,1600087.3836296117,266.60717282163216,5.282156621433387e-06,1.0,1284526.6300264043,2598.0526678881524,,,,,,,,,,,,,,,,,,,2.0,15257.918121120603,1551.6391210475076,0.37153412767154215,6.173730061729009,2.9350791122203175
2842.0,-30.093731004115085,4.994466764921211,35.0506586197129,24.57640244336801,5.005138638631035,-26.583844039840436,-40.081092494633026,1.495251674635832,-6.542837404542638,-6.542842693192451,40.101353765499866,41060.58191902727,25748.68585581651,25748.68585581651,66809.26777484379,77118.60483392159,77109.39162200908,25748.68585581651,102858.07747782559,102858.07747782559,102858.07747782559,130338.94417192145,125834.51511223365,4504.429059687796,0.0,90948.96288877355,54890.94065277703,40064.46915110724,27480.86669409586,67545.3358452031,20850.182757686285,1551.6400797872345,0.0,0.8784423758401827,2.7244031145418717,0.001494314320929203,1.0,1.0,-6.538454147411187,333826.2233844985,1558907.9536609703,4.66981873939074,1558907.9536609703,4.66981873939074,0.7587163458045467,0.0924831249259329,3.920318144116343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920318144116343,1.284748183717787,1.2850451884602148,3.0514292168693937,6465.612349077334,15257.914929632008,6453.976746784199,0.0003284023411184875,23199.383199363747,2365.6787179478974,19291.368396261867,1967.172112419824,0.8315466075318304,0.8315466075318305,35452.0358140709,35405.22815468563,1.001652841774991,0.8,4278.685142831903,4273.035954225843,1.001652841774991,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.122535038853,4632.441516551485,6.177526125818778,4.994466764921211,-3.7346454132381868,8.729112178159397,2.9350731687484464,3.5,0.8385923339281275,0.6,0.00023116536347348444,1.000000263174167,0.00023116530263674848,198.9996474259173,0.0,1.6101143151222254e-08,0.045630639690563864,0.0004510448039227663,7.813509594959248e-05,0.00015303026752389195,0.0005999273343728916,0.09248312467422254,0.09248312467422254,0.09248312467422254,0.09248394426785546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487916.65836294834,595.5928662137675,0.0,0.09248312467422254,0.0924831249259329,0.0924831249259329,0.37153413068831265,0.37153413068831265,0.5,9.99003297521415,0.004417764308868755,0.004417764308868755,-7.395328793791123e-11,5.288649788326438e-06,0.0043885457812393724,-7.395328793791123e-11,27480.86669409586,20850.182757686285,0.7587163458045467,0.9891026069950086,0.6078966283197967,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452056994815123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.019937729376,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60572858485824,260.60572858485824,-12.544271415141736,244.81122710755477,276.4002300621621,124457.59615787632,124458.5163587869,-0.920200910607103,0.0,nan,276.4002300621621,3.2502300621621316,270.0824294712401,-3.067570528759859,263.7646288803187,-9.385371119681281,257.4468282893977,-15.703171710602305,251.1290276984762,-22.020972301523784,244.81122710755477,-28.338772892445206,1.0,1.0,26022.012520719443,26022.012520719443,275.62994490420084,2.479944904200863,275.62994490420084,275.62994490420084,77109.19313276278,77109.39162200908,-0.19848924629332032,0.0,8546.071908451686,8546.071908451686,0.8857193452686606,3939.9197348369244,275.62994490420084,2.479944904200863,1.0,0.002,0.1297038869026227,0.004903017578225761,0.00020033334524962058,0.001799666648352263,0.10016667262481029,0.10016667262481029,0.0,-6.3981164116766465e-12,1.0,1.000008887039754,0.00438854585519266,0.0924831249259329,0.0,8.208956221429131e-07,1.0544623157833162,0.0,1600087.3716458858,266.60716259545734,5.288723741614376e-06,1.0,1284526.66495003,2598.0525265735764,,,,,,,,,,,,,,,,,,,2.0,15257.914929632008,1551.6400797872345,0.37153413068831265,6.173730061729009,2.9350731687484464
2843.0,-30.093733705417428,4.994477711734852,35.05065996451663,24.576413549389713,5.005135390082779,-26.583846795866943,-40.081092913728185,1.4952484804887671,-6.542845801776025,-6.542851063929055,40.1013560521713,41060.54887647147,25748.68635664908,25748.68635664908,66809.23523312055,77118.61750782731,77109.40741773396,25748.68635664908,102858.09377438304,102858.09377438304,102858.09377438304,130338.97139624767,125834.53085763795,4504.440538609724,0.0,90948.96746521907,54890.89955834886,40064.51989652246,27480.877621864627,67545.3975183871,20850.190243371246,1551.6407739333204,0.0,0.8784423217772626,2.7244022647424684,0.001494314320929203,1.0,1.0,-6.53848476891261,333826.1130443818,1558908.0524653902,4.669820578889631,1558908.0524653902,4.669820578889631,0.7587163164971921,0.09248313632573647,3.92031591003481,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92031591003481,1.2847481987851384,1.2850452034528854,3.0514274421570486,6465.608588674835,15257.911754732824,6453.977820141614,0.0003284032017837467,23199.397587428484,2365.6801851221862,19291.371604599008,1967.1724395791641,0.8315462301078371,0.8315462301078371,35452.01965155753,35405.22815468563,1.001652270960574,0.8,4278.683192187766,4273.035954225843,1.001652270960574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.117476536032,4632.441516551485,6.177533743134289,4.994477711734852,-3.734652292567847,8.7291300043027,2.9350672319948385,3.5,0.8385906377128111,0.6,0.00023116530263674848,1.0000002813693059,0.00023116523759394606,198.99964965838245,0.0,1.210648900621724e-08,0.03430978984361966,0.0004510569104117725,7.813509224132933e-05,0.00015303021039541915,0.0005999267685291361,0.0924831361250754,0.0924831361250754,0.0924831361250754,0.09248395110216813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487916.5515478959,595.5929010617681,0.0,0.0924831361250754,0.09248313632573647,0.09248313632573647,0.3715341341069047,0.3715341341069047,0.5,9.990057425000908,0.004410489935878559,0.004410489935878559,7.673861546209082e-12,5.262153024432337e-06,0.004366295016438926,7.673861546209082e-12,27480.877621864627,20850.190243371246,0.7587163164971921,0.989101222106715,0.6078955840817138,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520570099632089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00861687953,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60572354076277,260.60572354076277,-12.54427645923721,244.8112239515189,276.40022313000674,124457.56173052652,124458.40505470076,-0.8433241742355817,0.0,nan,276.40022313000674,3.250223130006759,270.0824232943089,-3.067576705691067,263.7646234586117,-9.385376541388268,257.4468236229139,-15.703176377086095,251.1290237872165,-22.020976212783467,244.8112239515189,-28.338776048481066,1.0,1.0,26022.012520719443,26022.012520719443,275.6299383817666,2.479938381766601,275.6299383817666,275.6299383817666,77109.223005839,77109.40741773396,-0.18441189496661536,0.0,8546.071908451686,8546.071908451686,0.8857194865320341,3939.917489584984,275.6299383817666,2.479938381766601,1.0,0.002,0.129703070175167,0.0049030194995483825,0.0002003320803321365,0.0017996679151663984,0.10016604016606825,0.10016604016606825,0.0,-4.501465172834784e-12,1.0,1.000008841981318,0.004366295008765064,0.09248313632573647,0.0,8.167335556156302e-07,1.0491160536805406,0.0,1600087.361759768,266.60715419822395,5.2621453505707905e-06,1.0,1284526.6935184842,2598.0524109745065,,,,,,,,,,,,,,,,,,,2.0,15257.911754732824,1551.6407739333204,0.3715341341069047,6.173730061729009,2.9350672319948385
2844.0,-30.093736897563783,4.994488614111219,35.05066132580878,24.57641012677925,5.005122430863345,-26.583850964712884,-40.08109731422735,1.4952364983250106,-6.542856313965103,-6.542861591425542,40.101359218438304,41060.54543980765,25748.69169343514,25748.69169343514,66809.23713324279,77118.64026518256,77109.42893346568,25748.69169343514,102858.12062690081,102858.12062690081,102858.12062690081,130339.0147594584,125834.56257639224,4504.452183066152,0.0,90948.98373241637,54890.88976460457,40064.548853124215,27480.894132557583,67545.4429856818,20850.201617593935,1551.6417851891863,0.0,0.8784422526796413,2.7244011953387557,0.001494314320929203,1.0,1.0,-6.53848252175726,333825.9742739516,1558908.1892762876,4.669822929946673,1558908.1892762876,4.669822929946673,0.7587162745513425,0.09248315017085923,3.920315162130527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920315162130527,1.2847482549701672,1.2850452595673352,3.0514267265703037,6465.60707243239,15257.90857624993,6453.977338880163,0.00032840348208885815,23199.40616279162,2365.681059565868,19291.370166076325,1967.1722928906738,0.8315458607305561,0.8315458607305561,35452.01424082667,35405.22815468563,1.001652079868825,0.8,4278.682539169872,4273.035954225843,1.001652079868825,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.112432500551,4632.441516551485,6.177542499252564,4.994488614111219,-3.7346608053477524,8.729149419458972,2.9350613122251556,3.5,0.8385889463500444,0.6,0.00023116523759394606,1.0000003324959297,0.00023116516073247106,198.999652296501,0.0,1.294349489353151e-08,0.0366818645282683,0.00045106985390666604,7.8135053304576e-05,0.00015303018428937008,0.0005999265517332463,0.09248314991258484,0.09248314991258484,0.09248314991258484,0.09248396779976378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487916.4485776394,595.5929347026282,0.0,0.09248314991258484,0.09248315017085923,0.09248315017085923,0.3715341372148613,0.3715341372148613,0.5,9.990081959545819,0.004408003330922838,0.004408003330922838,5.724132279283367e-11,5.2774604455407825e-06,0.004379069668289048,5.724132279283367e-11,27480.894132557583,20850.201617593935,0.7587162745513425,0.9891005844377233,0.6078951240057987,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520570261585912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.010988954215,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60571794546956,260.60571794546956,-12.544282054530413,244.81122070012566,276.40021519081404,124457.45727608206,124458.39275520151,-0.9354791194433383,0.0,nan,276.40021519081404,3.2502151908140604,270.08241629267593,-3.0675837073240473,263.7646173945368,-9.385382605463178,257.4468184964011,-15.703181503598898,251.12901959826388,-22.020980401736097,244.81122070012566,-28.338779299874318,1.0,1.0,26022.012520719443,26022.012520719443,275.6299303718866,2.47993037188661,275.6299303718866,275.6299303718866,77109.22842027932,77109.42893346568,-0.20051318635523785,0.0,8546.071908451686,8546.071908451686,0.8857195338228216,3939.9167379411797,275.6299303718866,2.47993037188661,1.0,0.002,0.12970225105666663,0.004903021028685008,0.00020033081083370614,0.0017996691827273938,0.10016540541685306,0.10016540541685306,0.0,-6.43890019427773e-12,1.0,1.0000088678490715,0.004379069611047726,0.09248315017085923,0.0,8.191231517301872e-07,1.0521855831070466,0.0,1600087.3494530208,266.6071436860349,5.27740320421799e-06,1.0,1284526.7294479162,2598.0522655900727,,,,,,,,,,,,,,,,,,,2.0,15257.90857624993,1551.6417851891863,0.3715341372148613,6.173730061729009,2.9350613122251556
2845.0,-30.093739353685375,4.9944995114372475,35.0506626586579,24.576416063960664,5.005117457085596,-26.58385367260897,-40.081101505178935,1.495231776186072,-6.542864761824887,-6.5428699879984205,40.101361119367525,41060.53794213374,25748.69229778596,25748.69229778596,66809.2302399197,77118.65673162186,77109.43917060911,25748.69229778596,102858.13146839508,102858.13146839508,102858.13146839508,130339.03494973981,125834.57139221426,4504.463557525552,0.0,90948.99444011196,54890.876310204534,40064.575699897134,27480.90348134474,67545.47918124187,20850.20796259891,1551.6424051383785,0.0,0.8784421999432006,2.724400343226688,0.001494314320929203,1.0,1.0,-6.538533794231455,333825.8635913531,1558908.2714137812,4.6698247243122255,1558908.2714137812,4.6698247243122255,0.7587162473298216,0.09248316104177416,3.920313811392955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920313811392955,1.284748277218322,1.2850452817218805,3.0514256223647473,6465.604732753317,15257.905387843752,6453.97742263088,0.0003284039749459378,23199.416887444582,2365.6821531761184,19291.37041641282,1967.1723184178923,0.8315454871132223,0.8315454871132223,35452.00446888389,35405.22815468563,1.0016517347513938,0.8,4278.681359799903,4273.035954225843,1.0016517347513938,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.107392584534,4632.441516551485,6.177550113894708,4.9944995114372475,-3.734667704501478,8.729167215938725,2.935055397294918,3.5,0.8385872563699766,0.6,0.00023116516073247106,1.0000002558311323,0.0002311651015932414,198.99965432633903,0.0,1.529540680050512e-08,0.04334718287263151,0.00045108514931346653,7.813501622197123e-05,0.00015303014451049983,0.0005999261890839723,0.09248316083766457,0.09248316083766457,0.09248316083766457,0.09248397027273303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487916.34070735495,595.5929698748472,0.0,0.09248316083766457,0.09248316104177416,0.09248316104177416,0.3715341408955128,0.3715341408955128,0.5,9.990106241303755,0.004396670156836535,0.004396670156836535,-1.1311840353300795e-11,5.226173527717037e-06,0.00433619376696015,-1.1311840353300795e-11,27480.90348134474,20850.20796259891,0.7587162473298216,0.9890999523543742,0.6078946872515002,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520570452967796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01765427256,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60571269205747,260.60571269205747,-12.544287307942511,244.81121757043957,276.4002078136763,124457.43404647542,124458.31236646335,-0.8783199879395585,0.0,nan,276.4002078136763,3.2502078136762975,270.0824097650282,-3.0675902349717603,263.7646117163794,-9.385388283620557,257.4468136677342,-15.703186332265773,251.12901561908717,-22.020984380912807,244.81121757043957,-28.33878242956041,1.0,1.0,26022.012520719443,26022.012520719443,275.6299231731908,2.479923173190798,275.6299231731908,275.6299231731908,77109.25512770495,77109.43917060911,-0.18404290416219737,0.0,8546.071908451686,8546.071908451686,0.885719619231399,3939.91538044992,275.6299231731908,2.479923173190798,1.0,0.002,0.12970143995845837,0.004903022920122438,0.00020032955460023625,0.0017996704403168732,0.10016477730011812,0.10016477730011812,0.0,-5.082890705554455e-12,1.0,1.0000087810251566,0.004336193778271991,0.09248316104177416,0.0,8.111030902419621e-07,1.0418836229975015,0.0,1600087.3394723306,266.6071352381751,5.226184839557391e-06,1.0,1284526.7581050575,2598.0521496321617,,,,,,,,,,,,,,,,,,,2.0,15257.905387843752,1551.6424051383785,0.3715341408955128,6.173730061729009,2.935055397294918
2846.0,-30.093741765384532,4.994510374462262,35.050664002215996,24.576417391095333,5.005107997713851,-26.58385678907702,-40.081105765979714,1.4952230216648525,-6.542874704682333,-6.542879939196002,40.101364094695555,41060.53286078736,25748.696414458598,25748.696414458598,66809.22927524596,77118.67642260087,77109.4598062257,25748.696414458598,102858.1562206843,102858.1562206843,102858.1562206843,130339.07496296728,125834.59988684363,4504.47507612365,0.0,90949.00726602442,54890.864352195844,40064.603237587304,27480.918742282993,67545.5219798703,20850.21847099555,1551.6433433999541,0.0,0.8784421346953332,2.7243993324493685,0.001494314320929203,1.0,1.0,-6.538536824918481,333825.7324179664,1558908.3999732072,4.669826944381197,1558908.3999732072,4.669826944381197,0.758716208381882,0.09248317421377446,3.920312653138841,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920312653138841,1.2847483182927493,1.2850453227298202,3.0514246232665925,6465.602615784216,15257.902214076197,6453.9773593200225,0.00032840441073457224,23199.427013354434,2365.6831857315633,19291.370227172432,1967.172299120743,0.8315451160094436,0.8315451160094436,35451.99608946669,35405.22815468563,1.0016514388140534,0.8,4278.680348493018,4273.035954225843,1.0016514388140534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.102366848921,4632.441516551485,6.177558550205324,4.994510374462262,-3.7346757792461394,8.729186153708401,2.9350494990117886,3.5,0.8385855711462253,0.6,0.0002311651015932414,1.000000251204074,0.0002311650435236407,198.9996563194646,0.0,1.1768686262115964e-08,0.03335245686683664,0.00045109691799972865,7.813497852133927e-05,0.00015303012307190213,0.000599925927790172,0.09248317397306906,0.09248317397306906,0.09248317397306906,0.09248398501497179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487916.2377999512,595.5930034858903,0.0,0.09248317397306906,0.09248317421377446,0.09248317421377446,0.37153414379627125,0.37153414379627125,0.5,9.99013057129451,0.004389548559800005,0.004389548559800005,6.269829100347124e-11,5.234513650975714e-06,0.004343114277503446,6.269829100347124e-11,27480.918742282993,20850.21847099555,0.758716208381882,0.9890993113526642,0.6078942268448837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520570600222065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00765954655,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6057073146217,260.6057073146217,-12.544292685378252,244.81121450722648,276.4002001220173,124457.36191732161,124458.26097261932,-0.8990552977326658,0.0,nan,276.4002001220173,3.2502001220173042,270.0824029990585,-3.0675970009414755,263.7646058760993,-9.385394123900653,257.44680875314396,-15.703191246856022,251.1290116301851,-22.020988369814887,244.81121450722648,-28.338785492773496,1.0,1.0,26022.012520719443,26022.012520719443,275.62991563662496,2.4799156366249804,275.62991563662496,275.62991563662496,77109.26965306753,77109.4598062257,-0.1901531581679592,0.0,8546.071908451686,8546.071908451686,0.8857196924690379,3939.914216404535,275.62991563662496,2.4799156366249804,1.0,0.002,0.12970062756584122,0.004903024528800343,0.00020032829572759134,0.0017996716984096117,0.10016414786379567,0.10016414786379567,0.0,-5.8627972268632256e-12,1.0,1.0000087950383028,0.004343114214805155,0.09248317421377446,0.0,8.123976379479472e-07,1.0435465317565173,0.0,1600087.3278232974,266.60712529531764,5.2344509526847105e-06,1.0,1284526.7920675324,2598.052012206816,,,,,,,,,,,,,,,,,,,2.0,15257.902214076197,1551.6433433999541,0.37153414379627125,6.173730061729009,2.9350494990117886
