time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2847.0,-30.09374421767938,4.994521229816733,35.05066534066307,24.576417565718316,5.00510347352414,-26.583859448559533,-40.08110618507487,1.495218704357054,-6.542883215242512,-6.542888439321413,40.10136663376683,41060.52510655495,25748.697331488405,25748.697331488405,66809.22243804336,77118.69670520669,77109.47871191642,25748.697331488405,102858.17604340483,102858.17604340483,102858.17604340483,130339.10695969618,125834.62046064761,4504.48649904857,0.0,90949.02703593111,54890.856094949944,40064.63437886796,27480.93091629134,67545.5652951593,20850.22684541229,1551.6441001356873,0.0,0.8784420789701468,2.724398469280768,0.001494314320929203,1.0,1.0,-6.538554007728351,333825.62037052104,1558908.509683904,4.669828840439611,1558908.509683904,4.669828840439611,0.7587161770073729,0.09248318603441824,3.9203127393053068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203127393053068,1.2847483386083642,1.2850453429755229,3.051424642083428,6465.602655654832,15257.899041116701,6453.97580393661,0.00032840428889472566,23199.431546384127,2365.6836479719504,19291.365578027326,1967.1718250398787,0.8315447531314225,0.8315447531314226,35451.99671284007,35405.22815468563,1.0016514608298395,0.8,4278.680423727581,4273.035954225843,1.0016514608298395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.09734776796,4632.441516551485,6.177566209022681,4.994521229816733,-3.734682753767328,8.72920398358406,2.935043608543397,3.5,0.8385838881552562,0.6,0.0002311650435236407,1.0000002554325507,0.0002311649844765791,198.99965834614017,0.0,1.1555830581095088e-08,0.03274922386682348,0.00045110847383030976,7.813497481308112e-05,0.00015303006871055956,0.000599925727862773,0.0924831858254162,0.0924831858254162,0.0924831858254162,0.09248399495089925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487916.1330594632,595.5930376716295,0.0,0.0924831858254162,0.09248318603441824,0.09248318603441824,0.37153414712167515,0.37153414712167515,0.5,9.990154843933734,0.004381591262301754,0.004381591262301754,1.3073986337985843e-12,5.2240789045754354e-06,0.0043344315930653465,1.3073986337985843e-12,27480.93091629134,20850.22684541229,0.7587161770073729,0.9890985758443464,0.6078937222174317,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520570744813037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00705631355,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60570228067667,260.60570228067667,-12.54429771932331,244.81121153625458,276.40019302509955,124457.38602012985,124458.22764729006,-0.8416271602209453,0.0,nan,276.40019302509955,3.250193025099577,270.08239672732935,-3.067603272670624,263.76460042956023,-9.385399570439745,257.4468041317926,-15.703195868207388,251.12900783402353,-22.020992165976452,244.81121153625458,-28.338788463745402,1.0,1.0,26022.012520719443,26022.012520719443,275.62990934870777,2.4799093487077926,275.62990934870777,275.62990934870777,77109.29342562726,77109.47871191642,-0.18528628916828893,0.0,8546.071908451686,8546.071908451686,0.8857196870206409,3939.914303001833,275.62990934870777,2.4799093487077926,1.0,0.002,0.1296998167972905,0.004903026397560615,0.00020032703996075574,0.0017996729546235818,0.10016351998037787,0.10016351998037787,0.0,-5.415662709951086e-12,1.0,1.0000087774554434,0.004334431591757948,0.09248318603441824,0.0,8.107735657578707e-07,1.0414603910370839,0.0,1600087.3178274145,266.60711678475747,5.224077597176802e-06,1.0,1284526.8210780635,2598.051894818969,,,,,,,,,,,,,,,,,,,2.0,15257.899041116701,1551.6441001356873,0.37153414712167515,6.173730061729009,2.935043608543397
2848.0,-30.093746575150785,4.994532049342072,35.050666691590536,24.576418718230002,5.005094680864622,-26.583862449547393,-40.08111044587565,1.4952105555320216,-6.542893206663052,-6.542898441818153,40.10136967140187,41060.52196332425,25748.701634658526,25748.701634658526,66809.22359798278,77118.7165052751,77109.49994840266,25748.701634658526,102858.20158306119,102858.20158306119,102858.20158306119,130339.14804929102,125834.65001853912,4504.498030751896,0.0,90949.04081034275,54890.84690187788,40064.659898294296,27480.946466229834,67545.60636452414,20850.237559339723,1551.6450532733263,0.0,0.8784420132065413,2.724397453245693,0.001494314320929203,1.0,1.0,-6.538554712563666,333825.4885196201,1558908.6409364985,4.669831078057049,1558908.6409364985,4.669831078057049,0.7587161375595886,0.09248319942874092,3.9203117508362597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203117508362597,1.2847483768492507,1.2850453811493852,3.0514237818696692,6465.6008329651,15257.895867263549,6453.975536951638,0.0003284046485922602,23199.440909499604,2365.684602744016,19291.364779991378,1967.1717436628594,0.8315443831274414,0.8315443831274415,35451.98956173665,35405.22815468563,1.0016512082730842,0.8,4278.679560665158,4273.035954225843,1.0016512082730842,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.092342138076,4632.441516551485,6.177574660318205,4.994532049342072,-3.734690865180129,8.7292229145222,2.9350377338661,3.5,0.8385822096760285,0.6,0.0002311649844765791,1.000000245555685,0.00023116492771271693,198.99966029444977,0.0,1.175034508323576e-08,0.03330047796589015,0.000451120224175393,7.813493711246747e-05,0.00015303004736411162,0.0005999254929125562,0.09248319918727405,0.09248319918727405,0.09248319918727405,0.09248401034694613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487916.03043541923,595.5930711935797,0.0,0.09248319918727405,0.09248319942874092,0.09248319942874092,0.37153415044884097,0.37153415044884097,0.5,9.990179177646597,0.0043776268990427525,0.0043776268990427525,-2.9046987037872896e-11,5.235155072114139e-06,0.00434372925445814,-2.9046987037872896e-11,27480.946466229834,20850.237559339723,0.7587161375595886,0.989097991621138,0.6078933060683839,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520570891837885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.007607567655,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6056971483463,260.6056971483463,-12.544302851653697,244.81120861832696,276.40018567836614,124457.32359605799,124458.18167234087,-0.858076282852653,0.0,nan,276.40018567836614,3.250185678366165,270.0823902663578,-3.0676097336422004,263.7645948543503,-9.385405145649656,257.44679944234184,-15.703200557658135,251.12900403033473,-22.02099596966525,244.81120861832696,-28.33879138167302,1.0,1.0,26022.012520719443,26022.012520719443,275.62990183115227,2.47990183115229,275.62990183115227,275.62990183115227,77109.30968015564,77109.49994840266,-0.1902682470245054,0.0,8546.071908451686,8546.071908451686,0.8857197495225868,3939.913309590441,275.62990183115227,2.47990183115229,1.0,0.002,0.12969900428969477,0.004903027998434237,0.00020032578088945914,0.001799674213301846,0.10016289044472956,0.10016289044472956,0.0,-5.808694671094461e-12,1.0,1.0000087962825124,0.004343729283505127,0.09248319942874092,0.0,8.125127907856436e-07,1.043694499970636,0.0,1600087.3061254814,266.6071067933369,5.235184119101177e-06,1.0,1284526.8552159723,2598.0517566837702,,,,,,,,,,,,,,,,,,,2.0,15257.895867263549,1551.6450532733263,0.37153415044884097,6.173730061729009,2.9350377338661
2849.0,-30.093748944822412,4.9945428489972326,35.050668034225794,24.576425144355767,5.005087567916454,-26.583865293550858,-40.08111086497081,1.4952039168541373,-6.542902365847112,-6.542907580832112,40.10137213361724,41060.49405457992,25748.704018512602,25748.704018512602,66809.19807309253,77118.73266728675,77109.51571896615,25748.704018512602,102858.21973747876,102858.21973747876,102858.21973747876,130339.17855673164,125834.66910534029,4504.509451391354,0.0,90949.04846431031,54890.81048811904,40064.708862434745,27480.95881925287,67545.66768168761,20850.24602349888,1551.645833718249,0.0,0.8784419543117594,2.7243965253272866,0.001494314320929203,1.0,1.0,-6.538580744058493,333825.36805152934,1558908.7473251116,4.669833081961818,1558908.7473251116,4.669833081961818,0.7587161045083848,0.09248321157204804,3.920309869306222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920309869306222,1.2847484080211868,1.2850454122555965,3.0514222433203217,6465.597572963654,15257.892695228282,6453.976265409849,0.0003284053799733978,23199.453996325443,2365.6859372288645,19291.36695740172,1967.171965696922,0.8315440079088617,0.8315440079088617,35451.97594976072,35405.22815468563,1.0016507275366133,0.8,4278.677917843869,4273.035954225843,1.0016507275366133,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.0873427104925,4632.441516551485,6.17758264196266,4.9945428489972326,-3.734698324195501,8.729241173192733,2.9350318664726047,3.5,0.8385805332778871,0.6,0.00023116492771271693,1.0000002468264693,0.0002311648706551081,198.99966225284217,0.0,1.1295989287910625e-08,0.032012833641938715,0.0004511315201646809,7.813493340421131e-05,0.00015302999430850562,0.0005999249969875096,0.0924832113553863,0.0924832113553863,0.0924832113553863,0.09248401916422666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.9255098241,595.5931054357353,0.0,0.0924832113553863,0.09248321157204804,0.09248321157204804,0.371534154252051,0.371534154252051,0.5,9.990203411594448,0.004370765459270842,0.004370765459270842,-1.745092959026806e-11,5.214984980739246e-06,0.004326836773600462,-1.745092959026806e-11,27480.95881925287,20850.24602349888,0.7587161045083848,0.9890967158387458,0.6078923410466468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520571033177692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00631992333,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60569208710916,260.60569208710916,-12.544307912890815,244.81120575696087,276.40017841725745,124457.2529872241,124458.09917711475,-0.846189890682043,0.0,nan,276.40017841725745,3.250178417257473,270.0823838851976,-3.0676161148023766,263.76458935314,-9.385410646859953,257.44679482107875,-15.703205178921223,251.12900028902004,-22.020999710979936,244.81120575696087,-28.338794243039104,1.0,1.0,26022.012520719443,26022.012520719443,275.62989453749645,2.4798945374964774,275.62989453749645,275.62989453749645,77109.33090677643,77109.51571896615,-0.18481218972010538,0.0,8546.071908451686,8546.071908451686,0.885719868493719,3939.911418652753,275.62989453749645,2.4798945374964774,1.0,0.002,0.12969819494212204,0.004903029746132937,0.00020032452705449617,0.0017996754679394033,0.10016226352724808,0.10016226352724808,0.0,-5.0061005688051274e-12,1.0,1.0000087620746738,0.004326836791051392,0.09248321157204804,0.0,8.093530264838498e-07,1.0396357231131657,0.0,1600087.2953548892,266.60709763415286,5.215002431668836e-06,1.0,1284526.886406733,2598.051630473891,,,,,,,,,,,,,,,,,,,2.0,15257.892695228282,1551.645833718249,0.371534154252051,6.173730061729009,2.9350318664726047
2850.0,-30.093751150149178,4.994553622139086,35.050669376184516,24.576426401641243,5.005078347322347,-26.583868200399454,-40.08111512577159,1.495195397813898,-6.542911859563446,-6.54291706536341,40.10137479948502,41060.49041189817,25748.707200543322,25748.707200543322,66809.1976124415,77118.75247449,77109.5332728402,25748.707200543322,102858.24047338351,102858.24047338351,102858.24047338351,130339.21284795136,125834.69196941193,4504.520878539436,0.0,90949.0616543736,54890.80018433612,40064.7349667083,27480.972374567853,67545.70734127615,20850.255331607554,1551.6466797709704,0.0,0.8784418927697152,2.724395562173826,0.001494314320929203,1.0,1.0,-6.538597939249598,333825.2430291675,1558908.8625144304,4.669835175940314,1558908.8625144304,4.669835175940314,0.7587160689737213,0.09248322418243239,3.9203087776302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203087776302,1.2847484479897797,1.2850454521601207,3.0514212986707467,6465.595571364559,15257.889522870022,6453.976122939518,0.0003284057859793646,23199.463821151272,2365.686939082283,19291.366531548367,1967.1719222719653,0.8315436373990748,0.8315436373990748,35451.96805200276,35405.22815468563,1.0016504486101718,0.8,4278.676964668151,4273.035954225843,1.0016504486101718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.082353536455,4632.441516551485,6.177590799926624,4.994553622139086,-3.7347060445888105,8.729259666727897,2.9350260111174817,3.5,0.8385788603192805,0.6,0.0002311648706551081,1.0000002297082142,0.00023116481755465067,198.9996640754134,0.0,1.1354444885641058e-08,0.03217849680590676,0.0004511428746095665,7.813489570361652e-05,0.00015302997495149158,0.0005999247540428622,0.09248322395663837,0.09248322395663837,0.09248322395663837,0.09248403041712742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.82176629355,595.5931393034833,0.0,0.09248322395663837,0.09248322418243239,0.09248322418243239,0.37153415788700045,0.37153415788700045,0.5,9.990227604623925,0.004363858816418542,0.004363858816418542,1.0629719326971099e-11,5.205799936902622e-06,0.004319126113784932,1.0629719326971099e-11,27480.972374567853,20850.255331607554,0.7587160689737213,0.9890961282689154,0.607891930192383,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452057117524895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00648558649,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60568690737847,260.60568690737847,-12.544313092621508,244.8112029511006,276.40017086365646,124457.18354867205,124458.0495498696,-0.8660011975305053,0.0,nan,276.40017086365646,3.2501708636564786,270.0823772811446,-3.0676227188553753,263.76458369863406,-9.385416301365922,257.44679011612294,-15.703209883877037,251.12899653361194,-22.021003466388038,244.8112029511006,-28.33879704889938,1.0,1.0,26022.012520719443,26022.012520719443,275.6298871069935,2.4798871069935444,275.6298871069935,275.6298871069935,77109.34576124123,77109.5332728402,-0.18751159896783065,0.0,8546.071908451686,8546.071908451686,0.8857199375215428,3939.9103215183513,275.6298871069935,2.4798871069935444,1.0,0.002,0.12969738703663947,0.00490303142184139,0.0002003232753047198,0.0017996767193331307,0.1001616376523599,0.1001616376523599,0.0,-5.362149526483284e-12,1.0,1.0000087464599134,0.004319126103155213,0.09248322418243239,0.0,8.079107589419548e-07,1.0377831178302235,0.0,1600087.2842076288,266.60708814043653,5.205789307183295e-06,1.0,1284526.9187766616,2598.051499492651,,,,,,,,,,,,,,,,,,,2.0,15257.889522870022,1551.6466797709704,0.37153415788700045,6.173730061729009,2.9350260111174817
2851.0,-30.093753377768387,4.994564378165365,35.05067070818201,24.576427100133174,5.005071429622375,-26.583870897028543,-40.081119316723175,1.4951889490925077,-6.542920846095626,-6.5429260292247475,40.10137719573472,41060.49263812672,25748.709253992016,25748.709253992016,66809.20189211874,77118.77254327522,77109.54861976941,25748.709253992016,102858.25787376142,102858.25787376142,102858.25787376142,130339.24224629595,125834.71002519417,4504.532221101774,0.0,90949.07807494131,54890.79876820373,40064.75478526398,27480.984372534527,67545.7391577985,20850.26354914262,1551.6474394688335,0.0,0.878441835074754,2.7243946520730877,0.001494314320929203,1.0,1.0,-6.538625851044856,333825.12486939237,1558908.9660535206,4.669837139021327,1558908.9660535206,4.669837139021327,0.7587160367508928,0.09248323610886076,3.920308267717962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920308267717962,1.284748478265567,1.2850454823746826,3.051420829865817,6465.594578023169,15257.88635372515,6453.975284338022,0.00032840593141017597,23199.471027283114,2365.6876739032305,19291.364024912375,1967.1716666662292,0.8315432710610206,0.8315432710610206,35451.96436302954,35405.22815468563,1.0016503183260919,0.8,4278.676519448165,4273.035954225843,1.0016503183260919,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.077372880209,4632.441516551485,6.177598674517705,4.994564378165365,-3.7347133698162844,8.72927774798165,2.9350201657636026,3.5,0.8385771902181721,0.6,0.00023116481755465067,1.0000002320302077,0.0002311647639174425,198.99966591640802,0.0,1.0566973191811985e-08,0.029946802025595166,0.0004511534415827583,7.813485862108045e-05,0.00015302995893357022,0.0005999246132158155,0.09248323589433868,0.09248323589433868,0.09248323589433868,0.09248403872890477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.7172447784,595.5931734109936,0.0,0.09248323589433868,0.09248323610886076,0.09248323610886076,0.3715341615886862,0.3715341615886862,0.5,9.990251688591309,0.004354356074657062,0.004354356074657062,-2.091837814077735e-11,5.183129133001785e-06,0.004300178179903469,-2.091837814077735e-11,27480.984372534527,20850.26354914262,0.7587160367508928,0.9890957257280274,0.607891676811802,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520571307467085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00425389171,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60568183802314,260.60568183802314,-12.544318161976832,244.8112002077367,276.400163468309,124457.1599568677,124458.0075041258,-0.8475472580717708,0.0,nan,276.400163468309,3.25016346830904,270.08237081619495,-3.0676291838050247,263.7645781640802,-9.385421835919772,257.4467855119666,-15.703214488033382,251.1289928598517,-22.02100714014827,244.8112002077367,-28.338799792263274,1.0,1.0,26022.012520719443,26022.012520719443,275.62987993891966,2.47987993891968,275.62987993891966,275.62987993891966,77109.36599025002,77109.54861976941,-0.18262951938959304,0.0,8546.071908451686,8546.071908451686,0.8857199697638292,3939.9098090565517,275.62987993891966,2.47987993891968,1.0,0.002,0.12969658267512185,0.0049030331784106,0.0002003220292431182,0.00179967796547988,0.10016101462155909,0.10016101462155909,0.0,-5.2770019257075695e-12,1.0,1.0000087080898994,0.004300178200821847,0.09248323610886076,0.0,8.043665201195238e-07,1.033230472264318,0.0,1600087.2736360072,266.60707915390435,5.1831500513799256e-06,1.0,1284526.9493697803,2598.051375701063,,,,,,,,,,,,,,,,,,,2.0,15257.88635372515,1551.6474394688335,0.3715341615886862,6.173730061729009,2.9350201657636026
2852.0,-30.0937556144308,4.994575109960553,35.050672042321374,24.576433456409745,5.005064482009064,-26.58387360478701,-40.08111973581833,1.4951824725985412,-6.5429301794156345,-6.542935359033343,40.101379921680156,41060.46568979579,25748.712161714902,25748.712161714902,66809.1778515107,77118.78877545864,77109.56749061798,25748.712161714902,102858.27965233289,102858.27965233289,102858.27965233289,130339.27774375853,125834.73415157477,4504.543592183764,0.0,90949.08597531804,54890.763490583246,40064.80276081644,27480.998091425645,67545.80085224209,20850.272983971772,1551.6482897451951,0.0,0.8784417741425321,2.72439370455677,0.001494314320929203,1.0,1.0,-6.538638124778515,333825.0018863426,1558909.0838385657,4.669839212250877,1558909.0838385657,4.669839212250877,0.758716001311367,0.09248324868417591,3.9203064326004298,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203064326004298,1.2847485086723796,1.2850455127196108,3.0514193292596667,6465.591398418804,15257.883184060172,6453.975958296581,0.00032840664208521865,23199.483902330925,2365.6889867927302,19291.36603941961,1967.171872088798,0.8315428964125079,0.8315428964125079,35451.9510868237,35405.22815468563,1.0016498494481532,0.8,4278.674917150769,4273.035954225843,1.0016498494481532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.072403119732,4632.441516551485,6.177606737935363,4.994575109960553,-3.734720970915856,8.72929608087641,2.935014333201762,3.5,0.838575523771932,0.6,0.0002311647639174425,1.0000002329721547,0.0002311647100625019,198.99966776487634,0.0,1.0673786507163152e-08,0.030249510961300373,0.00045116411536926546,7.813485491282801e-05,0.00015302990900461447,0.0005999241366510486,0.09248324845959947,0.09248324845959947,0.09248324845959947,0.09248405082850909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.614385967,595.593206993979,0.0,0.09248324845959947,0.09248324868417591,0.09248324868417591,0.3715341650834947,0.3715341650834947,0.5,9.990275758368929,0.004346297116626374,0.004346297116626374,-1.375610736431554e-11,5.179617687645077e-06,0.004297234254806881,-1.375610736431554e-11,27480.998091425645,20850.272983971772,0.758716001311367,0.9890944664000244,0.607890722616739,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520571441021743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00455660065,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60567685543543,260.60567685543543,-12.544323144564544,244.81119751367387,276.40015619719634,124457.0922462317,124457.92528694034,-0.8330407086721952,0.0,nan,276.40015619719634,3.250156197196361,270.08236446049267,-3.0676355395073074,263.76457272378656,-9.38542727621342,257.4467809870837,-15.703219012916293,251.1289892503791,-22.02101074962087,244.81119751367387,-28.338802486326102,1.0,1.0,26022.012520719443,26022.012520719443,275.62987281724236,2.4798728172423807,275.62987281724236,275.62987281724236,77109.38703029495,77109.56749061798,-0.18046032302663662,0.0,8546.071908451686,8546.071908451686,0.8857200858002321,3939.907964763432,275.62987281724236,2.4798728172423807,1.0,0.002,0.12969577886412234,0.004903034865039481,0.0002003207838812309,0.0017996792105043685,0.10016039194061545,0.10016039194061545,0.0,-5.6144004376146306e-12,1.0,1.0000087021278046,0.004297234268562988,0.09248324868417591,0.0,8.038158946479689e-07,1.032523204602153,0.0,1600087.262684989,266.60706982058434,5.1796314437524416e-06,1.0,1284526.9812117196,2598.051246856294,,,,,,,,,,,,,,,,,,,2.0,15257.883184060172,1551.6482897451951,0.3715341650834947,6.173730061729009,2.935014333201762
2853.0,-30.093757692289678,4.994585815984355,35.050673377370835,24.576434643846028,5.005055475843501,-26.58387637547786,-40.08112392676992,1.4951741592562813,-6.5429395900227405,-6.542944763581727,40.101382616243455,41060.4631122331,25748.71525476141,25748.71525476141,66809.17836699451,77118.80865543007,77109.58567803673,25748.71525476141,102858.30093279814,102858.30093279814,102858.30093279814,130339.31264974289,125834.75769836159,4504.554951381298,0.0,90949.09947952518,54890.7544946212,40064.82776100442,27481.011716944744,67545.83947794916,20850.282347333057,1551.649137281109,0.0,0.8784417129246219,2.7243927494830777,0.001494314320929203,1.0,1.0,-6.538652601197839,333824.8779180645,1558909.2002672786,4.669841295201206,1558909.2002672786,4.669841295201206,0.7587159658491325,0.09248326127777914,3.92030539956834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92030539956834,1.2847485476721414,1.2850455516591948,3.0514184325575697,6465.589498414662,15257.880014139777,6453.975746695208,0.0003284070219069849,23199.493460264464,2365.6899614307094,19291.365406928944,1967.1718075926995,0.8315425265629498,0.8315425265629498,35451.94361332545,35405.22815468563,1.001649585505409,0.8,4278.674015178704,4273.035954225843,1.001649585505409,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.067442401759,4632.441516551485,6.177614832432814,4.994585815984355,-3.7347286291108666,8.729314445095222,2.9350085112569193,3.5,0.8385738603591198,0.6,0.0002311647100625019,1.000000216431086,0.0002311646600312835,198.999669482103,0.0,1.0717115288482633e-08,0.030372304727559783,0.00045117483248455394,7.813481783031018e-05,0.00015302989223219172,0.0005999239128132224,0.09248326105409324,0.09248326105409324,0.09248326105409324,0.0924840624781092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.511510236,595.5932405809233,0.0,0.09248326105409324,0.09248326127777914,0.09248326127777914,0.3715341687507801,0.3715341687507801,0.5,9.99029980017974,0.004338862533813881,0.004338862533813881,-1.1254996934439987e-11,5.173558975002379e-06,0.00429216238387653,-1.1254996934439987e-11,27481.011716944744,20850.282347333057,0.7587159658491325,0.9890939084235508,0.607890336837661,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452057157511858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00467939441,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6056717711336,260.6056717711336,-12.54432822886639,244.81119486866402,276.40014867360304,124457.026380735,124457.87642694946,-0.8500462144454783,0.0,nan,276.40014867360304,3.2501486736030643,270.0823579126157,-3.067642087384286,263.76456715162703,-9.385432848372943,257.4467763906397,-15.703223609360293,251.12898562965216,-22.021014370347814,244.81119486866402,-28.33880513133596,1.0,1.0,26022.012520719443,26022.012520719443,275.6298655408552,2.479865540855201,275.6298655408552,275.6298655408552,77109.40193380613,77109.58567803673,-0.18374423059867695,0.0,8546.071908451686,8546.071908451686,0.8857201511199287,3939.906926566182,275.6298655408552,2.479865540855201,1.0,0.002,0.1296949760019549,0.004903036535602234,0.00020031953995413454,0.0017996804546470664,0.10015976997706727,0.10015976997706727,0.0,-5.398799029360246e-12,1.0,1.0000086918566384,0.004292162395131527,0.09248326127777914,0.0,8.028672283433856e-07,1.0313046429074062,0.0,1600087.2516396972,266.60706040997724,5.173570229999314e-06,1.0,1284527.0133087537,2598.051116979314,,,,,,,,,,,,,,,,,,,2.0,15257.880014139777,1551.649137281109,0.3715341687507801,6.173730061729009,2.9350085112569193
2854.0,-30.093759796821544,4.994596505322192,35.050674703999015,24.576435307413362,5.00504873530688,-26.583878943608454,-40.08112434586508,1.4951678822988395,-6.5429485096740905,-6.542953663461805,40.10138504312345,41060.45102581829,25748.717256699234,25748.717256699234,66809.16828251752,77118.82879091594,77109.60160296664,25748.717256699234,102858.31885966587,102858.31885966587,102858.31885966587,130339.34267799358,125834.77644432422,4504.566233669367,0.0,90949.11616133116,54890.738961604584,40064.863555251744,27481.023818327714,67545.88737357946,20850.290642798453,1551.6499004735629,0.0,0.8784416554600343,2.7243918458476575,0.001494314320929203,1.0,1.0,-6.538678055348896,333824.7606023301,1558909.3051299527,4.669843250444232,1558909.3051299527,4.669843250444232,0.7587159336069904,0.09248327322113759,3.920304938745621,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920304938745621,1.2847485771381093,1.2850455810676937,3.0514180038855896,6465.588590110175,15257.87684732619,6453.9748503719275,0.00032840714543113704,23199.500442542645,2365.690673424936,19291.36272775868,1967.1715343933636,0.8315421608123369,0.8315421608123369,35451.94027949105,35405.22815468563,1.001649467763846,0.8,4278.673612820211,4273.035954225843,1.001649467763846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.062490295979,4632.441516551485,6.177622652406727,4.994596505322192,-3.7347359040817865,8.729332409403979,2.935002699424034,3.5,0.8385721998354383,0.6,0.0002311646600312835,1.0000002192093713,0.00023116460935783482,198.99967122137335,0.0,9.956195925163945e-09,0.02821585925191462,0.0004511847886804791,7.813481412205857e-05,0.00015302984590922494,0.0005999236606934159,0.09248327301009197,0.09248327301009197,0.09248327301009197,0.0924840712418054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.4078008306,595.5932744258332,0.0,0.09248327301009197,0.09248327322113759,0.09248327322113759,0.3715341725351679,0.3715341725351679,0.5,9.990323746420847,0.004329421975057812,0.004329421975057812,-6.252776074688882e-13,5.153787697054213e-06,0.004275608112891405,-6.252776074688882e-13,27481.023818327714,20850.290642798453,0.7587159336069904,0.9890930577758594,0.6078897268566948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520571699694511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00252294894,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6056668071538,260.6056668071538,-12.544333192846182,244.81119227977717,276.4001413345301,124457.00537044536,124457.83530010996,-0.8299296646162412,0.0,nan,276.4001413345301,3.250141334530099,270.08235152358066,-3.067648476419322,263.7645617126282,-9.385438287371755,257.44677190167874,-15.703228098321233,251.1289820907282,-22.02101790927179,244.81119227977717,-28.338807720222803,1.0,1.0,26022.012520719443,26022.012520719443,275.6298585043961,2.479858504396134,275.6298585043961,275.6298585043961,77109.42227694392,77109.60160296664,-0.1793260227132123,0.0,8546.071908451686,8546.071908451686,0.8857201802582291,3939.906463439349,275.6298585043961,2.479858504396134,1.0,0.002,0.12969417623632842,0.0049030382850961595,0.00020031830101758274,0.0017996816939034818,0.10015915050879137,0.10015915050879137,0.0,-5.078935536029228e-12,1.0,1.0000086583337036,0.004275608113516682,0.09248327322113759,0.0,7.997707261065893e-07,1.0273271264301922,0.0,1600087.2411505915,266.6070514903259,5.15378832233182e-06,1.0,1284527.043683361,2598.0509940719357,,,,,,,,,,,,,,,,,,,2.0,15257.87684732619,1551.6499004735629,0.3715341725351679,6.173730061729009,2.935002699424034
2855.0,-30.093761839855667,4.994607170840675,35.0506760339902,24.57644159384074,5.005041958664822,-26.5838814600018,-40.08112850189207,1.4951615790420052,-6.542957777197103,-6.542962929777783,40.10138779357055,41060.44055665538,25748.720115046868,25748.720115046868,66809.16067170225,77118.84512153242,77109.62095207247,25748.720115046868,102858.34106711933,102858.34106711933,102858.34106711933,130339.37867736557,125834.80112789728,4504.577549468292,0.0,90949.12432579369,54890.7203098924,40064.89335100143,27481.03761024625,67545.93096124768,20850.300133728364,1551.6507527932772,0.0,0.8784415947786552,2.7243909047492836,0.001494314320929203,1.0,1.0,-6.538688331386993,333824.63845623296,1558909.4239729268,4.66984531513935,1558909.4239729268,4.66984531513935,0.7587158981928095,0.09248328581824822,3.9203031530917354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203031530917354,1.28474860672843,1.2850456105997488,3.0514165437195206,6465.585496193489,15257.873679908991,6453.975466112072,0.0003284078340279935,23199.513092263525,2365.691963337483,19291.364568247176,1967.1717220709597,0.8315417867403595,0.8315417867403596,35451.927361129085,35405.22815468563,1.0016490115240146,0.8,4278.672053710779,4273.035954225843,1.0016490115240146,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.057549101151,4632.441516551485,6.177630661697467,4.994607170840675,-3.734743455184719,8.729350626025393,2.9349969004009226,3.5,0.8385705429716922,0.6,0.00023116460935783482,1.0000002128037242,0.0002311645601651555,198.9996729098195,0.0,1.0083999625546826e-08,0.028578054938799703,0.00045119487268010464,7.813477734857908e-05,0.00015302983200925574,0.0005999233329429839,0.09248328559903836,0.09248328559903836,0.09248328559903836,0.09248408370736774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.30567243707,595.5933077724852,0.0,0.09248328559903836,0.09248328581824822,0.09248328581824822,0.37153417616533635,0.37153417616533635,0.5,9.990347689270362,0.0043217997586566526,0.0043217997586566526,-5.115907697472721e-13,5.1525806838981225e-06,0.0042745983907934715,-5.115907697472721e-13,27481.03761024625,20850.300133728364,0.7587158981928095,0.9890923068338768,0.6078891795897002,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520571825869597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.002885144626,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60566194392703,260.60566194392703,-12.544338056072945,244.81118974710338,276.4001341407503,124456.94031901979,124457.75340374863,-0.813084728834905,0.0,nan,276.4001341407503,3.2501341407503332,270.08234526202256,-3.0676547379774206,263.7645563832912,-9.385443616708756,257.44676750456216,-15.703232495437817,251.12897862583293,-22.02102137416705,244.81118974710338,-28.338810252896593,1.0,1.0,26022.012520719443,26022.012520719443,275.6298515021736,2.4798515021736307,275.6298515021736,275.6298515021736,77109.44335692703,77109.62095207247,-0.1775951454328606,0.0,8546.071908451686,8546.071908451686,0.8857202931669779,3939.904668857194,275.6298515021736,2.4798515021736307,1.0,0.002,0.12969337665978886,0.004903039966161901,0.00020031706222227975,0.0017996829326287936,0.10015853111113987,0.10015853111113987,0.0,-5.148926857795333e-12,1.0,1.0000086562883808,0.004274598391305062,0.09248328581824822,0.0,7.995819031032757e-07,1.0270846034629548,0.0,1600087.230280037,266.6070422228029,5.152581195488892e-06,1.0,1284527.0753086247,2598.0508661039453,,,,,,,,,,,,,,,,,,,2.0,15257.873679908991,1551.6507527932772,0.37153417616533635,6.173730061729009,2.9349969004009226
2856.0,-30.09376380934455,4.994617810953965,35.050677365893485,24.576442746352427,5.005033104027493,-26.58388411800957,-40.08112888606263,1.4951534129185176,-6.542967124492861,-6.542972272862774,40.10139050875593,41060.423544847166,25748.723164159786,25748.723164159786,66809.14670900695,77118.8650521714,77109.63953878754,25748.723164159786,102858.36270294733,102858.36270294733,102858.36270294733,130339.41400551269,125834.82514770588,4504.588857806808,0.0,90949.13804855861,54890.697070460665,40064.93442010883,27481.05130256537,67545.9857226742,20850.30954838032,1551.6516021628538,0.0,0.8784415338152218,2.7243899558934976,0.001494314320929203,1.0,1.0,-6.538701193238012,333824.5152981611,1558909.5412933875,4.669847389431602,1558909.5412933875,4.669847389431602,0.7587158627528173,0.09248329844510239,3.9203021628010726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203021628010726,1.2847486450299033,1.2850456488468731,3.051415681944405,6465.5836701954295,15257.870513653646,6453.975205061689,0.00032840819484189986,23199.52245302823,2365.6929178698365,19291.36378795011,1967.171642502803,0.8315414175877579,0.8315414175877579,35451.92019684363,35405.22815468563,1.0016487585018312,0.8,4278.671189057424,4273.035954225843,1.0016487585018312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.052616960021,4632.441516551485,6.177638703356792,4.994617810953965,-3.7347510648220017,8.729368875775966,2.934991112007869,3.5,0.8385688891451054,0.6,0.0002311645601651555,1.0000002051432118,0.00023116451274332494,198.9996745374849,0.0,9.789327091906353e-09,0.027742952978462604,0.00045120466200719654,7.81347739493511e-05,0.00015302978621580443,0.0005999230018748038,0.09248329822393006,0.09248329822393006,0.09248329822393006,0.0924840957040195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.20346615143,595.5933411427335,0.0,0.09248329822393006,0.09248329844510239,0.09248329844510239,0.3715341800099656,0.3715341800099656,0.5,9.990371612908508,0.004315025922267068,0.004315025922267068,-5.286437954055145e-12,5.1483698939591704e-06,0.004271079624743379,-5.286437954055145e-12,27481.05130256537,20850.30954838032,0.7587158627528173,0.9890912982350644,0.6078884349016729,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452057194835765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00205004267,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6056569809113,260.6056569809113,-12.544343019088672,244.8111872542345,276.4001267075878,124456.87612443353,124457.70589280201,-0.8297683684733665,0.0,nan,276.4001267075878,3.2501267075878104,270.0823388169175,-3.067661183082464,263.7645509262462,-9.385449073753762,257.4467630355761,-15.703236964423866,251.1289751449055,-22.02102485509448,244.8111872542345,-28.338812745765466,1.0,1.0,26022.012520719443,26022.012520719443,275.62984433397264,2.4798443339726646,275.62984433397264,275.62984433397264,77109.45836639302,77109.63953878754,-0.18117239451385103,0.0,8546.071908451686,8546.071908451686,0.8857203557840807,3939.903673615078,275.62984433397264,2.4798443339726646,1.0,0.002,0.12969257774117454,0.004903041630302992,0.00020031582441161377,0.001799684170293315,0.10015791220580689,0.10015791220580689,0.0,-5.295071239114213e-12,1.0,1.0000086491622646,0.004271079630029817,0.09248329844510239,0.0,7.989237533320428e-07,1.026239217737705,0.0,1600087.2193116413,266.6070328755071,5.1483751803971245e-06,1.0,1284527.1071959068,2598.0507370757286,,,,,,,,,,,,,,,,,,,2.0,15257.870513653646,1551.6516021628538,0.3715341800099656,6.173730061729009,2.934991112007869
2857.0,-30.09376572877656,4.994628434666121,35.050678690165306,24.576443374995165,5.005026493888451,-26.583886506510268,-40.08113304208962,1.4951472718234788,-6.5429759852877964,-6.542981115367579,40.10139295214041,41060.427798307326,25748.725131931395,25748.725131931395,66809.15293023872,77118.88527818612,77109.65578452549,25748.725131931395,102858.38091645688,102858.38091645688,102858.38091645688,130339.44436979019,125834.84427728693,4504.60009250326,0.0,90949.15493657874,54890.6979724006,40064.95218242015,27481.063453333303,67546.01563575346,20850.317882404306,1551.6523664449223,0.0,0.8784414765988198,2.7243890580683643,0.001494314320929203,1.0,1.0,-6.5387253635011575,333824.39873905684,1558909.6468691553,4.669849336230575,1558909.6468691553,4.669849336230575,0.7587158305504104,0.09248331042654803,3.920301740854613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920301740854613,1.2847486738549436,1.2850456776176489,3.0514152850546084,6465.582829233576,15257.867348803557,6453.974263083621,0.0003284083010213441,23199.529257855575,2365.6936117691134,19291.36097231463,1967.1713553878878,0.8315410523160679,0.8315410523160679,35451.91714426008,35405.22815468563,1.001648650693267,0.8,4278.670820642928,4273.035954225843,1.001648650693267,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.0476934311555,4632.441516551485,6.177646472834606,4.994628434666121,-3.7347582942582727,8.729386728924394,2.9349853337267793,3.5,0.8385672382076512,0.6,0.00023116451274332494,1.0000001999292543,0.00023116446652678556,198.99967612378128,0.0,9.436928849060794e-09,0.02674425635823829,0.0004512140989360456,7.813473717588939e-05,0.00015302977556743555,0.0005999228955596084,0.09248331021536912,0.09248331021536912,0.09248331021536912,0.0924841047559286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.1003730572,595.5933747880247,0.0,0.09248331021536912,0.09248331042654803,0.09248331042654803,0.37153418400559346,0.37153418400559346,0.5,9.990395447868867,0.004306360748159932,0.004306360748159932,2.205524651799351e-11,5.13007978497626e-06,0.004255751866423907,2.205524651799351e-11,27481.063453333303,20850.317882404306,0.7587158305504104,0.9890909523148143,0.6078882286666398,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520572066436377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.001051346044,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60565214484654,260.60565214484654,-12.544347855153433,244.81118482298405,276.40011946670853,124456.85670860646,124457.66525199972,-0.8085433932510991,0.0,nan,276.40011946670853,3.2501194667085542,270.0823325379641,-3.0676674620358995,263.76454560921826,-9.385454390781717,257.44675868047466,-15.703241319525318,251.12897175172947,-22.02102824827051,244.81118482298405,-28.33881517701593,1.0,1.0,26022.012520719443,26022.012520719443,275.6298373924275,2.4798373924274983,275.6298373924275,275.6298373924275,77109.47880707205,77109.65578452549,-0.17697745343321003,0.0,8546.071908451686,8546.071908451686,0.8857203824641908,3939.9032495588863,275.6298373924275,2.4798373924274983,1.0,0.002,0.12969178168923082,0.004903043373657974,0.00020031459123477026,0.001799685403447928,0.10015729561738512,0.10015729561738512,0.0,-5.317301720458856e-12,1.0,1.0000086181229875,0.00425575184436866,0.09248331042654803,0.0,7.960566723315411e-07,1.0225563984980135,0.0,1600087.2088936493,266.6070240147122,5.130057729729742e-06,1.0,1284527.1373746365,2598.050614960987,,,,,,,,,,,,,,,,,,,2.0,15257.867348803557,1551.6523664449223,0.37153418400559346,6.173730061729009,2.9349853337267793
2858.0,-30.093767671684937,4.994639034791237,35.050680018371,24.576449626497947,5.005019827060971,-26.583888921808892,-40.08113342626018,1.4951410774172746,-6.542985197111136,-6.542990326979059,40.10139571434957,41060.40275400795,25748.72796241881,25748.72796241881,66809.13071642676,77118.90165145505,77109.67537254716,25748.72796241881,102858.40333496597,102858.40333496597,102858.40333496597,130339.48061108825,125834.86924811205,4504.611362976204,0.0,90949.16326020822,54890.664884881546,40064.99819480742,27481.07727612227,67546.07547092969,20850.32739839121,1551.6532190380026,0.0,0.8784414161687191,2.724388122506184,0.001494314320929203,1.0,1.0,-6.538734697568543,333824.2773133208,1558909.7662206683,4.669851392376436,1558909.7662206683,4.669851392376436,0.7587157951958319,0.09248332306350339,3.920299987117447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920299987117447,1.2847487029268785,1.2850457066369247,3.0514138509627053,6465.57979056492,15257.864184890625,6453.974842274207,0.00032840897545449846,23199.541759323918,2365.694886564109,19291.36270355405,1967.1715319251782,0.831540678849867,0.831540678849867,35451.90445679844,35405.22815468563,1.0016482026082516,0.8,4278.669289400719,4273.035954225843,1.0016482026082516,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.042780792926,4632.441516551485,6.177654433172681,4.994639034791237,-3.7347658018036918,8.729404836594929,2.9349795682315363,3.5,0.8385655909232961,0.6,0.00023116446652678556,1.0000002023745727,0.0002311644197449849,198.99967772947954,0.0,9.197076369094856e-09,0.02606451443001482,0.00045122329601241467,7.813473377666235e-05,0.00015302973275012322,0.0005999224593288944,0.09248332284117067,0.09248332284117067,0.09248332284117067,0.09248411745206518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487914.99881396926,595.5934079501095,0.0,0.09248332284117067,0.09248332306350339,0.09248332306350339,0.37153418787350984,0.37153418787350984,0.5,9.990419284429706,0.004299537220731509,0.004299537220731509,-4.2234660213580355e-11,5.129867929554166e-06,0.004255629410522488,-4.2234660213580355e-11,27481.07727612227,20850.32739839121,0.7587157951958319,0.9890897472671067,0.6078873193999171,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452057218151399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00037160412,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60564740536387,260.60564740536387,-12.54435259463611,244.81118243757868,276.4001123731481,124456.79235607402,124457.58475204716,-0.7923959731304091,0.0,nan,276.4001123731481,3.250112373148113,270.08232638603573,-3.0676736139642458,263.76454039892,-9.385459601079958,257.44675441180726,-15.703245588192715,251.12896842469326,-22.021031575306722,244.81118243757868,-28.338817562421298,1.0,1.0,26022.012520719443,26022.012520719443,275.6298304728657,2.4798304728657286,275.6298304728657,275.6298304728657,77109.49992872933,77109.67537254716,-0.17544381783227436,0.0,8546.071908451686,8546.071908451686,0.8857204933547972,3939.901487053034,275.6298304728657,2.4798304728657286,1.0,0.002,0.12969098565995396,0.00490304504862083,0.00020031335794100198,0.0017996866362693076,0.10015667897050098,0.10015667897050098,0.0,-5.789690341734266e-12,1.0,1.00000861787451,0.004255629452757148,0.09248332306350339,0.0,7.960338287643231e-07,1.022527080342335,0.0,1600087.1980899286,266.60701480288884,5.12991016421438e-06,1.0,1284527.1688134102,2598.050487747638,,,,,,,,,,,,,,,,,,,2.0,15257.864184890625,1551.6532190380026,0.37153418787350984,6.173730061729009,2.9349795682315363
2859.0,-30.093769463931295,4.994649609634488,35.05068134903936,24.57645070916044,5.005011083579819,-26.583891409179596,-40.08113758228717,1.4951330290601188,-6.542994494409356,-6.54299962122768,40.10139844185447,41060.40200081067,25748.730996762555,25748.730996762555,66809.13299757322,77118.9216675565,77109.69419854098,25748.730996762555,102858.42519530354,102858.42519530354,102858.42519530354,130339.51617718727,125834.8935489107,4504.622628276571,0.0,90949.17716147806,54890.65797643457,40065.021316714985,27481.090981883724,67546.11229859872,20850.336825736227,1551.6540678820281,0.0,0.8784413554232309,2.7243871786002023,0.001494314320929203,1.0,1.0,-6.538746572062507,333824.1547996113,1558909.8840733739,4.669853459253599,1558909.8840733739,4.669853459253599,0.7587157598467008,0.09248333572995851,3.920299030565017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920299030565017,1.284748740672486,1.285045744331152,3.051413016768543,6465.578023007591,15257.8610204434,6453.9745416517535,0.00032840932121974605,23199.550965980754,2365.6958253818334,19291.361804973418,1967.1714402954544,0.8315403101233206,0.8315403101233206,35451.89753659206,35405.22815468563,1.001647958206286,0.8,4278.6684542051225,4273.035954225843,1.001647958206286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.037877174977,4632.441516551485,6.177662429069525,4.994649609634488,-3.734773372314334,8.729422981948822,2.934973813327056,3.5,0.8385639466648732,0.6,0.0002311644197449849,1.0000001866815216,0.00023116437659086733,198.99967921066462,0.0,9.30956325405674e-09,0.0263833022619968,0.00045123260557566875,7.81346970032179e-05,0.000153029722741767,0.0005999222737121825,0.09248333551196018,0.09248333551196018,0.09248333551196018,0.0924841296082575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487914.8971548753,595.5934411430119,0.0,0.09248333551196018,0.09248333572995851,0.09248333572995851,0.371534191974843,0.371534191974843,0.5,9.990443106926005,0.004293592201349838,0.004293592201349838,-7.617018127348274e-12,5.1268183369757026e-06,0.004253049165185985,-7.617018127348274e-12,27481.090981883724,20850.336825736227,0.7587157598467008,0.9890892417646843,0.6078869768151333,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520572297999113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00069039195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6056425698111,260.6056425698111,-12.544357430188882,244.81118009682672,276.4001050427943,124456.72930917436,124457.53776697509,-0.8084578007183808,0.0,nan,276.4001050427943,3.250105042794303,270.0823200536018,-3.0676799463981865,263.7645350644065,-9.385464935593461,257.44675007521556,-15.703249924784416,251.1289650860214,-22.021034913978582,244.81118009682672,-28.33881990317326,1.0,1.0,26022.012520719443,26022.012520719443,275.62982338149976,2.4798233814997843,275.62982338149976,275.62982338149976,77109.51490415876,77109.69419854098,-0.17929438222199678,0.0,8546.071908451686,8546.071908451686,0.8857205538385884,3939.9005257178424,275.62982338149976,2.4798233814997843,1.0,0.002,0.12969019011407443,0.0049030467097512355,0.0002003121253599318,0.0017996878695517244,0.1001560626799659,0.1001560626799659,0.0,-5.088343808801188e-12,1.0,1.00000861264882,0.004253049172803003,0.09248333572995851,0.0,7.955512262886452e-07,1.0219071895858478,0.0,1600087.1871817685,266.6070055055906,5.12682595399383e-06,1.0,1284527.200533879,2598.050359394424,,,,,,,,,,,,,,,,,,,2.0,15257.8610204434,1551.6540678820281,0.371534191974843,6.173730061729009,2.934973813327056
