time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2860.0,-30.093771320311554,4.994660176952752,35.050682677719344,24.576456401869677,5.0050068981135585,-26.58389349846949,-40.08113789660854,1.4951290762263247,-6.543002812598843,-6.543007934410711,40.101401045450636,41060.38371600222,25748.73189676246,25748.73189676246,66809.11561276468,77118.93837616444,77109.71419563546,25748.73189676246,102858.44609239792,102858.44609239792,102858.44609239792,130339.5494814266,125834.91563371792,4504.633847708685,0.0,90949.18898604641,54890.63482369864,40065.06018038642,27481.10338902868,67546.1635694151,20850.345377239024,1551.6548317169108,0.0,0.8784413004658971,2.724386334358165,0.001494314320929203,1.0,1.0,-6.538759087968913,333824.04521783476,1558909.9965715443,4.669855329187828,1558909.9965715443,4.669855329187828,0.7587157284799247,0.09248334774749148,3.920297906291912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920297906291912,1.28474875925236,1.2850457628598764,3.051412097547593,6465.576075288701,15257.857858949676,6453.9743671136575,0.0003284097136691708,23199.560635449878,2365.696811393277,19291.361283267368,1967.1713870962428,0.8315399410534258,0.8315399410534258,35451.88940300515,35405.22815468563,1.0016476709511937,0.8,4278.667472567351,4273.035954225843,1.0016476709511937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.032982108194,4632.441516551485,6.177669900236427,4.994660176952752,-3.7347801969647594,8.72944037391751,2.934968068462756,3.5,0.8385623052750731,0.6,0.00023116437659086733,1.0000001933617568,0.000231164331892526,198.99968074485255,0.0,8.587655552611724e-09,0.024337415836101627,0.00045124119323122135,7.813469422203402e-05,0.00015302968236883331,0.0005999219433910535,0.09248334754608047,0.09248334754608047,0.09248334754608047,0.09248414069022433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487914.7950376714,595.5934744788024,0.0,0.09248334754608047,0.09248334774749148,0.09248334774749148,0.3715341962467989,0.3715341962467989,0.5,9.990466900162202,0.00428764174864682,0.00428764174864682,9.43600753089413e-12,5.121811852859537e-06,0.004248846441782916,9.43600753089413e-12,27481.10338902868,20850.345377239024,0.7587157284799247,0.9890882336212481,0.6078862446984977,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520572405451446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.998644505526,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60563806419134,260.60563806419134,-12.544361935808638,244.8111778229692,276.40009830541294,124456.71293909157,124457.46623534933,-0.7532962577952,0.0,nan,276.40009830541294,3.250098305412962,270.0823142089246,-3.067685791075405,263.76453011243456,-9.38546988756542,257.4467460159478,-15.703253984052196,251.1289619194588,-22.02103808054119,244.8111778229692,-28.338822177030778,1.0,1.0,26022.012520719443,26022.012520719443,275.62981740823324,2.4798174082332594,275.62981740823324,275.62981740823324,77109.53968957011,77109.71419563546,-0.17450606534839608,0.0,8546.071908451686,8546.071908451686,0.8857206249275268,3939.8993958233714,275.62981740823324,2.4798174082332594,1.0,0.002,0.12968939535376892,0.004903048543380264,0.00020031089439610347,0.00179968910033193,0.10015544719805174,0.10015544719805174,0.0,-5.271966457137678e-12,1.0,1.0000086041377267,0.004248846432346909,0.09248334774749148,0.0,7.947651361248324e-07,1.0208974579376116,0.0,1600087.1774191244,266.60699718740113,5.121802416852006e-06,1.0,1284527.2289061015,2598.050244589518,,,,,,,,,,,,,,,,,,,2.0,15257.857858949676,1551.6548317169108,0.3715341962467989,6.173730061729009,2.934968068462756
2861.0,-30.093773005854946,4.994670708455636,35.05068401940536,24.576457833778136,5.004996643395942,-26.58389604093174,-40.081142087560124,1.4951196787249852,-6.54301262460217,-6.543017758394836,40.1014040787088,41060.37948583104,25748.736198556224,25748.736198556224,66809.11568438727,77118.95824621007,77109.73554232754,25748.736198556224,102858.47174088378,102858.47174088378,102858.47174088378,130339.59059559436,125834.94542282881,4504.645172765557,0.0,90949.2007703611,54890.6224631395,40065.087008024,27481.118854710585,67546.20586273458,20850.356039653645,1551.6557769422857,0.0,0.8784412356861051,2.7243853364462423,0.001494314320929203,1.0,1.0,-6.538758870069273,333823.9157206741,1558910.1276350266,4.669857533333348,1558910.1276350266,4.669857533333348,0.7587156894843694,0.0924833612500346,3.9202965721021603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202965721021603,1.2847488033047638,1.2850458068650348,3.0514109544355814,6465.573653171518,15257.854696111393,6453.974520187817,0.0003284102287270675,23199.571536903364,2365.6979230321635,19291.361740816275,1967.1714337532467,0.8315395700360099,0.8315395700360099,35451.87975076948,35405.22815468563,1.0016473300617794,0.8,4278.666307644761,4273.035954225843,1.0016473300617794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.02810012098,4632.441516551485,6.177678168198734,4.994670708455636,-3.734788165121479,8.729458873577116,2.9349623389531563,3.5,0.8385606682723303,0.6,0.000231164331892526,1.0000001755672765,0.00023116429130764097,198.999682137854,0.0,8.89495565412956e-09,0.025208304323803173,0.0004512500881868755,7.813465713958608e-05,0.00015302967475293994,0.000599921709363859,0.0924833610170678,0.0924833610170678,0.0924833610170678,0.09248415633294489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487914.6946838385,595.5935072622419,0.0,0.0924833610170678,0.0924833612500346,0.0924833612500346,0.37153420062831666,0.37153420062831666,0.5,9.990490758596946,0.004285434717246517,0.004285434717246517,-9.492850949754938e-12,5.1337926834094105e-06,0.004258888325580301,-9.492850949754938e-12,27481.118854710585,20850.356039653645,0.7587156894843694,0.9890876153747968,0.6078858014508282,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520572516748862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99951539401,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6056332922961,260.6056332922961,-12.544366707703887,244.81117557817566,276.40009100641703,124456.61793800471,124457.41575279484,-0.7978147901291242,0.0,nan,276.40009100641703,3.250091006417051,270.08230792076705,-3.067692079232927,263.76452483512026,-9.385475164879722,257.4467417494724,-15.703258250527597,251.12895866382428,-22.0210413361757,244.81117557817566,-28.338824421824313,1.0,1.0,26022.012520719443,26022.012520719443,275.6298100820858,2.4798100820858053,275.6298100820858,275.6298100820858,77109.55135397217,77109.73554232754,-0.18418835537158884,0.0,8546.071908451686,8546.071908451686,0.8857207092897049,3939.8980549626713,275.6298100820858,2.4798100820858053,1.0,0.002,0.1296885987151824,0.0049030501100378356,0.0002003096599093096,0.001799690334482941,0.1001548299546548,0.1001548299546548,0.0,-5.6077495078077355e-12,1.0,1.0000086244718334,0.004258888335073152,0.0924833612500346,0.0,7.966435714582862e-07,1.0233103859815147,0.0,1600087.165928868,266.6069873753978,5.13380217626036e-06,1.0,1284527.2624347,2598.050108919959,,,,,,,,,,,,,,,,,,,2.0,15257.854696111393,1551.6557769422857,0.37153420062831666,6.173730061729009,2.9349623389531563
2862.0,-30.093774729052356,4.994681227540986,35.05068534499382,24.576458462420874,5.004990097311668,-26.58389824641602,-40.08114243680609,1.4951136148618818,-6.543021210764721,-6.543026312708028,40.10140629704673,41060.369431483305,25748.73768780965,25748.73768780965,66809.10711929295,77118.97854326207,77109.74927618963,25748.73768780965,102858.48696399928,102858.48696399928,102858.48696399928,130339.61676591518,125834.96043483337,4504.656331081817,0.0,90949.2177616516,54890.609112872335,40065.120720865845,27481.129801915908,67546.25052278175,20850.36352426515,1551.65647711878,0.0,0.8784411808875594,2.7243844680694402,0.001494314320929203,1.0,1.0,-6.5387940829630224,333823.8029603772,1558910.2234855874,4.669859397865108,1558910.2234855874,4.669859397865108,0.7587156596018669,0.09248337292838102,3.9202961739597537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202961739597537,1.2847488317544138,1.2850458352691176,3.051410576965707,6465.572853358149,15257.851536633663,6453.9735523209,0.0003284103244528472,23199.578227220263,2365.6986052546245,19291.35884779729,1967.1711387474104,0.8315392055344599,0.8315392055344599,35451.87687039621,35405.22815468563,1.001647228335221,0.8,4278.665960014222,4273.035954225843,1.001647228335221,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.0232239308125,4632.441516551485,6.177685752798258,4.994681227540986,-3.734795171996524,8.72947639953751,2.9349566162514478,3.5,0.8385590332146994,0.6,0.00023116429130764097,1.0000001794893425,0.00023116424981612177,198.99968356197428,0.0,8.076379221549414e-09,0.02288845871387104,0.00045125816456609703,7.813465404938265e-05,0.00015302963725825832,0.0005999215014459991,0.09248337272596449,0.09248337272596449,0.09248337272596449,0.09248416281800087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487914.59114499326,595.5935410414281,0.0,0.09248337272596449,0.09248337292838102,0.09248337292838102,0.3715342054978518,0.3715342054978518,0.5,9.990514460292292,0.0042778793990692066,0.0042778793990692066,1.7053025658242404e-12,5.1019433158217e-06,0.004232229745014138,1.7053025658242404e-12,27481.129801915908,20850.36352426515,0.7587156596018669,0.9890868346091221,0.6078852506792308,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520572617803928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.9971955484,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6056286362659,260.6056286362659,-12.544371363734058,244.81117338437434,276.40008388815806,124456.5978824275,124457.37632582289,-0.7784433954036705,0.0,nan,276.40008388815806,3.2500838881580876,270.08230178739996,-3.067698212600021,263.764519686645,-9.385480313355004,257.44673758588715,-15.703262414112828,251.12895548513094,-22.021044514869033,244.81117338437434,-28.338826615625635,1.0,1.0,26022.012520719443,26022.012520719443,275.6298031348106,2.479803134810595,275.6298031348106,275.6298031348106,77109.57215177228,77109.74927618963,-0.17712441734329332,0.0,8546.071908451686,8546.071908451686,0.8857207344646543,3939.8976548295523,275.6298031348106,2.479803134810595,1.0,0.002,0.12968780706297425,0.004903051888923384,0.0002003084336469001,0.0017996915613485971,0.10015421682345005,0.10015421682345005,0.0,-5.004502888483753e-12,1.0,1.0000085704877835,0.004232229743308835,0.09248337292838102,0.0,7.916570119915603e-07,1.016905037513337,0.0,1600087.155813611,266.60697878923526,5.101941610519134e-06,1.0,1284527.2916298986,2598.049990784995,,,,,,,,,,,,,,,,,,,2.0,15257.851536633663,1551.65647711878,0.3715342054978518,6.173730061729009,2.9349566162514478
2863.0,-30.09377639941149,4.994691722560658,35.05068667380122,24.57646467899906,5.00498347017156,-26.583900412453925,-40.081146522983886,1.4951074834382316,-6.543030373108252,-6.543035473425184,40.10140904134126,41060.36084339892,25748.74057561287,25748.74057561287,66809.10141901179,77118.99502796047,77109.7685545346,25748.74057561287,102858.50913014747,102858.50913014747,102858.50913014747,130339.65266184598,125834.98511820835,4504.667543637618,0.0,90949.22617242012,54890.592436832,40065.14859509792,27481.1435316985,67546.29212679641,20850.372975798033,1551.6573241859228,0.0,0.8784411208015208,2.7243835377033867,0.001494314320929203,1.0,1.0,-6.538804602731602,333823.68220651115,1558910.3420644866,4.669861442305067,1558910.3420644866,4.669861442305067,0.7587156244698436,0.09248338564934476,3.9202944393200028,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202944393200028,1.2847488605219757,1.2850458639900209,3.05140915846171,6465.569847718395,15257.848376345413,6453.974110389003,0.0003284109904696556,23199.59063794091,2365.6998707959306,19291.360515900196,1967.171308846568,0.8315388326012467,0.8315388326012467,35451.864321091794,35405.22815468563,1.0016467851296513,0.8,4278.664445446127,4273.035954225843,1.0016467851296513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.018359501116,4632.441516551485,6.177693655527664,4.994691722560658,-3.7348026360852895,8.729494358645947,2.9349509073562876,3.5,0.8385574021017964,0.6,0.00023116424981612177,1.0000001739856885,0.00023116420959685762,198.99968494242688,0.0,8.256799192256998e-09,0.023399768910856333,0.0004512664213652893,7.813461789401351e-05,0.00015302963192210826,0.0005999212150754277,0.09248338543192694,0.09248338543192694,0.09248338543192694,0.09248417539720566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487914.49016801966,595.5935740133217,0.0,0.09248338543192694,0.09248338564934476,0.09248338564934476,0.3715342099661598,0.3715342099661598,0.5,9.990538158143748,0.00427178206842882,0.00427178206842882,3.410605131648481e-13,5.100316911921254e-06,0.004230870693561428,3.410605131648481e-13,27481.1435316985,20850.372975798033,0.7587156244698436,0.9890861410068107,0.6078847491187424,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520572721116507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.9977068586,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6056240724683,260.6056240724683,-12.54437592753169,244.81117124068217,276.4000769042552,124456.53294705329,124457.29596999877,-0.7630229454626409,0.0,nan,276.4000769042552,3.250076904255195,270.08229577153844,-3.067704228461537,263.7645146388272,-9.385485361172755,257.44673350611055,-15.70326649388943,251.12895237339626,-22.021047626603718,244.81117124068217,-28.338828759317806,1.0,1.0,26022.012520719443,26022.012520719443,275.629796229907,2.4797962299070377,275.629796229907,275.629796229907,77109.59337077687,77109.7685545346,-0.17518375773215666,0.0,8546.071908451686,8546.071908451686,0.885720844147685,3939.8959115166026,275.629796229907,2.4797962299070377,1.0,0.002,0.12968701566497376,0.00490305355387285,0.00020030720752754568,0.0017996927870791242,0.10015360376377283,0.10015360376377283,0.0,-5.393330313602229e-12,1.0,1.0000085677350892,0.004230870693220368,0.09248338564934476,0.0,7.914028468089272e-07,1.0165785801427563,0.0,1600087.145065803,266.6069696268917,5.100316570860741e-06,1.0,1284527.3228947513,2598.0498642754346,,,,,,,,,,,,,,,,,,,2.0,15257.848376345413,1551.6573241859228,0.3715342099661598,6.173730061729009,2.9349509073562876
2864.0,-30.093778004995688,4.994702192080479,35.0506880043044,24.576465726736956,5.004974775038999,-26.583902726994538,-40.08114690715445,1.495099497259701,-6.5430396083124265,-6.543044704038607,40.10141174791325,41060.34570343228,25748.743636066825,25748.743636066825,66809.0893394991,77119.01511020414,77109.78707903044,25748.743636066825,102858.53071509727,102858.53071509727,102858.53071509727,130339.68784475722,125835.00909768871,4504.678747068508,0.0,90949.24015428484,54890.57117910017,40065.18775020519,27481.15712965996,67546.34487986515,20850.38232861942,1551.6581665381343,0.0,0.8784410604803204,2.724382600277317,0.001494314320929203,1.0,1.0,-6.53881766796286,333823.5605312535,1558910.4590112444,4.669863494746635,1558910.4590112444,4.669863494746635,0.758715589385279,0.09248339838328419,3.920293502262013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920293502262013,1.2847488979631794,1.2850459013882056,3.0514083401645133,6465.568113844829,15257.84521705825,6453.9737889363705,0.0003284113277035548,23199.599749816447,2365.700799948652,19291.359555056766,1967.1712108678057,0.8315384645896486,0.8315384645896486,35451.8575419166,35405.22815468563,1.0016465457085726,0.8,4278.6636272714995,4273.035954225843,1.0016465457085726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.013503820198,4632.441516551485,6.177701586731131,4.994702192080479,-3.7348101537246245,8.729512345805103,2.9349452087331236,3.5,0.8385557739237496,0.6,0.00023116420959685762,1.000000167238677,0.00023116417093726753,198.99968626934682,0.0,8.00362089330147e-09,0.022682261611616367,0.00045127442498618263,7.813461449479163e-05,0.000153029595102066,0.000599920927332416,0.09248339816531288,0.09248339816531288,0.09248339816531288,0.09248418743092361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487914.3891101546,595.5936070096657,0.0,0.09248339816531288,0.09248339838328419,0.09248339838328419,0.3715342146447861,0.3715342146447861,0.5,9.990561834937411,0.004266162490580427,0.004266162490580427,-6.139089236967266e-12,5.095726180570637e-06,0.004227036075747037,-6.139089236967266e-12,27481.15712965996,20850.38232861942,0.758715589385279,0.9890851897067517,0.6078840502244842,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520572821261217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.9969893513,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6056194020245,260.6056194020245,-12.544380597975476,244.81116913037783,276.4000696736713,124456.46914433349,124457.24999774342,-0.7808534099043036,0.0,nan,276.4000696736713,3.2500696736713053,270.08228956501137,-3.067710434988612,263.764509456355,-9.385490543645005,257.446729347695,-15.70327065230498,251.12894923903622,-22.02105076096376,244.81116913037783,-28.338830869622143,1.0,1.0,26022.012520719443,26022.012520719443,275.6297891668971,2.479789166897149,275.6297891668971,275.6297891668971,77109.60840143372,77109.78707903044,-0.17867759671935346,0.0,8546.071908451686,8546.071908451686,0.8857209033988087,3939.894969773323,275.6297891668971,2.479789166897149,1.0,0.002,0.12968622498405677,0.004903055204153327,0.0002003059824870306,0.0017996940121157853,0.1001529912435153,0.1001529912435153,0.0,-5.397184001804112e-12,1.0,1.0000085599693957,0.004227036081886126,0.09248339838328419,0.0,7.906856166877564e-07,1.015657303364611,0.0,1600087.1342283182,266.60696039168755,5.095732319659874e-06,1.0,1284527.3543981723,2598.049736800537,,,,,,,,,,,,,,,,,,,2.0,15257.84521705825,1551.6581665381343,0.3715342146447861,6.173730061729009,2.9349452087331236
2865.0,-30.09377956920275,4.9947126450849275,35.05068932712363,24.5764662855305,5.004968331341489,-26.583904779146255,-40.08115095840765,1.4950935414893016,-6.543048358860517,-6.543053436242996,40.10141418698576,41060.35181189526,25748.74561754609,25748.74561754609,66809.09742944135,77119.03548520149,77109.80332765057,25748.74561754609,102858.54894519667,102858.54894519667,102858.54894519667,130339.71814039,125835.02826354421,4504.689876845786,0.0,90949.25731002193,54890.574057134014,40065.20361431991,27481.169195193324,67546.37280951324,20850.39060750591,1551.6589242383961,0.0,0.8784410038777868,2.724381713655739,0.001494314320929203,1.0,1.0,-6.538841758931767,333823.4454261887,1558910.5644013218,4.6698654206599475,1558910.5644013218,4.6698654206599475,0.758715557529947,0.09248341047290443,3.9202931349976944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202931349976944,1.2847489259032163,1.2850459292850314,3.0514079879394433,6465.5673675221715,15257.842059013066,6453.972784744513,0.0003284114096473984,23199.60629935787,2365.70146781601,19291.356553460104,1967.1709047901277,0.8315381004544917,0.8315381004544917,35451.854884931374,35405.22815468563,1.0016464518714567,0.8,4278.663306601531,4273.035954225843,1.0016464518714567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.008656485255,4632.441516551485,6.177709246712352,4.9947126450849275,-3.7348172930008503,8.729529938085777,2.934939519909204,3.5,0.8385541485454869,0.6,0.00023116417093726753,1.00000016292882,0.00023116413327396807,198.99968756207107,0.0,7.693246300454864e-09,0.021802660015489084,0.0004512821182324831,7.813457864845952e-05,0.000153029592288808,0.0005999208601013101,0.09248341027046801,0.09248341027046801,0.09248341027046801,0.09248419653522008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487914.2871874316,595.5936402741262,0.0,0.09248341027046801,0.09248341047290443,0.09248341047290443,0.3715342194646744,0.3715342194646744,0.5,9.99058542281539,0.004258415300739671,0.004258415300739671,8.29913915367797e-12,5.077382468243741e-06,0.004211677311218409,8.29913915367797e-12,27481.169195193324,20850.39060750591,0.758715557529947,0.989084900500119,0.6078838893050422,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520572917522412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.9961097497,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6056148527602,260.6056148527602,-12.54438514723978,244.8111670750047,276.4000626305167,124456.45031274944,124457.2109059573,-0.7605932078509942,0.0,nan,276.4000626305167,3.250062630516709,270.08228351941216,-3.067716480587819,263.7645044083123,-9.385495591687686,257.4467252972088,-15.703274702791191,251.1289461861065,-22.021053813893474,244.8111670750047,-28.338832924995273,1.0,1.0,26022.012520719443,26022.012520719443,275.62978233598966,2.4797823359896825,275.62978233598966,275.62978233598966,77109.6289867508,77109.80332765057,-0.1743408997717779,0.0,8546.071908451686,8546.071908451686,0.8857209266213021,3939.894600672683,275.62978233598966,2.4797823359896825,1.0,0.002,0.12968543717658293,0.004903056934973078,0.000200304762089888,0.001799695233275257,0.10015238104494399,0.10015238104494399,0.0,-4.634854999796545e-12,1.0,1.0000085288673817,0.00421167730291927,0.09248341047290443,0.0,7.878127379382939e-07,1.0119670355036983,0.0,1600087.1239395551,266.60695164113946,5.077374169104587e-06,1.0,1284527.3842004843,2598.049616208988,,,,,,,,,,,,,,,,,,,2.0,15257.842059013066,1551.6589242383961,0.3715342194646744,6.173730061729009,2.934939519909204
2866.0,-30.093781165493304,4.994723074535751,35.05069065377803,24.576472502108686,5.00496183822614,-26.58390686512002,-40.08115130765361,1.4950875380757274,-6.543057453524511,-6.543062530605627,40.1014169434372,41060.328606709336,25748.748444017365,25748.748444017365,66809.0770507267,77119.05200594266,77109.82290920593,25748.748444017365,102858.57135322329,102858.57135322329,102858.57135322329,130339.7542942497,125835.0532521794,4504.701042070303,0.0,90949.2659115031,54890.54294136755,40065.24774459505,27481.182941026407,67546.43068562145,20850.400074297213,1551.6597705641273,0.0,0.8784409441052925,2.7243807900152484,0.001494314320929203,1.0,1.0,-6.538851127266412,333823.3255474584,1558910.6835043426,4.669867454432025,1558910.6835043426,4.669867454432025,0.7587155225101261,0.09248342321882756,3.920291437453349,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920291437453349,1.2847489540640655,1.2850459574040003,3.051406599750272,6465.564426115896,15257.838901743286,6453.973299812867,0.00032841205916033444,23199.618539223815,2365.7027159349846,19291.35809303388,1967.1710617829617,0.8315377281060806,0.8315377281060806,35451.84260399291,35405.22815468563,1.0016460181438727,0.8,4278.661824422364,4273.035954225843,1.0016460181438727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.003819769505,4632.441516551485,6.177717093704894,4.994723074535751,-3.7348247052933634,8.729547779829115,2.934933843552347,3.5,0.8385525267292421,0.6,0.00023116413327396807,1.0000001662706608,0.00023116409483816126,198.99968888131045,0.0,7.49498482390895e-09,0.021240786990957963,0.000451289613217307,7.813457555825892e-05,0.00015302955771570915,0.0005999204647901676,0.09248342300335728,0.09248342300335728,0.09248342300335728,0.09248420933144845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487914.1867955551,595.5936730563366,0.0,0.09248342300335728,0.09248342321882756,0.09248342321882756,0.3715342241535465,0.3715342241535465,0.5,9.990609011499057,0.004252293396632467,0.004252293396632467,3.5356606531422585e-11,5.07708114128036e-06,0.00421140333924086,3.5356606531422585e-11,27481.182941026407,20850.400074297213,0.7587155225101261,0.9890837513187546,0.6078830249049683,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520573011302886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99554787668,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.605610395234,260.605610395234,-12.544389604765968,244.81116505858446,276.40005573188506,124456.3867263473,124457.1319817613,-0.7452554139840711,0.0,nan,276.40005573188506,3.250055731885084,270.0822775972226,-3.067722402777349,263.76449946256446,-9.385500537435519,257.44672132790316,-15.703278672096815,251.12894319324406,-22.021056806755922,244.81116505858446,-28.338834941415513,1.0,1.0,26022.012520719443,26022.012520719443,275.62977553292006,2.479775532920087,275.62977553292006,275.62977553292006,77109.65037575737,77109.82290920593,-0.1725334485672647,0.0,8546.071908451686,8546.071908451686,0.8857210339587387,3939.8928946406154,275.62977553292006,2.479775532920087,1.0,0.002,0.12968464941978927,0.004903058595663645,0.00020030354162199767,0.0017996964529908492,0.10015177081099884,0.10015177081099884,0.0,-5.387153396985145e-12,1.0,1.0000085283119156,0.0042114033038842535,0.09248342321882756,0.0,7.877615366672731e-07,1.011901290519736,0.0,1600087.1132729703,266.60694254647547,5.077045784673828e-06,1.0,1284527.4152387728,2598.0494906162107,,,,,,,,,,,,,,,,,,,2.0,15257.838901743286,1551.6597705641273,0.3715342241535465,6.173730061729009,2.934933843552347
2867.0,-30.093782619642276,4.994733478797387,35.0506919828411,24.576473549846583,5.004953274658252,-26.583909030211657,-40.081155428756006,1.495079685455986,-6.543066631359807,-6.543071705195823,40.10141966628087,41060.32967457266,25748.751467209084,25748.751467209084,66809.08114178175,77119.07216680907,77109.84175087661,25748.751467209084,102858.5932180857,102858.5932180857,102858.5932180857,130339.78979553052,125835.07759354988,4504.712201980636,0.0,90949.28009814379,54890.537996895924,40065.269001386514,27481.196577444818,67546.46557883132,20850.409457967395,1551.6606134702301,0.0,0.8784408840253346,2.7243798582572656,0.001494314320929203,1.0,1.0,-6.538862975768325,333823.20461024233,1558910.80115624,4.669869498665791,1558910.80115624,4.669869498665791,0.7587154874864641,0.09248343599561408,3.9202905383679525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202905383679525,1.284748990876823,1.285045994175885,3.0514058125022614,6465.562758031828,15257.835743778624,6453.972933470195,0.0003284123794285065,23199.62747863241,2365.7036275009723,19291.35699801112,1967.1709501217156,0.8315373604933558,0.8315373604933558,35451.83609953064,35405.22815468563,1.0016457884249035,0.8,4278.661039402676,4273.035954225843,1.0016457884249035,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.998991840373,4632.441516551485,6.177724974890115,4.994733478797387,-3.734832178853363,8.729565657650749,2.9349281775118206,3.5,0.8385509078605201,0.6,0.00023116409483816126,1.0000001514650925,0.00023116405982487556,198.99969008307824,0.0,7.648713597193422e-09,0.021676454334446156,0.00045129726193090424,7.813453909390336e-05,0.0001530295557442579,0.0005999203194748654,0.09248343578035301,0.09248343578035301,0.09248343578035301,0.09248422161588453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487914.08631134377,595.5937058669236,0.0,0.09248343578035301,0.09248343599561408,0.09248343599561408,0.37153422907029543,0.37153422907029543,0.5,9.990632585626532,0.004246889997602921,0.004246889997602921,-1.2676082405960187e-11,5.073836007341015e-06,0.004208729427489288,-1.2676082405960187e-11,27481.196577444818,20850.409457967395,0.7587154874864641,0.9890833009435704,0.6078827266935597,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520573107006893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.995983544024,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60560583746627,260.60560583746627,-12.544394162533706,244.8111630797642,276.40004859516995,124456.32459416184,124457.08660913768,-0.762014975817142,0.0,nan,276.40004859516995,3.2500485951699716,270.0822714920869,-3.0677285079131025,263.7644943890066,-9.385505610993391,257.4467172859252,-15.70328271407476,251.12894018284493,-22.02105981715505,244.8111630797642,-28.338836920235764,1.0,1.0,26022.012520719443,26022.012520719443,275.629768563047,2.4797685630470028,275.629768563047,275.629768563047,77109.66561922403,77109.84175087661,-0.17613165258080699,0.0,8546.071908451686,8546.071908451686,0.8857210908088096,3939.8919910597924,275.629768563047,2.4797685630470028,1.0,0.002,0.12968386216321984,0.0049030602420660745,0.00020030232189371637,0.0017996976728501372,0.10015116094685818,0.10015116094685818,0.0,-5.256146646398507e-12,1.0,1.0000085228967353,0.004208729440165371,0.09248343599561408,0.0,7.87261429859879e-07,1.0112589142660984,0.0,1600087.1025047444,266.60693336864017,5.073848683423421e-06,1.0,1284527.4465511255,2598.0493639144797,,,,,,,,,,,,,,,,,,,2.0,15257.835743778624,1551.6606134702301,0.37153422907029543,6.173730061729009,2.9349281775118206
2868.0,-30.09378414535878,4.994743875253224,35.0506933098673,24.57647913778203,5.004949196070388,-26.583910811216334,-40.08115570815278,1.4950758618820665,-6.543074851295557,-6.543079919950971,40.101422265277584,41060.31299226818,25748.752401003112,25748.752401003112,66809.06539327129,77119.08900854358,77109.8617156278,25748.752401003112,102858.61411663092,102858.61411663092,102858.61411663092,130339.82302915552,125835.0997132947,4504.723315860823,0.0,90949.29210461315,54890.51649744401,40065.30623018793,27481.20891252459,67546.51514271252,20850.417962980224,1551.6613716552165,0.0,0.8784408296185745,2.724379024010272,0.001494314320929203,1.0,1.0,-6.538875497367314,333823.09632550745,1558910.9134546844,4.669871349867915,1558910.9134546844,4.669871349867915,0.7587154564178442,0.09248344812530054,3.9202894528578986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202894528578986,1.2847490088352356,1.2850460120934635,3.0514049249293187,6465.560877371268,15257.832588608322,6453.972715563583,0.00032841275475615014,23199.63696515086,2365.7045948566392,19291.356346673674,1967.1708837037802,0.831536992395701,0.8315369923957009,35451.82824637278,35405.22815468563,1.001645511073885,0.8,4278.660091609719,4273.035954225843,1.001645511073885,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.994172244015,4632.441516551485,6.177732342447154,4.994743875253224,-3.7348389228206345,8.729582798073858,2.9349225212549737,3.5,0.8385492917871353,0.6,0.00023116405982487556,1.0000001589196164,0.00023116402308837768,198.9996913439923,0.0,6.96763300322432e-09,0.019746271931137722,0.00045130422956390746,7.813453662174394e-05,0.00015302952320313162,0.00059992002578911,0.09248344793011488,0.09248344793011488,0.09248344793011488,0.09248423275810386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487913.98537202744,595.5937388194254,0.0,0.09248344793011488,0.09248344812530054,0.09248344812530054,0.3715342341533351,0.3715342341533351,0.5,9.990656129932333,0.004241359689387991,0.004241359689387991,-4.501998773775995e-11,5.068655411832879e-06,0.004204422583654832,-4.501998773775995e-11,27481.20891252459,20850.417962980224,0.7587154564178442,0.9890823420292942,0.6078820336699206,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520573194188946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99405336162,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6056015989009,260.6056015989009,-12.544398401099102,244.81116116011844,276.4000420376846,124456.30776428095,124457.01641160074,-0.7086473197718361,0.0,nan,276.4000420376846,3.2500420376846364,270.0822658621703,-3.0677341378296887,263.7644896866571,-9.385510313342877,257.4467135111437,-15.703286488856293,251.12893733563118,-22.0210626643688,244.81116116011844,-28.338838839881532,1.0,1.0,26022.012520719443,26022.012520719443,275.6297626844237,2.479762684423747,275.6297626844237,275.6297626844237,77109.69025765438,77109.8617156278,-0.17145797342527658,0.0,8546.071908451686,8546.071908451686,0.8857211594466955,3939.890900122188,275.6297626844237,2.479762684423747,1.0,0.002,0.12968307571237508,0.004903062060041346,0.0002003011038050545,0.001799698891289347,0.10015055190252725,0.10015055190252725,0.0,-4.905598496862673e-12,1.0,1.0000085141749153,0.00420442262867482,0.09248344812530054,0.0,7.864558733903888e-07,1.010224176920725,0.0,1600087.0928571431,266.6069251487044,5.068700431820616e-06,1.0,1284527.474587579,2598.049250468296,,,,,,,,,,,,,,,,,,,2.0,15257.832588608322,1551.6613716552165,0.3715342341533351,6.173730061729009,2.9349225212549737
2869.0,-30.093785509318955,4.994754236329655,35.05069464968586,24.576480534765892,5.004939184034692,-26.583913039981674,-40.08115982925517,1.495066714957171,-6.543084527165206,-6.543089607632918,40.10142528904201,41060.310679098024,25748.756650356736,25748.756650356736,66809.06732945476,77119.10902531278,77109.88307446557,25748.756650356736,102858.63972482231,102858.63972482231,102858.63972482231,130339.8639882423,125835.1294547193,4504.734533523008,0.0,90949.30426130895,54890.5062820121,40065.33108810761,27481.22426341999,67546.5553515276,20850.428550256373,1551.662308333051,0.0,0.8784407656135695,2.7243780399514024,0.001494314320929203,1.0,1.0,-6.538875326061316,333822.9686259607,1558911.044108792,4.669873527652641,1558911.044108792,4.669873527652641,0.7587154178575003,0.0924834617143394,3.92028819138884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92028819138884,1.2847490516990563,1.2850460549199936,3.051403841243808,6465.55858117171,15257.829431955814,6453.9727844724275,0.00032841323746915496,23199.647531292423,2365.705672303225,19291.356552646823,1967.170904707196,0.8315366225554085,0.8315366225554085,35451.81912023322,35405.22815468563,1.0016451887648221,0.8,4278.658990181356,4273.035954225843,1.0016451887648221,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.989365412996,4632.441516551485,6.177740486582396,4.994754236329655,-3.734846781734217,8.729601018063871,2.9349168799838137,3.5,0.8385476799953754,0.6,0.00023116402308837768,1.000000142070979,0.00023116399024668326,198.9996924712245,0.0,7.310551738567199e-09,0.02071810362709944,0.00045131154011564603,7.813450015740488e-05,0.0001530295229309728,0.0005999198316801604,0.09248346148921593,0.09248346148921593,0.09248346148921593,0.09248424844288591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487913.8861783225,595.5937712251111,0.0,0.09248346148921593,0.0924834617143394,0.0924834617143394,0.37153423934131957,0.37153423934131957,0.5,9.99067973821151,0.004239438575723398,0.004239438575723398,-1.5916157281026244e-11,5.08046770164583e-06,0.004214281571591982,-1.5916157281026244e-11,27481.22426341999,20850.428550256373,0.7587154178575003,0.9890817819171565,0.6078816375670211,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520573285661755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99502519331,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6055970968028,260.6055970968028,-12.54440290319718,244.81115926288814,276.40003493071873,124456.21502133939,124456.9677288861,-0.7527075466818232,0.0,nan,276.40003493071873,3.250034930718755,270.08225979715144,-3.0677402028485403,263.7644846635853,-9.385515336414699,257.4467095300189,-15.703290469981084,251.12893439645399,-22.021065603545992,244.81115926288814,-28.338840737111838,1.0,1.0,26022.012520719443,26022.012520719443,275.6297554959997,2.4797554959997115,275.6297554959997,275.6297554959997,77109.70234948724,77109.88307446557,-0.18072497833054513,0.0,8546.071908451686,8546.071908451686,0.885721239210641,3939.8896323457843,275.6297554959997,2.4797554959997115,1.0,0.002,0.12968228741758409,0.004903063616585387,0.000200299882262118,0.0017997001125857044,0.10014994113105899,0.10014994113105899,0.0,-5.1521777295893134e-12,1.0,1.000008534138571,0.00421428158750814,0.0924834617143394,0.0,7.883000902485777e-07,1.0125931502079133,0.0,1600087.0815262236,266.60691547283477,5.080483617803111e-06,1.0,1284527.507650809,2598.04911668186,,,,,,,,,,,,,,,,,,,2.0,15257.829431955814,1551.662308333051,0.37153423934131957,6.173730061729009,2.9349168799838137
2870.0,-30.09378691899086,4.994764584953401,35.0506959738117,24.576481023710244,5.004932822651732,-26.58391494482661,-40.08116010865194,1.4950608486670292,-6.543093002220587,-6.543098051537192,40.10142751534461,41060.302359672794,25748.758143818934,25748.758143818934,66809.06050349172,77119.1294583967,77109.89698320061,25748.758143818934,102858.65512701955,102858.65512701955,102858.65512701955,130339.89032470761,125835.14473651421,4504.745588193405,0.0,90949.32154202819,54890.49482216886,40065.363022065925,27481.235197688053,67546.59821975397,20850.436031392135,1551.6630054480752,0.0,0.8784407113829789,2.724377182783038,0.001494314320929203,1.0,1.0,-6.5389098574302125,333822.85732156946,1558911.1403040483,4.669875372860879,1558911.1403040483,4.669875372860879,0.7587153882059219,0.09248347352152433,3.920287851047053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920287851047053,1.2847490792085112,1.2850460823936125,3.05140351099703,6465.557881418416,15257.826278492967,6453.971750260866,0.00032841330752995143,23199.653953404704,2365.706327176427,19291.353461319257,1967.1705894795123,0.8315362591211461,0.8315362591211461,35451.81665801922,35405.22815468563,1.0016451018064922,0.8,4278.658693018211,4273.035954225843,1.0016451018064922,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.984564248592,4632.441516551485,6.177747961132613,4.994764584953401,-3.734853699045253,8.729618283998654,2.9349112453672923,3.5,0.8385460701049406,0.6,0.00023116399024668326,1.0000001468323407,0.00023116395630433845,198.99969363623464,0.0,6.535487090755542e-09,0.018521570415201204,0.0004513180756027368,7.813449768524726e-05,0.000153029492561436,0.0005999196605404929,0.0924834733241244,0.0924834733241244,0.0924834733241244,0.09248425518550461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487913.78386763035,595.5938046052797,0.0,0.0924834733241244,0.09248347352152433,0.09248347352152433,0.3715342450100383,0.3715342450100383,0.5,9.990703193152493,0.004232235542815488,0.004232235542815488,1.6711965145077556e-11,5.049316598615405e-06,0.004188194106973242,1.6711965145077556e-11,27481.235197688053,20850.436031392135,0.7587153882059219,0.9890810531440419,0.6078811286112219,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520573367436633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.992828660106,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6055927068074,260.6055927068074,-12.544407293192592,244.81115740928848,276.4000280043271,124456.19602965632,124456.92999449799,-0.7339648416733919,0.0,nan,276.4000280043271,3.2500280043271346,270.0822538853192,-3.0677461146808014,263.7644797663101,-9.385520233689874,257.4467056473034,-15.70329435269656,251.1289315282963,-22.02106847170367,244.81115740928848,-28.338842590711494,1.0,1.0,26022.012520719443,26022.012520719443,275.62974867959576,2.4797486795957866,275.62974867959576,275.62974867959576,77109.72302174752,77109.89698320061,-0.1739614530961262,0.0,8546.071908451686,8546.071908451686,0.8857212607307907,3939.8892903022884,275.62974867959576,2.4797486795957866,1.0,0.002,0.12968150400196302,0.004903065380064977,0.0002002986687672803,0.0017997013263927884,0.10014933438364015,0.10014933438364015,0.0,-4.839931407041309e-12,1.0,1.000008481311016,0.004188194090261277,0.09248347352152433,0.0,7.834203552902279e-07,1.006325019000709,0.0,1600087.0715422304,266.6069069977794,5.04929988665026e-06,1.0,1284527.5364691068,2598.0490000720456,,,,,,,,,,,,,,,,,,,2.0,15257.826278492967,1551.6630054480752,0.3715342450100383,6.173730061729009,2.9349112453672923
2871.0,-30.093788283882837,4.994774909664288,35.050697301286256,24.576487170439236,5.004926387345463,-26.583916816758403,-40.081160388048716,1.4950549204441852,-6.54310204458784,-6.543107092549299,40.10143026045284,41060.280228565665,25748.76101330108,25748.76101330108,66809.04124186674,77119.14607792931,77109.91636688968,25748.76101330108,102858.67738019075,102858.67738019075,102858.67738019075,130339.9262518681,125835.16955500623,4504.756696861873,0.0,90949.33025226709,54890.464769927035,40065.40609148894,27481.24887167736,67546.65496316631,20850.445449242317,1551.6638471755682,0.0,0.8784406519423484,2.7243762645713874,0.001494314320929203,1.0,1.0,-6.538920019375155,333822.73814571055,1558911.25891785,4.669877395342074,1558911.25891785,4.669877395342074,0.7587153533888753,0.0924834863562851,3.920286175712814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920286175712814,1.284749107009952,1.2850461101578707,3.0514021409492575,6465.554978451587,15257.823124068897,6453.972240089536,0.0003284139472004207,23199.66608961399,2365.707564725364,19291.35492544993,1967.1707387792908,0.8315358872378887,0.8315358872378887,35451.80453775723,35405.22815468563,1.001644673753656,0.8,4278.6572302309905,4273.035954225843,1.001644673753656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.979774593783,4632.441516551485,6.177755748781335,4.994774909664288,-3.734861066659242,8.72963597632353,2.934905624262672,3.5,0.8385444640750491,0.6,0.00023116395630433845,1.0000001421680433,0.00023116392344021578,198.99969476423686,0.0,6.754516218791018e-09,0.019142298964053745,0.0004513248301189556,7.813449521308889e-05,0.00015302946109124955,0.0005999192807928076,0.0924834861435962,0.0924834861435962,0.0924834861435962,0.092484267926716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487913.68407816894,595.5938371910188,0.0,0.0924834861435962,0.0924834863562851,0.0924834863562851,0.3715342502887846,0.3715342502887846,0.5,9.990726645507081,0.004226464295925325,0.004226464295925325,2.3305801732931286e-12,5.047961451509764e-06,0.004187073174136913,2.3305801732931286e-12,27481.24887167736,20850.445449242317,0.7587153533888753,0.9890799370938236,0.607880290311284,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520573451952106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.993449388654,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60558840588493,260.60558840588493,-12.544411594115047,244.8111555984509,276.40002121331935,124456.13230997064,124456.85138285626,-0.7190728856448785,0.0,nan,276.40002121331935,3.2500212133193713,270.0822480903452,-3.06775190965476,263.76447496737035,-9.38552503262963,257.44670184439866,-15.703298155601317,251.1289287214251,-22.02107127857488,244.8111555984509,-28.338844401549068,1.0,1.0,26022.012520719443,26022.012520719443,275.62974190672384,2.4797419067238593,275.62974190672384,275.62974190672384,77109.74437609992,77109.91636688968,-0.1719907897640951,0.0,8546.071908451686,8546.071908451686,0.8857213666638359,3939.8876065913782,275.62974190672384,2.4797419067238593,1.0,0.002,0.12968072079590018,0.004903067032025244,0.000200297455350359,0.0017997025393305653,0.1001487276751795,0.1001487276751795,0.0,-5.319075908893911e-12,1.0,1.0000084790405521,0.0041870731718063325,0.0924834863562851,0.0,7.832107347414511e-07,1.006055779800613,0.0,1600087.0609355266,266.60689795541214,5.0479591209295904e-06,1.0,1284527.567325448,2598.0488752155475,,,,,,,,,,,,,,,,,,,2.0,15257.823124068897,1551.6638471755682,0.3715342502887846,6.173730061729009,2.934905624262672
2872.0,-30.093789517139307,4.994785208993521,35.050698630668776,24.57649380611258,5.004917889952148,-26.583918776432437,-40.08116447422651,1.495047149458525,-6.543111162171954,-6.54311620595545,40.10143297048361,41060.26855734329,25748.76405956839,25748.76405956839,66809.03261691169,77119.16249663841,77109.93503049819,25748.76405956839,102858.69909006658,102858.69909006658,102858.69909006658,130339.96151021148,125835.19371265078,4504.7677975606975,0.0,90949.33607587534,54890.44246825201,40065.4373418037,27481.26242014489,67546.69976194859,20850.454772925757,1551.6646845160608,0.0,0.878440592242731,2.72437533904114,0.001494314320929203,1.0,1.0,-6.538932588252692,333822.61801518855,1558911.3760147428,4.6698794266355375,1558911.3760147428,4.6698794266355375,0.7587153186107463,0.09248349920806344,3.9202839840247417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202839840247417,1.2847491434293412,1.2850461465434548,3.051400348522863,6465.551180515143,15257.819970494927,6453.973349590126,0.0003284148182951072,23199.68054520954,2365.709038785879,19291.358241821443,1967.1710769550707,0.8315355120613883,0.8315355120613883,35451.788681914455,35405.22815468563,1.001644113770893,0.8,4278.655316598745,4273.035954225843,1.001644113770893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.9749934851225,4632.441516551485,6.177763566195998,4.994785208993521,-3.734868489813067,8.729653698806588,2.934900013192045,3.5,0.8385428609120129,0.6,0.00023116392344021578,1.000000128456791,0.00023116389374564379,198.9996957834502,0.0,6.539950378940412e-09,0.018534219373917128,0.0004513313700693345,7.813445905778741e-05,0.00015302946438242837,0.0005999189583023186,0.09248349899670884,0.09248349899670884,0.09248349899670884,0.09248428013070055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487913.5842105265,595.5938698004585,0.0,0.09248349899670884,0.09248349920806344,0.09248349920806344,0.3715342557805411,0.3715342557805411,0.5,9.990750078894699,0.004221182303922433,0.004221182303922433,-4.4224179873708636e-11,5.043783517066913e-06,0.0041836177027789745,-4.4224179873708636e-11,27481.26242014489,20850.454772925757,0.7587153186107463,0.9890791534207204,0.607879714361322,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520573533782848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99284130906,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60558400234265,260.60558400234265,-12.544415997657325,244.81115382659,276.40001417809515,124456.02839463521,124456.76462432071,-0.7362296854743817,0.0,nan,276.40001417809515,3.250014178095171,270.0822421077944,-3.0677578922055773,263.76447003749155,-9.385529962508429,257.4466979671928,-15.703302032807187,251.12892589689193,-22.02107410310805,244.81115382659,-28.33884617340999,1.0,1.0,26022.012520719443,26022.012520719443,275.6297349771992,2.4797349771992003,275.6297349771992,275.6297349771992,77109.76066936018,77109.93503049819,-0.17436113800795283,0.0,8546.071908451686,8546.071908451686,0.8857215052464344,3939.885403944865,275.6297349771992,2.4797349771992003,1.0,0.002,0.12967993823644677,0.0049030686701655975,0.00020029624290238734,0.0017997037520554795,0.10014812145119367,0.10014812145119367,0.0,-5.04213337748638e-12,1.0,1.0000084720427265,0.004183617747003154,0.09248349920806344,0.0,7.825644339902055e-07,1.0052256130093653,0.0,1600087.050236622,266.606888837828,5.043827741246787e-06,1.0,1284527.5984289704,2598.0487493588616,,,,,,,,,,,,,,,,,,,2.0,15257.819970494927,1551.6646845160608,0.3715342557805411,6.173730061729009,2.934900013192045
