time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2873.0,-30.09379074082497,4.99479550102806,35.05069995805059,24.576494085509353,5.0049124581789455,-26.583920420924954,-40.08116471869869,1.4950421382364332,-6.543119282897521,-6.54312432187979,40.10143557115629,41060.26338330134,25748.76493191442,25748.76493191442,66809.02831521575,77119.18311671003,77109.95514286091,25748.76493191442,102858.72007477534,102858.72007477534,102858.72007477534,130339.99476880988,125835.21591609807,4504.778852711817,0.0,90949.35468669885,54890.43528138683,40065.466005902235,27481.27469403454,67546.74069993678,20850.46323967649,1551.6654374847622,0.0,0.8784405383655209,2.7243745148378986,0.001494314320929203,1.0,1.0,-6.538944767306532,333822.51103452663,1558911.4883863183,4.669881259820381,1558911.4883863183,4.669881259820381,0.7587152878393438,0.09248351140952023,3.9202838844278225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202838844278225,1.284749166932419,1.2850461700138138,3.051400215178376,6465.550897974175,15257.81681951256,6453.972027885592,0.000328414780570569,23199.68588192515,2365.709582979422,19291.35429115814,1967.1706740995285,0.8315351504904647,0.8315351504904647,35451.78796137708,35405.22815468563,1.0016440883235864,0.8,4278.655229637518,4273.035954225843,1.0016440883235864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.9702205111225,4632.441516551485,6.177770849993458,4.99479550102806,-3.734875154890129,8.729670655918188,2.9348944116724707,3.5,0.8385412604778487,0.6,0.00023116389374564379,1.0000001274598984,0.00023116386428152113,198.99969679475376,0.0,5.90921079374723e-09,0.016746703389479648,0.00045133727928012827,7.813445689465074e-05,0.00015302943685099304,0.0005999188351300132,0.09248351122121998,0.09248351122121998,0.09248351122121998,0.09248429135855936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487913.48395246896,595.5939025314889,0.0,0.09248351122121998,0.09248351140952023,0.09248351140952023,0.3715342614196049,0.3715342614196049,0.5,9.99077348357606,0.004215784322809668,0.004215784322809668,1.233502189279534e-11,5.038982294536254e-06,0.004179554573283895,1.233502189279534e-11,27481.27469403454,20850.46323967649,0.7587152878393438,0.9890784902857389,0.6078792693448163,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520573607721514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99105379308,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60557979440335,260.60557979440335,-12.544420205596623,244.81115211614147,276.4000074726653,124456.02666271022,124456.73018959451,-0.7035268842788045,0.0,nan,276.4000074726653,3.250007472665345,270.0822364013603,-3.067763598639658,263.7644653300543,-9.385534669945685,257.4466942587516,-15.703305741248357,251.12892318744696,-22.02107681255302,244.81115211614147,-28.338847883858506,1.0,1.0,26022.012520719443,26022.012520719443,275.6297292146792,2.479729214679196,275.6297292146792,275.6297292146792,77109.78034272869,77109.95514286091,-0.17480013222666457,0.0,8546.071908451686,8546.071908451686,0.8857215115440455,3939.8853038499615,275.6297292146792,2.479729214679196,1.0,0.002,0.12967915643763753,0.004903070487561293,0.00020029503203992474,0.001799704963648454,0.10014751601996237,0.10014751601996237,0.0,-4.3116213724325725e-12,1.0,1.0000084638142577,0.004179554560948873,0.09248351140952023,0.0,7.818044494024998e-07,1.0042494134871545,0.0,1600087.0407057835,266.60688071710246,5.038969959514361e-06,1.0,1284527.6261278123,2598.0486372788187,,,,,,,,,,,,,,,,,,,2.0,15257.81681951256,1551.6654374847622,0.3715342614196049,6.173730061729009,2.9348944116724707
2874.0,-30.093791941289783,4.994805774204648,35.05070129776053,24.576499952841573,5.0049071450317335,-26.583922032658553,-40.08116496317086,1.4950372363445295,-6.543127976082303,-6.543133031775449,40.10143858189479,41060.244812374294,25748.767194990272,25748.767194990272,66809.01200736457,77119.19993297549,77109.97908434267,25748.767194990272,102858.74627933295,102858.74627933295,102858.74627933295,130340.03550209865,125835.24550561725,4504.789996481392,0.0,90949.36499165748,54890.41019287033,40065.50533198572,27481.2892227657,67546.79455475142,20850.473294282885,1551.666311871207,0.0,0.8784404797091852,2.7243736300244974,0.001494314320929203,1.0,1.0,-6.5389395405898085,333822.39622431016,1558911.618477607,4.669883255616273,1558911.618477607,4.669883255616273,0.7587152525948528,0.0924835246011089,3.9202824982980244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202824982980244,1.284749189923591,1.285046192972445,3.051399081661362,6465.548496187641,15257.81366868082,6453.972172647258,0.0003284152907839624,23199.696713474805,2365.710687490102,19291.354723860448,1967.1707182228843,0.8315347809118417,0.8315347809118417,35451.777933372396,35405.22815468563,1.001643734163337,0.8,4278.654019363589,4273.035954225843,1.001643734163337,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.96546028494,4632.441516551485,6.177778448583876,4.994805774204648,-3.7348822658808785,8.729688040085527,2.934888825117879,3.5,0.838539664319394,0.6,0.00023116386428152113,1.0000001250412005,0.00023116383537651766,198.99969778686676,0.0,5.863351474957844e-09,0.01661673808003053,0.00045134314263160324,7.813445473151328e-05,0.00015302940955000784,0.0005999185159837763,0.09248352439843033,0.09248352439843033,0.09248352439843033,0.0924843072625867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487913.3852842074,595.5939347656506,0.0,0.09248352439843033,0.0924835246011089,0.0924835246011089,0.3715342671667453,0.3715342671667453,0.5,9.990796969803615,0.004214467513520503,0.004214467513520503,6.485834092018194e-11,5.055693122812954e-06,0.004193491185617404,6.485834092018194e-11,27481.2892227657,20850.473294282885,0.7587152525948528,0.9890774602666181,0.6078785097506304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520573681086373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99092382777,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60557575939714,260.60557575939714,-12.544424240602837,244.81115046102917,276.4000010577651,124455.98253081182,124456.65714490168,-0.6746140898724103,0.0,nan,276.4000010577651,3.2500010577651324,270.08223093841764,-3.0677690615823394,263.76446081906903,-9.385539180930948,257.44669069972457,-15.703309300275407,251.12892058037724,-22.021079419622737,244.81115046102917,-28.338849538970805,1.0,1.0,26022.012520719443,26022.012520719443,275.62972330624393,2.4797233062439545,275.62972330624393,275.62972330624393,77109.8018019031,77109.97908434267,-0.17728243957390077,0.0,8546.071908451686,8546.071908451686,0.8857215991903927,3939.8839107895146,275.62972330624393,2.4797233062439545,1.0,0.002,0.12967837203187416,0.004903072204877676,0.0002002938169064655,0.0017997061783579797,0.10014690845323275,0.10014690845323275,0.0,-4.7355548302152606e-12,1.0,1.000008492035087,0.004193491120759063,0.0924835246011089,0.0,7.844114029162487e-07,1.007598140613035,0.0,1600087.0305343047,266.6068720239177,5.055628264472034e-06,1.0,1284527.6558538452,2598.048516995998,,,,,,,,,,,,,,,,,,,2.0,15257.81366868082,1551.666311871207,0.3715342671667453,6.173730061729009,2.934888825117879
2875.0,-30.09379343948307,4.994816013907056,35.05070264136855,24.576501419674628,5.004896663925314,-26.583924429139543,-40.08116911919785,1.4950276538212193,-6.5431374737949,-6.543142526078854,40.10144137409879,41060.24076780008,25748.77121603481,25748.77121603481,66809.01198383489,77119.21980175053,77109.99747263767,25748.77121603481,102858.76868867248,102858.76868867248,102858.76868867248,130340.07212288899,125835.27097996055,4504.8011429284425,0.0,90949.37644658743,54890.3978154832,40065.53181233803,27481.303434216505,67546.83524655453,20850.483072146497,1551.6671898219922,0.0,0.8784404176324612,2.7243726657970324,0.001494314320929203,1.0,1.0,-6.5389518261330295,333822.27107269346,1558911.7391254255,4.6698853677918795,1558911.7391254255,4.6698853677918795,0.7587152160397863,0.09248353799149497,3.9202811171839977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202811171839977,1.2847492348089171,1.28504623783101,3.051397900047839,6465.545992490375,15257.81051827348,6453.972388126675,0.00032841582736056144,23199.70780868844,2365.7118188870245,19291.355367942844,1967.1707839010105,0.8315344109945259,0.8315344109945259,35451.76794165379,35405.22815468563,1.0016433812846322,0.8,4278.652813469006,4273.035954225843,1.0016433812846322,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.960709823951,4632.441516551485,6.177786454499088,4.994816013907056,-3.734889972321975,8.729705986229032,2.934883250027863,3.5,0.8385380714365323,0.6,0.00023116383537651766,1.000000156052797,0.00023116379930276023,198.99969902503466,0.0,5.75208695548147e-09,0.016301414431834485,0.0004513488947185587,7.813441795818989e-05,0.00015302941741832777,0.0005999183354787383,0.09248353777092805,0.09248353777092805,0.09248353777092805,0.09248432032304621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487913.28561175836,595.5939673156407,0.0,0.09248353777092805,0.09248353799149497,0.09248353799149497,0.3715342734637489,0.3715342734637489,0.5,9.990820445128689,0.004213138712600539,0.004213138712600539,-7.105427357601002e-12,5.052283938766777e-06,0.004190699945809229,-7.105427357601002e-12,27481.303434216505,20850.483072146497,0.7587152160397863,0.9890768640747344,0.6078780836722399,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452057375305905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99060850412,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60557136900167,260.60557136900167,-12.544428630998311,244.81114875278496,276.39999398521917,124455.87712355788,124456.61115540714,-0.7340318492477993,0.0,nan,276.39999398521917,3.2499939852191915,270.082224938732,-3.06777506126798,263.76445589224284,-9.385544107757141,257.4466868457585,-15.70331315424147,251.1289177992724,-22.02108220072759,244.81114875278496,-28.33885124721502,1.0,1.0,26022.012520719443,26022.012520719443,275.6297159636068,2.47971596360685,275.6297159636068,275.6297159636068,77109.81298078959,77109.99747263767,-0.18449184807832353,0.0,8546.071908451686,8546.071908451686,0.8857216865195825,3939.8825227699176,275.6297159636068,2.47971596360685,1.0,0.002,0.12967758814710456,0.004903073776847505,0.0002002926022548296,0.0017997073923532029,0.10014630112741481,0.10014630112741481,0.0,-5.3919676883118495e-12,1.0,1.0000084863823508,0.004190699952914656,0.09248353799149497,0.0,7.83889356559999e-07,1.0069275830316142,0.0,1600087.0193907204,266.6068625262051,5.052291044194135e-06,1.0,1284527.688257423,2598.048385878821,,,,,,,,,,,,,,,,,,,2.0,15257.81051827348,1551.6671898219922,0.3715342734637489,6.173730061729009,2.934883250027863
2876.0,-30.09379449675868,4.994826241411252,35.050703965143846,24.576501978468173,5.004890249551278,-26.58392602212584,-40.08116936367003,1.4950217750978074,-6.543145849998496,-6.543150863768559,40.10144348853904,41060.233703292695,25748.772678957503,25748.772678957503,66809.0063822502,77119.2404013799,77110.00987114641,25748.772678957503,102858.7825501039,102858.7825501039,102858.7825501039,130340.09637621071,125835.28425614408,4504.812120066629,0.0,90949.39371745718,54890.387303699485,40065.56268195299,27481.3138261068,67546.8765080598,20850.490168454286,1551.6678587252743,0.0,0.8784403644028833,2.724371819515235,0.001494314320929203,1.0,1.0,-6.538992410053083,333822.16116861097,1558911.830487787,4.669887178941343,1558911.830487787,4.669887178941343,0.7587151873592979,0.09248354975703169,3.920280772163774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920280772163774,1.284749262383215,1.2850462653653343,3.05139756600571,6465.545284695188,15257.807361861633,6453.971358057415,0.000328415899392914,23199.714255991476,2365.7124763289685,19291.352288996895,1967.1704699359002,0.8315340471926191,0.8315340471926191,35451.76544559258,35405.22815468563,1.001643293130948,0.8,4278.652512220861,4273.035954225843,1.001643293130948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.955965344346,4632.441516551485,6.177793837807546,4.994826241411252,-3.734896802845356,8.729723044256607,2.9348776819617637,3.5,0.8385364805605039,0.6,0.00023116379930276023,1.000000110126513,0.00023116377384549988,198.99969989881026,0.0,7.178666870319671e-09,0.02034434191048595,0.000451356073385429,7.813441579505408e-05,0.00015302938350770617,0.0005999181497413366,0.09248354956466512,0.09248354956466512,0.09248354956466512,0.09248432585892609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487913.1835648393,595.5940006045251,0.0,0.09248354956466512,0.09248354975703169,0.09248354975703169,0.3715342799407171,0.3715342799407171,0.5,9.990843733160167,0.004205209263261622,0.004205209263261622,2.8421709430404007e-11,5.013770078221569e-06,0.0041584537154903956,2.8421709430404007e-11,27481.3138261068,20850.490168454286,0.7587151873592979,0.9890761769610242,0.6078776077587145,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452057384288174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.994651431596,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6055670976186,260.6055670976186,-12.544432902381402,244.8111471141982,276.3999870810394,124455.85712348814,124456.57125751914,-0.7141340310023446,0.0,nan,276.3999870810394,3.2499870810394214,270.0822190876705,-3.0677809123294537,263.76445109430057,-9.385548905699409,257.4466831009353,-15.703316899064703,251.1289151075673,-22.02108489243267,244.8111471141982,-28.33885288580177,1.0,1.0,26022.012520719443,26022.012520719443,275.6297090767016,2.4797090767016243,275.6297090767016,275.6297090767016,77109.83407650042,77110.00987114641,-0.1757946459838422,0.0,8546.071908451686,8546.071908451686,0.8857217083355476,3939.882176024593,275.6297090767016,2.4797090767016243,1.0,0.002,0.1296768102942052,0.004903075537375939,0.00020029139739583275,0.0017997085979545159,0.10014569869791637,0.10014569869791637,0.0,-4.649651323684889e-12,1.0,1.0000084210833664,0.004158453687068686,0.09248354975703169,0.0,7.778575941212967e-07,0.9991796393046528,0.0,1600087.0095121304,266.6068541500015,5.0137416565121384e-06,1.0,1284527.7167132006,2598.048270735958,,,,,,,,,,,,,,,,,,,2.0,15257.807361861633,1551.6678587252743,0.3715342799407171,6.173730061729009,2.9348776819617637
2877.0,-30.093795547981475,4.994836444205749,35.05070529054201,24.57650809027257,5.004883766668411,-26.58392761651794,-40.08117337999863,1.4950158354166612,-6.543154847299263,-6.543159856274002,40.10144618315909,41060.227973414905,25748.775643997633,25748.775643997633,66809.00361741254,77119.25712513547,77110.02846523332,25748.775643997633,102858.80410923096,102858.80410923096,102858.80410923096,130340.13138692216,125835.3082378325,4504.8231490896615,0.0,90949.40238805262,54890.37351916551,40065.587632096795,27481.3272776912,67546.914909788,20850.499428262297,1551.6686888724353,0.0,0.8784403054171004,2.7243709062767136,0.001494314320929203,1.0,1.0,-6.5390053991789046,333822.0426323132,1558911.9469194643,4.669889185947259,1558911.9469194643,4.669889185947259,0.7587151529317989,0.09248356263792179,3.920279096326699,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920279096326699,1.2847492902207436,1.2850462931765902,3.051396195481161,6465.542380718127,15257.804214232894,6453.971851840473,0.0003284165395584851,23199.726385111764,2365.713713155029,19291.3537649475,1967.1706204409763,0.8315336760750579,0.8315336760750579,35451.75332168841,35405.22815468563,1.0016428649496354,0.8,4278.65104899407,4273.035954225843,1.0016428649496354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.951232267518,4632.441516551485,6.177801564628517,4.994836444205749,-3.734904127596194,8.729740571801942,2.9348721272820413,3.5,0.8385348935091547,0.6,0.00023116377384549988,1.000000109496059,0.00023116374853398043,198.9997007675836,0.0,5.06598716995798e-09,0.014357007639660916,0.00045136113937259897,7.813438025782498e-05,0.0001530293935876749,0.0005999179328053129,0.092483562428362,0.092483562428362,0.092483562428362,0.09248433812641275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487913.0844115414,595.5940329808947,0.0,0.092483562428362,0.09248356263792179,0.09248356263792179,0.3715342858903017,0.3715342858903017,0.5,9.990867002921695,0.004198302559643707,0.004198302559643707,1.1823431123048067e-11,5.008974710563052e-06,0.0041544570950691195,1.1823431123048067e-11,27481.3272776912,20850.499428262297,0.7587151529317989,0.9890755737199697,0.6078771773404118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520573906269654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98866409733,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6055629179323,260.6055629179323,-12.544437082067702,244.81114553302564,276.3999803028394,124455.79232637792,124456.49112966834,-0.6988032904438896,0.0,nan,276.3999803028394,3.2499803028394467,270.0822133488771,-3.0677866511229013,263.764446394911,-9.385553605089001,257.4466794409514,-15.703320559048564,251.1289124869892,-22.02108751301077,244.81114553302564,-28.33885446697434,1.0,1.0,26022.012520719443,26022.012520719443,275.6297022599428,2.479702259942826,275.6297022599428,275.6297022599428,77109.85545484566,77110.02846523332,-0.173010387661634,0.0,8546.071908451686,8546.071908451686,0.8857218143003552,3939.8804918083324,275.6297022599428,2.479702259942826,1.0,0.002,0.1296760331887614,0.0049030771721791456,0.000200290193421811,0.0017997098013443349,0.1001450967109055,0.1001450967109055,0.0,-5.2338541486895984e-12,1.0,1.0000084129896718,0.004154457083245688,0.09248356263792179,0.0,7.771100637981941e-07,0.9982194397356653,0.0,1600086.998953363,266.6068451527007,5.008962887131929e-06,1.0,1284527.74740399,2598.048146549386,,,,,,,,,,,,,,,,,,,2.0,15257.804214232894,1551.6686888724353,0.3715342858903017,6.173730061729009,2.9348721272820413
2878.0,-30.09379654602573,4.994846621121594,35.050706616443364,24.576509068161272,5.004875271737768,-26.58392936424914,-40.081173659395404,1.495008090179419,-6.5431639048831585,-6.543168906968412,40.101448848490904,41060.21578835553,25748.778749841775,25748.778749841775,66808.9945381973,77119.2774517019,77110.04648733797,25748.778749841775,102858.82523717974,102858.82523717974,102858.82523717974,130340.16585256948,125835.33168904121,4504.834163528271,0.0,90949.41670898239,54890.35531422905,40065.62377194816,27481.340615389734,67546.9643873379,20850.508603205024,1551.6695148386025,0.0,0.8784402462274782,2.724369987156727,0.001494314320929203,1.0,1.0,-6.5390202003979425,333821.92332906614,1558912.0620844378,4.669891199889034,1558912.0620844378,4.669891199889034,0.7587151185604315,0.09248357551717563,3.9202782315138975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202782315138975,1.2847493265041003,1.285046329435814,3.0513954361675126,6465.540771823621,15257.801066690172,6453.971449545451,0.00032841684488137807,23199.735156007122,2365.714607537449,19291.352562460757,1967.1704978214536,0.8315333098733947,0.8315333098733946,35451.74706516841,35405.22815468563,1.0016426439874155,0.8,4278.650293898387,4273.035954225843,1.0016426439874155,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.946507360131,4632.441516551485,6.177809313140725,4.994846621121594,-3.734911497498987,8.72975811862058,2.9348665821940667,3.5,0.8385333091983048,0.6,0.00023116374853398043,1.000000103956947,0.00023116372450290534,198.99970159240794,0.0,5.036984797484372e-09,0.014274814916070709,0.00045136617635739643,7.813437778567088e-05,0.00015302937074830955,0.0005999177109268676,0.09248357530975167,0.09248357530975167,0.09248357530975167,0.09248434992354429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487912.9852703684,595.5940653518815,0.0,0.09248357530975167,0.09248357551717563,0.09248357551717563,0.37153429198842325,0.37153429198842325,0.5,9.990890240791813,0.004191648082894517,0.004191648082894517,-1.7621459846850485e-12,5.002085231353703e-06,0.0041487065704473025,-1.7621459846850485e-12,27481.340615389734,20850.508603205024,0.7587151185604315,0.9890747148175479,0.6078765516819069,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520573969294677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.9885819046,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60555863519147,260.60555863519147,-12.544441364808506,244.81114398972326,276.39997328066016,124455.72967334538,124456.44570640607,-0.7160330606979188,0.0,nan,276.39997328066016,3.2499732806601855,270.0822074224731,-3.067792577526859,263.76444156428295,-9.38555843571703,257.4466757060981,-15.703324293901858,251.12890984791125,-22.021090152088732,244.81114398972326,-28.338856010276714,1.0,1.0,26022.012520719443,26022.012520719443,275.6296953180657,2.479695318065751,275.6296953180657,275.6296953180657,77109.87084216812,77110.04648733797,-0.1756451698456658,0.0,8546.071908451686,8546.071908451686,0.8857218689833065,3939.879622671467,275.6296953180657,2.479695318065751,1.0,0.002,0.12967525715923456,0.00490307879439265,0.00020028899108568435,0.0017997110040174336,0.10014449554284217,0.10014449554284217,0.0,-4.896881945076759e-12,1.0,1.000008401344327,0.0041487065722094485,0.09248357551717563,0.0,7.760344566689956e-07,0.9968378165041208,0.0,1600086.9883208985,266.6068360951168,5.002086993499688e-06,1.0,1284527.7782933614,2598.0480215592916,,,,,,,,,,,,,,,,,,,2.0,15257.801066690172,1551.6695148386025,0.37153429198842325,6.173730061729009,2.9348665821940667
2879.0,-30.093797516882162,4.99485678136955,35.050707933854085,24.576515110116475,5.0048690658289505,-26.583930858611943,-40.08117386894298,1.4950024077442816,-6.5431724670955305,-6.543177449149299,40.10145125508109,41060.195831522746,25748.780749540292,25748.780749540292,66808.97658106303,77119.29424075599,77110.06238821748,25748.780749540292,102858.84313775778,102858.84313775778,102858.84313775778,130340.19560948825,125835.3505083174,4504.845101170855,0.0,90949.42577867204,54890.32763060967,40065.66460895819,27481.352471730468,67547.01708068866,20850.516741151412,1551.6702584350962,0.0,0.8784401907777503,2.724369119855822,0.001494314320929203,1.0,1.0,-6.539045478224864,333821.81072879274,1558912.1660720485,4.669893086580125,1558912.1660720485,4.669893086580125,0.7587150873524122,0.09248358775573873,3.9202766282480654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202766282480654,1.2847493531353267,1.2850463560423215,3.0513941249948466,6465.537993606078,15257.797920177753,6453.971856842373,0.000328417452569243,23199.746957478477,2365.7158109526167,19291.353779898513,1967.1706219655555,0.831532939357337,0.831532939357337,35451.73546628205,35405.22815468563,1.0016422343482694,0.8,4278.648894035682,4273.035954225843,1.0016422343482694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.941790286636,4632.441516551485,6.177816784665197,4.99485678136955,-3.7349184817529424,8.729775263122493,2.934861046304023,3.5,0.8385317275154351,0.6,0.00023116372450290534,1.000000101125039,0.00023116370112646702,198.99970239476323,0.0,4.7821767718404355e-09,0.013552688971395794,0.00045137095853416825,7.813437593155494e-05,0.0001530293485713504,0.0005999173786402914,0.092483587558424,0.092483587558424,0.092483587558424,0.09248435896400385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487912.885343497,595.5940979656712,0.0,0.092483587558424,0.09248358775573873,0.09248358775573873,0.3715342981802922,0.3715342981802922,0.5,9.990913382110092,0.004182793939889962,0.004182793939889962,-2.319211489520967e-11,4.982053781077411e-06,0.004131970924447614,-2.319211489520967e-11,27481.352471730468,20850.516741151412,0.7587150873524122,0.9890736773950507,0.6078757820271184,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520574029131428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98785977866,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60555447869734,260.60555447869734,-12.544445521302634,244.81114250291049,276.3999664544847,124455.67076558834,124456.36569136607,-0.6949257777160526,0.0,nan,276.3999664544847,3.2499664544847064,270.08220166416993,-3.067798335830048,263.7644368738537,-9.38556312614628,257.4466720835396,-15.703327916460353,251.12890729322544,-22.02109270677454,244.81114250291049,-28.338857497089492,1.0,1.0,26022.012520719443,26022.012520719443,275.6296886364916,2.4796886364916304,275.6296886364916,275.6296886364916,77109.89253291259,77110.06238821748,-0.16985530489182565,0.0,8546.071908451686,8546.071908451686,0.885721970359353,3939.878011389306,275.6296886364916,2.4796886364916304,1.0,0.002,0.12967448425985412,0.004903080495066366,0.0002002877937935461,0.0017997122013740105,0.10014389689677304,0.10014389689677304,0.0,-4.832443473157255e-12,1.0,1.000008367454255,0.004131970947639729,0.09248358775573873,0.0,7.729040315262158e-07,0.9928167209835028,0.0,1600086.9782506388,266.60682753290445,4.9820769731923065e-06,1.0,1284527.8074472405,2598.047903591664,,,,,,,,,,,,,,,,,,,2.0,15257.797920177753,1551.6702584350962,0.3715342981802922,6.173730061729009,2.934861046304023
2880.0,-30.093798401511613,4.994866926882493,35.05070926021847,24.57652101237329,5.004863631893734,-26.583932198170494,-40.08117785034699,1.4949974285046848,-6.543180868555908,-6.543185862772584,40.10145414824325,41060.19347616562,25748.782514972958,25748.782514972958,66808.97599113858,77119.31116132169,77110.08550861996,25748.782514972958,102858.86802359292,102858.86802359292,102858.86802359292,130340.23431516964,125835.37821532405,4504.8560998456005,0.0,90949.43594720023,54890.318499163965,40065.686053373625,27481.366291576716,67547.05234495034,20850.52630240992,1551.6710922133723,0.0,0.8784401341748385,2.7243682652045575,0.001494314320929203,1.0,1.0,-6.539043837902625,333821.6998253231,1558912.2910814679,4.669895012508745,1558912.2910814679,4.669895012508745,0.7587150537271792,0.09248360064129763,3.9202752223543422,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202752223543422,1.2847493764757558,1.285046379358112,3.051392975265103,6465.535557466715,15257.794774176728,6453.97202768615,0.00032841797182961115,23199.75787122927,2365.7169238454794,19291.354290561994,1967.1706740387385,0.8315325701948723,0.8315325701948723,35451.725295290795,35405.22815468563,1.001641875138279,0.8,4278.647666504789,4273.035954225843,1.001641875138279,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.9370833779,4632.441516551485,6.177824184933444,4.994866926882493,-3.7349253658856774,8.72979229276817,2.934855522347359,3.5,0.8385301492421026,0.6,0.00023116370112646702,1.0000000921435852,0.00023116367982621677,198.99970312585708,0.0,4.651904268255989e-09,0.013183496696237472,0.0004513756104384365,7.813434070336176e-05,0.00015302936042310526,0.0005999172099594317,0.09248360044445636,0.09248360044445636,0.09248360044445636,0.09248437368755354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487912.787502066,595.5941299251665,0.0,0.09248360044445636,0.09248360064129763,0.09248360064129763,0.3715343042063473,0.3715343042063473,0.5,9.990936578903774,0.004177675114704016,0.004177675114704016,1.2033751772833057e-10,4.994216681097896e-06,0.004142024869963734,1.2033751772833057e-10,27481.366291576716,20850.52630240992,0.7587150537271792,0.9890731522962314,0.6078754298037875,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520574087338163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98749058638,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6055505035142,260.6055505035142,-12.544449496485754,244.8111410842282,276.3999599228004,124455.62515845636,124456.28977073626,-0.6646122798802089,0.0,nan,276.3999599228004,3.2499599228004286,270.0821961550867,-3.0678038449132714,263.76443238737073,-9.385567612629245,257.4466686196566,-15.7033313803434,251.12890485194268,-22.0210951480573,244.8111410842282,-28.338858915771766,1.0,1.0,26022.012520719443,26022.012520719443,275.6296829282519,2.4796829282519184,275.6296829282519,275.6296829282519,77109.91313526146,77110.08550861996,-0.1723733584949514,0.0,8546.071908451686,8546.071908451686,0.8857220592553646,3939.876598466114,275.6296829282519,2.4796829282519184,1.0,0.002,0.12967370948017443,0.004903082226498733,0.00020028659365022876,0.0017997134013851685,0.10014329682511437,0.10014329682511437,0.0,-4.964602947493679e-12,1.0,1.000008387812555,0.004142024749626216,0.09248360064129763,0.0,7.747846970711055e-07,0.9952325104200226,0.0,1600086.9684146584,266.60681913144407,4.994096343580168e-06,1.0,1284527.8361617997,2598.0477874017024,,,,,,,,,,,,,,,,,,,2.0,15257.794774176728,1551.6710922133723,0.3715343042063473,6.173730061729009,2.934855522347359
2881.0,-30.093799220295168,4.994877041124094,35.05071059038543,24.576516751572512,5.00485345880675,-26.583933952384957,-40.08117812974376,1.4949881911216722,-6.543190168731201,-6.543195159789437,40.101456911025736,41060.19147120383,25748.786271532244,25748.786271532244,66808.97774273607,77119.3351753847,77110.10397969176,25748.786271532244,102858.890251224,102858.890251224,102858.890251224,130340.27054138135,125835.40342992778,4504.867111453572,0.0,90949.45639844297,54890.31291479411,40065.71498183207,27481.380290157354,67547.09527198943,20850.53593739439,1551.671955663051,0.0,0.8784400732787883,2.7243673210078505,0.001494314320929203,1.0,1.0,-6.53905568497845,333821.5772739778,1558912.4104591727,4.669897084512678,1558912.4104591727,4.669897084512678,0.7587150178501825,0.09248361390028999,3.920275257710831,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920275257710831,1.2847494197308762,1.2850464225958649,3.0513929000505278,6465.535398096056,15257.791629870755,6453.970623969879,0.00032841790248858794,23199.7628787809,2365.717434473638,19291.350094760124,1967.1702461860193,0.83153220985739,0.83153220985739,35451.725551078656,35405.22815468563,1.001641884171966,0.8,4278.647697375675,4273.035954225843,1.001641884171966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.932387107117,4632.441516551485,6.177832047175791,4.994877041124094,-3.734932919272895,8.729809960396988,2.934850010879379,3.5,0.8385285745369655,0.6,0.00023116367982621677,1.0000000852850344,0.00023116366011141607,198.99970380253313,0.0,4.238743475525936e-09,0.012012599009640502,0.00045137984918191203,7.813433823120862e-05,0.00015302934159500814,0.0005999171415586893,0.0924836136821364,0.0924836136821364,0.0924836136821364,0.09248438668777455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487912.6890731875,595.594162069295,0.0,0.0924836136821364,0.09248361390028999,0.09248361390028999,0.3715343106752259,0.3715343106752259,0.5,9.990959766774825,0.0041733885863095566,0.0041733885863095566,1.0913936421275139e-11,4.991058233372314e-06,0.0041394748109837565,1.0913936421275139e-11,27481.380290157354,20850.53593739439,0.7587150178501825,0.9890725496591496,0.6078750138087841,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520574140375249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.986319688694,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6055462518302,260.6055462518302,-12.544453748169758,244.81113968957908,276.39995281408073,124455.56999749712,124456.28083795936,-0.7108404622404816,0.0,nan,276.39995281408073,3.249952814080757,270.08219018918226,-3.067809810817721,263.76442756427923,-9.385572435720746,257.4466649393802,-15.703335060619793,251.12890231447983,-22.021097685520147,244.81113968957908,-28.3388603104209,1.0,1.0,26022.012520719443,26022.012520719443,275.6296757925873,2.4796757925873294,275.6296757925873,275.6296757925873,77109.92366830281,77110.10397969176,-0.18031138894730248,0.0,8546.071908451686,8546.071908451686,0.8857220570197399,3939.8766339993854,275.6296757925873,2.4796757925873294,1.0,0.002,0.12967293517624084,0.004903083793489798,0.00020028539387806306,0.0017997146003230304,0.10014269693903152,0.10014269693903152,0.0,-5.798906493881262e-12,1.0,1.0000083826483062,0.00413947480006982,0.09248361390028999,0.0,7.743077709463575e-07,0.9946199101060653,0.0,1600086.9575031474,266.6068098312688,4.991047319435893e-06,1.0,1284527.8678921727,2598.0476590086246,,,,,,,,,,,,,,,,,,,2.0,15257.791629870755,1551.671955663051,0.3715343106752259,6.173730061729009,2.934850010879379
2882.0,-30.09380011132709,4.994887145479646,35.050711903968725,24.576522304583364,5.004849417389507,-26.583935158456175,-40.081178304366745,1.4949844646843733,-6.543198331439157,-6.543203290473767,40.10145909236463,41060.1774320317,25748.7874567125,25748.7874567125,66808.9648887442,77119.35225257727,77110.11785413699,25748.7874567125,102858.90531084948,102858.90531084948,102858.90531084948,130340.2961504002,125835.41817547126,4504.877974928933,0.0,90949.468517691,54890.29393682471,40065.74953429588,27481.39083955072,67547.1403738466,20850.543159109984,1551.672627285973,0.0,0.8784400209163177,2.72436649566155,0.001494314320929203,1.0,1.0,-6.539090600469308,333821.47009830375,1558912.504711765,4.669898866159497,1558912.504711765,4.669898866159497,0.7587149893848262,0.09248362567161925,3.920274204289404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920274204289404,1.2847494372033188,1.2850464400470167,3.051392038608847,6465.533572804505,15257.788486854406,6453.9703735821995,0.00032841826391731197,23199.772204244746,2365.7183854063055,19291.349346334595,1967.1701698678546,0.8315318433516754,0.8315318433516754,35451.71793006108,35405.22815468563,1.0016416150196863,0.8,4278.646777599591,4273.035954225843,1.0016416150196863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.92769720276,4632.441516551485,6.177839283055078,4.994887145479646,-3.7349395885796723,8.72982673405932,2.934844506887066,3.5,0.8385270019677332,0.6,0.00023116366011141607,1.0000000928104749,0.00023116363865700897,198.99970453891822,0.0,3.923239500073122e-09,0.011118460743207227,0.0004513837724214121,7.813433668611278e-05,0.0001530293234253033,0.0005999169091240767,0.09248362548685063,0.09248362548685063,0.09248362548685063,0.09248439318756721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487912.5885891058,595.5941948532231,0.0,0.09248362548685063,0.09248362567161925,0.09248362567161925,0.37153431732925085,0.37153431732925085,0.5,9.990982797740372,0.004164181736030059,0.004164181736030059,1.3926637620897964e-11,4.959034583862376e-06,0.0041126900044332615,1.3926637620897964e-11,27481.39083955072,20850.543159109984,0.7587149893848262,0.98907169894955,0.6078744000823709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520574189464606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98542555043,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60554232477557,260.60554232477557,-12.544457675224407,244.81113835785698,276.399946291694,124455.55252130823,124456.20908694692,-0.6565656386532492,0.0,nan,276.399946291694,3.249946291694016,270.08218470492784,-3.067815295072137,263.76442311815856,-9.385576881841416,257.4466615313918,-15.703338468608194,251.1288999446245,-22.021100055375484,244.81113835785698,-28.338861642143,1.0,1.0,26022.012520719443,26022.012520719443,275.629669285391,2.479669285391026,275.629669285391,275.629669285391,77109.95083261836,77110.11785413699,-0.1670215186313726,0.0,8546.071908451686,8546.071908451686,0.885722123628586,3939.875575310851,275.629669285391,2.479669285391026,1.0,0.002,0.12967216588376376,0.004903085557776141,0.00020028420232644602,0.0017997157934212988,0.10014210116322302,0.10014210116322302,0.0,-4.252255231956825e-12,1.0,1.000008328408756,0.004112689990506624,0.09248362567161925,0.0,7.692975973636527e-07,0.9881842238636404,0.0,1600086.947884256,266.6068016685608,4.959020657224755e-06,1.0,1284527.8956415593,2598.04754672411,,,,,,,,,,,,,,,,,,,2.0,15257.788486854406,1551.672627285973,0.37153431732925085,6.173730061729009,2.934844506887066
2883.0,-30.093800910119167,4.994897227747206,35.05071323694648,24.57652820684018,5.004843907555017,-26.58393642835122,-40.081178513914324,1.4949794257357403,-6.543207066999969,-6.543212054184424,40.10146227944,41060.15996076914,25748.790104733238,25748.790104733238,66808.95006550237,77119.36919559093,77110.14392600534,25748.790104733238,102858.93403073859,102858.93403073859,102858.93403073859,130340.34024309932,125835.45124640927,4504.888996690043,0.0,90949.4785879827,54890.269567240444,40065.78780082472,27481.40621236073,67547.19401318545,20850.553817630032,1551.673543277592,0.0,0.8784399612969822,2.724365605224877,0.001494314320929203,1.0,1.0,-6.539075802726529,333821.3545780398,1558912.6424217038,4.669900894723216,1558912.6424217038,4.669900894723216,0.7587149528124133,0.09248363924720364,3.9202727822549317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202727822549317,1.2847494608190928,1.2850464636406853,3.051390875661905,6465.531108659484,15257.78534236339,6453.970564527078,0.0003284187904695367,23199.783188472098,2365.7195054857775,19291.349917081614,1967.1702280678535,0.8315314742539244,0.8315314742539244,35451.70764229768,35405.22815468563,1.001641251685687,0.8,4278.645535975537,4273.035954225843,1.001641251685687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.923019117476,4632.441516551485,6.177846852407877,4.994897227747206,-3.7349467347260226,8.729843962473229,2.934839016769531,3.5,0.8385254333627231,0.6,0.00023116363865700897,1.0000000832027078,0.00023116361942356986,198.99970519907254,0.0,4.2694206736677244e-09,0.01209953818917433,0.0004513880418420858,7.813433483199811e-05,0.00015302930382501086,0.0005999166146726106,0.09248363904279303,0.09248363904279303,0.09248363904279303,0.09248441127879108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487912.49231405166,595.5942263177598,0.0,0.09248363904279303,0.09248363924720364,0.09248363924720364,0.3715343235749963,0.3715343235749963,0.5,9.991005964434986,0.004161756880307621,0.004161756880307621,-6.821210263296962e-12,4.987184468063788e-06,0.004136251457907747,-6.821210263296962e-12,27481.40621236073,20850.553817630032,0.7587149528124133,0.9890706940759232,0.607873658715624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520574242885544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.986406627875,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60553853821983,260.60553853821983,-12.544461461780145,244.81113708020425,276.39993999623533,124455.50241652664,124456.13549219859,-0.6330756719710905,0.0,nan,276.39993999623533,3.249939996235355,270.0821794130299,-3.067820586970072,263.76441882982226,-9.385581170177716,257.4466582466168,-15.7033417533832,251.12889766341058,-22.021102336589394,244.81113708020425,-28.33886291979573,1.0,1.0,26022.012520719443,26022.012520719443,275.6296635724232,2.4796635724232488,275.6296635724232,275.6296635724232,77109.97122278478,77110.14392600534,-0.17270322056720033,0.0,8546.071908451686,8546.071908451686,0.8857222135451833,3939.874146166206,275.6296635724232,2.4796635724232488,1.0,0.002,0.12967139218386062,0.004903087219137974,0.00020028300370685738,0.0017997169912134345,0.10014150185342868,0.10014150185342868,0.0,-5.079708355337775e-12,1.0,1.0000083761199483,0.004136251464728957,0.09248363924720364,0.0,7.737049391066725e-07,0.9938456004196394,0.0,1600086.9376795134,266.606792933,4.987191289274051e-06,1.0,1284527.9255514946,2598.047425697233,,,,,,,,,,,,,,,,,,,2.0,15257.78534236339,1551.673543277592,0.3715343235749963,6.173730061729009,2.934839016769531
2884.0,-30.09380193743375,4.9949072785431925,35.050714572550284,24.576529568899446,5.004833690435513,-26.583938374641722,-40.08118260009212,1.4949701278747476,-6.543216341986692,-6.54322132421955,40.10146502137123,41060.15848475774,25748.793885356168,25748.793885356168,66808.95237011391,77119.3892738259,77110.16206489243,25748.793885356168,102858.9559502486,102858.9559502486,102858.9559502486,130340.37602132827,125835.47602819231,4504.899993135958,0.0,90949.49046363271,54890.25995106034,40065.81168063597,27481.42007107968,67547.23175171565,20850.56335413467,1551.6743993081136,0.0,0.8784399006270613,2.724364663804703,0.001494314320929203,1.0,1.0,-6.539089208296218,333821.2323838068,1558912.7608973694,4.6699029590335615,1558912.7608973694,4.6699029590335615,0.7587149172133556,0.09248365257766898,3.9202714840427135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202714840427135,1.2847495043528578,1.2850465071598027,3.0513897617865955,6465.528748491365,15257.782199690544,6453.970684399669,0.00032841929020154144,23199.79390045778,2365.7205978043244,19291.35027538881,1967.1702646050192,0.8315311057572866,0.8315311057572866,35451.698250330526,35405.22815468563,1.0016409199886385,0.8,4278.6444024646,4273.035954225843,1.0016409199886385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.918349700767,4632.441516551485,6.177854680671656,4.9949072785431925,-3.734954266132118,8.72986154467531,2.9348335368293776,3.5,0.8385238676655364,0.6,0.00023116361942356986,1.0000001070057647,0.00023116359468773262,198.99970604808718,0.0,3.827448713723312e-09,0.010846989654691866,0.0004513918692907995,7.813429867676502e-05,0.00015302932074680482,0.000599916482346125,0.09248365236489778,0.09248365236489778,0.09248365236489778,0.09248442395476249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487912.393983811,595.5942584287799,0.0,0.09248365236489778,0.09248365257766898,0.09248365257766898,0.37153433058429314,0.37153433058429314,0.5,9.991029110933999,0.004159172534400568,0.004159172534400568,-1.3301360013429075e-11,4.982232837846823e-06,0.004132115923312085,-1.3301360013429075e-11,27481.42007107968,20850.56335413467,0.7587149172133556,0.9890701756022299,0.6078732972460391,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520574290776334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98515407934,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60553441790773,260.60553441790773,-12.544465582092243,244.8111357645234,276.3999330712913,124455.40071609752,124456.08959266388,-0.6888765663231733,0.0,nan,276.3999330712913,3.2499330712913093,270.0821736099388,-3.067826390061157,263.7644141485836,-9.385585851416351,257.4466546872318,-15.703345312768192,251.1288952258773,-22.021104774122676,244.8111357645234,-28.338864235476564,1.0,1.0,26022.012520719443,26022.012520719443,275.6296564248705,2.479656424870541,275.6296564248705,275.6296564248705,77109.98252938481,77110.16206489243,-0.1795355076174019,0.0,8546.071908451686,8546.071908451686,0.8857222956323765,3939.872841462927,275.6296564248705,2.479656424870541,1.0,0.002,0.1296706192569362,0.004903088787125797,0.00020028180607282225,0.0017997181887019701,0.10014090303641113,0.10014090303641113,0.0,-5.225207853204461e-12,1.0,1.0000083677449207,0.004132115936613445,0.09248365257766898,0.0,7.72931423759077e-07,0.9928520228087618,0.0,1600086.9267948323,266.6067836580133,4.982246139206836e-06,1.0,1284527.957189426,2598.047297678222,,,,,,,,,,,,,,,,,,,2.0,15257.782199690544,1551.6743993081136,0.37153433058429314,6.173730061729009,2.9348335368293776
2885.0,-30.093802626121512,4.994917317597101,35.05071588931101,24.57653561085465,5.004827542213148,-26.58393960928701,-40.0811827747151,1.4949645255524417,-6.543224573994337,-6.543229519472693,40.10146714840135,41060.13979495361,25748.79529358813,25748.79529358813,66808.93508854174,77119.40620148998,77110.17483558081,25748.79529358813,102858.97012916894,102858.97012916894,102858.97012916894,130340.40058616606,125835.48975458188,4504.910831584166,0.0,90949.49966165842,54890.23344055244,40065.85135678443,27481.430456997117,67547.28181378155,20850.570453665136,1551.6750647767637,0.0,0.8784398481211795,2.7243638319629966,0.001494314320929203,1.0,1.0,-6.539128135789042,333821.1243569936,1558912.8528030452,4.669904745560437,1558912.8528030452,4.669904745560437,0.7587148888152697,0.09248366442057493,3.920269902915784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920269902915784,1.2847495306107908,1.285046533392025,3.0513884687329087,6465.5260086657645,15257.779052413005,6453.971064748926,0.00032841988793144835,23199.80560369397,2365.7217912022934,19291.351412278193,1967.1703805354728,0.8315307352923054,0.8315307352923054,35451.68681160496,35405.22815468563,1.0016405160060473,0.8,4278.643021931606,4273.035954225843,1.0016405160060473,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.9136865092505,4632.441516551485,6.177861930522244,4.994917317597101,-3.7349609832661526,8.729878300863254,2.934828064199079,3.5,0.8385223040568797,0.6,0.00023116359468773262,1.0000000717341766,0.00023116357810540369,198.99970661724683,0.0,4.922424339449202e-09,0.013950150577999039,0.00045139679171513894,7.813429713167024e-05,0.00015302929755606236,0.0005999161494733752,0.09248366423513564,0.09248366423513564,0.09248366423513564,0.09248442985205418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487912.2935397424,595.5942911970227,0.0,0.09248366423513564,0.09248366442057493,0.09248366442057493,0.37153433773325045,0.37153433773325045,0.5,9.991052079128774,0.004150570918795893,0.004150570918795893,-1.9554136088117957e-11,4.945478337958775e-06,0.0041013836836327755,-1.9554136088117957e-11,27481.430456997117,20850.570453665136,0.7587148888152697,0.9890691867176042,0.6078725700339904,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520574352367965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.988257240264,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6055304252057,260.6055304252057,-12.544469574794277,244.81113451320908,276.3999263372015,124455.34182924956,124456.00937058275,-0.6675413331958171,0.0,nan,276.3999263372015,3.2499263372015434,270.08216797240453,-3.0678320275954434,263.7644096076044,-9.385590392395557,257.44665124280675,-15.703348757193226,251.12889287800792,-22.02110712199206,244.81113451320908,-28.338865486790894,1.0,1.0,26022.012520719443,26022.012520719443,275.6296497239517,2.4796497239516953,275.6296497239517,275.6296497239517,77110.00460107805,77110.17483558081,-0.17023450275883079,0.0,8546.071908451686,8546.071908451686,0.8857223956085297,3939.8712524303633,275.6296497239517,2.4796497239516953,1.0,0.002,0.1296698520789383,0.004903090529051027,0.00020028061776065364,0.0017997193779268228,0.10014030888032682,0.10014030888032682,0.0,-4.3125234286400804e-12,1.0,1.0000083055118785,0.004101383703186912,0.09248366442057493,0.0,7.671828652767811e-07,0.9854678601826503,0.0,1600086.9170879184,266.60677542600564,4.945497892094863e-06,1.0,1284527.9851592062,2598.04718450196,,,,,,,,,,,,,,,,,,,2.0,15257.779052413005,1551.6750647767637,0.37153433773325045,6.173730061729009,2.934828064199079
