time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2886.0,-30.093803218148636,4.9949273304343915,35.0507172074892,24.57653651889416,5.0048192116492745,-26.583940975168435,-40.08118298426268,1.4949569688817474,-6.543233537639651,-6.543238477363943,40.10146982309039,41060.1296622557,25748.798439908405,25748.798439908405,66808.9281021641,77119.42669913983,77110.19301546598,25748.798439908405,102858.99145537439,102858.99145537439,102858.99145537439,130340.43530688793,125835.51358650588,4504.92172038205,0.0,90949.51425496898,54890.21737773849,40065.88541914499,27481.443851513544,67547.32927065853,20850.579673192646,1551.6758916350277,0.0,0.8784397893988198,2.724362922259262,0.001494314320929203,1.0,1.0,-6.539141923790282,333821.00627777167,1558912.9683735108,4.669906743604813,1558912.9683735108,4.669906743604813,0.7587148544978759,0.09248367739075875,3.9202690937796794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202690937796794,1.2847495659940487,1.2850465687621573,3.0513877548940456,6465.524496126872,15257.775911885046,6453.97059914958,0.0003284201685823113,23199.814114617606,2365.7226590749756,19291.35002057059,1967.1702386207921,0.8315303702548034,0.8315303702548033,35451.68095787731,35405.22815468563,1.0016403092693873,0.8,4278.642315448694,4273.035954225843,1.0016403092693873,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.909034569682,4632.441516551485,6.177869580727751,4.9949273304343915,-3.7349682766705525,8.729895607104943,2.934822604777913,3.5,0.8385207442222609,0.6,0.00023116357810540369,1.0000000616659381,0.00023116356385048567,198.99970710652215,0.0,3.2998785929876578e-09,0.009351855932527022,0.0004514000915937319,7.813429527755593e-05,0.00015302928282784776,0.000599915967913281,0.09248367718747219,0.09248367718747219,0.09248367718747219,0.0924844420709323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487912.19585147285,595.594323095973,0.0,0.09248367718747219,0.09248367739075875,0.09248367739075875,0.3715343443877355,0.3715343443877355,0.5,9.991075025021948,0.004142998712211465,0.004142998712211465,3.0127011996228248e-12,4.939724306041171e-06,0.004096553573674555,3.0127011996228248e-12,27481.443851513544,20850.579673192646,0.7587148544978759,0.9890683883957027,0.6078719929507495,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520574393657562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98365894562,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6055263473047,260.6055263473047,-12.544473652695274,244.81113331141466,276.39991938319326,124455.28157968384,124455.96336543035,-0.681785746510252,0.0,nan,276.39991938319326,3.249919383193287,270.08216216883955,-3.067837831160432,263.76440495448276,-9.38559504551722,257.4466477401271,-15.703352259872872,251.12889052577066,-22.02110947422932,244.81113331141466,-28.338866688585313,1.0,1.0,26022.012520719443,26022.012520719443,275.6296428933401,2.479642893340099,275.6296428933401,275.6296428933401,77110.02014490895,77110.19301546598,-0.1728705570276361,0.0,8546.071908451686,8546.071908451686,0.8857224467709692,3939.870439248578,275.6296428933401,2.479642893340099,1.0,0.002,0.12966908580432482,0.004903092124746851,0.00020027943052996824,0.0017997205646427322,0.10013971526498412,0.10013971526498412,0.0,-4.827299584370115e-12,1.0,1.0000082957303094,0.004096553570661854,0.09248367739075875,0.0,7.662794193010931e-07,0.9843073819708826,0.0,1600086.9065671857,266.6067664623603,4.9397212933399715e-06,1.0,1284528.0157317133,2598.0470607940792,,,,,,,,,,,,,,,,,,,2.0,15257.775911885046,1551.6758916350277,0.3715343443877355,6.173730061729009,2.934822604777913
2887.0,-30.093804051883524,4.994937326655622,35.050718517395325,24.57653690306472,5.004813162124761,-26.583942330479136,-40.08118696566669,1.4949514409048423,-6.543241986998112,-6.543246906952919,40.10147222053801,41060.13973211366,25748.800433366858,25748.800433366858,66808.94016548051,77119.4473610104,77110.20891342396,25748.800433366858,102859.00934679082,102859.00934679082,102859.00934679082,130340.46498198555,125835.53245154969,4504.932530435859,0.0,90949.53201635623,54890.224611841586,40065.89711612738,27481.455635194736,67547.35275132212,20850.58776441172,1551.676629348395,0.0,0.8784397345939279,2.7243620663909107,0.001494314320929203,1.0,1.0,-6.53916686056192,333820.89516179,1558913.0719652944,4.669908608356436,1558913.0719652944,4.669908608356436,0.7587148235957688,0.0924836896735966,3.920268854245568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920268854245568,1.2847495918825642,1.2850465946383427,3.0513875069624543,6465.523970789582,15257.772773270566,6453.969451396674,0.0003284201940581312,23199.820062815288,2365.723265622337,19291.346589860346,1967.1698887857065,0.8315300091822931,0.8315300091822931,35451.67922495813,35405.22815468563,1.001640248067716,0.8,4278.642106303707,4273.035954225843,1.001640248067716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.904390144751,4632.441516551485,6.177876943207089,4.994937326655622,-3.7349751696422286,8.72991249629785,2.9348171541798243,3.5,0.8385191869085212,0.6,0.00023116356385048567,1.0000000868423768,0.0002311635437756941,198.99970779555463,0.0,2.8367245107357405e-09,0.008039277263425088,0.00045140292831824264,7.813426004939662e-05,0.00015302930380108905,0.0005999160134782923,0.09248368947820451,0.09248368947820451,0.09248368947820451,0.09248445121648101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487912.09728256176,595.5943552676933,0.0,0.09248368947820451,0.0924836896735966,0.0924836896735966,0.37153435117154654,0.37153435117154654,0.5,9.99109787550053,0.0041334489205269165,0.0041334489205269165,-2.5352164811920375e-11,4.9199547902389895e-06,0.004080046390981806,-2.5352164811920375e-11,27481.455635194736,20850.58776441172,0.7587148235957688,0.9890682231684179,0.6078719307221108,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520574429151962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98234636695,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6055223850892,260.6055223850892,-12.544477614910761,244.8111321291243,276.39991264105316,124455.26515145476,124455.92759566111,-0.6624442063380004,0.0,nan,276.39991264105316,3.249912641053186,270.0821565386683,-3.0678434613316767,263.7644004362821,-9.385599563717903,257.4466443338968,-15.703355666103164,251.12888823151042,-22.02111176848956,244.8111321291243,-28.338867870875674,1.0,1.0,26022.012520719443,26022.012520719443,275.6296363240161,2.4796363240160986,275.6296363240161,275.6296363240161,77110.04101710014,77110.20891342396,-0.16789632382278796,0.0,8546.071908451686,8546.071908451686,0.8857224619169368,3939.870198516796,275.6296363240161,2.4796363240160986,1.0,0.002,0.12966832261662134,0.004903093803975985,0.00020027824828460595,0.001799721746579317,0.10013912414230297,0.10013912414230297,0.0,-5.136076893647035e-12,1.0,1.0000082623029118,0.004080046416333971,0.0924836896735966,0.0,7.631917292953047e-07,0.9803411796112927,0.0,1600086.896629656,266.60675801300187,4.9199801424038014e-06,1.0,1284528.0445013386,2598.0469443813486,,,,,,,,,,,,,,,,,,,2.0,15257.772773270566,1551.676629348395,0.37153435117154654,6.173730061729009,2.9348171541798243
2888.0,-30.093804662592902,4.9949472991706205,35.05071983108867,24.576542910095327,5.004807095425993,-26.583943486790144,-40.08118714028967,1.4949459198332338,-6.543250784776546,-6.5432557042483035,40.101474949776055,41060.12157133452,25748.80327816741,25748.80327816741,66808.92484950193,77119.46431663018,77110.22836565576,25748.80327816741,102859.03164382317,102859.03164382317,102859.03164382317,130340.50077058794,125835.55739501133,4504.943375576603,0.0,90949.54132927528,54890.198748634255,40065.93620071225,27481.469126764776,67547.40532747703,20850.597063947032,1551.6774569589977,0.0,0.8784396765345267,2.7243611729315083,0.001494314320929203,1.0,1.0,-6.539176103064108,333820.7791999102,1558913.1898926438,4.669910583843797,1558913.1898926438,4.669910583843797,0.7587147895102959,0.09248370261288956,3.9202672974220705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202672974220705,1.284749617750797,1.2850466204867632,3.0513862337513338,6465.521273007998,15257.76962979414,6453.969804479735,0.0003284207810490353,23199.83165155162,2365.7244473445694,19291.347645249243,1967.1699964054233,0.8315296393092156,0.8315296393092156,35451.667962055195,35405.22815468563,1.0016398502947232,0.8,4278.640746990643,4273.035954225843,1.0016398502947232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.899755665055,4632.441516551485,6.177884495223128,4.9949472991706205,-3.734982340293477,8.729929639464098,2.934811715257286,3.5,0.8385176329306532,0.6,0.0002311635437756941,1.0000000636118893,0.00023116352907094528,198.99970830026976,0.0,3.994877657297345e-09,0.011321483280780675,0.00045140692319589994,7.813425850430178e-05,0.0001530292852713923,0.0005999157025973122,0.09248370241283499,0.09248370241283499,0.09248370241283499,0.09248446410138082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487912.0003197091,595.5943869334149,0.0,0.09248370241283499,0.09248370261288956,0.09248370261288956,0.37153435779132277,0.37153435779132277,0.5,9.991120725639632,0.0041258527188006155,0.0041258527188006155,2.4499513529008254e-11,4.91947173486551e-06,0.004079601184173498,2.4499513529008254e-11,27481.469126764776,20850.597063947032,0.7587147895102959,0.9890672265737689,0.607871188719547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520574479137713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98562857297,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6055185362397,260.6055185362397,-12.544481463760292,244.81113100115778,276.3999060713213,124455.2058579751,124455.8493485391,-0.6434905639886724,0.0,nan,276.3999060713213,3.249906071321334,270.08215105728806,-3.067848942711919,263.7643960432563,-9.385603956743694,257.44664102922417,-15.70335897077581,251.1288860151909,-22.02111398480909,244.81113100115778,-28.3388689988422,1.0,1.0,26022.012520719443,26022.012520719443,275.62962980288125,2.479629802881277,275.62962980288125,275.62962980288125,77110.06268373033,77110.22836565576,-0.16568192542763427,0.0,8546.071908451686,8546.071908451686,0.8857225603563499,3939.868633909181,275.62962980288125,2.479629802881277,1.0,0.002,0.12966755951291847,0.004903095417836163,0.00020027706601772154,0.001799722929187254,0.10013853300886078,0.10013853300886078,0.0,-4.7950246204186975e-12,1.0,1.0000082614006909,0.0040796011596739845,0.09248370261288956,0.0,7.63108495202949e-07,0.9802342859972083,0.0,1600086.886310938,266.60674921522343,4.919447235351981e-06,1.0,1284528.0745256473,2598.0468228917075,,,,,,,,,,,,,,,,,,,2.0,15257.76962979414,1551.6774569589977,0.37153435779132277,6.173730061729009,2.934811715257286
2889.0,-30.093805173290203,4.994957246596761,35.05072114726551,24.57654937114569,5.0047989865010045,-26.58394475731094,-40.08118734983725,1.494938570731715,-6.543259654419046,-6.5432645706257615,40.10147764885338,41060.09854050541,25748.806289256394,25748.806289256394,66808.9048297618,77119.48104341775,77110.24714824151,25748.806289256394,102859.0534374979,102859.0534374979,102859.0534374979,130340.5359786732,125835.58176295261,4504.954215720584,0.0,90949.54776750098,54890.16540241417,40065.98040565201,27481.482541175294,67547.4629468273,20850.606303694352,1551.6782825344749,0.0,0.8784396182150132,2.724360272484874,0.001494314320929203,1.0,1.0,-6.539187680585428,333820.6623265116,1558913.306517324,4.669912568181725,1558913.306517324,4.669912568181725,0.7587147553795196,0.09248371559021244,3.9202652298064793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202652298064793,1.2847496521592037,1.2850466548842312,3.0513845426756245,6465.517689821494,15257.766490757866,6453.970772331775,0.0003284215971167646,23199.845529836926,2365.725862535823,19291.35053822376,1967.170291406725,0.8315292665812573,0.8315292665812573,35451.65300380471,35405.22815468563,1.001639322012845,0.8,4278.638941688278,4273.035954225843,1.001639322012845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.895129284494,4632.441516551485,6.177892075148425,4.994957246596761,-3.7349895641903488,8.72994681078711,2.934806285843737,3.5,0.8385160816696392,0.6,0.00023116352907094528,1.0000000531945703,0.00023116351677430135,198.99970872233087,0.0,2.9262407241827723e-09,0.008292966212333977,0.0004514098494366241,7.813425665018921e-05,0.00015302927242075607,0.0005999153358136737,0.09248371538831154,0.09248371538831154,0.09248371538831154,0.09248447660036396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487911.9032818978,595.5944186220303,0.0,0.09248371538831154,0.09248371559021244,0.09248371559021244,0.37153436462736145,0.37153436462736145,0.5,9.991143561075724,0.004119258416267257,0.004119258416267257,2.8990143619012088e-12,4.916206705729564e-06,0.004076890040323633,2.8990143619012088e-12,27481.482541175294,20850.606303694352,0.7587147553795196,0.9890660864991052,0.6078703292354224,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520574515752191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.9826000559,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6055146035797,260.6055146035797,-12.54448539642027,244.81112991634717,276.3998992908128,124455.10626938536,124455.76377240282,-0.6575030174880605,0.0,nan,276.3998992908128,3.2498992908128344,270.08214541591803,-3.0678545840819424,263.76439154102707,-9.38560845897291,257.44663766613326,-15.703362333866721,251.1288837912401,-22.021116208759878,244.81112991634717,-28.338870083652807,1.0,1.0,26022.012520719443,26022.012520719443,275.62962313430717,2.4796231343071895,275.62962313430717,275.62962313430717,77110.07921393517,77110.24714824151,-0.16793430634425022,0.0,8546.071908451686,8546.071908451686,0.8857226910936169,3939.8665559555116,275.62962313430717,2.4796231343071895,1.0,0.002,0.1296667969159888,0.004903097015591714,0.0002002758845051512,0.0017997241105241187,0.10013794225257559,0.10013794225257559,0.0,-4.970729990810829e-12,1.0,1.0000082559101076,0.004076890037424619,0.09248371559021244,0.0,7.62601420196601e-07,0.9795829569922287,0.0,1600086.875904066,266.60674034558093,4.9162038067152025e-06,1.0,1284528.1047859697,2598.0467004470834,,,,,,,,,,,,,,,,,,,2.0,15257.766490757866,1551.6782825344749,0.37153436462736145,6.173730061729009,2.934806285843737
2890.0,-30.093805579637284,4.994967176016478,35.05072245556208,24.57655017441141,5.004791026035564,-26.58394591907115,-40.08118748953564,1.4949313656568597,-6.543268148178811,-6.543273044912631,40.10148005364406,41060.09010893712,25748.808450005603,25748.808450005603,66808.89855894272,77119.50165423995,77110.2629570477,25748.808450005603,102859.0714070533,102859.0714070533,102859.0714070533,130340.56580125808,125835.6008204353,4504.964980822778,0.0,90949.5628997052,54890.151464146285,40066.01270617657,27481.494394204783,67547.50710038135,20850.614442082133,1551.67902461892,0.0,0.8784395631400034,2.724359412073779,0.001494314320929203,1.0,1.0,-6.539212414609381,333820.5506214448,1558913.410425087,4.669914442124647,1558913.410425087,4.669914442124647,0.7587147242792972,0.09248372794053865,3.9202645206463305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202645206463305,1.2847496858889038,1.28504668860593,3.051383910581728,6465.516350490377,15257.76335370481,6453.97018855379,0.00032842183310400486,23199.85358659176,2365.7266840961756,19291.348793272296,1967.1701134711952,0.8315289025971111,0.8315289025971111,35451.64787335592,35405.22815468563,1.0016391408203364,0.8,4278.638322497461,4273.035954225843,1.0016391408203364,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.890510614019,4632.441516551485,6.177899439640572,4.994967176016478,-3.734996490927535,8.729963666944013,2.9348008654825737,3.5,0.8385145329950211,0.6,0.00023116351677430135,1.000000042325381,0.00023116350699021784,198.99970905815266,0.0,2.447028559876498e-09,0.006934878938689995,0.000451412296465184,7.813425541411383e-05,0.0001530292613601875,0.0005999151839310575,0.0924837277516428,0.0924837277516428,0.0924837277516428,0.0924844858236953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487911.80527095846,595.5944506126539,0.0,0.0924837277516428,0.09248372794053865,0.09248372794053865,0.3715343716220684,0.3715343716220684,0.5,9.99116630318456,0.004110589590595737,0.004110589590595737,-2.347633198951371e-11,4.8967337988869986e-06,0.004060630303229118,-2.347633198951371e-11,27481.494394204783,20850.614442082133,0.7587147242792972,0.989065347143885,0.607869807066578,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520574546370546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98124196863,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.605510625329,260.605510625329,-12.544489374671002,244.81112888621965,276.39989236443904,124455.05315879449,124455.71828403928,-0.6651252447928998,0.0,nan,276.39989236443904,3.249892364439063,270.0821396687937,-3.0678603312063046,263.7643869731513,-9.38561302684866,257.4466342775071,-15.70336572249289,251.1288815818632,-22.02111841813678,244.81112888621965,-28.33887111378033,1.0,1.0,26022.012520719443,26022.012520719443,275.62961650985335,2.479616509853372,275.62961650985335,275.62961650985335,77110.0950888136,77110.2629570477,-0.16786823410075158,0.0,8546.071908451686,8546.071908451686,0.8857227359344735,3939.865843249562,275.62961650985335,2.479616509853372,1.0,0.002,0.12966603736094467,0.004903098674034558,0.000200274707852315,0.0017997252878315575,0.1001373539261575,0.1001373539261575,0.0,-4.316127750342291e-12,1.0,1.0000082229837852,0.00406063032670545,0.09248372794053865,0.0,7.595600150917222e-07,0.9756762086250923,0.0,1600086.8659148817,266.60673185182117,4.896757275218988e-06,1.0,1284528.1337081343,2598.046583417121,,,,,,,,,,,,,,,,,,,2.0,15257.76335370481,1551.67902461892,0.3715343716220684,6.173730061729009,2.9348008654825737
2891.0,-30.093806192923857,4.994977089199922,35.050723758050786,24.576550523657374,5.004785209725562,-26.58394705265424,-40.08119147093964,1.4949260696458153,-6.543276522962685,-6.543281404309828,40.10148250258988,41060.10166491532,25748.810398008834,25748.810398008834,66808.91206292415,77119.52242748746,77110.27972454375,25748.810398008834,102859.09012255259,102859.09012255259,102859.09012255259,130340.59651101878,125835.62079828129,4504.975712737484,0.0,90949.58101210855,54890.16041480273,40066.022885895356,27481.5063884662,67547.52927436156,20850.622688325682,1551.6797708727547,0.0,0.8784395085197065,2.7243585632816814,0.001494314320929203,1.0,1.0,-6.539233647048718,333820.44043134776,1558913.5162424804,4.669916300595981,1558913.5162424804,4.669916300595981,0.7587146932046107,0.09248374026466544,3.9202643476123535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202643476123535,1.2847497106830894,1.2850467133932766,3.0513837170105185,6465.515940336211,15257.760218725212,6453.968962851973,0.00032842182892432785,23199.85923079438,2365.727259644668,19291.34512956754,1967.1697398772815,0.8315285423784441,0.831528542378444,35451.646621534346,35405.22815468563,1.0016390966096453,0.8,4278.638171415858,4273.035954225843,1.0016390966096453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.8859014385525,4632.441516551485,6.177906739030834,4.994977089199922,-3.7350033286742987,8.72998041787422,2.934795456268516,3.5,0.8385129875052904,0.6,0.00023116350699021784,1.0000000638803328,0.00023116349222341705,198.9997095649977,0.0,1.9470297718391915e-09,0.0055178823733922685,0.00045141424349495583,7.813422018597112e-05,0.00015302928680424672,0.000599915257199234,0.09248374007680635,0.09248374007680635,0.09248374007680635,0.0924844957378107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487911.7078233068,595.5944824222647,0.0,0.09248374007680635,0.09248374026466544,0.09248374026466544,0.3715343784600579,0.3715343784600579,0.5,9.991188972743084,0.004101038495832654,0.004101038495832654,-1.261923898709938e-11,4.881347138052661e-06,0.004047757261105289,-1.261923898709938e-11,27481.5063884662,20850.622688325682,0.7587146932046107,0.9890652223793809,0.6078697785989954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520574570732687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97982497206,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60550678588754,260.60550678588754,-12.544493214112435,244.8111278845815,276.3998856871935,124455.04082006132,124455.6827376798,-0.641917618474282,0.0,nan,276.3998856871935,3.249885687193512,270.0821341266708,-3.067865873329197,263.764382566149,-9.385617433850996,257.4466310056264,-15.70336899437359,251.12887944510402,-22.02112055489596,244.8111278845815,-28.338872115418468,1.0,1.0,26022.012520719443,26022.012520719443,275.6296101124682,2.479610112468208,275.6296101124682,275.6296101124682,77110.11618105971,77110.27972454375,-0.16354348404274788,0.0,8546.071908451686,8546.071908451686,0.8857227468755727,3939.8656693504154,275.6296101124682,2.479610112468208,1.0,0.002,0.12966528021371249,0.00490310034114047,0.0002002735349657881,0.0017997264606086209,0.10013676748289406,0.10013676748289406,0.0,-4.425590970080773e-12,1.0,1.0000081969154224,0.004047757273724528,0.09248374026466544,0.0,7.571521003767316e-07,0.9725831960316101,0.0,1600086.856071012,266.6067234770373,4.881359757291648e-06,1.0,1284528.16223806,2598.046467974348,,,,,,,,,,,,,,,,,,,2.0,15257.760218725212,1551.6797708727547,0.3715343784600579,6.173730061729009,2.934795456268516
2892.0,-30.0938066345452,4.9949869793368915,35.05072506588535,24.576556460838788,5.004779365584871,-26.583948034532387,-40.08119161063803,1.4949207657751777,-6.543285232019912,-6.543290115730749,40.101485261968506,41060.08476025706,25748.813163651743,25748.813163651743,66808.89792390881,77119.53946685696,77110.2997842218,25748.813163651743,102859.11294787354,102859.11294787354,102859.11294787354,130340.63293238707,125835.64644771288,4504.986484674191,0.0,90949.59065099481,54890.13606366312,40066.060652590764,27481.51998451354,67547.5806371043,20850.63206743211,1551.6806016002936,0.0,0.878439450810734,2.7243576785021393,0.001494314320929203,1.0,1.0,-6.539240387503412,333820.3256009866,1558913.6354720702,4.669918264160554,1558913.6354720702,4.669918264160554,0.7587146591302779,0.09248375322718909,3.920262853423912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920262853423912,1.2847497355243311,1.2850467382212885,3.0513824949915067,6465.513351024563,15257.757079586383,6453.969242961059,0.0003284223880196278,23199.870532038556,2365.7284120508593,19291.34596683234,1967.1698252545307,0.8315281734090446,0.8315281734090446,35451.63581176481,35405.22815468563,1.001638714840094,0.8,4278.636866791195,4273.035954225843,1.001638714840094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.8813021875585,4632.441516551485,6.177914219902855,4.9949869793368915,-3.735010432087633,8.729997411424524,2.9347900587055493,3.5,0.8385114453444427,0.6,0.00023116349222341705,1.0000000459995702,0.00023116348158999628,198.99970992997154,0.0,2.9385890688394115e-09,0.008327961421090891,0.0004514171820840247,7.813421894989604e-05,0.000153029273273521,0.0005999149755006411,0.09248375302976078,0.09248375302976078,0.09248375302976078,0.09248450913990602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487911.61181329755,595.5945137795976,0.0,0.09248375302976078,0.09248375322718909,0.09248375322718909,0.37153438522374665,0.37153438522374665,0.5,9.991211655472725,0.004093918792420936,0.004093918792420936,-5.5138116294983774e-12,4.88371085793915e-06,0.004049728227357718,-5.5138116294983774e-12,27481.51998451354,20850.63206743211,0.7587146591302779,0.9890642609812478,0.6078690661157818,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520574607501677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98263505111,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6055030730933,260.6055030730933,-12.544496926906675,244.81112693565075,276.399879210536,124454.984814983,124455.60555837887,-0.620743395851663,0.0,nan,276.399879210536,3.2498792105360508,270.0821287555576,-3.067871244442358,263.7643783005821,-9.385621699417868,257.44662784560535,-15.703372154394629,251.12887739062788,-22.0211226093721,244.81112693565075,-28.33887306434923,1.0,1.0,26022.012520719443,26022.012520719443,275.6296037482868,2.47960374828682,275.6296037482868,275.6296037482868,77110.13794334984,77110.2997842218,-0.1618408719659783,0.0,8546.071908451686,8546.071908451686,0.8857228413544942,3939.8641676910315,275.6296037482868,2.47960374828682,1.0,0.002,0.12966452269757814,0.004903101945160277,0.00020027236136463495,0.0017997276338483923,0.10013618068231747,0.10013618068231747,0.0,-4.786972901404951e-12,1.0,1.000008200906026,0.00404972823287153,0.09248375322718909,0.0,7.575208311498431e-07,0.973056863616085,0.0,1600086.8458604696,266.60671476798007,4.883716371750779e-06,1.0,1284528.1919694263,2598.0463476700884,,,,,,,,,,,,,,,,,,,2.0,15257.757079586383,1551.6806016002936,0.37153438522374665,6.173730061729009,2.9347900587055493
2893.0,-30.0938070132581,4.99499685509253,35.0507263838244,24.576562223397218,5.004774191030421,-26.58394889282812,-40.081191750336416,1.49491607055832,-6.543293445724544,-6.543298343682205,40.101488169066975,41060.069842610435,25748.814886843687,25748.814886843687,66808.88472945412,77119.55660032592,77110.32333651504,25748.814886843687,102859.13822335872,102859.13822335872,102859.13822335872,130340.67200003174,125835.67471159509,4504.997288436663,0.0,90949.60123109502,54890.11457480564,40066.096284765976,27481.533776673023,67547.630061439,20850.641618754165,1551.6814299159068,0.0,0.8784393951600615,2.72435684266779,0.001494314320929203,1.0,1.0,-6.539236709721024,333820.217143572,1558913.7610835638,4.66992015769103,1558913.7610835638,4.66992015769103,0.7587146259082775,0.09248376623057515,3.9202615312705906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202615312705906,1.2847497575098432,1.285046760198221,3.0513814136606716,6465.51105981428,15257.753943866137,6453.96931844977,0.0003284228701600817,23199.88105528701,2365.729485123565,19291.346192473153,1967.16984826349,0.8315278059616111,0.831527805961611,35451.62624658995,35405.22815468563,1.001638377026023,0.8,4278.635712375923,4273.035954225843,1.001638377026023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.8767110874405,4632.441516551485,6.177921438593986,4.99499685509253,-3.7350171680402786,8.730014023132808,2.934784670712202,3.5,0.838509905917772,0.6,0.00023116348158999628,1.0000000394469897,0.00023116347247129318,198.99971024295533,0.0,2.1160476480138347e-09,0.005996879034471207,0.0004514192981316727,7.813421771382125e-05,0.00015302926387617504,0.0005999147363324253,0.09248376604021721,0.09248376604021721,0.09248376604021721,0.09248452427646925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487911.51621072914,595.5945450116792,0.0,0.09248376604021721,0.09248376623057515,0.09248376623057515,0.37153439225614593,0.37153439225614593,0.5,9.991234401858632,0.004090429782820593,0.004090429782820593,2.7853275241795927e-12,4.897957637695072e-06,0.00406163396115744,2.7853275241795927e-12,27481.533776673023,20850.641618754165,0.7587146259082775,0.989063341951258,0.6078684004940456,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520574633978647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.980303968725,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6054995305107,260.6054995305107,-12.544500469489265,244.81112604679768,276.3998730142245,124454.94006436263,124455.5323501424,-0.5922857798091752,0.0,nan,276.3998730142245,3.2498730142245336,270.0821236207371,-3.0678763792628843,263.76437422725326,-9.385625772746721,257.44662483376874,-15.70337516623124,251.12887544028303,-22.021124559716952,244.81112604679768,-28.338873953202295,1.0,1.0,26022.012520719443,26022.012520719443,275.6295982762557,2.4795982762557287,275.6295982762557,275.6295982762557,77110.1584198165,77110.32333651504,-0.1649166985444026,0.0,8546.071908451686,8546.071908451686,0.8857229249554702,3939.8628389269434,275.6295982762557,2.4795982762557287,1.0,0.002,0.12966376295428614,0.004903103647010113,0.00020027118452256172,0.0017997288105609088,0.10013559226128085,0.10013559226128085,0.0,-4.916529423165672e-12,1.0,1.000008225014466,0.004061633958372113,0.09248376623057515,0.0,7.597479104329366e-07,0.9759176310756914,0.0,1600086.8362478442,266.60670655427543,4.8979548523675476e-06,1.0,1284528.220050743,2598.046234042553,,,,,,,,,,,,,,,,,,,2.0,15257.753943866137,1551.6814299159068,0.37153439225614593,6.173730061729009,2.934784670712202
2894.0,-30.093807266053055,4.99500670081717,35.05072770656326,24.5765634108335,5.004764519971603,-26.58395008744941,-40.0811918900348,1.4949073415905532,-6.5433025098965345,-6.543307407051596,40.101490943756836,41060.05760704006,25748.81849437449,25748.81849437449,66808.87610141454,77119.57705787689,77110.34234425962,25748.81849437449,102859.16083863411,102859.16083863411,102859.16083863411,130340.70852654087,125835.70041795363,4505.008108587241,0.0,90949.61397065758,54890.09458851161,40066.13264682885,27481.547687906765,67547.68033473562,20850.651204049664,1551.6822838650692,0.0,0.878439335485202,2.7243559221822933,0.001494314320929203,1.0,1.0,-6.539246422179758,333820.09767360036,1558913.8809749514,4.66992218814582,1558913.8809749514,4.66992218814582,0.7587145906351184,0.09248377958540172,3.920260395845679,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920260395845679,1.2847497983615406,1.2850468010476463,3.051380432863459,6465.508981622678,15257.750809391437,6453.969247143555,0.0003284232972675286,23199.891024340468,2365.730501684109,19291.345979334103,1967.1698265293555,0.831527439464881,0.831527439464881,35451.61803230926,35405.22815468563,1.0016380869216115,0.8,4278.634720999266,4273.035954225843,1.0016380869216115,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.872130332861,4632.441516551485,6.177929094076622,4.99500670081717,-3.735024536834204,8.730031237651374,2.9347792948640476,3.5,0.8385083699611565,0.6,0.00023116347247129318,1.0000000263312852,0.00023116346638446205,198.99971045187544,0.0,1.8146192760956574e-09,0.005142631028455093,0.0004514211127509488,7.813421647774592e-05,0.00015302925599354727,0.0005999145316772334,0.09248377938356356,0.09248377938356356,0.09248377938356356,0.09248453764347384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487911.41996175185,595.5945764474707,0.0,0.09248377938356356,0.09248377958540172,0.09248377958540172,0.3715343997598025,0.3715343997598025,0.5,9.991257149515915,0.0040878100910504145,0.0040878100910504145,-2.2794210963184014e-11,4.897155065464176e-06,0.004060984871841811,-2.2794210963184014e-11,27481.547687906765,20850.651204049664,0.7587145906351184,0.9890624780945859,0.6078677669398129,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520574656684007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97944972072,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6054957298654,260.6054957298654,-12.544504270134553,244.81112518797127,276.39986627176063,124454.84904962753,124455.48448098238,-0.6354313548596491,0.0,nan,276.39986627176063,3.249866271760652,270.08211805500025,-3.0678819449997263,263.764369838244,-9.385630161755955,257.4466216214871,-15.703378378512866,251.12887340472903,-22.021126595270943,244.81112518797127,-28.338874812028706,1.0,1.0,26022.012520719443,26022.012520719443,275.62959143703614,2.479591437036163,275.62959143703614,275.62959143703614,77110.17034674693,77110.34234425962,-0.17199751269072294,0.0,8546.071908451686,8546.071908451686,0.8857229967494326,3939.8616978249074,275.62959143703614,2.479591437036163,1.0,0.002,0.12966300333264147,0.004903105197806441,0.0002002700075245811,0.00179972998788104,0.10013500376229054,0.10013500376229054,0.0,-4.594379130612447e-12,1.0,1.0000082236995218,0.004060984894636022,0.09248377958540172,0.0,7.596265547830302e-07,0.9757617698159855,0.0,1600086.825616347,266.60669749010344,4.897177859675139e-06,1.0,1284528.250983392,2598.0461088774755,,,,,,,,,,,,,,,,,,,2.0,15257.750809391437,1551.6822838650692,0.3715343997598025,6.173730061729009,2.9347792948640476
2895.0,-30.09380751671394,4.995016535179629,35.05072901335178,24.576569313090317,5.004758751546208,-26.583950889888342,-40.081195801589615,1.4949021248865724,-6.543310586537757,-6.543315452100956,40.10149312856916,41060.05693612571,25748.819857054477,25748.819857054477,66808.87679318018,77119.59415895623,77110.35614802901,25748.819857054477,102859.17600508349,102859.17600508349,102859.17600508349,130340.7342831663,125835.7154967848,4505.018786381495,0.0,90949.62372272288,54890.08656778764,40066.15239437249,27481.558278082808,67547.7106724553,20850.658458267848,1551.6829558049324,0.0,0.8784392835734142,2.7243551055326143,0.001494314320929203,1.0,1.0,-6.539280898784796,333819.9916273755,1558913.975378297,4.669923954459939,1558913.975378297,4.669923954459939,0.7587145622268713,0.0924837915446495,3.9202589289725984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202589289725984,1.2847498227771088,1.2850468254610385,3.0513792331168306,6465.506439503539,15257.747677426669,6453.9694980451,0.00032842384441092486,23199.902192827478,2365.7316405528372,19291.346729295612,1967.1699030041466,0.8315270714916961,0.8315270714916961,35451.607420151726,35405.22815468563,1.0016377121312154,0.8,4278.6334402242765,4273.035954225843,1.0016377121312154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.86755588067,4632.441516551485,6.177936201625235,4.995016535179629,-3.735031133931093,8.730047669110721,2.9347739264161348,3.5,0.8385068361188956,0.6,0.00023116346638446205,1.000000026109005,0.0002311634603490141,198.9997106590318,0.0,1.2112776316303953e-09,0.0034327608080405403,0.00045142232402858043,7.813418186765675e-05,0.0001530292845168053,0.0005999144190212942,0.0924837913644022,0.0924837913644022,0.0924837913644022,0.09248454450445547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487911.32160191087,595.5946085407451,0.0,0.0924837913644022,0.0924837915446495,0.0924837915446495,0.37153440748518896,0.37153440748518896,0.5,9.991279743354127,0.004080060723083534,0.004080060723083534,-1.7053025658242404e-13,4.865563198563905e-06,0.004034553316159872,-1.7053025658242404e-13,27481.558278082808,20850.658458267848,0.7587145622268713,0.9890620441178564,0.607867483995564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520574671840083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.977739850496,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60549207305604,260.60549207305604,-12.544507926943936,244.8111243895577,276.39985975655554,124454.79494008496,124455.40632329065,-0.611383205674042,0.0,nan,276.39985975655554,3.2498597565555656,270.0821126831537,-3.0678873168462815,263.7643656097556,-9.385634390244377,257.44661853635665,-15.703381463643325,251.12887146295708,-22.021128537042898,244.8111243895577,-28.338875610442273,1.0,1.0,26022.012520719443,26022.012520719443,275.6295850072048,2.4795850072048324,275.6295850072048,275.6295850072048,77110.19260309542,77110.35614802901,-0.1635449335881276,0.0,8546.071908451686,8546.071908451686,0.8857230895011625,3939.8602236174615,275.6295850072048,2.4795850072048324,1.0,0.002,0.12966224865491718,0.00490310691284636,0.00020026883858185413,0.001799731157163942,0.10013441929092706,0.10013441929092706,0.0,-4.254203760101216e-12,1.0,1.0000081701753054,0.004034553316330403,0.0924837915446495,0.0,7.546824514320122e-07,0.969410950107164,0.0,1600086.8160989687,266.6066894134622,4.865563369094161e-06,1.0,1284528.2784404273,2598.04599777604,,,,,,,,,,,,,,,,,,,2.0,15257.747677426669,1551.6829558049324,0.37153440748518896,6.173730061729009,2.9347739264161348
2896.0,-30.09380773609956,4.995026343927066,35.05073032341909,24.57657008143144,5.004750763070548,-26.583951886184042,-40.081195941288,1.4948949133518632,-6.5433193847402435,-6.543324248022739,40.1014958370205,41060.04918616614,25748.822931261024,25748.822931261024,66808.87211742716,77119.61482693392,77110.37504771103,25748.822931261024,102859.19797897205,102859.19797897205,102859.19797897205,130340.76972524443,125835.74020488925,4505.029520355175,0.0,90949.63882817932,54890.07324703865,40066.183979045185,27481.571746272388,67547.75572531758,20850.667739510714,1551.68378256826,0.0,0.8784392256001038,2.7243542122335622,0.001494314320929203,1.0,1.0,-6.539291607932057,333819.8756833036,1558914.09240783,4.669925927019333,1558914.09240783,4.669925927019333,0.7587145281215186,0.09248380460762122,3.920258220051973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920258220051973,1.2847498565241071,1.2850468592080837,3.0513786011685093,6465.505100480877,15257.744545496227,6453.968916514107,0.0003284240804941819,23199.910241365058,2365.732461275263,19291.34499106056,1967.1697257535,0.8315267080932239,0.8315267080932239,35451.602291434145,35405.22815468563,1.001637530999906,0.8,4278.632821242398,4273.035954225843,1.001637530999906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.862992487058,4632.441516551485,6.177943703445998,4.995026343927066,-3.735038298373849,8.730064642300915,2.934768570950172,3.5,0.8385053059857634,0.6,0.0002311634603490141,1.0000000228513521,0.00023116345506661657,198.99971084034104,0.0,1.2010523935486088e-09,0.003403782483316757,0.000451423525080974,7.813418063158256e-05,0.00015302927971743156,0.0005999142917208938,0.09248380441060444,0.09248380441060444,0.09248380441060444,0.092484557353094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487911.22580373846,595.5946398266808,0.0,0.09248380441060444,0.09248380460762122,0.09248380460762122,0.3715344148104785,0.3715344148104785,0.5,9.99130233106547,0.004073749429551299,0.004073749429551299,8.469669410260394e-12,4.8632824700689525e-06,0.004032640090656514,8.469669410260394e-12,27481.571746272388,20850.667739510714,0.7587145281215186,0.9890613152138603,0.6078669638283248,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520574686868206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97771087217,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6054883349516,260.6054883349516,-12.54451166504839,244.81112362579358,276.3998530441101,124454.73809017062,124455.36306506848,-0.6249748978291959,0.0,nan,276.3998530441101,3.249853044110125,270.0821071604458,-3.0678928395541902,263.76436127678267,-9.385638723217312,257.44661539312057,-15.70338460687941,251.12886950945702,-22.02113049054296,244.81112362579358,-28.338876374206393,1.0,1.0,26022.012520719443,26022.012520719443,275.6295784227882,2.4795784227882223,275.6295784227882,275.6295784227882,77110.20821970823,77110.37504771103,-0.1668280027952278,0.0,8546.071908451686,8546.071908451686,0.8857231343268616,3939.859511152233,275.6295784227882,2.4795784227882223,1.0,0.002,0.12966149433491392,0.00490310848780421,0.0002002676698826517,0.0017997323254079459,0.10013383494132584,0.10013383494132584,0.0,-4.709402572772303e-12,1.0,1.0000081663004508,0.004032640082186845,0.09248380460762122,0.0,7.54324625503481e-07,0.9689513352278433,0.0,1600086.8057772368,266.60668061525973,4.863274000399542e-06,1.0,1284528.3084601774,2598.045876304906,,,,,,,,,,,,,,,,,,,2.0,15257.744545496227,1551.68378256826,0.3715344148104785,6.173730061729009,2.934768570950172
2897.0,-30.093807948538434,4.995036136632855,35.050731626777946,24.576575983688258,5.00474506036727,-26.58395264764764,-40.08119608098639,1.4948897596551898,-6.543327670407393,-6.5433325170010885,40.10149826337533,41060.03357454235,25748.824855798957,25748.824855798957,66808.85843034131,77119.63195064283,77110.39158097812,25748.824855798957,102859.21643677707,102859.21643677707,102859.21643677707,130340.80001056394,125835.75982838626,4505.04018217767,0.0,90949.64867683244,54890.050358424094,40066.22035378705,27481.583573786866,67547.80392757391,20850.6758710903,1551.6845187543604,0.0,0.8784391715560393,2.7243533726487024,0.001494314320929203,1.0,1.0,-6.539313878732571,333819.7666858893,1558914.1972477192,4.669927765885097,1558914.1972477192,4.669927765885097,0.7587144974781798,0.09248381699176177,3.920256771104088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920256771104088,1.284749880643277,1.2850468833260427,3.0513774160782225,6465.5025894167675,15257.741414183978,6453.969146238032,0.00032842461962970417,23199.92132842301,2365.733591840538,19291.345677720747,1967.1697957733525,0.8315263403107435,0.8315263403107435,35451.59180895606,35405.22815468563,1.00163716078945,0.8,4278.631556118345,4273.035954225843,1.00163716078945,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.858436472214,4632.441516551485,6.177950918504192,4.995036136632855,-3.7350450633564867,8.730081199989343,2.934763224147615,3.5,0.83850377832789,0.6,0.00023116345506661657,1.000000022127772,0.00023116344995148443,198.99971101590916,0.0,1.0511955828314163e-09,0.002979088281744234,0.0004514245762765568,7.813417939550837e-05,0.0001530292756711082,0.000599914054126816,0.09248381680539598,0.09248381680539598,0.09248381680539598,0.09248456704018809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487911.12903411774,595.5946714146771,0.0,0.09248381680539598,0.09248381699176177,0.09248381699176177,0.3715344223263816,0.3715344223263816,0.5,9.991324837328081,0.004065709975748177,0.004065709975748177,6.87805368215777e-11,4.84659369703877e-06,0.004018638268519226,6.87805368215777e-11,27481.583573786866,20850.6758710903,0.7587144974781798,0.9890604067894655,0.6078662989335335,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520574700021258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97728617797,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6054847387635,260.6054847387635,-12.544515261236484,244.81112291235985,276.3998465651678,124454.68448656019,124455.28573465488,-0.601248094716367,0.0,nan,276.3998465651678,3.249846565167843,270.0821018346053,-3.067898165394695,263.76435710404303,-9.385642895956948,257.4466123734835,-15.703387626516474,251.1288676429216,-22.021132357078386,244.81112291235985,-28.338877087640128,1.0,1.0,26022.012520719443,26022.012520719443,275.6295720884141,2.479572088414102,275.6295720884141,275.6295720884141,77110.2303968096,77110.39158097812,-0.16118416852259543,0.0,8546.071908451686,8546.071908451686,0.8857232259451565,3939.858054959608,275.6295720884141,2.479572088414102,1.0,0.002,0.1296607426338189,0.004903110148999859,0.0002002665054453913,0.0017997334899494555,0.10013325272269565,0.10013325272269565,0.0,-4.60515306444087e-12,1.0,1.0000081379462362,0.004018638199738689,0.09248381699176177,0.0,7.51705557488551e-07,0.9655870894348839,0.0,1600086.7960359456,266.6066723295926,4.846524916501949e-06,1.0,1284528.3366813348,2598.04576211156,,,,,,,,,,,,,,,,,,,2.0,15257.741414183978,1551.6845187543604,0.3715344223263816,6.173730061729009,2.934763224147615
2898.0,-30.093808057446015,4.995045904239913,35.05073293405256,24.576576752029382,5.004737190588182,-26.583953532643207,-40.081196220684774,1.4948826659858963,-6.543336415933709,-6.543341261577969,40.10150098325654,41060.02657158063,25748.82786813922,25748.82786813922,66808.85443971984,77119.65267966295,77110.41077653122,25748.82786813922,102859.23864467043,102859.23864467043,102859.23864467043,130340.8357028634,125835.78482367008,4505.050879193329,0.0,90949.66396428064,54890.03788620352,40066.251197863465,27481.59705819298,67547.84825605644,20850.6851669862,1551.6853451040888,0.0,0.8784391138174306,2.72435248454398,0.001494314320929203,1.0,1.0,-6.539323400427008,333819.65141831996,1558914.3147698778,4.669929730459017,1558914.3147698778,4.669929730459017,0.7587144634583771,0.09248383005220184,3.9202560955319856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202560955319856,1.2847499138370204,1.2850469165208875,3.051376811401209,6465.501308178735,15257.738283003582,6453.968525083872,0.00032842484079768436,23199.929226036595,2365.7343971729997,19291.34382104939,1967.1696064455643,0.8315259772171756,0.8315259772171756,35451.58692149929,35405.22815468563,1.0016369881787865,0.8,4278.630966254092,4273.035954225843,1.0016369881787865,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.853890260616,4632.441516551485,6.177958380045118,4.995045904239913,-3.735052188080628,8.730098092320542,2.93475788885374,3.5,0.8385022539582113,0.6,0.00023116344995148443,1.0000000113438872,0.00023116344732919237,198.9997111059148,0.0,1.0179098177783727e-09,0.002884756423583908,0.0004514255941863746,7.813417815943421e-05,0.00015302927179205024,0.0005999139355376059,0.09248382985292308,0.09248382985292308,0.09248382985292308,0.09248458006515226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487911.03369077196,595.5947025532596,0.0,0.09248382985292308,0.09248383005220184,0.09248383005220184,0.37153442973083517,0.37153442973083517,0.5,9.991347342162369,0.004059294510511791,0.004059294510511791,4.973799150320701e-11,4.845644241413538e-06,0.004017861150941826,4.973799150320701e-11,27481.59705819298,20850.6851669862,0.7587144634583771,0.9890596986371014,0.6078657963453207,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520574712757819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97719184611,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6054810710919,260.6054810710919,-12.544518928908076,244.81112223828603,276.3998399038986,124454.6295447585,124455.24274405793,-0.6131992994651716,0.0,nan,276.3998399038986,3.2498399038986463,270.0820963707755,-3.0679036292244746,263.7643528376521,-9.38564716234788,257.44660930453074,-15.703390695469238,251.12886577140858,-22.021134228591393,244.81112223828603,-28.338877761713945,1.0,1.0,26022.012520719443,26022.012520719443,275.6295655899631,2.4795655899631015,275.6295655899631,275.6295655899631,77110.24618578855,77110.41077653122,-0.16459074267186224,0.0,8546.071908451686,8546.071908451686,0.8857232686621941,3939.8573760096456,275.6295655899631,2.4795655899631015,1.0,0.002,0.12965999107758402,0.004903111721357727,0.0002002653410361483,0.0017997346537973109,0.10013267051807415,0.10013267051807415,0.0,-5.166540806289532e-12,1.0,1.0000081363720505,0.0040178611012038346,0.09248383005220184,0.0,7.515602512175329e-07,0.9654004618422826,0.0,1600086.7857779313,266.60666358406627,4.845594503422035e-06,1.0,1284528.36652594,2598.045641349143,,,,,,,,,,,,,,,,,,,2.0,15257.738283003582,1551.6853451040888,0.37153442973083517,6.173730061729009,2.93475788885374
