time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2899.0,-30.09380816772655,4.995055656074481,35.05073423539898,24.576582584437006,5.00473159320345,-26.583954191634856,-40.08119629053397,1.4948776172868672,-6.543344661617027,-6.54334949192012,40.101503426549215,41060.01164268408,25748.82976039668,25748.82976039668,66808.84140308076,77119.66985228527,77110.42762514368,25748.82976039668,102859.25738554036,102859.25738554036,102859.25738554036,130340.86632579404,125835.80481740902,4505.061508385011,0.0,90949.6739701497,54890.01579082181,40066.28686591988,27481.608940253678,67547.89580617356,20850.693339954676,1551.686083021945,0.0,0.8784390599175035,2.724351648851371,0.001494314320929203,1.0,1.0,-6.539344400958953,333819.5429286085,1558914.4203428205,4.669931564420763,1558914.4203428205,4.669931564420763,0.7587144328152355,0.09248384245791767,3.9202546769049778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202546769049778,1.2847499374595353,1.2850469401454943,3.051375651091208,6465.498849621075,15257.735153890182,6453.968719532379,0.00032842536643346216,23199.940173773106,2365.735513531441,19291.34440226899,1967.1696657134692,0.8315256098839998,0.8315256098839998,35451.57665837785,35405.22815468563,1.0016366257154043,0.8,4278.629727604061,4273.035954225843,1.0016366257154043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.849351501375,4632.441516551485,6.17796556181217,4.995055656074481,-3.735058922847618,8.730114578922098,2.9347525623095905,3.5,0.8385007320884544,0.6,0.00023116344732919237,1.0000000114868945,0.00023116344467384229,198.99971119705512,0.0,5.218353621882672e-10,0.0014788814164415492,0.0004514261160217368,7.813417754139686e-05,0.0001530292697877955,0.000599913710588959,0.09248384226916276,0.09248384226916276,0.09248384226916276,0.0924845900027099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487910.93736910826,595.594733996412,0.0,0.09248384226916276,0.09248384245791767,0.09248384245791767,0.3715344373439072,0.3715344373439072,0.5,9.991369772497688,0.00405142258819069,0.00405142258819069,-1.4551915228366852e-11,4.830303112157708e-06,0.004005090961186397,-1.4551915228366852e-11,27481.608940253678,20850.693339954676,0.7587144328152355,0.9890588093933601,0.6078651474281955,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520574719287265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.9757859711,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60547755139106,260.60547755139106,-12.544522448608916,244.81112161683774,276.3998334859455,124454.57742120538,124455.16588122559,-0.5884600202064412,0.0,nan,276.3998334859455,3.249833485945544,270.0820911121227,-3.067908887877252,263.7643487383016,-9.3856512616984,257.44660636448003,-15.703393635519944,251.12886399065906,-22.02113600934092,244.81112161683774,-28.33887838316224,1.0,1.0,26022.012520719443,26022.012520719443,275.6295593311246,2.4795593311246193,275.6295593311246,275.6295593311246,77110.26828499926,77110.42762514368,-0.15934014442609623,0.0,8546.071908451686,8546.071908451686,0.885723358363264,3939.8559502895027,275.6295593311246,2.4795593311246193,1.0,0.002,0.1296592419098601,0.004903113378984119,0.00020026418052771676,0.0017997358144460083,0.10013209026385839,0.10013209026385839,0.0,-5.026274969149869e-12,1.0,1.0000081105121386,0.004005090975738312,0.09248384245791767,0.0,7.491715891400734e-07,0.9623321786897587,0.0,1600086.7760856345,266.60665533838295,4.830317664072936e-06,1.0,1284528.3946156565,2598.0455276876683,,,,,,,,,,,,,,,,,,,2.0,15257.735153890182,1551.686083021945,0.3715344373439072,6.173730061729009,2.9347525623095905
2900.0,-30.093808177082444,4.995065382922255,35.05073554139095,24.576583317853533,5.004723814127623,-26.58395497796114,-40.08119643023235,1.4948706152116202,-6.543353375341667,-6.54335820617483,40.10150616346819,41060.005274014366,25748.83275934876,25748.83275934876,66808.83803336312,77119.69062793937,77110.44711805537,25748.83275934876,102859.27987740413,102859.27987740413,102859.27987740413,130340.9023436107,125835.83016767022,4505.072175940467,0.0,90949.6893942712,54890.004043665016,40066.3170562291,27481.62246620656,67547.93952243566,20850.702667817182,1551.6869105917121,0.0,0.8784390022784792,2.724350763810821,0.001494314320929203,1.0,1.0,-6.539352683168829,333819.42806122336,1558914.5386019314,4.669933525606612,1558914.5386019314,4.669933525606612,0.7587143988116696,0.09248385554379564,3.9202540278318305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202540278318305,1.2847499702197385,1.285046972909859,3.0513750680697243,6465.497614268513,15257.732024745646,6453.968067607613,0.0003284255758079029,23199.94794943751,2365.736306428547,19291.34245362224,1967.1694670068007,0.8315252471973743,0.8315252471973743,35451.57196262848,35405.22815468563,1.001636459875302,0.8,4278.629160876859,4273.035954225843,1.001636459875302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.844822556182,4632.441516551485,6.177972994579182,4.995065382922255,-3.7350660236126245,8.73013140653488,2.9347472472867517,3.5,0.8384992135105005,0.6,0.00023116344467384229,1.0000000009745162,0.00023116344444856977,198.99971120478725,0.0,5.284139006451362e-10,0.001497524994428316,0.00045142664443563745,7.813417630532244e-05,0.00015302926836851985,0.0005999136056978481,0.09248385534988532,0.09248385534988532,0.09248385534988532,0.0924846032148305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487910.8424419653,595.5947650004807,0.0,0.09248385534988532,0.09248385554379564,0.09248385554379564,0.37153444487260556,0.37153444487260556,0.5,9.991392208092073,0.004045386048574073,0.004045386048574073,-3.979039320256561e-13,4.830833177038585e-06,0.004005523006014755,-3.979039320256561e-13,27481.62246620656,20850.702667817182,0.7587143988116696,0.9890581193993779,0.6078646597410499,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520574725899025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97580461468,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6054739635971,260.6054739635971,-12.544526036402885,244.81112103604508,276.3998268911495,124454.52357259578,124455.12341723593,-0.5998446401499065,0.0,nan,276.3998268911495,3.249826891149496,270.0820857201283,-3.0679142798716725,263.7643445491066,-9.385655450893353,257.44660337808705,-15.70339662191293,251.12886220706616,-22.021137792933814,244.81112103604508,-28.338878963954897,1.0,1.0,26022.012520719443,26022.012520719443,275.6295528977905,2.4795528977905406,275.6295528977905,275.6295528977905,77110.28410020351,77110.44711805537,-0.16301785185351036,0.0,8546.071908451686,8546.071908451686,0.885723399404745,3939.85529797099,275.6295528977905,2.4795528977905406,1.0,0.002,0.12965849266210228,0.004903114949891572,0.00020026301969658942,0.001799736975726092,0.1001315098482947,0.1001315098482947,0.0,-4.577318558907084e-12,1.0,1.0000081113864312,0.004005523006412659,0.09248385554379564,0.0,7.492524565229614e-07,0.9624360774227974,0.0,1600086.7658669814,266.6066466246583,4.830833574942517e-06,1.0,1284528.424356661,2598.045407344468,,,,,,,,,,,,,,,,,,,2.0,15257.732024745646,1551.6869105917121,0.37153444487260556,6.173730061729009,2.9347472472867517
2901.0,-30.093808190617597,4.995075094179851,35.05073684191673,24.576589150261157,5.004718297259545,-26.583955541830544,-40.081196500081546,1.4948656486463048,-6.543361585877278,-6.543366402320531,40.10150861752836,41059.99094179001,25748.8346297374,25748.8346297374,66808.82557152741,77119.70784494648,77110.46416900383,25748.8346297374,102859.29879874122,102859.29879874122,102859.29879874122,130340.9331769109,125835.85039925661,4505.082777654289,0.0,90949.69952226886,54889.98262342807,40066.35210982309,27481.634378169674,67547.98648799276,20850.710864185,1551.687649165152,0.0,0.8784389485233325,2.72434993158653,0.001494314320929203,1.0,1.0,-6.53937290770773,333819.32002318575,1558914.6446389796,4.6699353546424565,1558914.6446389796,4.6699353546424565,0.7587143681944907,0.09248386797839535,3.920252633029941,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920252633029941,1.284749993453096,1.285046996148298,3.0513739272286386,6465.495196963149,15257.728897619292,6453.968234465961,0.00032842609084627136,23199.95878734334,2365.7374115873763,19291.34295237301,1967.169517865225,0.8315248802466552,0.8315248802466553,35451.56187186988,35405.22815468563,1.0016361034993078,0.8,4278.627943029198,4273.035954225843,1.0016361034993078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.840301034112,4632.441516551485,6.177980145580118,4.995075094179851,-3.735072731462956,8.730147825642808,2.934741940979288,3.5,0.8384976974226538,0.6,0.00023116344444856977,1.000000001409825,0.0002311634441226698,198.99971121597326,0.0,4.482916617123891e-11,0.00012704585692929106,0.0004514266892648036,7.813417568728539e-05,0.0001530292687612844,0.0005999133937920716,0.09248386779482638,0.09248386779482638,0.09248386779482638,0.09248461332438537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487910.7464858924,595.5947963252667,0.0,0.09248386779482638,0.09248386797839535,0.09248386797839535,0.37153445263601254,0.37153445263601254,0.5,9.991414573396574,0.004037964241945247,0.004037964241945247,-1.7053025658242404e-13,4.816443265553971e-06,0.003993494612814175,-1.7053025658242404e-13,27481.634378169674,20850.710864185,0.7587143681944907,0.9890572472268031,0.6078640249193628,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452057472645995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97443413555,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60547052536555,260.60547052536555,-12.54452947463443,244.81112050835978,276.39982054237163,124454.47228093345,124455.04712021144,-0.574839277966309,0.0,nan,276.39982054237163,3.2498205423716513,270.08208053556905,-3.067919464430929,263.76434052876493,-9.385659471235044,257.446600521965,-15.703399478034953,251.1288605151625,-22.021139484837477,244.81112050835978,-28.3388794916402,1.0,1.0,26022.012520719443,26022.012520719443,275.62954669682443,2.479546696824457,275.62954669682443,275.62954669682443,77110.3063348995,77110.46416900383,-0.15783410432050005,0.0,8546.071908451686,8546.071908451686,0.8857234875993233,3939.853896195091,275.62954669682443,2.479546696824457,1.0,0.002,0.12965774566407318,0.004903116604503648,0.0002002618625535225,0.0017997381329708372,0.10013093127676125,0.10013093127676125,0.0,-4.4756403444479176e-12,1.0,1.000008087028525,0.003993494612984705,0.09248386797839535,0.0,7.470025389645012e-07,0.959546015262237,0.0,1600086.7562171696,266.6066384141227,4.816443436084228e-06,1.0,1284528.4523294456,2598.045294156169,,,,,,,,,,,,,,,,,,,2.0,15257.728897619292,1551.687649165152,0.37153445263601254,6.173730061729009,2.934741940979288
2902.0,-30.093808264013532,4.99508478057739,35.05073814741504,24.576589848753088,5.004710576146164,-26.58395637999177,-40.08120041163636,1.494858692333357,-6.543370267733735,-6.543375085286949,40.10151136224273,41059.999736844875,25748.837613498756,25748.837613498756,66808.83735034363,77119.72858975887,77110.48380859772,25748.837613498756,102859.32142209649,102859.32142209649,102859.32142209649,130340.96934637724,125835.87592725034,4505.093419126901,0.0,90949.71501168697,54889.9861792852,40066.365369335304,27481.64792428075,67548.01329361605,20850.72020822881,1551.688477000931,0.0,0.8784388910239402,2.724349049712066,0.001494314320929203,1.0,1.0,-6.539380641586092,333819.2055677871,1558914.7632352924,4.6699373110776,1558914.7632352924,4.6699373110776,0.7587143342232638,0.09248388109563968,3.9202519975639283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202519975639283,1.2847500259944216,1.2850470286967277,3.0513733553183444,6465.493985153863,15257.7257704089,6453.967567180676,0.0003284262942001662,23199.966499144382,2365.7381979722313,19291.340957812637,1967.1693144766703,0.8315245178704936,0.8315245178704936,35451.55727456146,35405.22815468563,1.0016359411358684,0.8,4278.627388182776,4273.035954225843,1.0016359411358684,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.835789315105,4632.441516551485,6.1779875491999725,4.99508478057739,-3.7350798074878937,8.730164588065284,2.9347366461802,3.5,0.8384961846229143,0.6,0.0002311634441226698,1.000000007644969,0.0002311634423554324,198.99971127663068,0.0,6.485400163897248e-11,0.00018379624064484803,0.0004514267541188052,7.813414107721319e-05,0.0001530293030454566,0.000599913430949767,0.09248388090570255,0.09248388090570255,0.09248388090570255,0.09248462667447617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487910.65189588076,595.5948272200815,0.0,0.09248388090570255,0.09248388109563968,0.09248388109563968,0.37153446033126286,0.37153446033126286,0.5,9.991436946881812,0.004032392208159763,0.004032392208159763,-2.495426087989472e-11,4.8175531901506474e-06,0.003994443700833017,-2.495426087989472e-11,27481.64792428075,20850.72020822881,0.7587143342232638,0.9890570291081784,0.6078639139002693,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520574727271438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97449088593,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60546700367473,260.60546700367473,-12.544532996325245,244.81111999374772,276.39981401360217,124454.41801250157,124455.00680525888,-0.5887927573099172,0.0,nan,276.39981401360217,3.2498140136021902,270.08207520963117,-3.0679247903688065,263.7643364056593,-9.385663594340656,257.44659760168923,-15.703402398310743,251.12885879771858,-22.0211412022814,244.81111999374772,-28.338880006252253,1.0,1.0,26022.012520719443,26022.012520719443,275.6295403119424,2.479540311942401,275.6295403119424,275.6295403119424,77110.32205187333,77110.48380859772,-0.1617567243956728,0.0,8546.071908451686,8546.071908451686,0.8857235277804093,3939.853257551748,275.6295403119424,2.479540311942401,1.0,0.002,0.12965699848909762,0.0049031181719492644,0.00020026070493683765,0.0017997392908847417,0.10013035246841882,0.10013035246841882,0.0,-4.178420630329693e-12,1.0,1.000008088949908,0.003994443725787278,0.09248388109563968,0.0,7.471801293694312e-07,0.9597741573324254,0.0,1600086.746036772,266.60662973226624,4.817578144411527e-06,1.0,1284528.4819637924,2598.0451742445684,,,,,,,,,,,,,,,,,,,2.0,15257.7257704089,1551.688477000931,0.37153446033126286,6.173730061729009,2.9347366461802
2903.0,-30.093808246952854,4.99509445158068,35.05073944762747,24.576595646236115,5.004705124715568,-26.58395690978604,-40.08120048148555,1.4948537877254928,-6.543378442758922,-6.54338324630753,40.10151382051888,41059.98568763646,25748.83946036561,25748.83946036561,66808.82514800207,77119.74583488634,77110.50096352522,25748.83946036561,102859.34042389083,102859.34042389083,102859.34042389083,130341.00026339298,125835.89626806931,4505.103995323678,0.0,90949.72524093816,54889.96509438487,40066.400162836995,27481.659839502154,67548.06000233915,20850.7284088032,1551.689214951095,0.0,0.8784388374431146,2.724348221052253,0.001494314320929203,1.0,1.0,-6.539400521641312,333819.0979930163,1558914.8694550598,4.66993913418241,1558914.8694550598,4.66993913418241,0.7587143036692547,0.09248389355814314,3.920250619615883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920250619615883,1.2847500489411372,1.2850470516464776,3.0513722282765174,6465.491597087474,15257.722641998847,6453.9677131864055,0.00032842680163217475,23199.977263149995,2365.7392955953355,19291.341394233532,1967.1693589792164,0.8315241508824753,0.8315241508824753,35451.547305731736,35405.22815468563,1.0016355890660809,0.8,4278.626185050638,4273.035954225843,1.0016355890660809,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.831284994208,4632.441516551485,6.177994669091169,4.99509445158068,-3.7350864876629726,8.730180939243652,2.9347313600670906,3.5,0.838494674304883,0.6,0.0002311634423554324,0.9999999982229544,0.00023116344276622038,198.9997112626624,0.0,3.5167973197658504e-10,0.000996660360421642,0.0004514271057985372,7.813414045917556e-05,0.00015302930189625683,0.0005999132155781868,0.09248389337642597,0.09248389337642597,0.09248389337642597,0.09248463688617976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487910.5562513094,595.5948584437722,0.0,0.09248389337642597,0.09248389355814314,0.09248389355814314,0.37153446827231695,0.37153446827231695,0.5,9.99145925180316,0.0040254025172430374,0.0040254025172430374,-8.640199666842818e-12,4.803548620202491e-06,0.003982724666229842,-8.640199666842818e-12,27481.659839502154,20850.7284088032,0.7587143036692547,0.9890561645395667,0.6078632855808823,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520574731671818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97530375005,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6054636282583,260.6054636282583,-12.544536371741685,244.81111952609024,276.39980773042646,124454.36710455442,124454.93144176425,-0.564337209822686,0.0,nan,276.39980773042646,3.2498077304264825,270.0820700895588,-3.067929910441194,263.7643324486911,-9.38566755130887,257.44659480782525,-15.703405192174728,251.12885716695766,-22.02114283304232,244.81111952609024,-28.33888047390974,1.0,1.0,26022.012520719443,26022.012520719443,275.62953415826826,2.4795341582682795,275.62953415826826,275.62953415826826,77110.34423835689,77110.50096352522,-0.15672516833001282,0.0,8546.071908451686,8546.071908451686,0.8857236149092964,3939.851872713962,275.62953415826826,2.4795341582682795,1.0,0.002,0.1296562535056658,0.004903119823716965,0.00020025955091994228,0.001799740444728894,0.10012977545997113,0.10012977545997113,0.0,-4.351163526705726e-12,1.0,1.0000080652184213,0.003982724674870042,0.09248389355814314,0.0,7.44988075807752e-07,0.9569584228484977,0.0,1600086.7364291323,266.60662155724106,4.803557260402158e-06,1.0,1284528.50981664,2598.045061541582,,,,,,,,,,,,,,,,,,,2.0,15257.722641998847,1551.689214951095,0.37153446827231695,6.173730061729009,2.9347313600670906
2904.0,-30.093808138163546,4.9951040978939725,35.050740753058015,24.576601932663493,5.0046974826708075,-26.58395757607804,-40.08120058625934,1.4948469207881827,-6.5433870901298405,-6.543391895397962,40.10151657169399,41059.96632227462,25748.842423710907,25748.842423710907,66808.80874598553,77119.76284249751,77110.52073545553,25748.842423710907,102859.36315916645,102859.36315916645,102859.36315916645,130341.03655443371,125835.92194187576,4505.114612557953,0.0,90949.73239462606,54889.93587520267,40066.4405771371,27481.673395267266,67548.11397240436,20850.73776168268,1551.6900424771413,0.0,0.8784387801032812,2.7243473426228904,0.001494314320929203,1.0,1.0,-6.539407801235711,333818.9839856204,1558914.988330439,4.669941085188825,1558914.988330439,4.669941085188825,0.7587142697530739,0.09248390670765634,3.9202486921581015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202486921581015,1.2847500810637063,1.2850470837764725,3.0513706517242167,6465.488256562329,15257.719515398496,6453.968519078505,0.0003284275553847152,23199.990494622965,2365.7406448300862,19291.343803098946,1967.1696046151283,0.8315237804761204,0.8315237804761203,35451.533361446905,35405.22815468563,1.0016350965949363,0.8,4278.624502123185,4273.035954225843,1.0016350965949363,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.826790469332,4632.441516551485,6.178002042357276,4.9951040978939725,-3.735093536920963,8.730197634814935,2.9347260854540456,3.5,0.8384931672725845,0.6,0.0002311634423554324,0.9999999868913894,0.000231163445385664,198.9997111735923,0.0,0.0,0.0,0.0004514271057985372,7.813413953212069e-05,0.0001530293028233117,0.0005999129242549538,0.09248390651889213,0.09248390651889213,0.09248390651889213,0.092484650351495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487910.4619723642,595.5948892377422,0.0,0.09248390651889213,0.09248390670765634,0.09248390670765634,0.37153447615154334,0.37153447615154334,0.5,9.991481567246963,0.004020260748120563,0.004020260748120563,7.332801033044234e-11,4.805268133623031e-06,0.003984094162262863,7.332801033044234e-11,27481.673395267266,20850.73776168268,0.7587142697530739,0.9890551314767891,0.6078625132161198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520574730652585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6054601817123,260.6054601817123,-12.54453981828766,244.81111909277968,276.3998012706456,124454.27248483557,124454.84871417869,-0.5762293430910711,0.0,nan,276.3998012706456,3.249801270645605,270.08206483507126,-3.0679351649287128,263.7643283994974,-9.385671600502576,257.4465919639269,-15.703408036073085,251.12885552835317,-22.021144471646807,244.81111909277968,-28.3388809072203,1.0,1.0,26022.012520719443,26022.012520719443,275.6295278227472,2.4795278227472295,275.6295278227472,275.6295278227472,77110.36098185013,77110.52073545553,-0.1597536054032389,0.0,8546.071908451686,8546.071908451686,0.8857237367841666,3939.849935618892,275.6295278227472,2.4795278227472295,1.0,0.002,0.12965550826660666,0.0049031213889575405,0.00020025839630742815,0.0017997415995546107,0.10012919815371407,0.10012919815371407,0.0,-4.137961241018617e-12,1.0,1.000008067990914,0.003984094088934853,0.09248390670765634,0.0,7.452442859603776e-07,0.957287554092442,0.0,1600086.7262898958,266.60661290987014,4.8051948056127e-06,1.0,1284528.5393350043,2598.0449420993036,,,,,,,,,,,,,,,,,,,2.0,15257.719515398496,1551.6900424771413,0.37153447615154334,6.173730061729009,2.9347260854540456
2905.0,-30.093807968930957,4.995113736741566,35.05074205808582,24.576602002512686,5.004692563598753,-26.583957915677466,-40.08120062118394,1.4948425103038363,-6.543394793759433,-6.543399596452582,40.101519170611915,41059.96802160086,25748.84331690241,25748.84331690241,66808.81133850326,77119.78403099299,77110.541182463,25748.84331690241,102859.3844993654,102859.3844993654,102859.3844993654,130341.0700454755,125835.94485675657,4505.125188718924,0.0,90949.75185927935,54889.93584972383,40066.46223283947,27481.685546110093,67548.14777894955,20850.746160340586,1551.690780680389,0.0,0.8784387284796507,2.724346560514666,0.001494314320929203,1.0,1.0,-6.539417577157735,333818.88247254264,1558915.1006268521,4.669942841699725,1558915.1006268521,4.669942841699725,0.7587142399019231,0.09248391920096857,3.9202487715726875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202487715726875,1.2847501016953338,1.2850471044128695,3.051370664535925,6465.488283708802,15257.716390636344,6453.9669957207625,0.00032842743849114563,23199.994989805968,2365.741103211185,19291.339249680714,1967.1691402956885,0.8315234230937244,0.8315234230937244,35451.53393597552,35405.22815468563,1.001635116885597,0.8,4278.624571462703,4273.035954225843,1.001635116885597,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.822303329147,4632.441516551485,6.178008907993728,4.995113736741566,-3.7350998660214327,8.730213602763,2.93472081951119,3.5,0.8384916627174829,0.6,0.0002311634423554324,0.9999999692640059,0.00023116344946047082,198.99971103503486,0.0,0.0,0.0,0.0004514271057985372,7.813413922310202e-05,0.00015302930313233038,0.0005999129376191426,0.09248391902073655,0.09248391902073655,0.09248391902073655,0.09248466236459074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487910.3670394984,595.5949202368874,0.0,0.09248391902073655,0.09248391920096857,0.09248391920096857,0.37153448428538755,0.37153448428538755,0.5,9.991503865612192,0.004015390310883049,0.004015390310883049,-1.8701484805205837e-11,4.802693126748636e-06,0.003982019294824113,-1.8701484805205837e-11,27481.685546110093,20850.746160340586,0.7587142399019231,0.9890546748540647,0.6078622341499145,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520574724153335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60545693000705,260.60545693000705,-12.544543069992926,244.8111187227644,276.3997951372506,124454.27325132578,124454.81690509191,-0.5436537661427802,0.0,nan,276.3997951372506,3.249795137250601,270.08205985435126,-3.06794014564872,263.76432457145495,-9.385675428545028,257.44658928855955,-15.703410711440426,251.1288540056617,-22.02114599433827,244.8111187227644,-28.338881277235572,1.0,1.0,26022.012520719443,26022.012520719443,275.6295225142547,2.479522514254711,275.6295225142547,275.6295225142547,77110.38087511412,77110.541182463,-0.16030734888045117,0.0,8546.071908451686,8546.071908451686,0.8857237317627119,3939.850015430551,275.6295225142547,2.479522514254711,1.0,0.002,0.12965476341397114,0.004903123121377938,0.00020025724268187816,0.001799742752151072,0.10012862134093908,0.10012862134093908,0.0,-5.1670499476297316e-12,1.0,1.0000080637890185,0.003982019313525598,0.09248391920096857,0.0,7.448562439600538e-07,0.9567891226459123,0.0,1600086.717251585,266.60660520624054,4.802711828233441e-06,1.0,1284528.565618394,2598.044835746946,,,,,,,,,,,,,,,,,,,2.0,15257.716390636344,1551.690780680389,0.37153448428538755,6.173730061729009,2.93472081951119
2906.0,-30.093807780028715,4.995123348218311,35.0507433700091,24.576608184166275,5.004685441518251,-26.58395845787389,-40.08120069103313,1.4948361195698876,-6.543403547040043,-6.543408353410969,40.101521980022156,41059.95031056886,25748.846604432518,25748.846604432518,66808.79691500138,77119.80112650912,77110.56129377059,25748.846604432518,102859.4078982031,102859.4078982031,102859.4078982031,130341.10733530292,125835.97151379948,4505.135821503445,0.0,90949.7597489053,54889.90893377855,40066.50090569639,27481.699437099807,67548.20034279619,20850.755748161155,1551.6916267094177,0.0,0.8784386703328805,2.724345671088053,0.001494314320929203,1.0,1.0,-6.539423207576135,333818.76704144146,1558915.222018293,4.669944820162743,1558915.222018293,4.669944820162743,0.7587142052799327,0.09248393259837416,3.9202469789278824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202469789278824,1.2847501315902927,1.2850471343147396,3.05136919820768,6465.485176735205,15257.713267088699,6453.967641481721,0.00032842813196497803,23200.007611198627,2365.742390235058,19291.341179903433,1967.1693371236288,0.8315230539231167,0.8315230539231167,35451.5209670004,35405.22815468563,1.0016346588595653,0.8,4278.623006244799,4273.035954225843,1.0016346588595653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.817827966146,4632.441516551485,6.178016330670023,4.995123348218311,-3.735106993231467,8.730230341449777,2.934715567393371,3.5,0.8384901621123918,0.6,0.0002311634423554324,0.9999999495878286,0.00023116345400888406,198.99971088037316,0.0,0.0,0.0,0.0004514271057985372,7.813413860506553e-05,0.00015302930375036687,0.000599912665714813,0.09248393240505247,0.09248393240505247,0.09248393240505247,0.09248467647437901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487910.2730108336,595.5949509523225,0.0,0.09248393240505247,0.09248393259837416,0.09248393259837416,0.37153449256328286,0.37153449256328286,0.5,9.991526187554866,0.004012500164776611,0.004012500164776611,-8.066081136348657e-11,4.806370952792349e-06,0.003985145834860759,-8.066081136348657e-11,27481.699437099807,20850.755748161155,0.7587142052799327,0.9890536916743532,0.6078614989325586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520574714043102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60545363923285,260.60545363923285,-12.544546360767129,244.8111183879075,276.39978889055965,124454.18715115028,124454.73733704227,-0.550185892013912,0.0,nan,276.39978889055965,3.249788890559671,270.0820547900266,-3.067945209973402,263.7643206894971,-9.385679310502894,257.4465865889685,-15.703413411031477,251.12885248843776,-22.02114751156222,244.8111183879075,-28.33888161209248,1.0,1.0,26022.012520719443,26022.012520719443,275.62951611057713,2.4795161105771513,275.62951611057713,275.62951611057713,77110.39940039846,77110.56129377059,-0.16189337213290855,0.0,8546.071908451686,8546.071908451686,0.8857238451132291,3939.8482138225218,275.62951611057713,2.4795161105771513,1.0,0.002,0.12965401797764503,0.004903124669154298,0.00020025608772030693,0.0017997439078143813,0.10012804386015346,0.10012804386015346,0.0,-4.465311800871952e-12,1.0,1.0000080701197889,0.003985145915521571,0.09248393259837416,0.0,7.454411461421968e-07,0.9575404684859654,0.0,1600086.7069911382,266.60659645295993,4.806451613603713e-06,1.0,1284528.5955053917,2598.0447148130584,,,,,,,,,,,,,,,,,,,2.0,15257.713267088699,1551.6916267094177,0.37153449256328286,6.173730061729009,2.934715567393371
2907.0,-30.093807497280558,4.995132939412003,35.05074467725059,24.57660884773361,5.004677781725248,-26.583958969378017,-40.081200760882325,1.4948292540052943,-6.543411931044943,-6.543416723093414,40.10152446861769,41059.945355628064,25748.84903838635,25748.84903838635,66808.79439401442,77119.82202124059,77110.57805886152,25748.84903838635,102859.42709724787,102859.42709724787,102859.42709724787,130341.13873291365,125835.99234364057,4505.146389273082,0.0,90949.77536808388,54889.8987031908,40066.52962765898,27481.71163566578,67548.24126332476,20850.764140378906,1551.692383035424,0.0,0.8784386155062127,2.7243448212500625,0.001494314320929203,1.0,1.0,-6.539443625854062,333818.6567173108,1558915.3295479224,4.669946685658333,1558915.3295479224,4.669946685658333,0.7587141738769565,0.09248394536315405,3.920246370612387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920246370612387,1.2847501637064445,1.2850471664383156,3.0513686484402998,6465.484011844096,15257.710143940743,6453.966943684716,0.0003284283233275326,23200.015195442036,2365.7431636126544,19291.339094141487,1967.1691244351016,0.8315226921890783,0.8315226921890783,35451.5165661124,35405.22815468563,1.001634503433163,0.8,4278.62247510424,4273.035954225843,1.001634503433163,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.813359253088,4632.441516551485,6.1780235387029885,4.995132939412003,-3.7351138281490814,8.730246767561084,2.934710323083425,3.5,0.8384886637381214,0.6,0.0002311634423554324,0.9999999201365981,0.00023116346081693276,198.99971064887603,0.0,0.0,0.0,0.0004514271057985372,7.813413798702877e-05,0.00015302930436840364,0.0005999125750475727,0.09248394517924502,0.09248394517924502,0.09248394517924502,0.09248468693109584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487910.1777665473,595.5949820473214,0.0,0.09248394517924502,0.09248394536315405,0.09248394536315405,0.3715345011480779,0.3715345011480779,0.5,9.991548439861218,0.00400763869987486,0.00400763869987486,1.2562395568238571e-11,4.792048457602505e-06,0.0039730972393385855,1.2562395568238571e-11,27481.71163566578,20850.764140378906,0.7587141738769565,0.9890530551872144,0.607861057337721,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520574702757774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6054502761391,260.6054502761391,-12.544549723860882,244.8111180931369,276.3997824591423,124454.13363065511,124454.69590733283,-0.5622766777193587,0.0,nan,276.3997824591423,3.2497824591422955,270.08204958593933,-3.067950414060647,263.76431671273957,-9.385683287260406,257.4465838395387,-15.703416160461302,251.1288509663379,-22.021149033662084,244.8111180931369,-28.338881906863065,1.0,1.0,26022.012520719443,26022.012520719443,275.62950970262534,2.4795097026253643,275.62950970262534,275.62950970262534,77110.41546053268,77110.57805886152,-0.16259832883952186,0.0,8546.071908451686,8546.071908451686,0.8857238835775542,3939.847602465449,275.62950970262534,2.4795097026253643,1.0,0.002,0.12965327479487385,0.004903126276396525,0.00020025493639892612,0.0017997450593119043,0.10012746819946305,0.10012746819946305,0.0,-4.289169713844743e-12,1.0,1.0000080457207838,0.00397309722677619,0.09248394536315405,0.0,7.4318743263161e-07,0.9546455302644853,0.0,1600086.6971378415,266.60658806895503,4.792035895206936e-06,1.0,1284528.6240701177,2598.044599229579,,,,,,,,,,,,,,,,,,,2.0,15257.710143940743,1551.692383035424,0.3715345011480779,6.173730061729009,2.934710323083425
2908.0,-30.093807241968804,4.995142521586011,35.0507459825845,24.576614226121478,5.004674197472359,-26.583959098025723,-40.08120079580692,1.4948260534877844,-6.54341967690641,-6.543424463225077,40.10152702783347,41059.937041213416,25748.850118276816,25748.850118276816,66808.78715949022,77119.83957161025,77110.59769598421,25748.850118276816,102859.44781426102,102859.44781426102,102859.44781426102,130341.17147315592,125836.01453989917,4505.156933256741,0.0,90949.78824146136,54889.885710901035,40066.558367289246,27481.723658894905,67548.28202618416,20850.77244441165,1551.693116150754,0.0,0.8784385638222637,2.724344035227689,0.001494314320929203,1.0,1.0,-6.5394561664639355,333818.5546906225,1558915.4401299134,4.669948444222013,1558915.4401299134,4.669948444222013,0.7587141441058396,0.09248395790422327,3.9202454734740373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202454734740373,1.2847501786780187,1.285047181413351,3.0513679145838988,6465.482456890443,15257.707022679131,6453.966516683408,0.0003284286156061572,23200.023788526592,2365.7440398634185,19291.337817806005,1967.168994285103,0.8315223291859899,0.8315223291859899,35451.51007572117,35405.22815468563,1.0016342742116702,0.8,4278.621691782779,4273.035954225843,1.0016342742116702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.8088989730495,4632.441516551485,6.178030409364821,4.995142521586011,-3.735120183591773,8.730262705177784,2.934705088673886,3.5,0.8384871681925389,0.6,0.0002311634423554324,0.99999989354316,0.0002311634669643646,198.99971043984223,0.0,0.0,0.0,0.0004514271057985372,7.813413767800986e-05,0.00015302930467742253,0.000599912438970545,0.09248395772681432,0.09248395772681432,0.09248395772681432,0.09248469850162595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487910.0830106458,595.5950129869645,0.0,0.09248395772681432,0.09248395790422327,0.09248395790422327,0.37153450966625434,0.37153450966625434,0.5,9.991570661699681,0.004002562309267432,0.004002562309267432,2.7000623958883807e-11,4.786318640981335e-06,0.003968296761115653,2.7000623958883807e-11,27481.723658894905,20850.77244441165,0.7587141441058396,0.9890523512291952,0.60786056742786,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520574685865935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60544722188655,260.60544722188655,-12.544552778113427,244.8111178634764,276.3997765802979,124454.11735258794,124454.6279941183,-0.5106415303191545,0.0,nan,276.3997765802979,3.249776580297919,270.0820448369309,-3.0679551630690867,263.76431309356855,-9.385686906431431,257.4465813502047,-15.703418649795253,251.12884960684065,-22.02115039315933,244.8111178634764,-28.33888213652358,1.0,1.0,26022.012520719443,26022.012520719443,275.62950426028885,2.479504260288877,275.62950426028885,275.62950426028885,77110.44051278304,77110.59769598421,-0.1571832011686638,0.0,8546.071908451686,8546.071908451686,0.885723940304401,3939.8467008414073,275.62950426028885,2.479504260288877,1.0,0.002,0.12965253250921774,0.00490312799220647,0.00020025378672226002,0.0017997462084276428,0.10012689336113001,0.10012689336113001,0.0,-4.850097320291402e-12,1.0,1.0000080359993404,0.003968296734115029,0.09248395790422327,0.0,7.422895316534815e-07,0.9534921703651051,0.0,1600086.6880453404,266.60658032309357,4.786291640357376e-06,1.0,1284528.6504865033,2598.044492339083,,,,,,,,,,,,,,,,,,,2.0,15257.707022679131,1551.693116150754,0.37153450966625434,6.173730061729009,2.934705088673886
2909.0,-30.093806878573005,4.9951520703911525,35.05074730008885,24.576615169085585,5.004665312959245,-26.583959659419516,-40.08120090058071,1.494818094032284,-6.543428708586305,-6.543433506046194,40.10152999017809,41059.92922683068,25748.854125800874,25748.854125800874,66808.78335263155,77119.86034673048,77110.61897934607,25748.854125800874,102859.47310514694,102859.47310514694,102859.47310514694,130341.21154840224,125836.04397616269,4505.167572239543,0.0,90949.80214542734,54889.8710264201,40066.59013223027,27481.73844325529,67548.32857548556,20850.78265821361,1551.694011491188,0.0,0.8784385035446477,2.7243431166743837,0.001494314320929203,1.0,1.0,-6.539455875015392,333818.43549196934,1558915.5681286915,4.6699504951882576,1558915.5681286915,4.6699504951882576,0.7587141075979099,0.09248397176557788,3.9202445589945194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202445589945194,1.2847502159112423,1.285047218655182,3.0513671143569217,6465.480761305504,15257.7039008773,6453.966186725059,0.0003284289442252163,23200.03274712905,2365.7449533866356,19291.336831538418,1967.168893713798,0.8315219655854009,0.8315219655854009,35451.50345987412,35405.22815468563,1.0016340405594577,0.8,4278.620893320127,4273.035954225843,1.0016340405594577,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.804449992524,4632.441516551485,6.178037965732068,4.9951520703911525,-3.7351275256297116,8.730279596020864,2.9346998675287317,3.5,0.8384856764367805,0.6,0.0002311634423554324,0.9999998556916099,0.00023116347571426144,198.9997101423157,0.0,0.0,0.0,0.0004514271057985372,7.813413675095471e-05,0.00015302930560447768,0.0005999123026626631,0.09248397156191315,0.09248397156191315,0.09248397156191315,0.09248471433727248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487909.98991520464,595.5950434064197,0.0,0.09248397156191315,0.09248397176557788,0.09248397176557788,0.3715345182741958,0.3715345182741958,0.5,9.991592943468309,0.004000837934427182,0.004000837934427182,1.1368683772161603e-12,4.797459894234635e-06,0.003977631030807061,1.1368683772161603e-12,27481.73844325529,20850.78265821361,0.7587141075979099,0.9890516132900674,0.6078600328496068,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520574670613193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6054439483067,260.6054439483067,-12.544556051693291,244.81111765757197,276.3997702390428,124454.03719437585,124454.58450553931,-0.5473111634466149,0.0,nan,276.3997702390428,3.249770239042846,270.0820397227459,-3.0679602772540875,263.7643092064535,-9.385690793546473,257.4465786901601,-15.703421309839882,251.12884817386578,-22.0211518261342,244.81111765757197,-28.338882342428008,1.0,1.0,26022.012520719443,26022.012520719443,275.62949770789396,2.4794977078939837,275.62949770789396,275.62949770789396,77110.45371513336,77110.61897934607,-0.165264212701004,0.0,8546.071908451686,8546.071908451686,0.885723998127743,3939.845781789492,275.62949770789396,2.4794977078939837,1.0,0.002,0.12965178847756367,0.004903129479250826,0.00020025263381276125,0.001799747360977456,0.10012631690638062,0.10012631690638062,0.0,-5.209782692056075e-12,1.0,1.0000080549006054,0.003977631029670192,0.09248397176557788,0.0,7.440356156799592e-07,0.9557350882860707,0.0,1600086.6774689949,266.6065712914137,4.7974587573662575e-06,1.0,1284528.6813490018,2598.0443674579756,,,,,,,,,,,,,,,,,,,2.0,15257.7039008773,1551.694011491188,0.3715345182741958,6.173730061729009,2.9346998675287317
2910.0,-30.09380652065215,4.995161606591456,35.05074860454515,24.576626519579463,5.004659880278472,-26.583959880559863,-40.08120090058071,1.4948132403461054,-6.5434366533253865,-6.5434414240963665,40.10153224824949,41059.90272609526,25748.8556374699,25748.8556374699,66808.75836356515,77119.87388267316,77110.63376574691,25748.8556374699,102859.48940321681,102859.48940321681,102859.48940321681,130341.23869412845,125836.06062552994,4505.178068598518,0.0,90949.80395482425,54889.8327988764,40066.634617719836,27481.749290911644,67548.38390863148,20850.79010475006,1551.6946928468765,0.0,0.8784384520420294,2.724342312858412,0.001494314320929203,1.0,1.0,-6.539486099219232,333818.3311198983,1558915.6656975688,4.669952247582382,1558915.6656975688,4.669952247582382,0.7587140790795848,0.09248398404486524,3.9202418816744578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202418816744578,1.2847502386161107,1.2850472413652994,3.0513649765087485,6465.476231461759,15257.700781249265,6453.967818856131,0.0003284300057156718,23200.04905308974,2365.7466161318844,19291.341710087414,1967.169391187349,0.8315215914389728,0.8315215914389728,35451.484090668644,35405.22815468563,1.00163335649629,0.8,4278.618555662225,4273.035954225843,1.00163335649629,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.800006039696,4632.441516551485,6.178044915820429,4.995161606591456,-3.7351340165351767,8.730295623126633,2.9346946522875923,3.5,0.8384841863678835,0.6,0.0002311634423554324,0.9999998184103449,0.00023116348433232977,198.9997098492718,0.0,0.0,0.0,0.0004514271057985372,7.813413675095471e-05,0.00015302930560447768,0.0005999118929542332,0.09248398386856871,0.09248398386856871,0.09248398386856871,0.09248472223778625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487909.8940482117,595.5950746925978,0.0,0.09248398386856871,0.09248398404486524,0.09248398404486524,0.3715345273340653,0.3715345273340653,0.5,9.991615093718393,0.003994591491562005,0.003994591491562005,8.526512829121202e-13,4.7707709995847836e-06,0.003955324877153998,8.526512829121202e-13,27481.749290911644,20850.79010475006,0.7587140790795848,0.989050433152231,0.6078591425908049,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452057464890333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60544080858057,260.60544080858057,-12.54455919141941,244.8111175015398,276.3997641156217,124453.94285560492,124454.46778755213,-0.5249319472132085,0.0,nan,276.3997641156217,3.2497641156217014,270.0820347928046,-3.067965207195357,263.7643054699891,-9.38569453001088,257.4465761471724,-15.703423852827598,251.1288468243559,-22.021153175644088,244.8111175015398,-28.33888249846018,1.0,1.0,26022.012520719443,26022.012520719443,275.6294915200423,2.479491520042302,275.6294915200423,275.6294915200423,77110.4769930104,77110.63376574691,-0.15677273651817814,0.0,8546.071908451686,8546.071908451686,0.8857241674170254,3939.84309108283,275.6294915200423,2.479491520042302,1.0,0.002,0.12965104861864166,0.004903131156297108,0.0002002514878111413,0.0017997485078038377,0.10012574390557065,0.10012574390557065,0.0,-4.385020992148103e-12,1.0,1.0000080097303812,0.003955324876301347,0.09248398404486524,0.0,7.398631905679509e-07,0.9503755085527243,0.0,1600086.668113332,266.6065633466746,4.770770146933501e-06,1.0,1284528.7083726588,2598.044258110253,,,,,,,,,,,,,,,,,,,2.0,15257.700781249265,1551.6946928468765,0.3715345273340653,6.173730061729009,2.9346946522875923
2911.0,-30.093805977779578,4.995171115547823,35.0507499115349,24.576622049231105,5.004650123748054,-26.58396036762558,-40.081200970429904,1.494804513799188,-6.543445351869366,-6.543450118502481,40.10153493052188,41059.9071285644,25748.85890762872,25748.85890762872,66808.76603619312,77119.89844676825,77110.65215034505,25748.85890762872,102859.51105797377,102859.51105797377,102859.51105797377,130341.27368268797,125836.08507187809,4505.188610809878,0.0,90949.82512584416,54889.83380844856,40066.65701932844,27481.762624714207,67548.41964404265,20850.79929403111,1551.6955110685963,0.0,0.8784383947180843,2.7243414298947504,0.001494314320929203,1.0,1.0,-6.53949823942304,333818.2165141147,1558915.7815954173,4.669954198049291,1558915.7815954173,4.669954198049291,0.7587140453385655,0.09248399731315304,3.9202420702872462,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202420702872462,1.2847502794376848,1.2850472821963104,3.051365026363781,6465.47633709859,15257.697661523662,6453.966243617286,0.0003284298687018055,23200.053337313435,2365.74705300112,19291.33700159309,1967.1689110545487,0.8315212349346705,0.8315212349346705,35451.485455197355,35405.22815468563,1.0016334046874134,0.8,4278.618720346384,4273.035954225843,1.0016334046874134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.795572404647,4632.441516551485,6.1780522725524865,4.995171115547823,-3.7351410949363086,8.730312210484131,2.934689449158669,3.5,0.8384826997596198,0.6,0.0002311634423554324,0.9999997618643904,0.00023116349740369275,198.99970940480057,0.0,0.0,0.0,0.0004514271057985372,7.813413613291742e-05,0.00015302930622251496,0.000599911924240373,0.09248399712295036,0.09248399712295036,0.09248399712295036,0.09248473499605689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487909.8003027313,595.5951053096903,0.0,0.09248399712295036,0.09248399731315304,0.09248399731315304,0.3715345360788153,0.3715345360788153,0.5,9.991637229401777,0.003989185216482838,0.003989185216482838,-1.290345608140342e-11,4.76663313975223e-06,0.003951879079465925,-1.290345608140342e-11,27481.762624714207,20850.79929403111,0.7587140453385655,0.9890500234979996,0.6078588861876598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520574627520557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60543740210863,260.60543740210863,-12.544562597891343,244.81111737895026,276.3997574252677,124453.89002450168,124454.45955380994,-0.5695293082813869,0.0,nan,276.3997574252677,3.249757425267717,270.0820294160025,-3.0679705839974645,263.76430140674114,-9.385698593258837,257.44657339747687,-15.703426602523109,251.12884538821342,-22.021154611786557,244.81111737895026,-28.33888262104972,1.0,1.0,26022.012520719443,26022.012520719443,275.6294849768699,2.4794849768699123,275.6294849768699,275.6294849768699,77110.48689806585,77110.65215034505,-0.16525227919919416,0.0,8546.071908451686,8546.071908451686,0.885724155490875,3939.8432806386827,275.6294849768699,2.4794849768699123,1.0,0.002,0.1296503094044303,0.004903132687007836,0.000200250342485852,0.0017997496530059096,0.100125171242926,0.100125171242926,0.0,-4.508238400646736e-12,1.0,1.0000080027521496,0.003951879092369381,0.09248399731315304,0.0,7.392186943583273e-07,0.9495476566041138,0.0,1600086.6579058429,266.6065546481306,4.766646043208311e-06,1.0,1284528.7380459998,2598.044138040935,,,,,,,,,,,,,,,,,,,2.0,15257.697661523662,1551.6955110685963,0.3715345360788153,6.173730061729009,2.934689449158669
