time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2912.0,-30.09380552235819,4.995180617681813,35.05075120269868,24.576627287920587,5.0046469904230495,-26.583960271076876,-40.081200970429904,1.4948017392932662,-6.543452959421643,-6.543457696028077,40.101537087418045,41059.90074386739,25748.85972516846,25748.85972516846,66808.76046903584,77119.9161204053,77110.66654172403,25748.85972516846,102859.52626689248,102859.52626689248,102859.52626689248,130341.29909893157,125836.10008317111,4505.199015760455,0.0,90949.83864989394,54889.823273953145,40066.683751045326,27481.77283203908,67548.45658308441,20850.806298597647,1551.6961541682124,0.0,0.8784383454460437,2.7243406607136165,0.001494314320929203,1.0,1.0,-6.539530953871122,333818.1166314319,1558915.874793342,4.6699558745475125,1558915.874793342,4.6699558745475125,0.7587140184162044,0.09248400921638497,3.920241294816626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920241294816626,1.2847502924164385,1.2850472951780643,3.0513643919420264,6465.474992835021,15257.694545515187,6453.965673362623,0.0003284301066884559,23200.06137636184,2365.7478727559196,19291.335297063742,1967.1687372409276,0.8315208733335234,0.8315208733335234,35451.47984501605,35405.22815468563,1.001633206552384,0.8,4278.618043256936,4273.035954225843,1.001633206552384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.791145306469,4632.441516551485,6.178059031140601,4.995180617681813,-3.735147325808841,8.730327943490654,2.9346842537048254,3.5,0.8384812153442358,0.6,0.0002311634423554324,0.9999997144274088,0.00023116350836939448,198.99970903192911,0.0,0.0,0.0,0.0004514271057985372,7.813413613291742e-05,0.00015302930622251496,0.000599911805570642,0.09248400904698323,0.09248400904698323,0.09248400904698323,0.09248474202697445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487909.7047260963,595.5951364964764,0.0,0.09248400904698323,0.09248400921638497,0.09248400921638497,0.3715345449761146,0.3715345449761146,0.5,9.991659217943747,0.003979429963237635,0.003979429963237635,3.984723662142642e-11,4.736606456390291e-06,0.003926742156977525,3.984723662142642e-11,27481.77283203908,20850.806298597647,0.7587140184162044,0.9890494002162915,0.6078584592582634,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520574595088462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6054343715493,260.6054343715493,-12.544565628450698,244.81111732882854,276.39975141427027,124453.88410529424,124454.39078560633,-0.506680312065446,0.0,nan,276.39975141427027,3.2497514142702926,270.0820245971813,-3.0679754028186608,263.7642977800943,-9.385702219905681,257.44657096300466,-15.703429036995317,251.1288441459167,-22.021155854083275,244.81111732882854,-28.338882671171433,1.0,1.0,26022.012520719443,26022.012520719443,275.6294790833202,2.4794790833202,275.6294790833202,275.6294790833202,77110.51476074338,77110.66654172403,-0.1517809806537116,0.0,8546.071908451686,8546.071908451686,0.8857242045245554,3939.842501290709,275.6294790833202,2.4794790833202,1.0,0.002,0.12964957489187304,0.004903134401799762,0.00020024920488214605,0.001799750790837862,0.10012460244107302,0.10012460244107302,0.0,-4.279992159295087e-12,1.0,1.000007951849566,0.0039267421171302885,0.09248400921638497,0.0,7.34516747932028e-07,0.9435078902903312,0.0,1600086.6489407856,266.60654704057833,4.7365666091536696e-06,1.0,1284528.763907291,2598.044033396591,,,,,,,,,,,,,,,,,,,2.0,15257.694545515187,1551.6961541682124,0.3715345449761146,6.173730061729009,2.9346842537048254
2913.0,-30.093805062749418,4.995190087636075,35.050752509887914,24.57663353942337,5.0046393767370345,-26.583960618793864,-40.081204812135525,1.494794933008404,-6.54346187105341,-6.543466625999956,40.10154013267168,41059.898053339675,25748.863587790758,25748.863587790758,66808.76164113043,77119.93325125509,77110.68932414247,25748.863587790758,102859.55291193322,102859.55291193322,102859.55291193322,130341.34083343281,125836.13126562693,4505.209567805879,0.0,90949.8458727015,54889.810675680186,40066.70577446812,27481.787921499592,67548.49369596771,20850.81673829816,1551.6970614997506,0.0,0.8784382854646146,2.724339753530199,0.001494314320929203,1.0,1.0,-6.5395245577269066,333817.9989207879,1558916.0063753228,4.669957915436549,1558916.0063753228,4.669957915436549,0.7587139817051757,0.092484023101548,3.9202393880825435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202393880825435,1.284750324255296,1.2850473270242821,3.0513628321945787,6465.471687917344,15257.69142777287,6453.966458859349,0.0003284308515392235,23200.07450289576,2365.749211289866,19291.33764496602,1967.1689766603297,0.8315205040638183,0.8315205040638183,35451.466050651245,35405.22815468563,1.0016327193762053,0.8,4278.616378423241,4273.035954225843,1.0016327193762053,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.786729955915,4632.441516551485,6.178066502952545,4.995190087636075,-3.7351545803505695,8.730344667986644,2.934679072041159,3.5,0.8384797348689025,0.6,0.0002311634423554324,0.9999996665542777,0.00023116351943591908,198.9997086556292,0.0,0.0,0.0,0.0004514271057985372,7.81341021408981e-05,0.00015302934021453428,0.0005999116470413012,0.09248402290473186,0.09248402290473186,0.09248402290473186,0.09248475899434523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487909.6129930706,595.5951664769431,0.0,0.09248402290473186,0.092484023101548,0.092484023101548,0.3715345534942629,0.3715345534942629,0.5,9.991681300275621,0.003975178811685964,0.003975178811685964,4.121147867408581e-11,4.75494653073838e-06,0.003942068273033783,4.121147867408581e-11,27481.787921499592,20850.81673829816,0.7587139817051757,0.9890488741589594,0.6078580854541059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520574567880844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6054312416311,260.6054312416311,-12.544568758368882,244.81111729799193,276.39974518527066,124453.78664029377,124454.30993265784,-0.5232923640636377,0.0,nan,276.39974518527066,3.249745185270683,270.0820196078142,-3.0679803921858024,263.7642940303601,-9.3857059696399,257.4465684529028,-15.703431547097182,251.12884287544713,-22.021157124552843,244.81111729799193,-28.33888270200805,1.0,1.0,26022.012520719443,26022.012520719443,275.62947281918343,2.4794728191834565,275.62947281918343,275.62947281918343,77110.53142657413,77110.68932414247,-0.1578975683369208,0.0,8546.071908451686,8546.071908451686,0.8857243250889993,3939.840585022956,275.62947281918343,2.4794728191834565,1.0,0.002,0.1296488375128043,0.004903135881354277,0.0002002480622944586,0.0017997519330675384,0.1001240311472293,0.1001240311472293,0.0,-4.638003089224574e-12,1.0,1.0000079828842106,0.003942068231822304,0.092484023101548,0.0,7.373836325310606e-07,0.9471905084940189,0.0,1600086.6385154722,266.60653812894657,4.754905319259706e-06,1.0,1284528.794384544,2598.0439100743574,,,,,,,,,,,,,,,,,,,2.0,15257.69142777287,1551.6970614997506,0.3715345534942629,6.173730061729009,2.934679072041159
2914.0,-30.093804559397167,4.995199549943187,35.050753815638025,24.576639162283413,5.0046345387911275,-26.583960649577907,-40.081204812135525,1.4947906289363286,-6.543469472272079,-6.543474222953852,40.10154270507005,41059.887433299235,25748.864502547265,25748.864502547265,66808.75193584649,77119.95074269145,77110.7094443497,25748.864502547265,102859.57394689697,102859.57394689697,102859.57394689697,130341.37382346665,125836.15378314347,4505.220040323184,0.0,90949.85700925974,54889.793699727314,40066.73701059158,27481.79987656969,67548.53688716127,20850.825002240763,1551.6977879249182,0.0,0.8784382345057676,2.7243389820171293,0.001494314320929203,1.0,1.0,-6.539535630043417,333817.8987799737,1558916.1175263424,4.669959649329218,1558916.1175263424,4.669959649329218,0.7587139523571622,0.0924840357000931,3.920238183020884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920238183020884,1.2847503443891497,1.2850473471627903,3.0513618464020023,6465.469599141166,15257.68831012962,6453.966402946246,0.000328431281960124,23200.084475269043,2365.7502281889374,19291.337477838013,1967.1689596180158,0.8315201394375223,0.8315201394375223,35451.457332570615,35405.22815468563,1.0016324114793993,0.8,4278.615326243269,4273.035954225843,1.0016324114793993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.782319825123,4632.441516551485,6.178073259744447,4.995199549943187,-3.7351608248666452,8.730360374809832,2.934673896506831,3.5,0.8384782561448089,0.6,0.0002311634423554324,0.9999996141247974,0.00023116353155570694,198.99970824351485,0.0,0.0,0.0,0.0004514271057985372,7.81341021408981e-05,0.00015302934021453428,0.0005999114626315105,0.0924840355264523,0.0924840355264523,0.0924840355264523,0.0924847707348489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487909.51910551015,595.5951971348404,0.0,0.0924840355264523,0.0924840357000931,0.0924840357000931,0.3715345625978787,0.3715345625978787,0.5,9.991703355224297,0.003970601930006978,0.003970601930006978,-6.463096724473871e-11,4.750681796394929e-06,0.003938592910458283,-6.463096724473871e-11,27481.79987656969,20850.825002240763,0.7587139523571622,0.989048098072789,0.6078575395628347,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520574540423061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60542828673414,260.60542828673414,-12.544571713265839,244.81111731572275,276.3997392577455,124453.74407530022,124454.23810562576,-0.49403032555571014,0.0,nan,276.3997392577455,3.2497392577455457,270.0820148693407,-3.067985130659281,263.7642904809373,-9.385709519062686,257.4465660925313,-15.70343390746865,251.12884170412684,-22.021158295873136,244.81111731572275,-28.338882684277223,1.0,1.0,26022.012520719443,26022.012520719443,275.62946757655175,2.4794675765517695,275.62946757655175,275.62946757655175,77110.5522731998,77110.7094443497,-0.15717114989820402,0.0,8546.071908451686,8546.071908451686,0.8857244012860844,3939.8393739359885,275.62946757655175,2.4794675765517695,1.0,0.002,0.12964810078307382,0.004903137600989004,0.00020024692125824968,0.0017997530739923323,0.10012346062912483,0.10012346062912483,0.0,-4.749417872873529e-12,1.0,1.0000079758463705,0.00393859297508925,0.0924840357000931,0.0,7.36733624069401e-07,0.9463555730105543,0.0,1600086.629594866,266.6065305277279,4.7507464273621736e-06,1.0,1284528.8203126816,2598.043805159548,,,,,,,,,,,,,,,,,,,2.0,15257.68831012962,1551.6977879249182,0.3715345625978787,6.173730061729009,2.934673896506831
2915.0,-30.093803950492717,4.995208983235159,35.050755126395764,24.576640140172117,5.004625489849102,-26.583961006455056,-40.08120488198472,1.494782546028466,-6.543478206997975,-6.54348295747366,40.10154546145878,41059.88012507376,25748.867987677335,25748.867987677335,66808.7481127511,77119.97158586935,77110.7285833707,25748.867987677335,102859.59657104804,102859.59657104804,102859.59657104804,130341.41014232454,125836.17958090972,4505.23056141482,0.0,90949.87070520018,54889.779245259764,40066.76828882269,27481.813571276514,67548.5818600992,20850.83444887302,1551.698624304591,0.0,0.8784381766829392,2.7243380949384934,0.001494314320929203,1.0,1.0,-6.539544598755526,333817.7836467203,1558916.2366258912,4.669961616771424,1558916.2366258912,4.669961616771424,0.7587139180168928,0.09248404920924558,3.920237236047383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920237236047383,1.2847503821998756,1.2850473849822572,3.051361019511641,6465.4678470597155,15257.685193378018,6453.966114500747,0.0003284316253595261,23200.09357313826,2365.751155913412,19291.336615655113,1967.1688716998276,0.8315197761956953,0.8315197761956952,35451.45048164169,35405.22815468563,1.0016321695248784,0.8,4278.614499408726,4273.035954225843,1.0016321695248784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.777921174596,4632.441516551485,6.178080616258121,4.995208983235159,-3.7351679298697182,8.730376913104877,2.93466873444887,3.5,0.8384767812711057,0.6,0.0002311634423554324,0.9999995507009344,0.0002311635462169977,198.99970774498073,0.0,0.0,0.0,0.0004514271057985372,7.813410152286135e-05,0.00015302934083257104,0.0005999113201396312,0.09248404901800714,0.09248404901800714,0.09248404901800714,0.09248478438302872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487909.42608165345,595.5952275208945,0.0,0.09248404901800714,0.09248404920924558,0.09248404920924558,0.3715345718020089,0.3715345718020089,0.5,9.991725415568178,0.0039673040046181995,0.0039673040046181995,1.028865881380625e-11,4.7504756821581395e-06,0.00393835871813053,1.028865881380625e-11,27481.813571276514,20850.83444887302,0.7587139180168928,0.9890473829801433,0.6078570266673169,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520574510351976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60542510181614,260.60542510181614,-12.54457489818384,244.81111735314093,276.3997328504919,124453.66053808427,124454.19302594253,-0.5324878582477716,0.0,nan,276.3997328504919,3.2497328504919096,270.0820097510214,-3.0679902489785604,263.7642866515523,-9.385713348447666,257.44656355208014,-15.703436447919842,251.12884045261035,-22.02115954738963,244.81111735314093,-28.338882646859048,1.0,1.0,26022.012520719443,26022.012520719443,275.62946108154284,2.4794610815428655,275.62946108154284,275.62946108154284,77110.56493679869,77110.7285833707,-0.16364657200756483,0.0,8546.071908451686,8546.071908451686,0.8857244611640306,3939.83842222762,275.62946108154284,2.4794610815428655,1.0,0.002,0.12964736409758654,0.004903139114607684,0.0002002457798223692,0.0017997542156082866,0.10012288991118459,0.10012288991118459,0.0,-4.569344035088019e-12,1.0,1.0000079753714248,0.003938358707841871,0.09248404920924558,0.0,7.366898595116145e-07,0.9462993781354468,0.0,1600086.619350427,266.606521793002,4.750465393499326e-06,1.0,1284528.8501226176,2598.0436845375493,,,,,,,,,,,,,,,,,,,2.0,15257.685193378018,1551.698624304591,0.3715345718020089,6.173730061729009,2.93466873444887
2916.0,-30.093803353544082,4.995218405085935,35.05075642286432,24.576645832881354,5.004620207813174,-26.58396099740931,-40.08120488198472,1.4947778518345731,-6.543486012336871,-6.543490734037576,40.10154767028302,41059.86871785561,25748.86935982147,25748.86935982147,66808.73807767707,77119.98905218193,77110.74294409256,25748.86935982147,102859.61230391404,102859.61230391404,102859.61230391404,130341.43646317559,125836.19551189357,4505.240951282011,0.0,90949.88122255655,54889.76088884548,40066.80037079008,27481.824159261552,67548.62453005163,20850.84171552134,1551.6992902335433,0.0,0.8784381261343609,2.7243373055225755,0.001494314320929203,1.0,1.0,-6.539576433374975,333817.681140012,1558916.3320676808,4.669963336704834,1558916.3320676808,4.669963336704834,0.7587138901219725,0.09248406141790677,3.920235922865404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920235922865404,1.2847504041586673,1.285047406946125,3.051359945228126,6465.465570781857,15257.682078757756,6453.96618977247,0.00032843210436360855,23200.104027432837,2365.7522219547795,19291.33684064733,1967.1688946426489,0.8315194111990357,0.8315194111990357,35451.440981357984,35405.22815468563,1.001631834003012,0.8,4278.613352825129,4273.035954225843,1.001631834003012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.7735285007675,4632.441516551485,6.178087456945834,4.995218405085935,-3.7351743090678693,8.730392714153805,2.93466357940852,3.5,0.8384753084024342,0.6,0.0002311634423554324,0.9999994885224047,0.00023116356059041447,198.99970725623527,0.0,0.0,0.0,0.0004514271057985372,7.813410152286135e-05,0.00015302934083257104,0.0005999111191842586,0.09248406124536573,0.09248406124536573,0.09248406124536573,0.0924847919531991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487909.33108572435,595.5952585213772,0.0,0.09248406124536573,0.09248406141790677,0.09248406141790677,0.3715345812378184,0.3715345812378184,0.5,9.991747335745982,0.003959508475702478,0.003959508475702478,2.5295321393059567e-11,4.721700690879516e-06,0.003914300662586356,2.5295321393059567e-11,27481.824159261552,20850.84171552134,0.7587138901219725,0.9890466096456872,0.607856473814482,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520574473975028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60542207005614,260.60542207005614,-12.544577929943841,244.81111743884662,276.3997267012661,124453.61080646781,124454.11768758345,-0.5068811156762334,0.0,nan,276.3997267012661,3.249726701266127,270.082004848782,-3.0679951512179855,263.76428299629964,-9.385717003700336,257.44656114381286,-15.70343885618712,251.12883929132954,-22.021160708670436,244.81111743884662,-28.338882561153355,1.0,1.0,26022.012520719443,26022.012520719443,275.62945498536754,2.4794549853675676,275.62945498536754,275.62945498536754,77110.58747413885,77110.74294409256,-0.15546995370823424,0.0,8546.071908451686,8546.071908451686,0.8857245441976486,3939.837102479731,275.62945498536754,2.4794549853675676,1.0,0.002,0.12964663191187745,0.004903140783307549,0.00020024464573080466,0.0017997553498805454,0.10012232286540233,0.10012232286540233,0.0,-4.388650033659847e-12,1.0,1.0000079266536108,0.003914300637291035,0.09248406141790677,0.0,7.321897273383116e-07,0.9405188479623143,0.0,1600086.6101552458,266.6065139876631,4.7216753955581225e-06,1.0,1284528.8766633342,2598.043577144018,,,,,,,,,,,,,,,,,,,2.0,15257.682078757756,1551.6992902335433,0.3715345812378184,6.173730061729009,2.93466357940852
2917.0,-30.093802672427323,4.995227801680807,35.05075772351537,24.576646426599495,5.004612705884956,-26.583961134595373,-40.08120488198472,1.494771168247449,-6.543494518843261,-6.543499239887419,40.101550384158344,41059.86568245424,25748.872390981996,25748.872390981996,66808.73807343624,77120.0101093394,77110.76220010004,25748.872390981996,102859.63459108204,102859.63459108204,102859.63459108204,130341.47211553792,125836.2207163649,4505.25139917302,0.0,90949.89710151858,54889.75267539968,40066.82714013211,27481.83752445588,67548.664664588,20850.850937960633,1551.7001056649535,0.0,0.8784380697118122,2.7243364416617313,0.001494314320929203,1.0,1.0,-6.539585457849967,333817.5690195832,1558916.449331522,4.669965256502329,1558916.449331522,4.669965256502329,0.7587138567210295,0.09248407470175585,3.9202353690753666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202353690753666,1.284750435423567,1.2850474382182526,3.0513594399233743,6465.464500101723,15257.678963918277,6453.965430782582,0.0003284322716531548,23200.11135529604,2365.7529691888712,19291.334571975767,1967.1686633025313,0.8315190507726596,0.8315190507726596,35451.43697493479,35405.22815468563,1.0016316925080249,0.8,4278.612869292294,4273.035954225843,1.0016316925080249,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.769146279904,4632.441516551485,6.178094680211619,4.995227801680807,-3.7351812395787287,8.730409041259536,2.934658436638896,3.5,0.8384738390396845,0.6,0.0002311634423554324,0.9999994175768744,0.00023116357699044544,198.99970669857814,0.0,0.0,0.0,0.0004514271057985372,7.813410152286135e-05,0.00015302934083257104,0.0005999110344381343,0.09248407451213744,0.09248407451213744,0.09248407451213744,0.09248480528836642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487909.2385246559,595.5952887548452,0.0,0.09248407451213744,0.09248407470175585,0.09248407470175585,0.3715345903217272,0.3715345903217272,0.5,9.991769257454369,0.003953431371485294,0.003953431371485294,-9.663381206337363e-12,4.721044149391673e-06,0.003913782037443525,-9.663381206337363e-12,27481.83752445588,20850.850937960633,0.7587138567210295,0.9890460219335815,0.6078560677155717,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452057443831234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60541896945176,260.60541896945176,-12.544581030548215,244.8111175584179,276.39972038048654,124453.5584545952,124454.07684589122,-0.5183912960204334,0.0,nan,276.39972038048654,3.249720380486565,270.08199981607294,-3.0680001839270403,263.7642792516595,-9.385720748340475,257.4465586872432,-15.703441312756752,251.12883812283064,-22.021161877169334,244.8111175584179,-28.338882441582086,1.0,1.0,26022.012520719443,26022.012520719443,275.6294487327175,2.4794487327175148,275.6294487327175,275.6294487327175,77110.60352083106,77110.76220010004,-0.15867926897772122,0.0,8546.071908451686,8546.071908451686,0.8857245792142642,3939.8365459207434,275.6294487327175,2.4794487327175148,1.0,0.002,0.12964589982284164,0.004903142317000264,0.00020024351148846824,0.0017997564835311498,0.10012175574423411,0.10012175574423411,0.0,-4.980381992231164e-12,1.0,1.000007925602932,0.003913782047106906,0.09248407470175585,0.0,7.32092777930205e-07,0.9403943349005892,0.0,1600086.6001779735,266.6065054811567,4.72105381277288e-06,1.0,1284528.9056932111,2598.043459678437,,,,,,,,,,,,,,,,,,,2.0,15257.678963918277,1551.7001056649535,0.3715345903217272,6.173730061729009,2.934658436638896
2918.0,-30.093802005392867,4.995237182513798,35.05075901839327,24.57665215423333,5.004607485620953,-26.583961056291802,-40.08120488198472,1.4947665366842904,-6.5435025184604,-6.543507224597125,40.10155281868189,41059.85470094345,25748.874281941127,25748.874281941127,66808.72898288458,77120.02760845954,77110.7791137527,25748.874281941127,102859.65339569382,102859.65339569382,102859.65339569382,130341.50264563313,125836.2408665397,4505.26177909343,0.0,90949.90771246102,54889.734805592576,40066.85878540938,27481.849249939307,67548.70803534868,20850.859011428493,1551.700830633577,0.0,0.8784380171769877,2.7243356309303066,0.001494314320929203,1.0,1.0,-6.539605963673353,333817.46377008036,1558916.5545241989,4.669967044018752,1558916.5545241989,4.669967044018752,0.7587138267805811,0.09248408731667547,3.920234074080109,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920234074080109,1.2847504570893824,1.2850474598890766,3.0513583804916062,6465.462255292935,15257.675850784864,6453.965484993691,0.00032843274257178073,23200.121725844292,2365.75402669049,19291.334734016396,1967.1686798260769,0.8315186860647539,0.8315186860647539,35451.42760622298,35405.22815468563,1.0016313616329193,0.8,4278.611738588031,4273.035954225843,1.0016313616329193,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.764770944644,4632.441516551485,6.178101619709458,4.995237182513798,-3.7351877752614016,8.730424957775199,2.9346533019534924,3.5,0.8384723719867121,0.6,0.0002311634423554324,0.9999993480981622,0.00023116359305140355,198.99970615245067,0.0,0.0,0.0,0.0004514271057985372,7.813410152286135e-05,0.00015302934083257104,0.0005999108362658636,0.09248408714155364,0.09248408714155364,0.09248408714155364,0.09248481544464926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487909.1449656975,595.5953192991071,0.0,0.09248408714155364,0.09248408731667547,0.09248408731667547,0.3715345996205365,0.3715345996205365,0.5,9.991791105952489,0.00394587753066844,0.00394587753066844,6.815525921410881e-11,4.706136735421751e-06,0.0039012609237829565,6.815525921410881e-11,27481.849249939307,20850.859011428493,0.7587138267805811,0.9890452523225631,0.6078555148598336,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520574397621315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60541601866316,260.60541601866316,-12.544583981336814,244.81111772400692,276.39971431332026,124453.50899144956,124454.00233488508,-0.4933434355281891,0.0,nan,276.39971431332026,3.2497143133202826,270.08199499545736,-3.068005004542613,263.7642756775955,-9.385724322404485,257.44655635973044,-15.70344364026954,251.12883704186854,-22.02116295813144,244.81111772400692,-28.338882275993058,1.0,1.0,26022.012520719443,26022.012520719443,275.629442727122,2.4794427271220343,275.629442727122,275.629442727122,77110.62612153518,77110.7791137527,-0.15299221751047298,0.0,8546.071908451686,8546.071908451686,0.8857246610979137,3939.8352444505094,275.629442727122,2.4794427271220343,1.0,0.002,0.12964517007647314,0.0049031439390043,0.00020024238107901556,0.0017997576146252913,0.10012119053950778,0.10012119053950778,0.0,-4.2956931414761534e-12,1.0,1.0000079002471576,0.0039012608556276973,0.09248408731667547,0.0,7.297506786564461e-07,0.9373858605697953,0.0,1600086.5907746607,266.6064974815396,4.706068580162537e-06,1.0,1284528.932944097,2598.043349411325,,,,,,,,,,,,,,,,,,,2.0,15257.675850784864,1551.700830633577,0.3715345996205365,6.173730061729009,2.9346533019534924
2919.0,-30.09380125703715,4.9952465385935865,35.05076031805734,24.576652713026874,5.004600105152045,-26.583961120819414,-40.08120488198472,1.4947599691250806,-6.543510976202583,-6.543515682982491,40.101555546714316,41059.852234682876,25748.87725284071,25748.87725284071,66808.72948752358,77120.04870440598,77110.79868959179,25748.87725284071,102859.6759424325,102859.6759424325,102859.6759424325,130341.53857436638,125836.26637633628,4505.272198030102,0.0,90949.9237685418,54889.72729957028,40066.88496552392,27481.862631933884,67548.7475974578,20850.868249024235,1551.7016457087104,0.0,0.8784379609573875,2.72433477186558,0.001494314320929203,1.0,1.0,-6.53961379953455,333817.352274483,1558916.6724001118,4.669968956911157,1558916.6724001118,4.669968956911157,0.7587137934673889,0.09248410061492872,3.9202335534340853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202335534340853,1.2847504878115221,1.2850474906183185,3.0513579022740163,6465.461242007246,15257.67273739204,6453.964686987521,0.0003284328950714537,23200.128902746263,2365.75475853082,19291.332348722553,1967.1684365937965,0.8315183260227053,0.8315183260227053,35451.423839581556,35405.22815468563,1.0016312286063256,0.8,4278.611283994315,4273.035954225843,1.0016312286063256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.760404899616,4632.441516551485,6.1781088045681205,4.9952465385935865,-3.7351946694734024,8.730441208066988,2.934648178174246,3.5,0.8384709080497846,0.6,0.0002311634423554324,0.9999992701489994,0.00023116361107042524,198.9997055397423,0.0,0.0,0.0,0.0004514271057985372,7.813410152286135e-05,0.00015302934083257104,0.0005999107565917458,0.09248410043042882,0.09248410043042882,0.09248410043042882,0.09248482894270221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487909.0527953119,595.5953494062187,0.0,0.09248410043042882,0.09248410061492872,0.09248410061492872,0.37153460883458567,0.37153460883458567,0.5,9.99181296082467,0.0039401297474341845,0.0039401297474341845,-3.3310243452433497e-11,4.706779918706161e-06,0.003901883447952059,-3.3310243452433497e-11,27481.862631933884,20850.868249024235,0.7587137934673889,0.9890446805269553,0.6078551223387622,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520574357771585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6054130014617,260.6054130014617,-12.54458699853825,244.81111792165507,276.3997080812692,124453.45808740721,124453.96253433176,-0.5044469245383552,0.0,nan,276.3997080812692,3.2497080812692047,270.081990049346,-3.068009950653959,263.764272017424,-9.385727982575986,257.44655398549895,-15.703446014501026,251.12883595357712,-22.021164046422854,244.81111792165507,-28.33888207834491,1.0,1.0,26022.012520719443,26022.012520719443,275.62943655936084,2.479436559360863,275.62943655936084,275.62943655936084,77110.64221959462,77110.79868959179,-0.15646999716409482,0.0,8546.071908451686,8546.071908451686,0.8857246940188025,3939.834721201256,275.62943655936084,2.479436559360863,1.0,0.002,0.1296444402136658,0.004903145473173391,0.00020024125029476447,0.0017997587452718022,0.10012062514738224,0.10012062514738224,0.0,-4.433433221234795e-12,1.0,1.0000079015074335,0.0039018834812623027,0.09248410061492872,0.0,7.298671996759372e-07,0.9375355562605135,0.0,1600086.580856528,266.6064890237974,4.706813228949613e-06,1.0,1284528.9618122058,2598.0432326003265,,,,,,,,,,,,,,,,,,,2.0,15257.67273739204,1551.7016457087104,0.37153460883458567,6.173730061729009,2.934648178174246
2920.0,-30.093800547464316,4.995255885778525,35.050761616564735,24.5766635745764,5.004596731950936,-26.583960819523856,-40.081204812135525,1.4947570039696385,-6.543518567376054,-6.543523269952971,40.10155811236795,41059.83239175797,25748.878317824463,25748.878317824463,66808.71070958243,77120.06261849243,77110.81859389687,25748.878317824463,102859.69691172133,102859.69691172133,102859.69691172133,130341.57151180501,125836.28893934848,4505.282572456531,0.0,90949.92850950705,54889.69828261178,40066.92247432808,27481.87460008368,67548.79707441176,20850.876521870778,1551.7023727355436,0.0,0.8784379100792381,2.7243340013877253,0.001494314320929203,1.0,1.0,-6.53962496234908,333817.2522678283,1558916.7832591156,4.669970688058882,1558916.7832591156,4.669970688058882,0.7587137640824286,0.0924841132627956,3.9202314089665875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202314089665875,1.2847505016821121,1.285047504492115,3.051356200160159,6465.457635432231,15257.669625650586,6453.965684069358,0.0003284337181207039,23200.142803172526,2365.7561759798227,19291.33532906689,1967.1687405043403,0.8315179562786518,0.8315179562786518,35451.40832531603,35405.22815468563,1.0016306806885587,0.8,4278.6094115868245,4273.035954225843,1.0016306806885587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.756045811194,4632.441516551485,6.1781155218294,4.995255885778525,-3.735200902116027,8.730456787894553,2.934643062562505,3.5,0.83846944644643,0.6,0.0002311634423554324,0.9999991962394863,0.0002311636281556289,198.99970495878702,0.0,0.0,0.0,0.0004514271057985372,7.81341021408981e-05,0.00015302934021453428,0.000599910426002451,0.09248411309508765,0.09248411309508765,0.09248411309508765,0.09248484076253682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487908.95996119885,595.5953797211981,0.0,0.09248411309508765,0.0924841132627956,0.0924841132627956,0.37153461828227274,0.37153461828227274,0.5,9.991834790500487,0.003934502096910819,0.003934502096910819,4.3939962779404595e-11,4.702576916315593e-06,0.0038983076038903164,4.3939962779404595e-11,27481.87460008368,20850.876521870778,0.7587137640824286,0.9890436780981599,0.6078543833508456,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520574313063592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6054102906946,260.6054102906946,-12.544589709305399,244.81111817526406,276.3997024061263,124453.40114756484,124453.8543616796,-0.45321411473450773,0.0,nan,276.3997024061263,3.249702406126346,270.0819855599529,-3.0680144400470795,263.76426871378123,-9.385731286218743,257.44655186760735,-15.703448132392623,251.1288350214358,-22.021164978564173,244.81111817526406,-28.33888182473592,1.0,1.0,26022.012520719443,26022.012520719443,275.6294313014493,2.479431301449324,275.6294313014493,275.6294313014493,77110.66809364373,77110.81859389687,-0.15050025313394144,0.0,8546.071908451686,8546.071908451686,0.8857248296152898,3939.8325660114206,275.6294313014493,2.479431301449324,1.0,0.002,0.12964371101970393,0.004903147163860609,0.00020024012090227004,0.0017997598748922465,0.10012006045113502,0.10012006045113502,0.0,-4.2054836175975385e-12,1.0,1.0000078942657546,0.0038983075599503536,0.0924841132627956,0.0,7.291983609787671e-07,0.9366764324646668,0.0,1600086.5719475243,266.6064814326239,4.702532976352813e-06,1.0,1284528.9877056389,2598.043127825978,,,,,,,,,,,,,,,,,,,2.0,15257.669625650586,1551.7023727355436,0.37153461828227274,6.173730061729009,2.934643062562505
2921.0,-30.093799648775732,4.995265198701344,35.0507629265905,24.576664866786473,5.004586132633829,-26.583961070638814,-40.08120488198472,1.494747554704824,-6.543527504406825,-6.543532216501297,40.10156104224784,41059.8221686586,25748.88243281172,25748.88243281172,66808.70460147032,77120.0833824898,77110.83939584141,25748.88243281172,102859.72182865313,102859.72182865313,102859.72182865313,130341.61106995563,125836.31803230809,4505.293037647537,0.0,90949.940055856,54889.678842843896,40066.956903346785,27481.8892413025,67548.84614464929,20850.886636769897,1551.7032593034883,0.0,0.8784378504464685,2.7243330926345815,0.001494314320929203,1.0,1.0,-6.539625921876791,333817.1343383789,1558916.9098560426,4.669972717085943,1558916.9098560426,4.669972717085943,0.7587137279278866,0.09248412721692575,3.9202300806430843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202300806430843,1.2847505458844786,1.2850475487047,3.0513550612615044,6465.4552222426455,15257.666513157126,6453.965855083676,0.00032843423259408744,23200.153609590267,2365.7572779277602,19291.335840240128,1967.1687926295044,0.8315175909984343,0.8315175909984343,35451.39871548731,35405.22815468563,1.0016303412979881,0.8,4278.608251782305,4273.035954225843,1.0016303412979881,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.751697720705,4632.441516551485,6.178122954612072,4.995265198701344,-3.735208164808587,8.730473363509931,2.934637959860951,3.5,0.8384679885317003,0.6,0.0002311634423554324,0.99999910263157,0.00023116364979439388,198.9997042229952,0.0,0.0,0.0,0.0004514271057985372,7.813410152286135e-05,0.00015302934083257104,0.0005999102251528281,0.09248412702030114,0.09248412702030114,0.09248412702030114,0.09248485647549509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487908.86863371416,595.5954095641059,0.0,0.09248412702030114,0.09248412721692575,0.09248412721692575,0.371534627837076,0.371534627837076,0.5,9.991856672994821,0.003932087751877589,0.003932087751877589,3.808509063674137e-12,4.712094494152552e-06,0.003906294624528073,3.808509063674137e-12,27481.8892413025,20850.886636769897,0.7587137279278866,0.9890428691913697,0.6078537904368193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520574270672553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6054071909183,260.6054071909183,-12.544592809081678,244.81111844163215,276.3996959402056,124453.2856885304,124453.80394110539,-0.5182525749701009,0.0,nan,276.3996959402056,3.2496959402056405,270.08198044048993,-3.0680195595100486,263.7642649407763,-9.385735059223691,257.44654944105986,-15.70345055894012,251.12883394134607,-22.021166058653904,244.81111844163215,-28.33888155836783,1.0,1.0,26022.012520719443,26022.012520719443,275.6294247889952,2.4794247889952317,275.6294247889952,275.6294247889952,77110.6765130286,77110.83939584141,-0.16288281281595118,0.0,8546.071908451686,8546.071908451686,0.8857249136062981,3939.8312310462998,275.6294247889952,2.4794247889952317,1.0,0.002,0.12964298033127408,0.004903148611359166,0.0002002389886420367,0.0017997610064749842,0.10011949432101834,0.10011949432101834,0.0,-4.8829790037785425e-12,1.0,1.0000079104388935,0.003906294620719564,0.09248412721692575,0.0,7.306924396635307e-07,0.9385956421560903,0.0,1600086.5614798714,266.60647249559315,4.7120906856434885e-06,1.0,1284529.018239596,2598.0430042743706,,,,,,,,,,,,,,,,,,,2.0,15257.666513157126,1551.7032593034883,0.371534627837076,6.173730061729009,2.934637959860951
2922.0,-30.09379879242768,4.995274512625,35.050764218133565,24.576670105475955,5.004582819170773,-26.583960631267217,-40.081204812135525,1.4947446579796886,-6.543534565939751,-6.543539246110195,40.101563128279786,41059.81683442807,25748.882309884084,25748.882309884084,66808.69914431215,77120.10118146075,77110.85414698765,25748.882309884084,102859.73645687173,102859.73645687173,102859.73645687173,130341.63517083533,125836.33185578896,4505.303315046376,0.0,90949.95336700088,54889.66901984769,40066.98260794799,27481.89871396361,67548.8813219116,20850.893145455946,1551.7038544713894,0.0,0.87843780441319,2.724332379122219,0.001494314320929203,1.0,1.0,-6.5396596308286234,333817.04167770495,1558916.9999906763,4.669974283385406,1558916.9999906763,4.669974283385406,0.7587137032442945,0.09248413895662987,3.920229273983166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920229273983166,1.2847505594349624,1.2850475622583164,3.0513544012055505,6465.453823663284,15257.66340447594,6453.965325927213,0.00032843448487471135,23200.16177895401,2365.758110971026,19291.33425855605,1967.1686313426146,0.8315172300244972,0.8315172300244972,35451.39287966188,35405.22815468563,1.0016301351940011,0.8,4278.607547460001,4273.035954225843,1.0016301351940011,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.747354094755,4632.441516551485,6.178129363956324,4.995274512625,-3.73521397404105,8.73048848666605,2.934632862402299,3.5,0.8384665321149426,0.6,0.0002311634423554324,0.9999990134338841,0.00023116367041367685,198.99970352186926,0.0,0.0,0.0,0.0004514271057985372,7.81341021408981e-05,0.00015302934021453428,0.0005999100992873466,0.09248413880016487,0.09248413880016487,0.09248413880016487,0.09248486288013022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487908.7740002016,595.5954404406909,0.0,0.09248413880016487,0.09248413895662987,0.09248413895662987,0.3715346378115581,0.3715346378115581,0.5,9.991878394837387,0.003924128955532069,0.003924128955532069,1.0516032489249483e-11,4.680170434312458e-06,0.00387961528156211,1.0516032489249483e-11,27481.89871396361,20850.893145455946,0.7587137032442945,0.9890422733417001,0.6078533949178672,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452057421698343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60540443136443,260.60540443136443,-12.544595568635543,244.81111877736313,276.3996900853664,124453.27373526656,124453.7351060997,-0.4613708331207969,0.0,nan,276.3996900853664,3.24969008536641,270.0819758237653,-3.068024176234701,263.7642615621653,-9.385738437834675,257.44654730056317,-15.70345269943681,251.1288330389632,-22.021166961036784,244.81111877736313,-28.338881222636843,1.0,1.0,26022.012520719443,26022.012520719443,275.6294194854596,2.47941948545963,275.6294194854596,275.6294194854596,77110.70187482442,77110.85414698765,-0.152272163235466,0.0,8546.071908451686,8546.071908451686,0.8857249646120785,3939.8304203530815,275.6294194854596,2.47941948545963,1.0,0.002,0.1296422546335376,0.004903150390497808,0.0002002378648790025,0.0017997621311728912,0.10011893243950125,0.10011893243950125,0.0,-3.948106164913812e-12,1.0,1.0000078564130825,0.0038796152710460774,0.09248413895662987,0.0,7.257019819478278e-07,0.93218527181661,0.0,1600086.5531525298,266.6064654340602,4.680159918279969e-06,1.0,1284529.042231039,2598.0429071961858,,,,,,,,,,,,,,,,,,,2.0,15257.66340447594,1551.7038544713894,0.3715346378115581,6.173730061729009,2.934632862402299
2923.0,-30.093797844310476,4.9952837936528525,35.05076552241992,24.576670908741676,5.004574338713928,-26.583960626007155,-40.081204812135525,1.494737120617997,-6.54354339082721,-6.543548083018806,40.101566079708704,41059.81228294418,25748.88626000958,25748.88626000958,66808.69854295376,77120.12221552964,77110.87553359743,25748.88626000958,102859.761793607,102859.761793607,102859.761793607,130341.67518594467,125836.36144884043,4505.313737104239,0.0,90949.96789466476,54889.657962896265,40067.01103529833,27481.91339233766,67548.924427636,20850.903293141637,1551.7047403371273,0.0,0.8784377452927257,2.724331481475654,0.001494314320929203,1.0,1.0,-6.539658420063233,333816.9251940052,1558917.1275195812,4.669976294981393,1558917.1275195812,4.669976294981393,0.758713667257068,0.09248415287801505,3.9202284830356264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202284830356264,1.2847505946937108,1.2850475975252158,3.0513537018211876,6465.452341751743,15257.660294976486,6453.964854032957,0.0003284347586712437,23200.170165652617,2365.75896617628,19291.33284803254,1967.1684875092453,0.8315168686388761,0.8315168686388761,35451.38715750828,35405.22815468563,1.0016299331045733,0.8,4278.6068568566825,4273.035954225843,1.0016299331045733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.7430239492205,4632.441516551485,6.178136730611272,4.9952837936528525,-3.7352211501703927,8.730504943823245,2.934627780767104,3.5,0.8384650802191727,0.6,0.0002311634423554324,0.9999989146774815,0.00023116369324259413,198.99970274560826,0.0,0.0,0.0,0.0004514271057985372,7.81341021408981e-05,0.00015302934021453428,0.0005999099782491665,0.09248415268804168,0.09248415268804168,0.09248415268804168,0.09248487898215006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487908.68322840915,595.5954701039462,0.0,0.09248415268804168,0.09248415287801505,0.09248415287801505,0.3715346473503078,0.3715346473503078,0.5,9.991900183682384,0.003920423371994275,0.003920423371994275,6.707523425575346e-12,4.692191623689723e-06,0.00388966295560067,6.707523425575346e-12,27481.91339233766,20850.903293141637,0.758713667257068,0.989041633290916,0.6078529396412647,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520574165823799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.605401488789,260.605401488789,-12.54459851121095,244.81111913872277,276.3996838388562,124453.19989351128,124453.69186368927,-0.49197017799910553,0.0,nan,276.3996838388562,3.2496838388562423,270.08197089882873,-3.0680291011712484,263.7642579588028,-9.385742041197204,257.44654501877494,-15.703454981225036,251.1288320787489,-22.021167921251077,244.81111913872277,-28.338880861277204,1.0,1.0,26022.012520719443,26022.012520719443,275.62941315105854,2.4794131510585657,275.62941315105854,275.62941315105854,77110.7155786091,77110.87553359743,-0.1599549883248983,0.0,8546.071908451686,8546.071908451686,0.8857250146243503,3939.8296254508045,275.62941315105854,2.4794131510585657,1.0,0.002,0.129641527056733,0.004903151845755269,0.000200236737470013,0.0017997632582461914,0.1001183687350065,0.1001183687350065,0.0,-4.2837955405161665e-12,1.0,1.0000078767589553,0.0038896629488931467,0.09248415287801505,0.0,7.275815100066875e-07,0.9345996021374978,0.0,1600086.5428199205,266.60645660917277,4.692184916166298e-06,1.0,1284529.0723906762,2598.042785159216,,,,,,,,,,,,,,,,,,,2.0,15257.660294976486,1551.7047403371273,0.3715346473503078,6.173730061729009,2.934627780767104
2924.0,-30.093796916507262,4.995293061989631,35.05076681492997,24.57667653160172,5.004569217581713,-26.58396030309868,-40.081200970429904,1.4947326043292881,-6.543551158960042,-6.543555826544208,40.10156834806664,41059.78728342586,25748.887782003338,25748.887782003338,66808.6750654292,77120.13982016657,77110.89064486798,25748.887782003338,102859.77842687131,102859.77842687131,102859.77842687131,130341.70266068567,125836.37863709107,4505.3240235946,0.0,90949.97866971095,54889.62613358551,40067.05837347271,27481.924233814356,67548.98260728706,20850.910743923872,1551.7054176385677,0.0,0.8784376946967656,2.7243306953638933,0.001494314320929203,1.0,1.0,-6.539686752020771,333816.8231232739,1558917.2255329276,4.669978016528068,1558917.2255329276,4.669978016528068,0.7587136390641984,0.09248416526791525,3.920227222675009,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920227222675009,1.2847506158202933,1.2850476186566822,3.0513526706286145,6465.45015677842,15257.657187344019,6453.964869481145,0.0003284352143083824,23200.180373129053,2365.7600070492017,19291.332894208208,1967.168492217853,0.8315165047833785,0.8315165047833785,35451.378039359406,35405.22815468563,1.0016296110787202,0.8,4278.605756392711,4273.035954225843,1.0016296110787202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.738698572236,4632.441516551485,6.178143507611038,4.995293061989631,-3.735227499096813,8.730520561086443,2.934622704731548,3.5,0.8384636299232994,0.6,0.0002311634423554324,0.9999988180370053,0.00023116371558238992,198.99970198597916,0.0,0.0,0.0,0.0004514271057985372,7.813413613291742e-05,0.00015302930622251496,0.0005999096521205733,0.09248416510216365,0.09248416510216365,0.09248416510216365,0.09248488733710832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487908.5897401604,595.5955006170454,0.0,0.09248416510216365,0.09248416526791525,0.09248416526791525,0.37153465736457997,0.37153465736457997,0.5,9.991921850847964,0.003912946834191189,0.003912946834191189,4.200728653813712e-11,4.667584164508298e-06,0.003869074523436211,4.200728653813712e-11,27481.924233814356,20850.910743923872,0.7587136390641984,0.9890404338706057,0.607852046005448,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452057410918173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60539870001634,260.60539870001634,-12.54460129998364,244.8111195480817,276.3996778519524,124453.15129000097,124453.61754599791,-0.4662559969451313,0.0,nan,276.3996778519524,3.2496778519524128,270.081966191177,-3.0680338088229746,263.76425453040275,-9.385745469597225,257.44654286962907,-15.703457130370907,251.12883120885544,-22.021168791144532,244.8111195480817,-28.33888045191827,1.0,1.0,26022.012520719443,26022.012520719443,275.6294071757456,2.479407175745621,275.6294071757456,275.6294071757456,77110.7381984953,77110.89064486798,-0.15244637268187944,0.0,8546.071908451686,8546.071908451686,0.8857250943179984,3939.828358788384,275.6294071757456,2.479407175745621,1.0,0.002,0.12964080333103317,0.004903153485751478,0.00020023561645918553,0.00179976437976871,0.10011780822959276,0.10011780822959276,0.0,-3.772104590488157e-12,1.0,1.0000078350670683,0.0038690744814289246,0.09248416526791525,0.0,7.237303832891123e-07,0.9296527370339727,0.0,1600086.5336742904,266.60644884103993,4.66754215722176e-06,1.0,1284529.0988185576,2598.042678222327,,,,,,,,,,,,,,,,,,,2.0,15257.657187344019,1551.7054176385677,0.37153465736457997,6.173730061729009,2.934622704731548
