time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2925.0,-30.093795783496933,4.995302305384961,35.050768111890136,24.576677090395265,5.004561921455748,-26.583960012995732,-40.08120093550531,1.4947261511494665,-6.5435595495557095,-6.543564217016918,40.10157106171966,41059.78648289943,25748.890775435546,25748.890775435546,66808.67725833497,77120.16107605523,77110.91002961363,25748.890775435546,102859.80080504918,102859.80080504918,102859.80080504918,130341.7383547725,125836.40399150485,4505.334363267658,0.0,90949.99488853905,54889.620296151166,40067.08288043098,27481.937549723327,67549.02043015431,20850.919936938863,1551.7062281749638,0.0,0.8784376389002014,2.7243298432156675,0.001494314320929203,1.0,1.0,-6.539695216927953,333816.7125239354,1558917.342787255,4.669979915027404,1558917.342787255,4.669979915027404,0.7587136059534776,0.0924841786267648,3.9202267363703274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202267363703274,1.2847506460073894,1.2850476488507567,3.0513522204119443,6465.449202823321,15257.654079336198,6453.9640330130505,0.00032843535165348923,23200.187388331557,2365.7607224007747,19291.330393949098,1967.168237262378,0.8315161455830136,0.8315161455830136,35451.37452116104,35405.22815468563,1.0016294868264406,0.8,4278.605331783439,4273.035954225843,1.0016294868264406,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.734383110834,4632.441516551485,6.178150622981004,4.995302305384961,-3.7352343373024444,8.730536642687404,2.9346176403358974,3.5,0.8384621829531136,0.6,0.0002311634423554324,0.9999987000220576,0.0002311637428631992,198.99970105833893,0.0,0.0,0.0,0.0004514271057985372,7.813413644193607e-05,0.0001530293059134963,0.0005999095764902821,0.09248417844244276,0.09248417844244276,0.09248417844244276,0.09248490084379339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487908.49838786223,595.5955304574015,0.0,0.09248417844244276,0.0924841786267648,0.0924841786267648,0.3715346670984885,0.3715346670984885,0.5,9.991943521608812,0.003907184052081902,0.003907184052081902,8.86757334228605e-12,4.667461212193302e-06,0.0038690000889687326,8.86757334228605e-12,27481.937549723327,20850.919936938863,0.7587136059534776,0.9890399125390004,0.6078516937985096,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452057405375325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60539585801,260.60539585801,-12.544604141989964,244.81112001238557,276.3996717036359,124453.10151305409,124453.57666920596,-0.475156151854542,0.0,nan,276.3996717036359,3.2496717036358973,270.08196136538436,-3.0680386346156183,263.7642510271347,-9.385748972865258,257.44654068888474,-15.703459311115239,251.12883035063493,-22.02116964936505,244.81112001238557,-28.338879987614405,1.0,1.0,26022.012520719443,26022.012520719443,275.6294010535367,2.4794010535367192,275.6294010535367,275.6294010535367,77110.75462398454,77110.91002961363,-0.15540562909154687,0.0,8546.071908451686,8546.071908451686,0.885725125067446,3939.827870052179,275.6294010535367,2.4794010535367192,1.0,0.002,0.12964007961832374,0.0049031550041050455,0.0002002344952022208,0.0017997655000521813,0.10011724760111039,0.10011724760111039,0.0,-4.745598011779428e-12,1.0,1.0000078349158805,0.0038690000801011593,0.0924841786267648,0.0,7.237165222617008e-07,0.9296349528653335,0.0,1600086.5238337095,266.60644045044427,4.66745234461996e-06,1.0,1284529.127454646,2598.0425623502165,,,,,,,,,,,,,,,,,,,2.0,15257.654079336198,1551.7062281749638,0.3715346670984885,6.173730061729009,2.9346176403358974
2926.0,-30.093794628817445,4.995311533145448,35.05076940357423,24.57668826626616,5.004556895680733,-26.583959476363535,-40.081200865656115,1.4947217433997007,-6.543567443439031,-6.543572096805905,40.10157350321269,41059.76405247766,25748.89265114591,25748.89265114591,66808.65670362356,77120.17495378907,77110.92714014983,25748.89265114591,102859.81979129574,102859.81979129574,102859.81979129574,130341.76905117405,125836.42441340572,4505.344637768325,0.0,90949.99735037051,54889.58644974034,40067.12322292241,27481.949259878307,67549.07248280072,20850.928004926725,1551.7069500902487,0.0,0.8784375869068684,2.724329043121206,0.001494314320929203,1.0,1.0,-6.539714866057011,333816.60865654214,1558917.448281272,4.669981684120499,1558917.448281272,4.669981684120499,0.7587135762370247,0.09248419133384123,3.920224190688502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920224190688502,1.2847506666262434,1.2850476694743773,3.051350189981232,6465.444900584286,15257.65097547029,6453.965515190744,0.0003284363548373982,23200.203081854135,2365.762322694716,19291.33482427741,1967.1686890301387,0.8315157740738046,0.8315157740738046,35451.35610428227,35405.22815468563,1.0016288363972303,0.8,4278.603109061281,4273.035954225843,1.0016288363972303,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.7300743979795,4632.441516551485,6.1781574601769975,4.995311533145448,-3.7352407886460828,8.730552321791532,2.934612583863471,3.5,0.838460738246706,0.6,0.0002311634423554324,0.9999985797500555,0.00023116377066576487,198.99970011295727,0.0,0.0,0.0,0.0004514271057985372,7.813413705997335e-05,0.00015302930529545905,0.0005999091845035147,0.09248419116347267,0.09248419116347267,0.09248419116347267,0.09248491123597294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487908.40605199104,595.5955606042476,0.0,0.09248419116347267,0.09248419133384123,0.09248419133384123,0.37153467705316623,0.37153467705316623,0.5,9.991965123403366,0.0039000357576242095,0.0039000357576242095,2.5011104298755527e-12,4.653366886486765e-06,0.003857230748906204,2.5011104298755527e-12,27481.949259878307,20850.928004926725,0.7587135762370247,0.9890388461016147,0.6078508933328767,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520573986065366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60539318081425,260.60539318081425,-12.54460681918573,244.8111205460261,276.39966581560344,124453.01255911421,124453.46016050976,-0.44760139555071765,0.0,nan,276.39966581560344,3.249665815603464,270.08195676168685,-3.0680432383131233,263.76424770777174,-9.385752292228233,257.4465386538564,-15.70346134614357,251.1288295999409,-22.021170400059077,244.8111205460261,-28.338879453973874,1.0,1.0,26022.012520719443,26022.012520719443,275.62939517589984,2.4793951758998674,275.62939517589984,275.62939517589984,77110.77807402768,77110.92714014983,-0.1490661221469054,0.0,8546.071908451686,8546.071908451686,0.8857252860330046,3939.8253116419446,275.62939517589984,2.4793951758998674,1.0,0.002,0.12963935810757643,0.004903156610341353,0.00020023337755646484,0.0017997666183290852,0.10011668877823242,0.10011668877823242,0.0,-4.114450100067835e-12,1.0,1.0000078110826291,0.0038572307464050937,0.09248419133384123,0.0,7.215150611882158e-07,0.9268071313972439,0.0,1600086.5145556752,266.60643255656095,4.653364385376335e-06,1.0,1284529.1543477222,2598.0424535309758,,,,,,,,,,,,,,,,,,,2.0,15257.65097547029,1551.7069500902487,0.37153467705316623,6.173730061729009,2.934612583863471
2927.0,-30.09379341119451,4.995320734398172,35.050770699276946,24.576689244154863,5.004547585806474,-26.583959311494652,-40.08120083073152,1.4947134862982898,-6.543575902078089,-6.54358055409582,40.10157620273251,41059.75838165659,25748.89583300188,25748.89583300188,66808.65421465847,77120.19597910189,77110.94609654322,25748.89583300188,102859.8419295451,102859.8419295451,102859.8419295451,130341.80449479997,125836.44954772032,4505.354947079659,0.0,90950.01073419822,54889.573137508196,40067.15288521114,27481.962565254868,67549.11545046601,20850.93718631135,1551.7077617027328,0.0,0.878437530801935,2.724328184203072,0.001494314320929203,1.0,1.0,-6.539724418463834,333816.4971764509,1558917.5649243165,4.669983593112517,1558917.5649243165,4.669983593112517,0.75871354299394,0.09248420472726035,3.92022320048907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92022320048907,1.2847507052518419,1.2850477081089051,3.0513493275106724,6465.443073112664,15257.647872076252,6453.965285320677,0.000328436718189787,23200.212355983123,2365.763268392685,19291.334137180398,1967.1686189657426,0.8315154120649821,0.8315154120649821,35451.348940627984,35405.22815468563,1.0016285833983567,0.8,4278.6022444841,4273.035954225843,1.0016285833983567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.725774790583,4632.441516551485,6.17816459728464,4.995320734398172,-3.7352476776201238,8.730568412018297,2.9346075380801926,3.5,0.8384592965943407,0.6,0.0002311634423554324,0.9999984529218483,0.0002311637999838968,198.99969911604137,0.0,0.0,0.0,0.0004514271057985372,7.813413736899202e-05,0.00015302930498644037,0.0005999090317625613,0.09248420454437951,0.09248420454437951,0.09248420454437951,0.09248492454444297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487908.31497640983,595.5955903539186,0.0,0.09248420454437951,0.09248420472726035,0.09248420472726035,0.3715346869377102,0.3715346869377102,0.5,9.991986722591582,0.0038943063997862737,0.0038943063997862737,-3.54702933691442e-11,4.652017707940104e-06,0.0038561356319632978,-3.54702933691442e-11,27481.962565254868,20850.93718631135,0.75871354299394,0.9890381801320475,0.6078504227307884,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520573917082928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.605390254722,260.605390254722,-12.544609745277967,244.81112110832268,276.39965940112154,124452.92298841491,124453.41220287672,-0.48921446180262923,0.0,nan,276.39965940112154,3.249659401121562,270.08195174256264,-3.06804825743734,263.76424408400123,-9.385755915998743,257.44653642544176,-15.703463574558214,251.12882876688224,-22.02117123311774,244.81112110832268,-28.338878891677297,1.0,1.0,26022.012520719443,26022.012520719443,275.62938893675107,2.479388936751093,275.62938893675107,275.62938893675107,77110.78923229313,77110.94609654322,-0.15686425009334926,0.0,8546.071908451686,8546.071908451686,0.8857253486441256,3939.824316491515,275.62938893675107,2.479388936751093,1.0,0.002,0.1296386368013679,0.004903158108073284,0.00020023225998902123,0.0017997677355275662,0.10011612999451061,0.10011612999451061,0.0,-4.483412772982032e-12,1.0,1.00000780886458,0.003856135667433591,0.09248420472726035,0.0,7.213102767986149e-07,0.9265441006984506,0.0,1600086.5046335463,266.6064240979219,4.652053178233473e-06,1.0,1284529.183211867,2598.042336736093,,,,,,,,,,,,,,,,,,,2.0,15257.647872076252,1551.7077617027328,0.3715346869377102,6.173730061729009,2.9346075380801926
2928.0,-30.093792243181724,4.995329933436087,35.05077198325439,24.576694412995153,5.00454437731032,-26.583958581131938,-40.08120072595773,1.4947107152281773,-6.5435830510973005,-6.5435876820135075,40.10157845532849,41059.754501577605,25748.896096319615,25748.896096319615,66808.65059789721,77120.21390234564,77110.9627898959,25748.896096319615,102859.85888621552,102859.85888621552,102859.85888621552,130341.83177443076,125836.46663536616,4505.365139064596,0.0,90950.02422219186,54889.56482129637,40067.177112106096,27481.972888215238,67549.15000032133,20850.944300384075,1551.708399882386,0.0,0.8784374836022427,2.7243274605683174,0.001494314320929203,1.0,1.0,-6.539749209624745,333816.4032205404,1558917.6622568513,4.66998519910039,1558917.6622568513,4.66998519910039,0.758713516864189,0.09248421677887182,3.9202224318375896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202224318375896,1.2847507182145321,1.285047721074592,3.051348698435191,6465.441740177206,15257.64476998167,6453.964713910675,0.00032843695372570554,23200.22034554794,2365.764083101563,19291.33242919766,1967.1684447999737,0.8315150520930124,0.8315150520930124,35451.34337977474,35405.22815468563,1.0016283870056377,0.8,4278.601573348026,4273.035954225843,1.0016283870056377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.721481471509,4632.441516551485,6.178171024813391,4.995329933436087,-3.735253557321226,8.730583490757313,2.9346024996800066,3.5,0.8384578570514305,0.6,0.0002311634423554324,0.999998331261072,0.0002311638281075111,198.99969815974328,0.0,0.0,0.0,0.0004514271057985372,7.813413829604715e-05,0.00015302930405938526,0.0005999089105020972,0.09248421662342644,0.09248421662342644,0.09248421662342644,0.09248493304608413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487908.2222540471,595.5956206171755,0.0,0.09248421662342644,0.09248421677887182,0.09248421677887182,0.37153469701753533,0.37153469701753533,0.5,9.99200821508539,0.0038857107733178964,0.0038857107733178964,7.44648787076585e-12,4.630916180303757e-06,0.003838472388736136,7.44648787076585e-12,27481.972888215238,20850.944300384075,0.758713516864189,0.9890376207188307,0.607850054388283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520573844340152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6053876751478,260.6053876751478,-12.544612324852153,244.811121740963,276.39965360933303,124452.91203531767,124453.34331525219,-0.4312799345111959,0.0,nan,276.39965360933303,3.249653609333052,270.0819472356597,-3.0680527643402797,263.7642408619839,-9.385759138016056,257.4465344883106,-15.703465511689387,251.12882811463678,-22.021171885363202,244.811121740963,-28.33887825903699,1.0,1.0,26022.012520719443,26022.012520719443,275.6293837621697,2.479383762169732,275.6293837621697,275.6293837621697,77110.81443864528,77110.9627898959,-0.1483512506238185,0.0,8546.071908451686,8546.071908451686,0.8857253972465863,3939.8235439967775,275.6293837621697,2.479383762169732,1.0,0.002,0.12963791879932177,0.004903159836244379,0.00020023114807207255,0.0017997688481137923,0.10011557403603627,0.10011557403603627,0.0,-3.814135205587599e-12,1.0,1.0000077730961954,0.003838472381289648,0.09248421677887182,0.0,7.180063198165837e-07,0.9223000890017731,0.0,1600086.4962190033,266.6064169489027,4.630908733815886e-06,1.0,1284529.2075386979,2598.0422383008395,,,,,,,,,,,,,,,,,,,2.0,15257.64476998167,1551.708399882386,0.37153469701753533,6.173730061729009,2.9346024996800066
2929.0,-30.093790992657265,4.995339100538493,35.050773280649295,24.57669514641168,5.0045361691267525,-26.58395827647798,-40.08120069103313,1.494703453161983,-6.543591750919347,-6.5435963953130525,40.10158141101287,41059.751801690916,25748.89993129773,25748.89993129773,66808.65173298864,77120.23507768936,77110.98449171112,25748.89993129773,102859.88442300884,102859.88442300884,102859.88442300884,130341.87195577774,125836.49649447744,4505.375461300293,0.0,90950.03916114627,54889.55588599313,40067.20363905904,27481.98753276889,67549.19117182793,20850.95443023604,1551.7092814041644,0.0,0.8784374251354082,2.7243265754589867,0.001494314320929203,1.0,1.0,-6.539746670470038,333816.28836652177,1558917.7899700273,4.669987188457309,1558917.7899700273,4.669987188457309,0.7587134811619372,0.09248423069893427,3.9202217208020342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202217208020342,1.284750752185494,1.2850477550534072,3.0513480643100084,6465.440396542037,15257.641666933821,6453.964149443795,0.0003284371919937448,23200.228364261726,2365.764900782808,19291.330741968384,1967.1682727504688,0.8315146919711051,0.8315146919711051,35451.33823574702,35405.22815468563,1.0016282053339574,0.8,4278.600952518376,4273.035954225843,1.0016282053339574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.717200647781,4632.441516551485,6.178178290814842,4.995339100538493,-3.735260636405398,8.73059973694389,2.934597475947108,3.5,0.8384564216991738,0.6,0.0002311634423554324,0.9999982010058646,0.00023116385821785764,198.99969713588962,0.0,0.0,0.0,0.0004514271057985372,7.813413860506553e-05,0.00015302930375036687,0.0005999088004814004,0.0924842305083964,0.0924842305083964,0.0924842305083964,0.09248494938342385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487908.1325821131,595.5956499229607,0.0,0.0924842305083964,0.09248423069893427,0.09248423069893427,0.3715347068752733,0.3715347068752733,0.5,9.992029780064025,0.003881656621786078,0.003881656621786078,1.5859313862165436e-11,4.6443936980722356e-06,0.003849724843007607,1.5859313862165436e-11,27481.98753276889,20850.95443023604,0.7587134811619372,0.9890370347003039,0.6078496439320106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520573774561167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60538493207423,260.60538493207423,-12.544615067925747,244.81112239995798,276.39964746419025,124452.84225547317,124453.30087125293,-0.45861577971743606,0.0,nan,276.39964746419025,3.249647464190275,270.0819424513452,-3.0680575486547923,263.7642374384958,-9.38576256150418,257.44653242565136,-15.703467574348622,251.12882741280464,-22.021172587195338,244.81112239995798,-28.338877600041997,1.0,1.0,26022.012520719443,26022.012520719443,275.6293775882608,2.4793775882608315,275.6293775882608,275.6293775882608,77110.82847051941,77110.98449171112,-0.15602119170944206,0.0,8546.071908451686,8546.071908451686,0.8857254422059435,3939.8228294060445,275.6293775882608,2.4793775882608315,1.0,0.002,0.1296371986918703,0.004903161280606838,0.00020023003225091098,0.001799769962897097,0.1001150161254555,0.1001150161254555,0.0,-4.851992072008038e-12,1.0,1.0000077958817182,0.003849724827148293,0.09248423069893427,0.0,7.201112069853529e-07,0.9250038994630974,0.0,1600086.4860351267,266.60640824908063,4.644377838758373e-06,1.0,1284529.2372764198,2598.042117971137,,,,,,,,,,,,,,,,,,,2.0,15257.641666933821,1551.7092814041644,0.3715347068752733,6.173730061729009,2.934597475947108
2930.0,-30.093789770755084,4.995348255156039,35.0507745677472,24.57670069942253,5.004531258938193,-26.583957667785963,-40.08120058625934,1.4946991561226812,-6.543599432800022,-6.543604055221877,40.101583708298335,41059.74372734955,25748.901428576068,25748.901428576068,66808.64515592562,77120.25281317532,77111.00013600424,25748.901428576068,102859.9015645803,102859.9015645803,102859.9015645803,130341.90002834181,125836.51437148203,4505.385656859789,0.0,90950.05026052264,54889.541175302176,40067.23231691162,27481.998463761513,67549.23078067313,20850.961949928504,1551.7099611144054,0.0,0.8784373748822538,2.7243257978004363,0.001494314320929203,1.0,1.0,-6.539772676029656,333816.18739753444,1558917.8892328995,4.669988898340685,1558917.8892328995,4.669988898340685,0.7587134530053603,0.09248424314887829,3.9202205245600448,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202205245600448,1.2847507722864624,1.2850477751590224,3.0513470854609834,6465.4383224784115,15257.638565577889,6453.964091165804,0.0003284376191716022,23200.23827504696,2365.765911401647,19291.33056777157,1967.1682549873371,0.8315143292524018,0.8315143292524017,35451.32958146495,35405.22815468563,1.001627899690603,0.8,4278.5999080382135,4273.035954225843,1.001627899690603,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.712924676381,4632.441516551485,6.178184988731067,4.995348255156039,-3.735266918440576,8.730615173596615,2.9345924579120606,3.5,0.8384549879748745,0.6,0.0002311634423554324,0.9999980737319771,0.0002311638876390372,198.99969613547015,0.0,0.0,0.0,0.0004514271057985372,7.813413953212069e-05,0.0001530293028233117,0.0005999086137870609,0.09248424298330292,0.09248424298330292,0.09248424298330292,0.0924849582048495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487908.0402518242,595.5956800609047,0.0,0.09248424298330292,0.09248424314887829,0.09248424314887829,0.3715347172283313,0.3715347172283313,0.5,9.992051236058186,0.0038743641866858525,0.0038743641866858525,5.7980287238024175e-12,4.622421840849711e-06,0.003831379192206441,5.7980287238024175e-12,27481.998463761513,20850.961949928504,0.7587134530053603,0.9890363573916612,0.6078491679744986,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520573699852797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60538235244127,260.60538235244127,-12.54461764755871,244.81112310555244,276.39964159933015,124452.79619862042,124453.22748844507,-0.43128982466571525,0.0,nan,276.39964159933015,3.2496415993301753,270.08193790057584,-3.0680620994241394,263.7642342018177,-9.385765798182263,257.44653050306357,-15.703469496936407,251.12882680430795,-22.02117319569203,244.81112310555244,-28.338876894447537,1.0,1.0,26022.012520719443,26022.012520719443,275.6293717589349,2.479371758934917,275.6293717589349,275.6293717589349,77110.85124535114,77111.00013600424,-0.1488906531012617,0.0,8546.071908451686,8546.071908451686,0.8857255178452956,3939.821627182845,275.6293717589349,2.479371758934917,1.0,0.002,0.12963648201630612,0.004903162906738732,0.0002002289221639159,0.0017997710737266033,0.10011446108195794,0.10011446108195794,0.0,-4.109480984670899e-12,1.0,1.000007758731546,0.0038313791864084124,0.09248424314887829,0.0,7.166796114383837e-07,0.9205959333884138,0.0,1600086.4769944777,266.60640056719996,4.622416042820987e-06,1.0,1284529.2634190721,2598.0420121884285,,,,,,,,,,,,,,,,,,,2.0,15257.638565577889,1551.7099611144054,0.3715347172283313,6.173730061729009,2.9345924579120606
2931.0,-30.09378848109368,4.995357384999678,35.050775860349056,24.576701188366883,5.004524133134568,-26.583957219669205,-40.08120051641015,1.4946928718975936,-6.543607740101436,-6.543612364418836,40.10158644153779,41059.74397389999,25748.904401965803,25748.904401965803,66808.6483758658,77120.27413327116,77111.01991192918,25748.904401965803,102859.92431389498,102859.92431389498,102859.92431389498,130341.9361324752,125836.5402230776,4505.3959093976055,0.0,90950.06672518891,54889.53656655653,40067.25573181375,27482.011818580217,67549.26755039397,20850.971175523257,1551.7107716532937,0.0,0.8784373194517372,2.7243249538847474,0.001494314320929203,1.0,1.0,-6.539779399405688,333816.07787010807,1558918.007333284,4.669990784386,1558918.007333284,4.669990784386,0.7587134200061073,0.09248425656322176,3.920220088211112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920220088211112,1.2847508016832188,1.2850478045625746,3.051346676005205,6465.43745489075,15257.63546369024,6453.963197883928,0.0003284377343976913,23200.245057335942,2365.7666030026508,19291.327897692263,1967.1679827150213,0.8315139710816255,0.8315139710816255,35451.32642467314,35405.22815468563,1.0016277882021642,0.8,4278.599527046887,4273.035954225843,1.0016277882021642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.708658511881,4632.441516551485,6.178192026301494,4.995357384999678,-3.7352736915548608,8.730631076554538,2.934587451389251,3.5,0.838453557539786,0.6,0.0002311634423554324,0.9999979394002777,0.00023116391869173905,198.99969507957354,0.0,0.0,0.0,0.0004514271057985372,7.813414015015718e-05,0.0001530293022052752,0.0005999085445900489,0.0924842563846294,0.0924842563846294,0.0924842563846294,0.09248497202951358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487907.9499678934,595.5957095547828,0.0,0.0924842563846294,0.09248425656322176,0.09248425656322176,0.3715347273497942,0.3715347273497942,0.5,9.992072704862158,0.0038690816156758956,0.0038690816156758956,3.808509063674137e-12,4.624317398338462e-06,0.0038329650131458948,3.808509063674137e-12,27482.011818580217,20850.971175523257,0.7587134200061073,0.9890358666883302,0.6078488407482446,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520573626854372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6053797112744,260.6053797112744,-12.544620288725582,244.81112384083744,276.39963558171127,124452.74736224518,124453.18894000813,-0.4415777629386712,0.0,nan,276.39963558171127,3.2496355817112885,270.08193323353805,-3.068066766461925,263.7642308853608,-9.385769114639174,257.4465285371868,-15.703471462813184,251.12882618901205,-22.021173810987932,244.81112384083744,-28.338876159162538,1.0,1.0,26022.012520719443,26022.012520719443,275.62936576377473,2.4793657637747515,275.62936576377473,275.62936576377473,77110.86769132079,77111.01991192918,-0.1522206083900528,0.0,8546.071908451686,8546.071908451686,0.885725545435992,3939.821188652167,275.62936576377473,2.4793657637747515,1.0,0.002,0.12963576504422128,0.004903164413535842,0.00020022781135180763,0.0017997721843161884,0.10011390567590381,0.10011390567590381,0.0,-4.332003939594431e-12,1.0,1.0000077619423016,0.0038329650093373857,0.09248425656322176,0.0,7.169763044488011e-07,0.920977064574982,0.0,1600086.4672544168,266.60639225989854,4.6243135898293986e-06,1.0,1284529.2917776592,2598.0418974392373,,,,,,,,,,,,,,,,,,,2.0,15257.63546369024,1551.7107716532937,0.3715347273497942,6.173730061729009,2.934587451389251
2932.0,-30.093787221478127,4.995366499595399,35.05077714828249,24.57671232931318,5.004519277816119,-26.583956571548285,-40.08120041163636,1.4946886280443759,-6.543615539874963,-6.543620151151855,40.10158889184949,41059.72238711119,25748.90623122548,25748.90623122548,66808.62861833668,77120.28806506738,77111.03727151573,25748.90623122548,102859.94350274121,102859.94350274121,102859.94350274121,130341.96704047878,125836.56094154825,4505.406098930533,0.0,90950.06943403502,54889.50375670172,40067.295197037,27482.02353773756,67549.31873477456,20850.979254682512,1551.7114919840674,0.0,0.8784372679287308,2.7243241632213206,0.001494314320929203,1.0,1.0,-6.539798022697823,333815.9752286786,1558918.11320849,4.669992537476862,1558918.11320849,4.669992537476862,0.7587133904477783,0.09248426932399725,3.9202175898923697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202175898923697,1.2847508215353913,1.2850478244193364,3.051344684261312,6465.433234624444,15257.632363200766,6453.964624948726,0.00032843871650132535,23200.260533633304,2365.768181145784,19291.332163284445,1967.168417684372,0.8315136002596994,0.8315136002596994,35451.308350439176,35405.22815468563,1.0016271498743614,0.8,4278.597345678325,4273.035954225843,1.0016271498743614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.704398977588,4632.441516551485,6.1781987795348785,4.995366499595399,-3.7352800688739065,8.730646568469306,2.9345824526506754,3.5,0.8384521293287645,0.6,0.0002311634423554324,0.9999978081981935,0.00023116394902099346,198.99969404827664,0.0,0.0,0.0,0.0004514271057985372,7.813414107721319e-05,0.0001530293012782192,0.0005999081586398138,0.09248426915395992,0.09248426915395992,0.09248426915395992,0.0924849826967656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487907.85862278874,595.5957393798593,0.0,0.09248426915395992,0.09248426932399725,0.09248426932399725,0.37153473772696116,0.37153473772696116,0.5,9.992094109995758,0.0038624997567922037,0.0038624997567922037,-6.366462912410498e-11,4.611276892774185e-06,0.003822128454032736,-6.366462912410498e-11,27482.02353773756,20850.979254682512,0.7587133904477783,0.9890348247723101,0.6078480605900404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520573549807902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60537722343685,260.60537722343685,-12.54462277656313,244.81112461586474,276.3996298310088,124452.65918467044,124453.07512709602,-0.41594242557843475,0.0,nan,276.3996298310088,3.2496298310088036,270.08192878798127,-3.068071212018708,263.7642277449513,-9.385772255048664,257.44652670192204,-15.703473298077938,251.12882565889333,-22.021174341106644,244.81112461586474,-28.338875384135235,1.0,1.0,26022.012520719443,26022.012520719443,275.62936000833594,2.4793600083359593,275.62936000833594,275.62936000833594,77110.89126375562,77111.03727151573,-0.14600776010775007,0.0,8546.071908451686,8546.071908451686,0.8857257034066988,3939.8186778418317,275.62936000833594,2.4793600083359593,1.0,0.002,0.1296350500986467,0.004903166007036028,0.00020022670388471678,0.0017997732916819182,0.10011335194235839,0.10011335194235839,0.0,-4.433365133338363e-12,1.0,1.0000077399980591,0.003822128517697365,0.09248426932399725,0.0,7.149493358432199e-07,0.9183733830278672,0.0,1600086.4580883407,266.606384460125,4.6113405574033095e-06,1.0,1284529.318353344,2598.041789904314,,,,,,,,,,,,,,,,,,,2.0,15257.632363200766,1551.7114919840674,0.37153473772696116,6.173730061729009,2.9345824526506754
2933.0,-30.093785840849563,4.995375599504527,35.05077844796784,24.57671253886076,5.0045132365582905,-26.58395593310886,-40.08120034178717,1.4946833287780803,-6.543623259316064,-6.543627887529115,40.10159180683657,41059.72577613769,25748.90799144047,25748.90799144047,66808.63376757815,77120.30955495479,77111.06128851566,25748.90799144047,102859.96927995613,102859.96927995613,102859.96927995613,130342.00645336977,125836.59009217101,4505.416361198755,0.0,90950.08743651136,54889.50365753861,40067.315309969716,27482.037173413646,67549.35248338337,20850.988718831442,1551.7123020552885,0.0,0.8784372149115819,2.724323377290322,0.001494314320929203,1.0,1.0,-6.539791661995366,333815.8732527384,1558918.2391620101,4.669994341406658,1558918.2391620101,4.669994341406658,0.7587133583751522,0.09248428276591929,3.920217430092681,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920217430092681,1.284750846324645,1.285047849214321,3.051344501003798,6465.432846323762,15257.62926215236,6453.963400458413,0.0003284387078370116,23200.266071558468,2365.7687458569917,19291.328503200955,1967.1680444597243,0.831513244016217,0.831513244016217,35451.30719435884,35405.22815468563,1.00162710904507,0.8,4278.597206151676,4273.035954225843,1.00162710904507,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.700148487054,4632.441516551485,6.178205502808968,4.995375599504527,-3.7352864059358932,8.73066200544042,2.9345774645287173,3.5,0.838450704151062,0.6,0.0002311634423554324,0.9999976643913615,0.00023116398226402627,198.9996929179017,0.0,0.0,0.0,0.0004514271057985372,7.81341416952497e-05,0.00015302930066018268,0.0005999081317629416,0.09248428259797598,0.09248428259797598,0.09248428259797598,0.09248499871603909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487907.7691464054,595.595768620045,0.0,0.09248428259797598,0.09248428276591929,0.09248428276591929,0.37153474805330505,0.37153474805330505,0.5,9.992115593593892,0.003860035578725274,0.003860035578725274,-2.4442670110147446e-12,4.62821304836325e-06,0.0038362255337460738,-2.4442670110147446e-12,27482.037173413646,20850.988718831442,0.7587133583751522,0.9890344068658923,0.6078478070716973,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520573474556417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60537476424037,260.60537476424037,-12.54462523575961,244.8111254335297,276.39962409495104,124452.63018900684,124453.0413430301,-0.4111540232131854,0.0,nan,276.39962409495104,3.2496240949510593,270.0819243626676,-3.068075637332356,263.7642246303827,-9.38577536961725,257.44652489809755,-15.703475101902427,251.1288251658136,-22.021174834186382,244.8111254335297,-28.33887456647028,1.0,1.0,26022.012520719443,26022.012520719443,275.62935508225564,2.4793550822556654,275.62935508225564,275.62935508225564,77110.90692143931,77111.06128851566,-0.1543670763494447,0.0,8546.071908451686,8546.071908451686,0.8857257135109612,3939.8185172431445,275.62935508225564,2.4793550822556654,1.0,0.002,0.12963433251693499,0.004903167621953779,0.00020022559236681128,0.0017997744035225243,0.10011279618340564,0.10011279618340564,0.0,-4.110664499762384e-12,1.0,1.0000077685438635,0.003836225536190341,0.09248428276591929,0.0,7.175863176799459e-07,0.921760682455814,0.0,1600086.4490591127,266.6063767406839,4.628215492630261e-06,1.0,1284529.3447567278,2598.0416830666,,,,,,,,,,,,,,,,,,,2.0,15257.62926215236,1551.7123020552885,0.37153474805330505,6.173730061729009,2.9345774645287173
2934.0,-30.09378446741831,4.995384677388956,35.05077974588969,24.57671851096677,5.004506448142586,-26.583955375860516,-40.081196500081546,1.494677356765235,-6.543631390172209,-6.5436360082801395,40.101594355444604,41059.698158391235,25748.910637353612,25748.910637353612,66808.60879574485,77120.32711674662,77111.07884106252,25748.910637353612,102859.98947841613,102859.98947841613,102859.98947841613,130342.03906493046,125836.6124763843,4505.42658854617,0.0,90950.09590846469,54889.46695082034,40067.36550849373,27482.049586514328,67549.41509500805,20850.997277382332,1551.7130633464328,0.0,0.8784371612046613,2.724322552673724,0.001494314320929203,1.0,1.0,-6.539808228738991,333815.7662094912,1558918.349285481,4.669996168806353,1558918.349285481,4.669996168806353,0.7587133271025787,0.09248429597605137,3.9202157653288014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202157653288014,1.2847508742609177,1.2850478771570517,3.05134313886651,6465.429960118301,15257.626163570238,6453.963905417568,0.0003284393450871535,23200.278084906993,2365.769970877618,19291.33001255766,1967.1681983712747,0.8315128785075938,0.8315128785075938,35451.2951505252,35405.22815468563,1.0016266836929915,0.8,4278.595752588549,4273.035954225843,1.0016266836929915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.695907162934,4632.441516551485,6.178212425023496,4.995384677388956,-3.735293033374759,8.730677710763715,2.9345724871672965,3.5,0.838449282047799,0.6,0.0002311634423554324,0.9999975213342258,0.0002311640153337654,198.9996917934195,0.0,0.0,0.0,0.0004514271057985372,7.813417568728539e-05,0.00015302926666814698,0.0005999077437491751,0.0924842958026717,0.0924842958026717,0.0924842958026717,0.09248501044198172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487907.678114949,595.5957983479461,0.0,0.0924842958026717,0.09248429597605137,0.09248429597605137,0.37153475889811277,0.37153475889811277,0.5,9.992137032264857,0.003856513663890837,0.003856513663890837,3.922195901395753e-12,4.618107936948945e-06,0.0038277795411545412,3.922195901395753e-12,27482.049586514328,20850.997277382332,0.7587133271025787,0.9890331204463982,0.6078468348044301,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520573392075424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.605372259899,260.605372259899,-12.544627740100964,244.81112627804438,276.399618241753,124452.54462429,124452.96332606077,-0.41870177076961157,0.0,nan,276.399618241753,3.249618241753012,270.08191984901316,-3.068080150986816,263.7642214562699,-9.385778543730055,257.44652306352765,-15.703476936472327,251.12882467078597,-22.021175329214003,244.81112627804438,-28.338873721955594,1.0,1.0,26022.012520719443,26022.012520719443,275.62934901537767,2.479349015377693,275.62934901537767,275.62934901537767,77110.92535091063,77111.07884106252,-0.15349015188985504,0.0,8546.071908451686,8546.071908451686,0.8857258187753122,3939.8168441554453,275.62934901537767,2.479349015377693,1.0,0.002,0.1296336165146133,0.00490316915931055,0.00020022448313019594,0.001799775512686865,0.10011224156509797,0.10011224156509797,0.0,-4.182939151303744e-12,1.0,1.00000775144032,0.0038277795372323453,0.09248429597605137,0.0,7.160065047290159e-07,0.9197313862055282,0.0,1600086.4395088302,266.60636860982777,4.618104014753044e-06,1.0,1284529.372472133,2598.0415709199724,,,,,,,,,,,,,,,,,,,2.0,15257.626163570238,1551.7130633464328,0.37153475889811277,6.173730061729009,2.9345724871672965
2935.0,-30.093782805736886,4.995393735884862,35.05078103848729,24.576724552921974,5.0044993679852965,-26.58395458836009,-40.08119636038316,1.494671150781446,-6.5436393754031315,-6.543643977976852,40.10159679758087,41059.68611634164,25748.912963990086,25748.912963990086,66808.59908033173,77120.34477233107,77111.09538041994,25748.912963990086,102860.00834441002,102860.00834441002,102860.00834441002,130342.0697598292,125836.63298986464,4505.436769964564,0.0,90950.10401496408,54889.4453596561,40067.39850589775,27482.061415419183,67549.45992131693,20851.00542439806,1551.7137932427252,0.0,0.8784371087213624,2.724321743467614,0.001494314320929203,1.0,1.0,-6.5398291583646255,333815.66115706647,1558918.4548075884,4.669997954571964,1558918.4548075884,4.669997954571964,0.7587132969835851,0.0924843089363543,3.9202140349105643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202140349105643,1.2847509032916762,1.2850479061945215,3.0513417230270363,6465.426960124352,15257.62306488995,6453.964489053259,0.0003284400117525932,23200.29039359301,2365.7712260142875,19291.331757083797,1967.1683762634334,0.8315125125507605,0.8315125125507605,35451.282631710106,35405.22815468563,1.001626241566031,0.8,4278.594241700192,4273.035954225843,1.001626241566031,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.691673098076,4632.441516551485,6.178219259883372,4.995393735884862,-3.7352995466430015,8.730693282527863,2.9345675183282736,3.5,0.8384478623795067,0.6,0.0002311634423554324,0.9999973482528692,0.0002311640553440529,198.9996904329355,0.0,0.0,0.0,0.0004514271057985372,7.81341769233598e-05,0.0001530292654320726,0.000599907474098865,0.09248430876829519,0.09248430876829519,0.09248430876829519,0.09248502094868447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487907.58692236926,595.5958281230153,0.0,0.09248430876829519,0.0924843089363543,0.0924843089363543,0.37153476976738964,0.37153476976738964,0.5,9.992158397562338,0.0038510496474373213,0.0038510496474373213,-1.4551915228366852e-11,4.602573710599245e-06,0.0038148196122165245,-1.4551915228366852e-11,27482.061415419183,20851.00542439806,0.7587132969835851,0.9890323202902263,0.6078462531627766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452057331002441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6053697183037,260.6053697183037,-12.5446302816963,244.81112719166353,276.39961224494374,124452.45557838085,124452.88050864592,-0.42493026506033116,0.0,nan,276.39961224494374,3.249612244943762,270.0819152342881,-3.0680847657118875,263.7642182236313,-9.385781776368674,257.44652121297577,-15.70347878702421,251.1288242023196,-22.02117579768037,244.81112719166353,-28.338872808336447,1.0,1.0,26022.012520719443,26022.012520719443,275.6293429809979,2.479342980997899,275.6293429809979,275.6293429809979,77110.94298067817,77111.09538041994,-0.15239974176802207,0.0,8546.071908451686,8546.071908451686,0.8857259281910328,3939.815105085117,275.6293429809979,2.479342980997899,1.0,0.002,0.12963290293664023,0.004903170714856051,0.00020022337770026746,0.0017997766183948875,0.10011168885013373,0.10011168885013373,0.0,-3.904845197189033e-12,1.0,1.0000077251961739,0.0038148196267684398,0.0924843089363543,0.0,7.135823392611423e-07,0.9166174938677185,0.0,1600086.4301216146,266.60636062459685,4.602588262514473e-06,1.0,1284529.3996720868,2598.0414608590722,,,,,,,,,,,,,,,,,,,2.0,15257.62306488995,1551.7137932427252,0.37153476976738964,6.173730061729009,2.9345675183282736
2936.0,-30.093781235210347,4.995402776573479,35.05078232459809,24.576724937092536,5.004492380819172,-26.58395387360765,-40.08119625560937,1.494665019381766,-6.543647265295306,-6.5436518506248325,40.10159919553636,41059.68780070722,25748.915100837003,25748.915100837003,66808.60290154422,77120.36619558773,77111.11159570287,25748.915100837003,102860.02669653986,102860.02669653986,102860.02669653986,130342.09970773544,125836.6527999132,4505.446907822243,0.0,90950.12069150688,54889.44229727779,40067.42043803231,27482.073011195585,67549.4934492279,20851.013408621766,1551.7145098959859,0.0,0.878437056932212,2.7243209441436047,0.001494314320929203,1.0,1.0,-6.539851440229484,333815.5573842473,1558918.5584208383,4.669999716719025,1558918.5584208383,4.669999716719025,0.7587132673771563,0.09248432175338267,3.920213645223256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920213645223256,1.2847509319735413,1.285047934883017,3.051341351588909,6465.426173091531,15257.619972030052,6453.963544381351,0.0003284401064657739,23200.296953797086,2365.771894968933,19291.32893339625,1967.168088327436,0.8315121557200124,0.8315121557200122,35451.27981249362,35405.22815468563,1.0016261419997752,0.8,4278.593901450628,4273.035954225843,1.0016261419997752,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.687446938862,4632.441516551485,6.178226037499382,4.995402776573479,-3.73530598580714,8.730708762380619,2.9345625587701867,3.5,0.8384464453629105,0.6,0.0002311634423554324,0.9999971846662706,0.00023116409315950088,198.99968914708361,0.0,0.0,0.0,0.0004514271057985372,7.81341778504154e-05,0.00015302926450501698,0.0005999074108310465,0.09248432158651852,0.09248432158651852,0.09248432158651852,0.0924850310746097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487907.49590701907,595.5958578382797,0.0,0.09248432158651852,0.09248432175338267,0.09248432175338267,0.37153478054665157,0.37153478054665157,0.5,9.992179681784032,0.00384376159513522,0.00384376159513522,-7.105427357601002e-12,4.5853295205233735e-06,0.003800410395342624,-7.105427357601002e-12,27482.073011195585,20851.013408621766,0.7587132673771563,0.9890318859572121,0.6078459763960901,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452057321075286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60536714639477,260.60536714639477,-12.544632853605208,244.81112814692304,276.39960614586647,124452.4103289963,124452.84032739252,-0.4299983962152921,0.0,nan,276.39960614586647,3.249606145866494,270.08191054607767,-3.068089453922312,263.76421494628937,-9.385785053710606,257.44651934650034,-15.70348065349964,251.12882374671165,-22.02117625328833,244.81112814692304,-28.338871853076938,1.0,1.0,26022.012520719443,26022.012520719443,275.6293370057459,2.479337005745947,275.6293370057459,275.6293370057459,77110.95965248096,77111.11159570287,-0.1519432219065493,0.0,8546.071908451686,8546.071908451686,0.88572595283127,3939.8147134493724,275.6293370057459,2.479337005745947,1.0,0.002,0.12963219205372342,0.004903172275672998,0.0002002222764729429,0.0017997777195252471,0.10011113823647146,0.10011113823647146,0.0,-4.001810167963971e-12,1.0,1.0000076960171937,0.003800410402448051,0.09248432175338267,0.0,7.108870709701684e-07,0.91315536160853,0.0,1600086.4208437328,266.60635273470467,4.585336625950731e-06,1.0,1284529.4265407305,2598.041352138765,,,,,,,,,,,,,,,,,,,2.0,15257.619972030052,1551.7145098959859,0.37153478054665157,6.173730061729009,2.9345625587701867
2937.0,-30.093779700496857,4.995411801490879,35.05078360620458,24.57673045517879,5.004487567835639,-26.58395297366253,-40.081196115910984,1.4946608411604234,-6.543655025932367,-6.5436595981636145,40.10160163773063,41059.68116535085,25748.916993015977,25748.916993015977,66808.59815836683,77120.38405465435,77111.12882409996,25748.916993015977,102860.04581711593,102860.04581711593,102860.04581711593,130342.13053075504,125836.67351375772,4505.457016997312,0.0,90950.13195682643,54889.42906814974,40067.44765408521,27482.084713639106,67549.53236772431,20851.021477024857,1551.7152287161896,0.0,0.8784370056526043,2.724320157468165,0.001494314320929203,1.0,1.0,-6.539870112370863,333815.45526023593,1558918.6639462088,4.670001461528815,1558918.6639462088,4.670001461528815,0.7587132378889978,0.09248433453796588,3.92021248512613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92021248512613,1.2847509515187012,1.2850479544326954,3.051340402193947,6465.424161437532,15257.616877399409,6453.963446148897,0.0003284405177390677,23200.306693044004,2365.7728880957316,19291.328639772866,1967.1680583861837,0.8315117940038638,0.8315117940038638,35451.27141970022,35405.22815468563,1.0016258455915399,0.8,4278.592888529379,4273.035954225843,1.0016258455915399,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.6832290642415,4632.441516551485,6.178232744141955,4.995411801490879,-3.7353123288997705,8.73072413039065,2.9345576089377277,3.5,0.8384450311250651,0.6,0.0002311634423554324,0.9999970248099914,0.00023116413011264265,198.9996878905533,0.0,0.0,0.0,0.0004514271057985372,7.813417908648983e-05,0.00015302926326894256,0.0005999072284565622,0.0924843343716618,0.0924843343716618,0.0924843343716618,0.09248504181270108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487907.405403366,595.5958873893144,0.0,0.0924843343716618,0.09248433453796588,0.09248433453796588,0.37153479120431726,0.37153479120431726,0.5,9.992200904239722,0.0038357010922140944,0.0038357010922140944,-2.4840574042173102e-11,4.572231262045534e-06,0.00378948579276539,-2.4840574042173102e-11,27482.084713639106,20851.021477024857,0.7587132378889978,0.9890312459111633,0.6078455279576366,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520573116927056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60536474408065,260.60536474408065,-12.544635255919331,244.81112914983146,276.3996003383302,124452.36516958835,124452.76681327583,-0.4016436875156884,0.0,nan,276.3996003383302,3.249600338330197,270.0819061006299,-3.0680938993700693,263.7642118629302,-9.385788137069767,257.4465176252311,-15.703482374768896,251.12882338753124,-22.021176612468736,244.81112914983146,-28.33887085016852,1.0,1.0,26022.012520719443,26022.012520719443,275.6293312741505,2.4793312741505247,275.6293312741505,275.6293312741505,77110.98247625883,77111.12882409996,-0.1463478411315009,0.0,8546.071908451686,8546.071908451686,0.8857260261851275,3939.8135475517606,275.6293312741505,2.4793312741505247,1.0,0.002,0.1296314832140023,0.004903173850374601,0.0002002211784529211,0.0017997788173602655,0.10011058922646054,0.10011058922646054,0.0,-4.186813222506469e-12,1.0,1.0000076738945731,0.0037894858176059643,0.09248433453796588,0.0,7.088436232105565e-07,0.9105305115727708,0.0,1600086.4117233984,266.6063449740676,4.572256102619576e-06,1.0,1284529.4529824737,2598.041245145854,,,,,,,,,,,,,,,,,,,2.0,15257.616877399409,1551.7152287161896,0.37153479120431726,6.173730061729009,2.9345576089377277
