time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2938.0,-30.093778105908193,4.995420801873765,35.05078489349182,24.576736462209396,5.004480604123939,-26.583952234904167,-40.081196011137195,1.4946547333061884,-6.543663234221071,-6.543667808782621,40.10160436502964,41059.669190828594,25748.91993768657,25748.91993768657,66808.58912851516,77120.4016794963,77111.14865627137,25748.91993768657,102860.06859395794,102860.06859395794,102860.06859395794,130342.16658666884,125836.69941947554,4505.467167193309,0.0,90950.14020684992,54889.40771891608,40067.4805421487,27482.097992710893,67549.5785348596,20851.030653442984,1551.7160334341452,0.0,0.8784369507789405,2.72431932356181,0.001494314320929203,1.0,1.0,-6.539876389097287,333815.34703263367,1558918.7817895084,4.6700033286279945,1558918.7817895084,4.6700033286279945,0.7587132051917334,0.09248434798309035,3.920210783646318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920210783646318,1.2847509800904264,1.2850479830110257,3.0513390099693845,6465.421211480746,15257.613782103663,6453.963996786933,0.0003284411715842118,23200.318867102895,2365.7741295042542,19291.33028566681,1967.1682262206573,0.8315114286218337,0.8315114286218336,35451.25911023985,35405.22815468563,1.0016254108584324,0.8,4278.5914029079195,4273.035954225843,1.0016254108584324,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.67901997233,4632.441516551485,6.178239690315095,4.995420801873765,-3.735319022774979,8.730739824648744,2.9345526694154325,3.5,0.8384436198329807,0.6,0.0002311634423554324,0.9999968587171346,0.00023116416850747402,198.99968658500083,0.0,0.0,0.0,0.0004514271057985372,7.813418001354517e-05,0.0001530292623418872,0.0005999069644461076,0.0924843478088734,0.0924843478088734,0.0924843478088734,0.09248505568863775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487907.31621308345,595.5959165272396,0.0,0.0924843478088734,0.09248434798309035,0.09248434798309035,0.3715348018170375,0.3715348018170375,0.5,9.992222140239031,0.0038298065247772684,0.0038298065247772684,-9.094947017729282e-12,4.574561558001733e-06,0.0037914196853421345,-9.094947017729282e-12,27482.097992710893,20851.030653442984,0.7587132051917334,0.9890304362748608,0.6078449352521033,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452057302524078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6053622904496,260.6053622904496,-12.544637709550386,244.81113018251574,276.39959439838367,124452.27651754793,124452.68674109,-0.41022354210821393,0.0,nan,276.39959439838367,3.2495943983836924,270.0819015552092,-3.0680984447907917,263.76420871203663,-9.385791287963343,257.44651586886323,-15.703484131136747,251.1288230256892,-22.021176974310777,244.81113018251574,-28.338869817484238,1.0,1.0,26022.012520719443,26022.012520719443,275.62932538414987,2.479325384149888,275.62932538414987,275.62932538414987,77110.9998901739,77111.14865627137,-0.14876609746715985,0.0,8546.071908451686,8546.071908451686,0.8857261337710333,3939.8118375645495,275.62932538414987,2.479325384149888,1.0,0.002,0.12963077401277154,0.0049031753429923785,0.0002002200796840451,0.0017997799161336605,0.10011003984202255,0.10011003984202255,0.0,-4.1822942678515496e-12,1.0,1.0000076778101443,0.0037914196944370815,0.09248434798309035,0.0,7.092054219108177e-07,0.9109952725327178,0.0,1600086.4021000485,266.6063367657789,4.574570652948751e-06,1.0,1284529.4810045531,2598.041131758347,,,,,,,,,,,,,,,,,,,2.0,15257.613782103663,1551.7160334341452,0.3715348018170375,6.173730061729009,2.9345526694154325
2939.0,-30.093776454452076,4.995429785137861,35.050786175441154,24.576736811455362,5.004473789312381,-26.583951430075928,-40.081195906363405,1.494648765096786,-6.543671053198011,-6.543675612913763,40.10160678542216,41059.67161487745,25748.921991829222,25748.921991829222,66808.59360670668,77120.42316572825,77111.16537726781,25748.921991829222,102860.08736909703,102860.08736909703,102860.08736909703,130342.19700189892,125836.71975023155,4505.477251667366,0.0,90950.15714214882,54889.40559193054,40067.50172246475,27482.109632801883,67549.61135526664,20851.038673746756,1551.7167505754824,0.0,0.8784368992757381,2.7243185311658102,0.001494314320929203,1.0,1.0,-6.539896602728561,333815.244163106,1558918.8863723015,4.670005081045956,1558918.8863723015,4.670005081045956,0.7587131756748229,0.09248436079838485,3.920210439218639,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920210439218639,1.2847510080089126,1.2850480109359659,3.051338675572725,6465.420502934351,15257.610688058572,6453.96299723963,0.0003284412459611921,23200.325225468416,2365.7747778770954,19291.327297953027,1967.1679215586391,0.8315110719558257,0.8315110719558257,35451.25661845649,35405.22815468563,1.0016253228561451,0.8,4278.591102176066,4273.035954225843,1.0016253228561451,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.674817388071,4632.441516551485,6.178246413180184,4.995429785137861,-3.7353254091370593,8.73075519427492,2.9345477375334212,3.5,0.8384422107238346,0.6,0.0002311634423554324,0.9999966867009693,0.0002311642082715796,198.99968523288877,0.0,0.0,0.0,0.0004514271057985372,7.81341809406011e-05,0.0001530292614148313,0.0005999069081043398,0.0924843606347043,0.0924843606347043,0.0924843606347043,0.09248506610886774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487907.22588500776,595.595946020102,0.0,0.0924843606347043,0.09248436079838485,0.09248436079838485,0.3715348126861799,0.3715348126861799,0.5,9.992243304409207,0.0038224623418159354,0.0038224623418159354,3.751665644813329e-12,4.559715762297856e-06,0.003779010185212428,3.751665644813329e-12,27482.109632801883,20851.038673746756,0.7587131756748229,0.9890300220283624,0.6078446758032481,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520572929977467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6053598135376,260.6053598135376,-12.544640186462402,244.81113125073782,276.3995883763379,124452.2336170665,124452.64773301304,-0.4141159465618792,0.0,nan,276.3995883763379,3.249588376337897,270.08189695121627,-3.068103048783712,263.7642055260979,-9.38579447390208,257.44651410097816,-15.703485899021814,251.12882267585752,-22.021177324142457,244.81113125073782,-28.33886874926216,1.0,1.0,26022.012520719443,26022.012520719443,275.6293195365897,2.479319536589742,275.6293195365897,275.6293195365897,77111.01663560183,77111.16537726781,-0.14874166598019656,0.0,8546.071908451686,8546.071908451686,0.8857261555494652,3939.8114914147322,275.6293195365897,2.479319536589742,1.0,0.002,0.12963006713290387,0.004903176900706507,0.00020021898466789632,0.0017997810115292277,0.10010949233394816,0.10010949233394816,0.0,-3.802875982866771e-12,1.0,1.000007652680564,0.0037790101814607624,0.09248436079838485,0.0,7.068842098129875e-07,0.9080136259890971,0.0,1600086.3929087515,266.60632894680197,4.559712010632211e-06,1.0,1284529.5076393348,2598.0410239843445,,,,,,,,,,,,,,,,,,,2.0,15257.610688058572,1551.7167505754824,0.3715348126861799,6.173730061729009,2.9345477375334212
2940.0,-30.093774842272047,4.995438753091148,35.050787454045526,24.57674229461702,5.0044691303200555,-26.583950445011716,-40.081191959883995,1.494644733219582,-6.543678754609516,-6.54368330343003,40.101609252755374,41059.65040845332,25748.923828779232,25748.923828779232,66808.57423723256,77120.44107088236,77111.18307953696,25748.923828779232,102860.1069083162,102860.1069083162,102860.1069083162,130342.22832815754,125836.74101456309,4505.487313594454,0.0,90950.16863109509,54889.377969295885,40067.54517977689,27482.121419841336,67549.66659961823,20851.046806109185,1551.7174721584227,0.0,0.8784368482096006,2.7243177502544578,0.001494314320929203,1.0,1.0,-6.539913386821411,333815.14279097447,1558918.9929833584,4.670006818592736,1558918.9929833584,4.670006818592736,0.7587131461785662,0.09248437361185217,3.9202093209047804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202093209047804,1.2847510268694964,1.2850480298009097,3.05133776032622,6465.418563636834,15257.607595205878,6453.96284979656,0.0003284416385872255,23200.334774497165,2365.7757516070387,19291.326857235825,1967.1678766179914,0.8315107107179206,0.8315107107179206,35451.24852794536,35405.22815468563,1.0016250371236577,0.8,4278.590125737083,4273.035954225843,1.0016250371236577,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.670623182904,4632.441516551485,6.1782530715237876,4.995438753091148,-3.7353317079522097,8.730770461043358,2.93454281548788,3.5,0.8384408044251085,0.6,0.0002311634423554324,0.999996518775843,0.0002311642470899936,198.99968391293362,0.0,0.0,0.0,0.0004514271057985372,7.813421585970883e-05,0.00015302922649572355,0.0005999066000793842,0.09248437344741746,0.09248437344741746,0.09248437344741746,0.09248507722969468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487907.1360317627,595.5959753608547,0.0,0.09248437344741746,0.09248437361185217,0.09248437361185217,0.37153482346956923,0.37153482346956923,0.5,9.992264417170578,0.003814727289750408,0.003814727289750408,-2.2737367544323206e-12,4.548820527361386e-06,0.003769916608632684,-2.2737367544323206e-12,27482.121419841336,20851.046806109185,0.7587131461785662,0.9890289264227123,0.6078438647495172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520572831316798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60535750998946,260.60535750998946,-12.544642490010517,244.81113236085028,276.39958265912935,124452.19037062618,124452.57550163436,-0.3851310081984234,0.0,nan,276.39958265912935,3.2495826591293735,270.0818925994718,-3.068107400528163,263.7642025398182,-9.385797460181777,257.44651248016163,-15.703487519838347,251.12882242050554,-22.021177579494434,244.81113236085028,-28.338867639149697,1.0,1.0,26022.012520719443,26022.012520719443,275.62931391746594,2.4793139174659586,275.62931391746594,275.62931391746594,77111.03953684244,77111.18307953696,-0.14354269452451263,0.0,8546.071908451686,8546.071908451686,0.8857262262613241,3939.8103675093043,275.62931391746594,2.4793139174659586,1.0,0.002,0.12962936195357633,0.004903178469960673,0.0002002178923250761,0.0017997821035394851,0.10010894616253804,0.10010894616253804,0.0,-4.135438953084547e-12,1.0,1.0000076342657314,0.003769916610906421,0.09248437361185217,0.0,7.0518326292389e-07,0.9058287280281282,0.0,1600086.383861003,266.60632124539046,4.54882280109814e-06,1.0,1284529.5338864187,2598.0409177791266,,,,,,,,,,,,,,,,,,,2.0,15257.607595205878,1551.7174721584227,0.37153482346956923,6.173730061729009,2.93454281548788
2941.0,-30.09377287909266,4.995447705461331,35.05078874444932,24.576747707929485,5.004464601232379,-26.583949131060486,-40.08119178526101,1.4946408531579278,-6.543686424864973,-6.543690990212105,40.10161215046736,41059.64609694407,25748.92569683369,25748.92569683369,66808.57179377775,77120.45915292052,77111.20682605647,25748.92569683369,102860.13252289016,102860.13252289016,102860.13252289016,130342.26752810163,125836.77008195683,4505.497446144794,0.0,90950.18035968162,54889.36730353864,40067.570062381084,27482.135005211465,67549.70506759256,20851.056235610362,1551.7182789388007,0.0,0.8784367955266671,2.724316969364451,0.001494314320929203,1.0,1.0,-6.539907301433573,333815.041468646,1558919.1181905763,4.670008611151813,1558919.1181905763,4.670008611151813,0.75871311423426,0.09248438708383071,3.9202082448523994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202082448523994,1.2847510450199076,1.2850480479555169,3.0513368796611133,6465.416697613149,15257.604501621403,6453.962651303026,0.0003284420122420153,23200.344134551455,2365.7767060669503,19291.32626392537,1967.1678161171624,0.8315103496760411,0.8315103496760411,35451.24074317709,35405.22815468563,1.0016247621891026,0.8,4278.589186198025,4273.035954225843,1.0016247621891026,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.666437797293,4632.441516551485,6.178259724269726,4.995447705461331,-3.735338002145288,8.730785707606618,2.9345379037956842,3.5,0.8384394010844812,0.6,0.0002311634423554324,0.999996314290572,0.00023116429435985153,198.9996823056015,0.0,0.0,0.0,0.0004514271057985372,7.813421740480256e-05,0.00015302922495062985,0.0005999064293548316,0.0924843869174994,0.0924843869174994,0.0924843869174994,0.09248509325891204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487907.047888671,595.5960041666003,0.0,0.0924843869174994,0.09248438708383071,0.09248438708383071,0.3715348342483973,0.3715348342483973,0.5,9.992285606887204,0.003811292354271245,0.003811292354271245,3.490185918053612e-11,4.565347126117558e-06,0.003783688778526084,3.490185918053612e-11,27482.135005211465,20851.056235610362,0.75871311423426,0.9890283270212179,0.6078434547694676,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452057273500255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.605355392004,260.605355392004,-12.544644607995963,244.8111335670458,276.3995772169633,124452.14870154575,124452.50280828934,-0.3541067435914587,0.0,nan,276.3995772169633,3.249577216963303,270.0818884869775,-3.0681115130224725,263.76419975699673,-9.385800243003246,257.4465110270121,-15.703488972987884,251.12882229702862,-22.021177702971357,244.8111335670458,-28.338866432954177,1.0,1.0,26022.012520719443,26022.012520719443,275.62930900933117,2.479309009331189,275.62930900933117,275.62930900933117,77111.06031190195,77111.20682605647,-0.14651415451953653,0.0,8546.071908451686,8546.071908451686,0.8857262943009534,3939.8092860766615,275.62930900933117,2.479309009331189,1.0,0.002,0.12962865419821953,0.004903180051209852,0.00020021679600506145,0.0017997831996998243,0.10010839800253073,0.10010839800253073,0.0,-4.295114177516046e-12,1.0,1.0000076621536493,0.003783688743624225,0.09248438708383071,0.0,7.077594744549942e-07,0.909137966392871,0.0,1600086.3748889028,266.606313575135,4.565312224258378e-06,1.0,1284529.5601206145,2598.0408116260587,,,,,,,,,,,,,,,,,,,2.0,15257.604501621403,1551.7182789388007,0.3715348342483973,6.173730061729009,2.9345379037956842
2942.0,-30.09377109650435,4.995456630771413,35.05079004002951,24.57674837149682,5.004456373414992,-26.583948349512063,-40.08119168048722,1.4946336266035987,-6.543694724580007,-6.543699290551347,40.10161488087099,41059.64538896322,25748.928947058434,25748.928947058434,66808.57433602164,77120.48049178688,77111.22622939662,25748.928947058434,102860.15517645505,102860.15517645505,102860.15517645505,130342.30354717403,125836.79595794901,4505.507589225024,0.0,90950.19530461112,54889.360202500255,40067.59455790096,27482.14837071897,67549.74292861993,20851.06546875448,1551.7190899089007,0.0,0.8784367401546136,2.7243161263645437,0.001494314320929203,1.0,1.0,-6.539915058019119,333814.93205795094,1558919.236168272,4.670010495209485,1558919.236168272,4.670010495209485,0.7587130812149454,0.0924844007446704,3.920207550745728,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920207550745728,1.2847510788247667,1.2850480817681909,3.0513362591076865,6465.415382734902,15257.601415122355,6453.96207489471,0.00032844224364790103,23200.352054653322,2365.7775136925784,19291.32454100234,1967.1676404279078,0.8315099915534712,0.8315099915534712,35451.23572161872,35405.22815468563,1.001624584842802,0.8,4278.588580149129,4273.035954225843,1.001624584842802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.662261139514,4632.441516551485,6.178266695732252,4.995456630771413,-3.735344761625107,8.73080139239652,2.9345330023491747,3.5,0.8384380006711928,0.6,0.0002311634423554324,0.9999961286157495,0.00023116433728140702,198.99968084612647,0.0,0.0,0.0,0.0004514271057985372,7.813421833185891e-05,0.00015302922402357348,0.0005999063195019724,0.09248440056745802,0.09248440056745802,0.09248440056745802,0.09248510714618577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487906.9589044187,595.5960332376695,0.0,0.09248440056745802,0.0924844007446704,0.0924844007446704,0.3715348455368532,0.3715348455368532,0.5,9.992306803267393,0.003808874449589439,0.003808874449589439,8.412825991399586e-12,4.565971323700069e-06,0.0037842325322117176,8.412825991399586e-12,27482.14837071897,20851.06546875448,0.7587130812149454,0.9890278103148152,0.6078431035977605,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520572617719034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60535307317673,260.60535307317673,-12.544646926823248,244.81113478703537,276.3995713593199,124452.07438162317,124452.4620671492,-0.38768552602974216,0.0,nan,276.3995713593199,3.24957135931993,270.08188404486003,-3.0681159551399446,263.76419673040647,-9.38580326959351,257.44650941594745,-15.703490584052531,251.12882210149115,-22.021177898508824,244.81113478703537,-28.338865212964606,1.0,1.0,26022.012520719443,26022.012520719443,275.62930297943154,2.4793029794315657,275.62930297943154,275.62930297943154,77111.07383714795,77111.22622939662,-0.15239224866672885,0.0,8546.071908451686,8546.071908451686,0.8857263381898568,3939.8085884994566,275.62930297943154,2.4793029794315657,1.0,0.002,0.12962794634076766,0.004903181521425586,0.00020021569927492,0.001799784296274938,0.10010784963746,0.10010784963746,0.0,-4.4501420777554035e-12,1.0,1.0000076632542885,0.0037842325237988916,0.0924844007446704,0.0,7.07861249197994e-07,0.9092687191113226,0.0,1600086.3651559472,266.60630527541997,4.565962910874077e-06,1.0,1284529.58844904,2598.0406969989904,,,,,,,,,,,,,,,,,,,2.0,15257.601415122355,1551.7190899089007,0.3715348455368532,6.173730061729009,2.9345330023491747
2943.0,-30.093769375322296,4.995465550476229,35.050791327372096,24.57675909334796,5.004453264806994,-26.583947111308575,-40.08119147093964,1.4946310007621615,-6.543701868541461,-6.543706418609437,40.1016172339265,41059.630070005085,25748.929617296697,25748.929617296697,66808.55968730178,77120.49480046405,77111.24386775891,25748.929617296697,102860.17348505561,102860.17348505561,102860.17348505561,130342.33265825993,125836.81502149817,4505.517636761749,0.0,90950.20051351447,54889.335782932845,40067.62747842403,27482.15917320432,67549.78665162835,20851.07292725105,1551.7197511014085,0.0,0.8784366925717958,2.724315402650846,0.001494314320929203,1.0,1.0,-6.539935514711772,333814.8381007183,1558919.337841822,4.670012114235218,1558919.337841822,4.670012114235218,0.758713054379704,0.09248441326603309,3.9202055105133464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202055105133464,1.284751091108104,1.2850480940543678,3.051334641897171,6465.41195605988,15257.598325070905,6453.962957876685,0.00032844302092810575,23200.365457780463,2365.7788804311836,19291.327180294553,1967.1679095608138,0.8315096249410598,0.8315096249410598,35451.22096142822,35405.22815468563,1.0016240635574145,0.8,4278.586798750505,4273.035954225843,1.0016240635574145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.658090237191,4632.441516551485,6.178273039627219,4.995465550476229,-3.7353506318489935,8.730816182325222,2.9345281076601513,3.5,0.8384366021886146,0.6,0.0002311634423554324,0.9999959493370594,0.00023116437872441447,198.99967943692712,0.0,0.0,0.0,0.0004514271057985372,7.813422018597112e-05,0.00015302922216946127,0.0005999060000182932,0.09248441311031025,0.09248441311031025,0.09248441311031025,0.09248511697604096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487906.86848824617,595.5960627558686,0.0,0.09248441311031025,0.09248441326603309,0.09248441326603309,0.3715348570538336,0.3715348570538336,0.5,9.992327918172405,0.003803851574048167,0.003803851574048167,6.519940143334679e-11,4.550067956188286e-06,0.003770903897645894,6.519940143334679e-11,27482.15917320432,20851.07292725105,0.758713054379704,0.9890269532878131,0.6078424833783735,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520572511224323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6053510498253,260.6053510498253,-12.54464895017469,244.81113605424417,276.3995660454082,124452.01718640879,124452.35547132525,-0.3382849164529122,0.0,nan,276.3995660454082,3.249566045408244,270.08188004717215,-3.0681199528278285,263.76419404894244,-9.385805951057534,257.4465080507086,-15.70349194929139,251.12882205247607,-22.02117794752391,244.81113605424417,-28.338863945755804,1.0,1.0,26022.012520719443,26022.012520719443,275.629297915288,2.4792979152880434,275.629297915288,275.629297915288,77111.10002330519,77111.24386775891,-0.14384445371979382,0.0,8546.071908451686,8546.071908451686,0.8857264671953253,3939.806538065913,275.629297915288,2.4792979152880434,1.0,0.002,0.12962724097631112,0.004903183195267278,0.00020021460687771127,0.0017997853889349048,0.10010730343885563,0.10010730343885563,0.0,-4.1873839465300655e-12,1.0,1.00000763626343,0.0037709038324464927,0.09248441326603309,0.0,7.053681004949291e-07,0.9060662129934975,0.0,1600086.3567547293,266.6062981314585,4.550002756786853e-06,1.0,1284529.6127762885,2598.0405985621437,,,,,,,,,,,,,,,,,,,2.0,15257.598325070905,1551.7197511014085,0.3715348570538336,6.173730061729009,2.9345281076601513
2944.0,-30.093767491269634,4.995474436770764,35.05079262577194,24.576760141085856,5.004443249125366,-26.58394641722823,-40.08119140109045,1.4946221752915898,-6.543710476543026,-6.543715035450966,40.10162012818765,41059.62509650151,25748.933629643914,25748.933629643914,66808.55872614542,77120.51598691975,77111.26453584652,25748.933629643914,102860.19816549044,102860.19816549044,102860.19816549044,130342.37168561938,125836.84389625568,4505.527789363701,0.0,90950.21297274473,54889.3220831446,40067.65654400014,27482.173520128934,67549.83006412908,20851.082847560563,1551.7206163714902,0.0,0.8784366348609844,2.724314527398251,0.001494314320929203,1.0,1.0,-6.53993672545198,333814.72451810853,1558919.4629000016,4.670014077870416,1558919.4629000016,4.670014077870416,0.7587130192700544,0.09248442737420125,3.9202043660457524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202043660457524,1.284751132392484,1.2850481353482919,3.0513336530363553,6465.409860782472,15257.5952338487,6453.96291913003,0.0003284434539367169,23200.375409123062,2365.779895185722,19291.327064478206,1967.1678977508332,0.8315092632894335,0.8315092632894334,35451.21268170418,35405.22815468563,1.0016237711425706,0.8,4278.585799475529,4273.035954225843,1.0016237711425706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.653930567061,4632.441516551485,6.178280168800017,4.995474436770764,-3.735357629532725,8.730832066303488,2.934523226155723,3.5,0.8384352074730638,0.6,0.0002311634423554324,0.9999957530937712,0.00023116442408906493,198.99967789437926,0.0,0.0,0.0,0.0004514271057985372,7.813422080400852e-05,0.00015302922155142386,0.0005999058224584746,0.09248442718764298,0.09248442718764298,0.09248442718764298,0.09248513275847593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487906.78044649557,595.5960915284827,0.0,0.09248442718764298,0.09248442737420125,0.09248442737420125,0.3715348684460077,0.3715348684460077,0.5,9.992349083409168,0.0038018514863438213,0.0038018514863438213,3.8198777474462986e-11,4.558907960472425e-06,0.003778309999006524,3.8198777474462986e-11,27482.173520128934,20851.082847560563,0.7587130192700544,0.9890263034373302,0.607842019106801,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520572408398122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6053486551179,260.6053486551179,-12.544651344882084,244.81113732542758,276.39955998481037,124451.90761570784,124452.30798795873,-0.400372250919,0.0,nan,276.39955998481037,3.2495599848103893,270.0818754529306,-3.068124547069374,263.764190921056,-9.385809078943964,257.4465063891795,-15.703493610820487,251.12882185730328,-22.021178142696698,244.81113732542758,-28.338862674572397,1.0,1.0,26022.012520719443,26022.012520719443,275.62929171687773,2.4792917168777535,275.62929171687773,275.62929171687773,77111.10909764741,77111.26453584652,-0.15543819911545143,0.0,8546.071908451686,8546.071908451686,0.88572653956089,3939.805387875981,275.62929171687773,2.4792917168777535,1.0,0.002,0.12962653422602968,0.004903184601591067,0.00020021351172749022,0.001799786483294361,0.10010675586374511,0.10010675586374511,0.0,-4.978148969436713e-12,1.0,1.0000076512602132,0.0037783099608077464,0.09248442737420125,0.0,7.067535164037616e-07,0.9078458415390501,0.0,1600086.3466719522,266.60628952345695,4.55886976169495e-06,1.0,1284529.642184909,2598.040479564214,,,,,,,,,,,,,,,,,,,2.0,15257.5952338487,1551.7206163714902,0.3715348684460077,6.173730061729009,2.934523226155723
2945.0,-30.09376565202018,4.995483317363066,35.05079390305585,24.576765589322918,5.004438683741149,-26.583945218444086,-40.081187419686444,1.4946182502910699,-6.5437176309271194,-6.543722150648235,40.10162211512485,41059.604994189285,25748.934312700203,25748.934312700203,66808.53930688949,77120.53398375213,77111.27702290857,25748.934312700203,102860.21133560878,102860.21133560878,102860.21133560878,130342.394097,125836.85635221138,4505.53774478862,0.0,90950.22461416664,54889.29562510023,40067.698876740455,27482.182761391217,67549.88163813167,20851.08918136635,1551.7212031329195,0.0,0.8784365887402634,2.7243138052894458,0.001494314320929203,1.0,1.0,-6.53997654210815,333814.63072932535,1558919.548752855,4.670015647147922,1558919.548752855,4.670015647147922,0.7587129946118886,0.092484439374011,3.920203279783315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920203279783315,1.2847511507531166,1.2850481537131688,3.051332763924987,6465.407976862173,15257.592145946712,6453.962735747925,0.0003284438324155543,23200.38480739035,2365.780853542275,19291.326516336823,1967.1678418559675,0.8315089028261152,0.8315089028261152,35451.20482306863,35405.22815468563,1.0016234935993158,0.8,4278.584851021472,4273.035954225843,1.0016234935993158,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.6497749736545,4632.441516551485,6.1782864931022115,4.995483317363066,-3.73536348984513,8.730846807208195,2.9345183494387017,3.5,0.8384338141253433,0.6,0.0002311634423554324,0.9999955615172248,0.00023116446837494352,198.9996763885135,0.0,0.0,0.0,0.0004514271057985372,7.813425603215124e-05,0.00015302918632328113,0.0005999055181270987,0.09248443922227655,0.09248443922227655,0.09248443922227655,0.09248513836048332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487906.6889423092,595.5961213825208,0.0,0.09248443922227655,0.092484439374011,0.092484439374011,0.37153488024108244,0.37153488024108244,0.5,9.99237005676861,0.003793169455093448,0.003793169455093448,9.947598300641403e-12,4.519721130691323e-06,0.00374560854010042,9.947598300641403e-12,27482.182761391217,20851.08918136635,0.7587129946118886,0.9890252608403729,0.607841257430291,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520572295841772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60534644798025,260.60534644798025,-12.544653552019724,244.81113864167142,276.39955425429054,124451.86610120328,124452.23511336274,-0.36901215945923993,0.0,nan,276.39955425429054,3.249554254290558,270.08187113176416,-3.068128868235817,263.76418800924193,-9.385811990758043,257.4465048867186,-15.703495113281349,251.12882176419484,-22.021178235805138,244.81113864167142,-28.338861358328558,1.0,1.0,26022.012520719443,26022.012520719443,275.62928606282685,2.4792860628268727,275.62928606282685,275.62928606282685,77111.132452815,77111.27702290857,-0.14457009357283823,0.0,8546.071908451686,8546.071908451686,0.8857266082460944,3939.8042961822316,275.62928606282685,2.4792860628268727,1.0,0.002,0.12962583359325255,0.004903186260290723,0.00020021242664387893,0.0017997875695400273,0.10010621332193946,0.10010621332193946,0.0,-3.8160937083919766e-12,1.0,1.000007585039824,0.003745608530152822,0.092484439374011,0.0,7.006365863381509e-07,0.8999884805646107,0.0,1600086.3382253717,266.60628236907286,4.5197111830930226e-06,1.0,1284529.6664685532,2598.040381303819,,,,,,,,,,,,,,,,,,,2.0,15257.592145946712,1551.7212031329195,0.37153488024108244,6.173730061729009,2.9345183494387017
2946.0,-30.093763714249636,4.995492181637648,35.05079519152065,24.576771002635383,5.004434131508561,-26.58394392967436,-40.08118724506346,1.4946143468937763,-6.543725276025839,-6.543729810592955,40.10162499251133,41059.60055023808,25748.93626877396,25748.93626877396,66808.53681901204,77120.55203010092,77111.3003751864,25748.93626877396,102860.23664396036,102860.23664396036,102860.23664396036,130342.43293560823,125836.88511933126,4505.547816276973,0.0,90950.2362919284,54889.284811910016,40067.7238666871,27482.196291647866,67549.92015833496,20851.0985715847,1551.7220068917154,0.0,0.8784365362795399,2.7243130271409575,0.001494314320929203,1.0,1.0,-6.539971782284454,333814.529760043,1558919.6730833168,4.670017432146887,1558919.6730833168,4.670017432146887,0.7587129627598785,0.09248445290990741,3.9202021992252707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202021992252707,1.2847511690126923,1.2850481719769657,3.0513318794937345,6465.406102858477,15257.589057209967,6453.9625451013835,0.0003284442083004008,23200.394181173215,2365.7818094021113,19291.325946481553,1967.1677837469017,0.8315085423046901,0.8315085423046901,35451.19700570144,35405.22815468563,1.0016232175135504,0.8,4278.58390754807,4273.035954225843,1.0016232175135504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.645630532139,4632.441516551485,6.178293106337414,4.995492181637648,-3.7353697592279462,8.730861940865594,2.9345134858119972,3.5,0.8384324245177135,0.6,0.0002311634423554324,0.9999953596787521,0.00023116451503304327,198.99967480198478,0.0,0.0,0.0,0.0004514271057985372,7.813425757724548e-05,0.0001530291847781869,0.0005999053467130986,0.09248445274251342,0.09248445274251342,0.09248445274251342,0.09248515432592877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487906.6013928298,595.5961499942218,0.0,0.09248445274251342,0.09248445290990741,0.09248445290990741,0.3715348914683942,0.3715348914683942,0.5,9.99239110297096,0.0037889042849315047,0.0037889042849315047,-1.5973000699887052e-11,4.534567096925457e-06,0.003758028308482153,-1.5973000699887052e-11,27482.196291647866,20851.0985715847,0.7587129627598785,0.9890246600205426,0.6078408450224015,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520572185962033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6053444044621,260.6053444044621,-12.544655595537904,244.81114001192003,276.3995487970053,124451.82246284545,124452.16411942143,-0.34165657600650867,0.0,nan,276.3995487970053,3.249548797005332,270.08186703998575,-3.068132960014225,263.76418528297046,-9.385814717029518,257.4465035259538,-15.703496474046176,251.12882176893677,-22.021178231063203,244.81114001192003,-28.338859988079946,1.0,1.0,26022.012520719443,26022.012520719443,275.6292811353981,2.479281135398139,275.6292811353981,275.6292811353981,77111.15323128336,77111.3003751864,-0.14714390304288827,0.0,8546.071908451686,8546.071908451686,0.8857266765706027,3939.803210221397,275.6292811353981,2.479281135398139,1.0,0.002,0.12962513063699108,0.004903187824484454,0.00020021133774745422,0.0017997886576460456,0.1001056688737271,0.1001056688737271,0.0,-4.606500077219966e-12,1.0,1.0000076101892748,0.0037580283244551538,0.09248445290990741,0.0,7.029598368280585e-07,0.9029727831188776,0.0,1600086.3292804607,266.60627472397414,4.534583069926157e-06,1.0,1284529.6926113598,2598.040275520559,,,,,,,,,,,,,,,,,,,2.0,15257.589057209967,1551.7220068917154,0.3715348914683942,6.173730061729009,2.9345134858119972
2947.0,-30.09376170789873,4.995501018382802,35.05079648429922,24.576771666202717,5.004425890902848,-26.58394294801706,-40.081187105365075,1.4946071312061124,-6.543733537966659,-6.543738071528877,40.10162769413603,41059.600636629264,25748.939575288245,25748.939575288245,66808.54021191751,77120.57346950173,77111.31935785411,25748.939575288245,102860.25893314235,102860.25893314235,102860.25893314235,130342.46844704292,125836.91055455436,4505.557892488569,0.0,90950.2512546252,54889.27842248147,40067.74759127081,27482.20951390057,67549.95710517137,20851.107703650167,1551.7228101649694,0.0,0.8784364812306177,2.7243121881704186,0.001494314320929203,1.0,1.0,-6.539980896156919,333814.420869448,1558919.7898180136,4.670019305210586,1558919.7898180136,4.670019305210586,0.7587129300176402,0.09248446659055497,3.9202015080755053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202015080755053,1.2847512027667254,1.285048205738802,3.051331261362752,6465.404793113099,15257.585970508237,6453.9619650389795,0.00032844443836865865,23200.402088328938,2365.7826157076,19291.32421263621,1967.167606943881,0.8315081841767213,0.8315081841767213,35451.19200553345,35405.22815468563,1.001623040922748,0.8,4278.583304080766,4273.035954225843,1.001623040922748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.641494505628,4632.441516551485,6.178300031140903,4.995501018382802,-3.7353764847030404,8.730877503085843,2.9345086320637677,3.5,0.838431037732505,0.6,0.0002311634423554324,0.999995150696984,0.0002311645633424466,198.99967315930655,0.0,0.0,0.0,0.0004514271057985372,7.81342588133209e-05,0.0001530291835421115,0.0005999052361013487,0.09248446641808648,0.09248446641808648,0.09248446641808648,0.0924851679251179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487906.5129999658,595.5961788715539,0.0,0.09248446641808648,0.09248446659055497,0.09248446659055497,0.3715349031875176,0.3715349031875176,0.5,9.992412147818749,0.003785538368504149,0.003785538368504149,1.1937117960769683e-12,4.533562218966836e-06,0.003757175371958965,1.1937117960769683e-12,27482.20951390057,20851.107703650167,0.7587129300176402,0.9890241692959254,0.6078405138392885,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520572070196494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6053421657423,260.6053421657423,-12.544657834257691,244.81114140466946,276.39954292681654,124451.74786957417,124452.12216199572,-0.37429242154588616,0.0,nan,276.39954292681654,3.2495429268165594,270.08186262238434,-3.068137377615642,263.7641823179561,-9.385817682043864,257.4465020135285,-15.703497986471461,251.1288217090989,-22.021178290901076,244.81114140466946,-28.33885859533052,1.0,1.0,26022.012520719443,26022.012520719443,275.6292750956777,2.4792750956777354,275.6292750956777,275.6292750956777,77111.166832624,77111.31935785411,-0.15252523010713048,0.0,8546.071908451686,8546.071908451686,0.885726720272527,3939.802515615883,275.6292750956777,2.4792750956777354,1.0,0.002,0.12962442784078734,0.004903189282409403,0.00020021024885102923,0.0017997897470655795,0.10010512442551461,0.10010512442551461,0.0,-4.083391177273077e-12,1.0,1.0000076084615526,0.0037571753707652533,0.09248446659055497,0.0,7.028003448307174e-07,0.9027679307271663,0.0,1600086.3195894132,266.6062664620333,4.5335610252550396e-06,1.0,1284529.7208051523,2598.0401614383095,,,,,,,,,,,,,,,,,,,2.0,15257.585970508237,1551.7228101649694,0.3715349031875176,6.173730061729009,2.9345086320637677
2948.0,-30.093759748050452,4.995509843592839,35.05079776459915,24.576777079515182,5.004421279925532,-26.58394164525278,-40.08118693074209,1.4946031772703636,-6.543740953690701,-6.543745461401482,40.10162991929903,41059.596138285124,25748.940958677835,25748.940958677835,66808.53709696296,77120.59150359531,77111.33426994774,25748.940958677835,102860.27522862557,102860.27522862557,102860.27522862557,130342.49525588969,125836.92740337367,4505.567852516011,0.0,90950.26284296674,54889.267478218295,40067.77262749827,27482.220027264128,67549.9926547624,20851.11493654748,1551.7234640720526,0.0,0.8784364327148355,2.724311437986487,0.001494314320929203,1.0,1.0,-6.54000982850863,333814.32345978625,1558919.8859639738,4.670020955981456,1558919.8859639738,4.670020955981456,0.7587129029555049,0.09248447913101068,3.9202004148089546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202004148089546,1.2847512212627148,1.285048224239067,3.0513303664782625,6465.402896960249,15257.582885244992,6453.961791386818,0.00032844482010085496,23200.411514521784,2365.7835769117673,19291.323693578277,1967.167554014702,0.8315078239669714,0.8315078239669714,35451.18409622503,35405.22815468563,1.0016227615899216,0.8,4278.582349511031,4273.035954225843,1.0016227615899216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.637363988885,4632.441516551485,6.178306486347765,4.995509843592839,-3.735382550428826,8.730892394021666,2.9345037847846185,3.5,0.8384296527956053,0.6,0.0002311634423554324,0.9999949465589857,0.0002311646105321563,198.99967155470193,0.0,0.0,0.0,0.0004514271057985372,7.813426035841549e-05,0.0001530291819970169,0.0005999050627425806,0.09248447897279527,0.09248447897279527,0.09248447897279527,0.0924851763237852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487906.42290816846,595.596208277979,0.0,0.09248447897279527,0.09248447913101068,0.09248447913101068,0.3715349151016499,0.3715349151016499,0.5,9.992433067162613,0.0037782229006779744,0.0037782229006779744,-5.24664756085258e-11,4.507710798407061e-06,0.0037356328928694893,-5.24664756085258e-11,27482.220027264128,20851.11493654748,0.7587129029555049,0.9890236026880282,0.6078401273577392,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520571950333847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6053400930504,260.6053400930504,-12.544659906949562,244.81114284079288,276.3995373453093,124451.70374258813,124452.0502766761,-0.34653408796704166,0.0,nan,276.3995373453093,3.2495373453093066,270.0818584444029,-3.0681415555970943,263.76417954350165,-9.385820456498323,257.4465006425996,-15.703499357400403,251.12882174169616,-22.02117825830382,244.81114284079288,-28.338857159207095,1.0,1.0,26022.012520719443,26022.012520719443,275.62926945071126,2.4792694507112856,275.62926945071126,275.62926945071126,77111.18993495306,77111.33426994774,-0.14433499467850197,0.0,8546.071908451686,8546.071908451686,0.8857267894005985,3939.8014168829995,275.62926945071126,2.4792694507112856,1.0,0.002,0.12962372907351288,0.0049031908800117934,0.00020020916653584186,0.0017997908293171116,0.10010458326792093,0.10010458326792093,0.0,-4.147046421543177e-12,1.0,1.0000075648379885,0.003735632945335965,0.09248447913101068,0.0,6.987707690959447e-07,0.8975918385574307,0.0,1600086.3108554159,266.6062590463093,4.507763264882669e-06,1.0,1284529.7460263208,2598.04005938436,,,,,,,,,,,,,,,,,,,2.0,15257.582885244992,1551.7234640720526,0.3715349151016499,6.173730061729009,2.9345037847846185
2949.0,-30.093757738068838,4.995518643875072,35.050799050291786,24.576783016696595,5.004414459582913,-26.58394051830417,-40.081182949338086,1.4945972399947547,-6.54374905157249,-6.5437535608945625,40.101632635743954,41059.57084873737,25748.943950542845,25748.943950542845,66808.51479928021,77120.60929338554,77111.35395441484,25748.943950542845,102860.29790495768,102860.29790495768,102860.29790495768,130342.53112267896,125836.95324908133,4505.577873597636,0.0,90950.2713330586,54889.23288910586,40067.82049328082,27482.233217721277,67550.0537110021,20851.124054869324,1551.7242621396101,0.0,0.8784363784842789,2.7243106153747862,0.001494314320929203,1.0,1.0,-6.540016573411549,333814.21669692616,1558920.0033394243,4.670022801200184,1558920.0033394243,4.670022801200184,0.7587128705910247,0.09248449271808104,3.9201987650066936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201987650066936,1.2847512490365076,1.2850482520192805,3.0513290163731117,6465.400036249443,15257.579799117024,6453.962284665031,0.0003284454511856135,23200.42344406567,2365.7847933866988,19291.325168019866,1967.1677043659015,0.8315074599620856,0.8315074599620856,35451.172160621754,35405.22815468563,1.0016223400605808,0.8,4278.580909010161,4273.035954225843,1.0016223400605808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.633243054319,4632.441516551485,6.178313313306885,4.995518643875072,-3.7353891530644963,8.730907796939569,2.9344989487536175,3.5,0.8384282710724621,0.6,0.0002311634423554324,0.9999947371991321,0.00023116465892900003,198.99966990905122,0.0,0.0,0.0,0.0004514271057985372,7.813429558657522e-05,0.00015302914676885716,0.0005999046721733019,0.09248449254981402,0.09248449254981402,0.09248449254981402,0.09248519025415995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487906.33513540943,595.5962369543831,0.0,0.09248449254981402,0.09248449271808104,0.09248449271808104,0.3715349267129983,0.3715349267129983,0.5,9.992453998250642,0.0037728974364767964,0.0037728974364767964,-6.235723049030639e-11,4.509322081958089e-06,0.003736987483023313,-6.235723049030639e-11,27482.233217721277,20851.124054869324,0.7587128705910247,0.9890223786513272,0.6078392035689805,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452057183324935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6053379599062,260.6053379599062,-12.544662040093783,244.81114430097838,276.39953161883545,124451.61500318663,124451.97164435023,-0.35664116362070086,0.0,nan,276.39953161883545,3.2495316188354764,270.0818541552611,-3.068145844738865,263.76417669169206,-9.38582330830792,257.44649922812056,-15.703500771879419,251.1288217645494,-22.021178235450577,244.81114430097838,-28.338855699021593,1.0,1.0,26022.012520719443,26022.012520719443,275.62926365455326,2.4792636545532787,275.62926365455326,275.62926365455326,77111.20750941015,77111.35395441484,-0.14644500469148625,0.0,8546.071908451686,8546.071908451686,0.8857268937188378,3939.799758831727,275.62926365455326,2.4792636545532787,1.0,0.002,0.1296230300536335,0.004903192350622715,0.00020020808353858754,0.001799791912564093,0.10010404176929377,0.10010404176929377,0.0,-3.897319533069377e-12,1.0,1.000007567580545,0.0037369875453805435,0.09248449271808104,0.0,6.990242120709039e-07,0.8979174129207369,0.0,1600086.3013605515,266.6062509484275,4.5093844391885796e-06,1.0,1284529.7736692112,2598.0399475312574,,,,,,,,,,,,,,,,,,,2.0,15257.579799117024,1551.7242621396101,0.3715349267129983,6.173730061729009,2.9344989487536175
2950.0,-30.093755606248237,4.995527427007649,35.050800330166496,24.576783296093367,5.004407819486602,-26.58393926367349,-40.0811827747151,1.4945914770706714,-6.54375674222689,-6.5437612358597725,40.101635039091335,41059.5755422933,25748.946008334973,25748.946008334973,66808.52155062827,77120.63097747564,77111.37050810008,25748.946008334973,102860.31651643505,102860.31651643505,102860.31651643505,130342.56124590758,125836.97341999167,4505.587825915912,0.0,90950.2885622175,54889.233127661086,40067.839371729344,27482.24472947253,67550.08410120188,20851.131989535275,1551.7249703169239,0.0,0.8784363277460819,2.724309836116963,0.001494314320929203,1.0,1.0,-6.540037408466219,333814.11553104804,1558920.107185742,4.670024527589957,1558920.107185742,4.670024527589957,0.7587128415014108,0.09248450565305885,3.9201984819327493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201984819327493,1.2847512759947077,1.2850482789837128,3.051328732012793,6465.399433724049,15257.57671405872,6453.961216087181,0.00032844549845987284,23200.429514318083,2365.785412380179,19291.321973969167,1967.167378663373,0.8315071047311249,0.8315071047311249,35451.17011270453,35405.22815468563,1.0016222677343536,0.8,4278.580661848248,4273.035954225843,1.0016222677343536,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.629128242842,4632.441516551485,6.178319907076582,4.995527427007649,-3.735395434787602,8.73092286179525,2.9344941199114123,3.5,0.8384268914032607,0.6,0.0002311634423554324,0.9999945151485755,0.00023116471025952276,198.9996681636462,0.0,0.0,0.0,0.0004514271057985372,7.813429713167024e-05,0.00015302914522376216,0.0005999046227976587,0.09248450549399559,0.09248450549399559,0.09248450549399559,0.09248520066637848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487906.2462154089,595.59626598849,0.0,0.09248450549399559,0.09248450565305885,0.09248450565305885,0.3715349385706671,0.3715349385706671,0.5,9.99247485325976,0.003765851948287491,0.003765851948287491,9.606537787476555e-12,4.493632900448574e-06,0.003723827393571355,9.606537787476555e-12,27482.24472947253,20851.131989535275,0.7587128415014108,0.9890220336445086,0.6078389995899761,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520571713169808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60533580476357,260.60533580476357,-12.544664195236408,244.8111458035351,276.3995258059941,124451.5730739968,124451.93339317259,-0.3603191757967592,0.0,nan,276.3995258059941,3.2495258059940966,270.08184980549913,-3.068150194500845,263.7641738050097,-9.385826194990273,257.4464978045171,-15.703502195482884,251.12882180402627,-22.021178195973704,244.8111458035351,-28.338854196464865,1.0,1.0,26022.012520719443,26022.012520719443,275.6292579165815,2.4792579165815027,275.6292579165815,275.6292579165815,77111.22449768985,77111.37050810008,-0.1460104102297919,0.0,8546.071908451686,8546.071908451686,0.8857269116178158,3939.7994743424133,275.6292579165815,2.4792579165815027,1.0,0.002,0.12962233349518282,0.004903193887750008,0.00020020700451784347,0.0017997929917381945,0.10010350225892173,0.10010350225892173,0.0,-3.743962171537385e-12,1.0,1.0000075409309355,0.0037238273839648173,0.09248450565305885,0.0,6.96562585811253e-07,0.8947553989441447,0.0,1600086.2923184515,266.6062432577731,4.493623293910787e-06,1.0,1284529.7998629455,2598.039841541975,,,,,,,,,,,,,,,,,,,2.0,15257.57671405872,1551.7249703169239,0.3715349385706671,6.173730061729009,2.9344941199114123
