time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2951.0,-30.09375352509773,4.995536194806612,35.050801606506866,24.57679429734128,5.0044033528515595,-26.58393783730252,-40.08118256516752,1.494587665208093,-6.543764315560679,-6.5437687979160835,40.101637496810866,41059.55807992818,25748.947848008294,25748.947848008294,66808.50592793648,77120.64525011607,77111.38815474552,25748.947848008294,102860.33600275381,102860.33600275381,102860.33600275381,130342.59241821094,125836.99466297237,4505.597755238572,0.0,90950.29189514255,54889.204725552474,40067.874632877865,27482.256415457126,67550.131048335,20851.140055992983,1551.7256842285128,0.0,0.8784362774123303,2.72430906825581,0.001494314320929203,1.0,1.0,-6.540054358074599,333814.01585208974,1558920.2133819486,4.670026240218426,1558920.2133819486,4.670026240218426,0.7587128123972187,0.09248451859074601,3.92019611225707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92019611225707,1.2847512938260999,1.2850482968192272,3.0513268452000455,6465.395435794249,15257.573631508258,6453.962497888101,0.0003284464236934675,23200.444388680728,2365.786929143054,19291.325805357894,1967.1677693562933,0.8315067367748329,0.8315067367748329,35451.15296912753,35405.22815468563,1.0016216622752325,0.8,4278.578592800123,4273.035954225843,1.0016216622752325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.625021518515,4632.441516551485,6.178326436533968,4.995536194806612,-3.7354016296879826,8.730937824494594,2.9344893005628645,3.5,0.8384255144465327,0.6,0.0002311634423554324,0.9999942983758747,0.00023116476037000704,198.99966645972674,0.0,0.0,0.0,0.0004514271057985372,7.813429898578403e-05,0.00015302914336964835,0.0005999042528997252,0.0924845184315486,0.0924845184315486,0.0924845184315486,0.09248521184981985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487906.1578142068,595.5962948565552,0.0,0.0924845184315486,0.09248451859074601,0.09248451859074601,0.3715349503226394,0.3715349503226394,0.5,9.992495655194425,0.0037582972727250308,0.0037582972727250308,-2.4385826691286638e-11,4.482355393520265e-06,0.0037144398414739044,-2.4385826691286638e-11,27482.256415457126,20851.140055992983,0.7587128123972187,0.9890211150017185,0.6078383186340278,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452057158581141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6053338246023,260.6053338246023,-12.544666175397651,244.81114735176487,276.39952029744165,124451.48925598859,124451.82031986027,-0.3310638716963106,0.0,nan,276.39952029744165,3.249520297441677,270.0818457083035,-3.0681542916964872,263.76417111916993,-9.385828880830047,257.44649653003427,-15.70350346996571,251.1288219408997,-22.021178059100265,244.81114735176487,-28.338852648235104,1.0,1.0,26022.012520719443,26022.012520719443,275.629252419409,2.479252419409022,275.629252419409,275.629252419409,77111.24850297031,77111.38815474552,-0.13965177521458827,0.0,8546.071908451686,8546.071908451686,0.8857270614541788,3939.7970928183554,275.629252419409,2.479252419409022,1.0,0.002,0.12962163869236243,0.004903195436913193,0.000200205928255186,0.0017997940677622502,0.100102964127593,0.100102964127593,0.0,-3.982563844678877e-12,1.0,1.000007521920886,0.003714439865859731,0.09248451859074601,0.0,6.948066537408852e-07,0.8924998698053118,0.0,1600086.283420398,266.6062356844393,4.482379779346957e-06,1.0,1284529.8256716933,2598.0397371104864,,,,,,,,,,,,,,,,,,,2.0,15257.573631508258,1551.7256842285128,0.3715349503226394,6.173730061729009,2.9344893005628645
2952.0,-30.09375130369531,4.995544936434911,35.05080288827538,24.576795030757808,5.004394590048154,-26.583936714317943,-40.08118239054454,1.4945800008577936,-6.5437724537186455,-6.5437769373639325,40.101640206313974,41059.5576264936,25748.950989453162,25748.950989453162,66808.50861594676,77120.66670740102,77111.40759120234,25748.950989453162,102860.3585806555,102860.3585806555,102860.3585806555,130342.6282028892,125837.02047894661,4505.607723942593,0.0,90950.30614689237,54889.19706672198,40067.8989779671,27482.2696222337,67550.1686002008,20851.149183290807,1551.726484085967,0.0,0.8784362229918067,2.7243082415937425,0.001494314320929203,1.0,1.0,-6.5400614311252525,333813.9085629504,1558920.3304563444,4.670028091901282,1558920.3304563444,4.670028091901282,0.7587127799088986,0.09248453220080079,3.9201952966409372,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201952966409372,1.2847513296789244,1.28504833268034,3.051326125204824,6465.3939102107715,15257.570548013766,6453.962068695811,0.00032844670967539444,23200.45285111794,2365.787792071497,19291.324522473416,1967.1676385384833,0.8315063781845035,0.8315063781845035,35451.14706849765,35405.22815468563,1.0016214538829065,0.8,4278.577880656609,4273.035954225843,1.0016214538829065,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.6209233238305,4632.441516551485,6.178333265713004,4.995544936434911,-3.735408262421453,8.730953198856364,2.9344844912272317,3.5,0.8384241403506376,0.6,0.0002311634423554324,0.9999940669945815,0.00023116481385752557,198.99966464097764,0.0,0.0,0.0,0.0004514271057985372,7.813430053087913e-05,0.00015302914182455324,0.0005999041220296126,0.09248453203477569,0.09248453203477569,0.09248453203477569,0.0924852257292842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487906.0705856748,595.5963233556319,0.0,0.09248453203477569,0.09248453220080079,0.09248453220080079,0.3715349620604275,0.3715349620604275,0.5,9.992516466434424,0.0037526751075915854,0.0037526751075915854,-1.0970779840135947e-11,4.483645284381055e-06,0.003715506238677335,-1.0970779840135947e-11,27482.2696222337,20851.149183290807,0.7587127799088986,0.9890206049870341,0.6078379740176036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520571461480125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6053316097977,260.6053316097977,-12.544668390202276,244.81114892253308,276.3995142970639,124451.40480015859,124451.77509416961,-0.37029401102432735,0.0,nan,276.3995142970639,3.249514297063911,270.08184122215516,-3.0681587778448147,263.7641681472504,-9.385831852749561,257.4464950723449,-15.703504927655104,251.12882199743908,-22.0211780025609,244.81114892253308,-28.3388510774669,1.0,1.0,26022.012520719443,26022.012520719443,275.6292465542758,2.4792465542758464,275.6292465542758,275.6292465542758,77111.25997564071,77111.40759120234,-0.147615561625571,0.0,8546.071908451686,8546.071908451686,0.8857271130261924,3939.796273124142,275.6292465542758,2.4792465542758464,1.0,0.002,0.12962094369074809,0.004903196883614003,0.00020020485144798403,0.0017997951449134333,0.10010242572399201,0.10010242572399201,0.0,-3.638582490861353e-12,1.0,1.0000075240798088,0.003715506249648115,0.09248453220080079,0.0,6.950061839422936e-07,0.8927561916068377,0.0,1600086.273877802,266.60622754628133,4.483656255160895e-06,1.0,1284529.8534508627,2598.039624705959,,,,,,,,,,,,,,,,,,,2.0,15257.570548013766,1551.726484085967,0.3715349620604275,6.173730061729009,2.9344844912272317
2953.0,-30.09374913708826,4.995553670314727,35.05080415579376,24.57680037422108,5.004390316678248,-26.58393519171246,-40.081178409140534,1.4945763714328906,-6.543779615734479,-6.543784071471043,40.10164235829806,41059.53952290279,25748.951918399875,25748.951918399875,66808.49144130267,77120.68485558232,77111.42220619581,25748.951918399875,102860.37412459569,102860.37412459569,102860.37412459569,130342.65379740638,125837.03623543007,4505.6175619763035,0.0,90950.31822885547,54889.172896689844,40067.9392579618,27482.279672810688,67550.21893077249,20851.156097175095,1551.7271101493973,0.0,0.8784361761405921,2.724307517417714,0.001494314320929203,1.0,1.0,-6.540091851345892,333813.8145252294,1558920.423441438,4.670029686035106,1558920.423441438,4.670029686035106,0.7587127540152345,0.09248454448618115,3.9201942963279426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201942963279426,1.2847513466568983,1.2850483496622387,3.051325306277229,6465.392175001467,15257.567467398358,6453.961785921593,0.00032844704995596243,23200.461853140518,2365.788710022334,19291.323677242355,1967.1675523489016,0.831506019119658,0.831506019119658,35451.13983166554,35405.22815468563,1.0016211982999876,0.8,4278.577007247641,4273.035954225843,1.0016211982999876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.616830851249,4632.441516551485,6.178339555544163,4.995553670314727,-3.735414132750166,8.730967803064893,2.9344796886097795,3.5,0.8384227681742227,0.6,0.0002311634423554324,0.9999938413208261,0.0002311648660256785,198.99966286709162,0.0,0.0,0.0,0.0004514271057985372,7.81343357590553e-05,0.00015302910659637707,0.0005999038308512781,0.09248454433654445,0.09248454433654445,0.09248454433654445,0.0924852335264759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487905.9813170861,595.5963524907562,0.0,0.09248454433654445,0.09248454448618115,0.09248454448618115,0.3715349740336393,0.3715349740336393,0.5,9.99253714162587,0.003743157495307514,0.003743157495307514,-2.864908310584724e-11,4.45573658680587e-06,0.003692220125174117,-2.864908310584724e-11,27482.279672810688,20851.156097175095,0.7587127540152345,0.989019613833821,0.6078372531254392,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520571328769973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6053296061606,260.6053296061606,-12.544670393839397,244.81115054309046,276.3995086692324,124451.3678616004,124451.70285036575,-0.3349887653322111,0.0,nan,276.3995086692324,3.249508669232398,270.0818370440012,-3.068162955998787,263.7641654187744,-9.385834581225595,257.44649379354655,-15.703506206453426,251.1288221683186,-22.02117783168137,244.81115054309046,-28.338849456909514,1.0,1.0,26022.012520719443,26022.012520719443,275.62924113031033,2.4792411303103563,275.62924113031033,275.62924113031033,77111.28337964806,77111.42220619581,-0.13882654775807168,0.0,8546.071908451686,8546.071908451686,0.8857271762767234,3939.795267809582,275.62924113031033,2.4792411303103563,1.0,0.002,0.12962025304414182,0.004903198493525162,0.00020020378178091204,0.0017997962145224935,0.10010189089045601,0.10010189089045601,0.0,-3.6965946796641e-12,1.0,1.0000074769253608,0.0036922201538232002,0.09248454448618115,0.0,6.90650442197695e-07,0.8871611281180295,0.0,1600086.2654383602,266.6062203842655,4.4557652358889754e-06,1.0,1284529.8777989987,2598.039526184653,,,,,,,,,,,,,,,,,,,2.0,15257.567467398358,1551.7271101493973,0.3715349740336393,6.173730061729009,2.9344796886097795
2954.0,-30.093746852596276,4.995562379908479,35.05080543114328,24.57680058376866,5.004383758461167,-26.583933791489923,-40.081178199592955,1.4945706975279482,-6.543787618779277,-6.543792080545974,40.10164511959761,41059.54500852211,25748.954833267115,25748.954833267115,66808.49984178922,77120.7066035037,77111.44274182753,25748.954833267115,102860.39757509464,102860.39757509464,102860.39757509464,130342.69061751505,125837.06313305505,4505.627484459993,0.0,90950.33558686724,54889.17399256766,40067.95732699953,27482.293042420406,67550.25036941994,20851.165348818366,1551.7279148405294,0.0,0.8784361222296262,2.7243067039368336,0.001494314320929203,1.0,1.0,-6.540094856670805,333813.7089549617,1558920.5427547276,4.670031520380303,1558920.5427547276,4.670031520380303,0.7587127215561476,0.09248455807851912,3.9201940396584836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201940396584836,1.2847513731986833,1.2850483762101594,3.0513250434582226,6465.391618119529,15257.564385759262,6453.9606874096335,0.00032844708554689763,23200.46780000476,2365.7893164337224,19291.320393716596,1967.1672175224564,0.8315056644552933,0.8315056644552934,35451.13797477289,35405.22815468563,1.0016211327201843,0.8,4278.57678314037,4273.035954225843,1.0016211327201843,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.6127487992335,4632.441516551485,6.178346306452265,4.995562379908479,-3.7354206644069934,8.730983044315472,2.934474898224249,3.5,0.8384213994926426,0.6,0.0002311634423554324,0.9999936033682398,0.0002311649210323081,198.9996609966887,0.0,0.0,0.0,0.0004514271057985372,7.81343376131703e-05,0.0001530291047422621,0.0005999037843048896,0.09248455791290523,0.09248455791290523,0.09248455791290523,0.09248524819510286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487905.8948350147,595.5963807496282,0.0,0.09248455791290523,0.09248455807851912,0.09248455807851912,0.3715349856595634,0.3715349856595634,0.5,9.992557849985378,0.0037368597961631167,0.0037368597961631167,9.094947017729282e-12,4.461766707208881e-06,0.003697223875178679,9.094947017729282e-12,27482.293042420406,20851.165348818366,0.7587127215561476,0.9890192778920253,0.6078370514391136,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452057119933338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6053275783005,260.6053275783005,-12.544672421699488,244.81115220397524,276.39950295262724,124451.32633378213,124451.66537235983,-0.3390385776950015,0.0,nan,276.39950295262724,3.2495029526272674,270.0818328028944,-3.068167197105595,263.76416265316567,-9.385837346834307,257.4464925034349,-15.703507496565067,251.1288223537054,-22.021177646294575,244.81115220397524,-28.338847796024737,1.0,1.0,26022.012520719443,26022.012520719443,275.62923552416765,2.4792355241676773,275.62923552416765,275.62923552416765,77111.30003815658,77111.44274182753,-0.1427036709501408,0.0,8546.071908451686,8546.071908451686,0.8857271925061228,3939.795009856776,275.62923552416765,2.4792355241676773,1.0,0.002,0.12961956146182926,0.004903199948059331,0.0002002027103086792,0.0017997972858009898,0.1001013551543396,0.1001013551543396,0.0,-3.890331199546404e-12,1.0,1.0000074870573292,0.003697223866083732,0.09248455807851912,0.0,6.915864720606018e-07,0.8883635053473629,0.0,1600086.2560609598,266.6062123812207,4.461757612261863e-06,1.0,1284529.9051331328,2598.039415580925,,,,,,,,,,,,,,,,,,,2.0,15257.564385759262,1551.7279148405294,0.3715349856595634,6.173730061729009,2.934474898224249
2955.0,-30.093744623837768,4.995571074852923,35.05080670371123,24.57680592723193,5.004379466378233,-26.583932214816294,-40.081177990045376,1.4945670575065093,-6.543795110123995,-6.543799562343368,40.10164758986457,41059.54235652231,25748.956590671518,25748.956590671518,66808.49894719383,77120.72477125449,77111.46075677262,25748.956590671518,102860.41734744413,102860.41734744413,102860.41734744413,130342.72207186927,125837.08472073868,4505.637351130593,0.0,90950.34764803166,54889.16523388963,40067.98046015781,27482.30472442513,67550.28518458293,20851.173417196587,1551.728626680393,0.0,0.8784360722832828,2.724305944208169,0.001494314320929203,1.0,1.0,-6.540110306005943,333813.6103344313,1558920.6494923607,4.670033219827542,1558920.6494923607,4.670033219827542,0.7587126926318131,0.09248457102007299,3.9201930369675044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201930369675044,1.2847513902262273,1.2850483932416399,3.05132422256201,6465.38987873896,15257.561306554015,6453.960408198667,0.0003284474269541232,23200.476810801894,2365.7902352793153,19291.319559136333,1967.1671324189538,0.8315053055355527,0.8315053055355527,35451.13072073663,35405.22815468563,1.0016208765296835,0.8,4278.575907655043,4273.035954225843,1.0016208765296835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.608672905634,4632.441516551485,6.178352770515637,4.995571074852923,-3.7354267967764225,8.730997871629345,2.9344701150688888,3.5,0.8384200328768253,0.6,0.0002311634423554324,0.9999933712209087,0.0002311649746969833,198.99965917191693,0.0,0.0,0.0,0.0004514271057985372,7.81343394672856e-05,0.0001530291028881468,0.0005999036235954969,0.09248457086301104,0.09248457086301104,0.09248457086301104,0.09248525957183139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487905.8071754025,595.5964093771413,0.0,0.09248457086301104,0.09248457102007299,0.09248457102007299,0.3715349976153822,0.3715349976153822,0.5,9.992578510683035,0.003730037913214801,0.003730037913214801,5.7411853049416095e-12,4.452219400263857e-06,0.003689256337452207,5.7411853049416095e-12,27482.30472442513,20851.173417196587,0.7587126926318131,0.9890187549118091,0.607836698902544,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452057106285416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6053257315679,260.6053257315679,-12.544674268432061,244.81115390882968,276.3994975543075,124451.28652172237,124451.59527765452,-0.30875593212191127,0.0,nan,276.3994975543075,3.2494975543075384,270.08182882521027,-3.068171174789711,263.76416009611603,-9.385839903883948,257.44649136701923,-15.703508632980743,251.1288226379247,-22.021177362075264,244.81115390882968,-28.338846091170296,1.0,1.0,26022.012520719443,26022.012520719443,275.6292301503498,2.4792301503498493,275.6292301503498,275.6292301503498,77111.32323346147,77111.46075677262,-0.1375233111466514,0.0,8546.071908451686,8546.071908451686,0.8857272559070118,3939.794002152342,275.6292301503498,2.4792301503498493,1.0,0.002,0.12961887136945802,0.004903201492548601,0.0002002016413546705,0.0017997983547243161,0.10010082067733525,0.10010082067733525,0.0,-3.921013253666006e-12,1.0,1.0000074709227367,0.0036892563317110216,0.09248457102007299,0.0,6.900961554479698e-07,0.8864491667117322,0.0,1600086.247261486,266.606204889876,4.452213659078552e-06,1.0,1284529.9306678525,2598.0393122582777,,,,,,,,,,,,,,,,,,,2.0,15257.561306554015,1551.728626680393,0.3715349976153822,6.173730061729009,2.9344701150688888
2956.0,-30.093742354318916,4.995579745987583,35.05080798385967,24.576811759639554,5.004372989556303,-26.583930819929876,-40.08117400864137,1.4945614553416766,-6.543803070495642,-6.543807528633579,40.101650353913556,41059.51894137108,25748.959448419493,25748.959448419493,66808.47838979057,77120.74269442484,77111.48139466172,25748.959448419493,102860.44084308122,102860.44084308122,102860.44084308122,130342.75889397386,125837.11162519237,4505.647268781498,0.0,90950.35664487952,54889.13289251291,40068.02639151845,27482.318050892653,67550.3444424111,20851.182640847295,1551.7294282118264,0.0,0.8784360185934751,2.724305135069588,0.001494314320929203,1.0,1.0,-6.540113327132133,333813.5053276267,1558920.7689244372,4.670035046648005,1558920.7689244372,4.670035046648005,0.758712660345259,0.09248458466946566,3.920191483605988,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920191483605988,1.2847514164324227,1.2850484194538936,3.051322951245945,6465.387184972772,15257.55822630839,6453.960788790404,0.0003284480150775117,23200.488298908,2365.7914067401202,19291.320696750503,1967.1672484233152,0.831504942835988,0.831504942835988,35451.11948283608,35405.22815468563,1.0016204796412371,0.8,4278.574551359501,4273.035954225843,1.0016204796412371,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.604605613205,4632.441516551485,6.178359485863676,4.995579745987583,-3.7354332960695644,8.731013042057148,2.93446534201031,3.5,0.8384186691458029,0.6,0.0002311634423554324,0.9999931348280506,0.0002311650293431075,198.99965731377313,0.0,0.0,0.0,0.0004514271057985372,7.813437469547766e-05,0.00015302906765995473,0.0005999032477847191,0.09248458450381823,0.09248458450381823,0.09248458450381823,0.09248527422277414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487905.72078928596,595.59643760494,0.0,0.09248458450381823,0.09248458466946566,0.09248458466946566,0.3715350095773222,0.3715350095773222,0.5,9.992599201898134,0.003725744204359671,0.003725744204359671,1.7053025658242404e-12,4.4581379370356444e-06,0.0036942015014460594,1.7053025658242404e-12,27482.318050892653,20851.182640847295,0.758712660345259,0.9890175829783816,0.6078358190516066,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520570929704546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6053238381229,260.6053238381229,-12.544676161877078,244.81115563683824,276.3994920394091,124451.20229047872,124451.51885630102,-0.31656582227525343,0.0,nan,276.3994920394091,3.2494920394091196,270.0818247588937,-3.068175241106303,263.76415747837996,-9.38584252162002,257.44649019786476,-15.703509802135216,251.1288229173517,-22.02117708264828,244.81115563683824,-28.33884436316174,1.0,1.0,26022.012520719443,26022.012520719443,275.6292245989573,2.4792245989573303,275.6292245989573,275.6292245989573,77111.34095413347,77111.48139466172,-0.1404405282519292,0.0,8546.071908451686,8546.071908451686,0.8857273541271993,3939.792441024018,275.6292245989573,2.4792245989573303,1.0,0.002,0.12961818035221861,0.004903202952760742,0.0002002005707728706,0.0017997994252201505,0.1001002853864353,0.1001002853864353,0.0,-4.0069787765606435e-12,1.0,1.0000074809361557,0.003694201499740757,0.09248458466946566,0.0,6.910212350508016e-07,0.8876374779374795,0.0,1600086.237934031,266.60619692950434,4.458136231733079e-06,1.0,1284529.9578561045,2598.03920224485,,,,,,,,,,,,,,,,,,,2.0,15257.55822630839,1551.7294282118264,0.3715350095773222,6.173730061729009,2.93446534201031
2957.0,-30.093739971377797,4.995588400635179,35.05080926020876,24.57681755712258,5.004366631392377,-26.58392931110011,-40.08117376416919,1.49455597126547,-6.543810647591783,-6.543815093836924,40.1016528044376,41059.511520085005,25748.96142675502,25748.96142675502,66808.47294684002,77120.76067924581,77111.49879809306,25748.96142675502,102860.46022484808,102860.46022484808,102860.46022484808,130342.78993460523,125837.13280729382,4505.657127311407,0.0,90950.36582376117,54889.11666519446,40068.05462062968,27482.329709757145,67550.38433038682,20851.190687531336,1551.7301409144063,0.0,0.8784359682703211,2.7243043669047227,0.001494314320929203,1.0,1.0,-6.540130841111932,333813.40560810006,1558920.8748089818,4.670036758916654,1558920.8748089818,4.670036758916654,0.7587126312704293,0.09248459769960404,3.920189963732031,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920189963732031,1.284751442086216,1.2850484451136173,3.0513217073073022,6465.384549216056,15257.555146953624,6453.961129672915,0.0003284485882331677,23200.4996352718,2365.7925627275167,19291.32171567114,1967.1673523243046,0.8315045804592275,0.8315045804592275,35451.10848720272,35405.22815468563,1.001620091308961,0.8,4278.573224303042,4273.035954225843,1.001620091308961,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.600544546358,4632.441516551485,6.178365980983861,4.995588400635179,-3.735439491958907,8.731027892594085,2.9344605762606872,3.5,0.8384173075030535,0.6,0.0002311634423554324,0.9999928866212008,0.0002311650867202594,198.99965536276613,0.0,0.0,0.0,0.0004514271057985372,7.813437685861262e-05,0.00015302906549681977,0.0005999030067199246,0.09248459754315563,0.09248459754315563,0.09248459754315563,0.09248528532480195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487905.63316684903,595.5964662193926,0.0,0.09248459754315563,0.09248459769960404,0.09248459769960404,0.37153502185839116,0.37153502185839116,0.5,9.99261983508276,0.0037201748159532144,0.0037201748159532144,2.5977442419389263e-11,4.446245156941586e-06,0.0036842527250087187,2.5977442419389263e-11,27482.329709757145,20851.190687531336,0.7587126312704293,0.9890169183950437,0.607835350266317,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520570794119847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6053219275569,260.6053219275569,-12.544678072443105,244.8111574044603,276.3994864506549,124451.12161462514,124451.44104294422,-0.31942831908888003,0.0,nan,276.3994864506549,3.2494864506548993,270.0818206414143,-3.0681793585856667,263.76415483217676,-9.38584516782322,257.4464890229364,-15.703510977063559,251.1288232136983,-22.02117678630168,244.8111574044603,-28.33884259553969,1.0,1.0,26022.012520719443,26022.012520719443,275.6292190701786,2.479219070178601,275.6292190701786,275.6292190701786,77111.35894835694,77111.49879809306,-0.13984973612241447,0.0,8546.071908451686,8546.071908451686,0.8857274502299374,3939.7909135506916,275.6292190701786,2.479219070178601,1.0,0.002,0.12961749119585875,0.004903204478935644,0.00020019950323033425,0.0017998004930161941,0.10009975161516713,0.10009975161516713,0.0,-3.753471491951821e-12,1.0,1.0000074607895244,0.0036842526990312763,0.09248459769960404,0.0,6.891603112724645e-07,0.8852470833885447,0.0,1600086.2290305975,266.6061893524082,4.446219179499167e-06,1.0,1284529.9836753889,2598.039097770775,,,,,,,,,,,,,,,,,,,2.0,15257.555146953624,1551.7301409144063,0.37153502185839116,6.173730061729009,2.9344605762606872
2958.0,-30.093737552475332,4.995597038675514,35.05081053332898,24.576817731745564,5.004360306330125,-26.583927766594748,-40.08117351969702,1.4945505205972545,-6.543818216742466,-6.543822651731975,40.101655263947386,41059.518126164076,25748.963419662374,25748.963419662374,66808.48154582645,77120.78249534081,77111.51631867849,25748.963419662374,102860.47973834086,102860.47973834086,102860.47973834086,130342.82117721594,125837.15421418406,4505.666963031883,0.0,90950.38351676508,54889.11914817048,40068.07152066067,27482.341438875086,67550.41295953575,20851.198784438173,1551.730856950381,0.0,0.8784359179519132,2.724303599460819,0.001494314320929203,1.0,1.0,-6.540147720466223,333813.305983437,1558920.981082338,4.670038471023943,1558920.981082338,4.670038471023943,0.7587126020835748,0.09248461073625346,3.920189771616918,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920189771616918,1.2847514675837322,1.2850484706170278,3.0513214972151212,6465.3841040559355,15257.552069946734,6453.959956093949,0.00032844859509906373,23200.50528555197,2365.793138895747,19291.318207765074,1967.1669946174356,0.8315042267540039,0.8315042267540039,35451.10709733257,35405.22815468563,1.0016200422229833,0.8,4278.57305656044,4273.035954225843,1.0016200422229833,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.596491553674,4632.441516551485,6.1783724676433796,4.995597038675514,-3.735445681243533,8.731042719919047,2.934455819989358,3.5,0.838415948568388,0.6,0.0002311634423554324,0.9999926346686797,0.00023116514496331474,198.9996533823162,0.0,0.0,0.0,0.0004514271057985372,7.813437902174791e-05,0.0001530290633336845,0.0005999029688408275,0.09248461057732159,0.09248461057732159,0.09248461057732159,0.09248529665045392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487905.5458389073,595.5964947385157,0.0,0.09248461057732159,0.09248461073625346,0.09248461073625346,0.37153503410384475,0.37153503410384475,0.5,9.99264041619509,0.0037138523272233215,0.0037138523272233215,-6.338041202980094e-11,4.434989534729539e-06,0.003674931265777559,-6.338041202980094e-11,27482.341438875086,20851.198784438173,0.7587126020835748,0.989016626528194,0.6078351904489417,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520570651759124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6053200092602,260.6053200092602,-12.54467999073978,244.81115921100638,276.3994808075149,124451.08386508153,124451.40458571979,-0.3207206382445495,0.0,nan,276.3994808075149,3.249480807514942,270.08181648821267,-3.0681835117873106,263.764152168912,-9.385847831087972,257.44648784960845,-15.703512150391532,251.12882353030713,-22.021176469692847,244.81115921100638,-28.338840788993593,1.0,1.0,26022.012520719443,26022.012520719443,275.6292135624167,2.479213562416703,275.6292135624167,275.6292135624167,77111.37605610114,77111.51631867849,-0.14026257734803949,0.0,8546.071908451686,8546.071908451686,0.8857274623775155,3939.7907204750027,275.6292135624167,2.479213562416703,1.0,0.002,0.12961680378255014,0.004903205997323601,0.00020019843838300452,0.001799801557471646,0.10009921919150226,0.10009921919150226,0.0,-4.1453494283028025e-12,1.0,1.0000074419134337,0.003674931329157971,0.09248461073625346,0.0,6.874167517791446e-07,0.8830074466727779,0.0,1600086.2201375535,266.6061817832575,4.4350529151415685e-06,1.0,1284530.0094701115,2598.0389933960782,,,,,,,,,,,,,,,,,,,2.0,15257.552069946734,1551.730856950381,0.37153503410384475,6.173730061729009,2.934455819989358
2959.0,-30.093735193201976,4.995605661913233,35.0508118047524,24.57682859329509,5.004356123752109,-26.583926061505384,-40.08116953829301,1.4945469922070436,-6.543825669634657,-6.543830096986657,40.1016577611882,41059.48719174659,25748.965195674606,25748.965195674606,66808.4523874212,77120.79690095964,77111.53471579101,25748.965195674606,102860.49991146562,102860.49991146562,102860.49991146562,130342.85313566911,125837.1763536576,4505.6767820115,0.0,90950.38727478402,54889.077566167995,40068.121898462254,27482.35322420348,67550.47512266574,20851.206929136148,1551.731572904853,0.0,0.8784358681011644,2.724302843425099,0.001494314320929203,1.0,1.0,-6.5401615841696525,333813.20784540114,1558921.0889862606,4.670040167219038,1558921.0889862606,4.670040167219038,0.7587125730839039,0.09248462375696555,3.9201874840863433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201874840863433,1.2847514840890826,1.285048487126194,3.0513196774906577,6465.3802482781575,15257.548993739701,6453.961142572658,0.0003284494837963397,23200.51978227805,2365.794617150408,19291.321754229335,1967.1673562561461,0.8315038600542564,0.8315038600542564,35451.09054803249,35405.22815468563,1.0016194577521784,0.8,4278.571059235243,4273.035954225843,1.0016194577521784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.592446580858,4632.441516551485,6.17837889038295,4.995605661913233,-3.7354517838214942,8.731057445734727,2.9344510731325846,3.5,0.8384145923235956,0.6,0.0002311634423554324,0.9999923889271978,0.0002311652017706124,198.99965145068703,0.0,0.0,0.0,0.0004514271057985372,7.81344142499567e-05,0.00015302902810547568,0.000599902480680983,0.0924846236049413,0.0924846236049413,0.0924846236049413,0.09248530840774716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487905.45887007145,595.5965231427095,0.0,0.0924846236049413,0.09248462375696555,0.09248462375696555,0.3715350463370197,0.3715350463370197,0.5,9.992660960665843,0.0037074700766766,0.0037074700766766,-1.1652900866465643e-11,4.427351996127982e-06,0.0036685128170006465,-1.1652900866465643e-11,27482.35322420348,20851.206929136148,0.7587125730839039,0.9890152847349025,0.6078341731451358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520570507250012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60531827399063,260.60531827399063,-12.544681726009344,244.8111610585772,276.39947548940467,124451.00334854856,124451.29346899329,-0.29012044472354226,0.0,nan,276.39947548940467,3.249475489404688,270.0818126032392,-3.068187396760777,263.7641497170736,-9.385850282926356,257.44648683090725,-15.70351316909273,251.12882394474204,-22.02117605525794,244.8111610585772,-28.33883894142278,1.0,1.0,26022.012520719443,26022.012520719443,275.6292082698601,2.4792082698601234,275.6292082698601,275.6292082698601,77111.40002321915,77111.53471579101,-0.13469257186807226,0.0,8546.071908451686,8546.071908451686,0.8857276070197281,3939.788421506775,275.6292082698601,2.4792082698601234,1.0,0.002,0.12961611757075467,0.004903207534139517,0.00020019737543789312,0.0017998026211247986,0.10009868771894656,0.10009868771894656,0.0,-3.437308163795061e-12,1.0,1.000007428915619,0.0036685128286535473,0.09248462375696555,0.0,6.862161907294106e-07,0.8814653074128181,0.0,1600086.211385824,266.6061743303653,4.427363649028848e-06,1.0,1284530.0348799236,2598.0388905788673,,,,,,,,,,,,,,,,,,,2.0,15257.548993739701,1551.731572904853,0.3715350463370197,6.173730061729009,2.9344510731325846
2960.0,-30.093732627446073,4.995614259657787,35.05081308291212,24.57682929178702,5.004347637891532,-26.583924600910972,-40.081169293820835,1.494539611529467,-6.54383368021729,-6.543838111316684,40.101660498606186,41059.488755974024,25748.968255818843,25748.968255818843,66808.45701179287,77120.81852005646,77111.55472510064,25748.968255818843,102860.52298091949,102860.52298091949,102860.52298091949,130342.88948757383,125837.20284164211,4505.686645931718,0.0,90950.40195163476,54889.072188234095,40068.144181556294,27482.36650665435,67550.51068821065,20851.216117385102,1551.7323736292328,0.0,0.8784358142523538,2.724302029436945,0.001494314320929203,1.0,1.0,-6.540166465101549,333813.10220545396,1558921.2072662285,4.670041999450189,1558921.2072662285,4.670041999450189,0.758712540724481,0.09248463745942986,3.9201867506156467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201867506156467,1.2847515186149336,1.2850485216600265,3.051319024586113,6465.378864851774,15257.545916418729,6453.960617990798,0.0003284497332355594,23200.52786703374,2365.795441566054,19291.32018621905,1967.1671963635954,0.8315035027125659,0.8315035027125659,35451.085241686975,35405.22815468563,1.0016192703482534,0.8,4278.570418815556,4273.035954225843,1.0016192703482534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.588410068244,4632.441516551485,6.178385608716384,4.995614259657787,-3.735458317820094,8.731072577477882,2.9344463362070887,3.5,0.838413238916311,0.6,0.0002311634423554324,0.9999921216785979,0.00023116526354967565,198.99964935000253,0.0,0.0,0.0,0.0004514271057985372,7.813441641309303e-05,0.00015302902594233937,0.0005999023599587769,0.09248463729374308,0.09248463729374308,0.09248463729374308,0.09248532282909788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487905.3729613895,595.5965512139348,0.0,0.09248463729374308,0.09248463745942986,0.09248463745942986,0.37153505861929004,0.37153505861929004,0.5,9.992681526139068,0.003703196206913617,0.003703196206913617,-1.6768808563938364e-11,4.4310993985163805e-06,0.003671646215138935,-1.6768808563938364e-11,27482.36650665435,20851.216117385102,0.758712540724481,0.9890148324733941,0.6078338762750463,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520570366303247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60531631603266,260.60531631603266,-12.544683683967321,244.81116293625797,276.39946969580757,124450.92226108939,124451.24961276243,-0.3273516730526197,0.0,nan,276.39946969580757,3.2494696958075906,270.0818083438992,-3.068191656100794,263.7641469919875,-9.385853008012475,257.4464856400765,-15.703514359923474,251.1288242881677,-22.021175711832285,244.81116293625797,-28.338837063742005,1.0,1.0,26022.012520719443,26022.012520719443,275.62920259687587,2.4792025968758935,275.62920259687587,275.62920259687587,77111.41186702896,77111.55472510064,-0.1428580716747092,0.0,8546.071908451686,8546.071908451686,0.8857276533976077,3939.787684368725,275.62920259687587,2.4792025968758935,1.0,0.002,0.12961543077219134,0.0049032089663934,0.00020019631135238352,0.0017998036845834177,0.10009815567619176,0.10009815567619176,0.0,-4.0641986304157385e-12,1.0,1.0000074352602386,0.0036716462319077436,0.09248463745942986,0.0,6.868023695044512e-07,0.8822182904407284,0.0,1600086.201996378,266.6061663197827,4.431116167324944e-06,1.0,1284530.062232132,2598.0387799020505,,,,,,,,,,,,,,,,,,,2.0,15257.545916418729,1551.7323736292328,0.37153505861929004,6.173730061729009,2.9344463362070887
2961.0,-30.093730126035386,4.995622850012768,35.05081434811761,24.576834530476503,5.004343611124191,-26.583922752319403,-40.08116904934866,1.494536237539203,-6.543840731449507,-6.5438451371965565,40.10166268078147,41059.487825804215,25748.96914172096,25748.96914172096,66808.45696752518,77120.8368161706,77111.56990153187,25748.96914172096,102860.53904325282,102860.53904325282,102860.53904325282,130342.91566614067,125837.21928104099,4505.696385099677,0.0,90950.41441058337,54889.06542073315,40068.16554427802,27482.37662288786,67550.54216716587,20851.223084718957,1551.7330003365635,0.0,0.8784357678728547,2.724301316224462,0.001494314320929203,1.0,1.0,-6.540194672168695,333813.00959500985,1558921.3015566778,4.670043577534619,1558921.3015566778,4.670043577534619,0.7587125149632674,0.0924846498510276,3.9201858250921657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201858250921657,1.2847515343980227,1.2850485374467642,3.0513182667098273,6465.3772590028675,15257.542843312931,6453.960249322532,0.00032845004032889364,23200.536522639224,2365.7963241921784,19291.319084244933,1967.167083993508,0.8315031449992696,0.8315031449992696,35451.07854592177,35405.22815468563,1.0016190338742759,0.8,4278.569610707631,4273.035954225843,1.0016190338742759,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.584379246693,4632.441516551485,6.1783917969227025,4.995622850012768,-3.735464102124028,8.731086952136796,2.934441605963218,3.5,0.8384118874180623,0.6,0.0002311634423554324,0.9999918611322547,0.00023116532377942994,198.999647302,0.0,0.0,0.0,0.0004514271057985372,7.813441857622915e-05,0.00015302902377920324,0.0005999022098469245,0.09248464970545087,0.09248464970545087,0.09248464970545087,0.09248533108633271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487905.28496716946,595.5965799361101,0.0,0.09248464970545087,0.0924846498510276,0.0924846498510276,0.37153507118143186,0.37153507118143186,0.5,9.99270196728112,0.0036951843339920742,0.0036951843339920742,5.002220859751105e-12,4.4057470631742035e-06,0.003650465027874361,5.002220859751105e-12,27482.37662288786,20851.223084718957,0.7587125149632674,0.9890143709312612,0.6078335792508547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520570213020882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6053145753987,260.6053145753987,-12.544685424601255,244.81116486799695,276.39946428280064,124450.88789875251,124451.1789160341,-0.29101728159815915,0.0,nan,276.39946428280064,3.249464282800659,270.08180439984073,-3.0681956001592425,263.7641445168789,-9.385855483121077,257.4464846339175,-15.703515366082456,251.1288247509576,-22.021175249042386,244.81116486799695,-28.338835132003027,1.0,1.0,26022.012520719443,26022.012520719443,275.62919734683305,2.4791973468330752,275.62919734683305,275.62919734683305,77111.43535779788,77111.56990153187,-0.1345437339914497,0.0,8546.071908451686,8546.071908451686,0.8857277119191208,3939.7867542176264,275.62919734683305,2.4791973468330752,1.0,0.002,0.12961474793570732,0.004903210564697938,0.00020019525379316443,0.001799804742671728,0.1000976268965822,0.1000976268965822,0.0,-3.5351075365619433e-12,1.0,1.0000073923681807,0.0036504650228721403,0.0924846498510276,0.0,6.828403567865546e-07,0.8771289823712148,0.0,1600086.1936904518,266.60615926855047,4.405742060953344e-06,1.0,1284530.0862107538,2598.038682875962,,,,,,,,,,,,,,,,,,,2.0,15257.542843312931,1551.7330003365635,0.37153507118143186,6.173730061729009,2.934441605963218
2962.0,-30.093727590867186,4.995631416508991,35.05081562208112,24.576840293034934,5.004337285748727,-26.58392110320628,-40.08116499809546,1.4945307982555427,-6.543848620811275,-6.543853034371348,40.10166546419912,41059.465811625305,25748.972005341613,25748.972005341613,66808.43781696692,77120.85485170691,77111.59087618811,25748.972005341613,102860.56288152972,102860.56288152972,102860.56288152972,130342.95291583223,125837.24670323111,4505.706212601119,0.0,90950.4236446792,54889.03460525855,40068.210043800726,27482.390034302505,67550.60007810323,20851.23237253581,1551.7338045127865,0.0,0.878435714483871,2.724300514082437,0.001494314320929203,1.0,1.0,-6.540196052053545,333812.90549952263,1558921.4218259326,4.670045394120216,1558921.4218259326,4.670045394120216,0.7587124826665392,0.0924846635530298,3.92018431989789,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92018431989789,1.284751559842287,1.2850485628969106,3.0513170346951144,6465.374648511528,15257.53976900361,6453.960575142816,0.00032845060712591436,23200.547786244962,2365.7974727603173,19291.320058143567,1967.1671833035305,0.8315027832912169,0.8315027832912169,35451.06765648643,35405.22815468563,1.0016186492927015,0.8,4278.568296468148,4273.035954225843,1.0016186492927015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.580358733753,4632.441516551485,6.178398444406959,4.995631416508991,-3.7354705449452585,8.73110196145425,2.934436887819733,3.5,0.8384105393770666,0.6,0.0002311634423554324,0.9999915970698146,0.00023116538482202234,198.99964522635895,0.0,0.0,0.0,0.0004514271057985372,7.813445442249336e-05,0.00015302898793293903,0.000599901838984551,0.09248466338987206,0.09248466338987206,0.09248466338987206,0.09248534616392953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487905.19967940875,595.596607807672,0.0,0.09248466338987206,0.0924846635530298,0.0924846635530298,0.37153508344092656,0.37153508344092656,0.5,9.992722450099652,0.0036903925786191394,0.0036903925786191394,1.1084466677857563e-11,4.413560077409784e-06,0.0036569823178069782,1.1084466677857563e-11,27482.390034302505,20851.23237253581,0.7587124826665392,0.9890132395525989,0.6078327322651701,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520570063582607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6053128066789,260.6053128066789,-12.544687193321067,244.81116682889984,276.39945878445866,124450.80634897116,124451.10206184474,-0.29571287356790377,0.0,nan,276.39945878445866,3.2494587844586817,270.0818003933465,-3.0681996066534793,263.7641420022345,-9.38585799776547,257.4464836111226,-15.703516388877404,251.12882522001152,-22.021174779988456,244.81116682889984,-28.338833171100134,1.0,1.0,26022.012520719443,26022.012520719443,275.629191903962,2.4791919039620325,275.629191903962,275.629191903962,77111.45313819674,77111.59087618811,-0.13773799137561582,0.0,8546.071908451686,8546.071908451686,0.8857278070936287,3939.7852414973795,275.629191903962,2.4791919039620325,1.0,0.002,0.12961406388013758,0.004903212007203235,0.00020019419399259028,0.001799805802032947,0.10009709699629514,0.10009709699629514,0.0,-3.974462686046065e-12,1.0,1.0000074055651182,0.0036569823067225116,0.0924846635530298,0.0,6.840595102764719e-07,0.8786950401457193,0.0,1600086.184448963,266.6061513791887,4.413548992943106e-06,1.0,1284530.1131630826,2598.0385738172135,,,,,,,,,,,,,,,,,,,2.0,15257.53976900361,1551.7338045127865,0.37153508344092656,6.173730061729009,2.934436887819733
2963.0,-30.093724975155485,4.995639974375113,35.05081689751447,24.576845566649013,5.004333127549388,-26.583919164884414,-40.08116471869869,1.4945273172465505,-6.543855683266884,-6.543860097128161,40.101668054283415,41059.46496247419,25748.973038809563,25748.973038809563,66808.43800128375,77120.8731846895,77111.61162788323,25748.973038809563,102860.5846666928,102860.5846666928,102860.5846666928,130342.98657071099,125837.2705657713,4505.716004939698,0.0,90950.43593776337,54889.027715422846,40068.23135815613,27482.401904018185,67550.63326217432,20851.240601754427,1551.7345153390454,0.0,0.8784356663526451,2.724299796781808,0.001494314320929203,1.0,1.0,-6.540202853670394,333812.81240260834,1558921.5337403545,4.670047031808218,1558921.5337403545,4.670047031808218,0.7587124544127193,0.09248467660451905,3.920183364173768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920183364173768,1.2847515761259967,1.2850485791843846,3.0513162521229025,6465.372990334918,15257.536695453944,6453.960242461336,0.00032845092773137077,23200.55657828455,2365.7983692988487,19291.31906373636,1967.1670819022154,0.8315024253251238,0.8315024253251238,35451.060742231675,35405.22815468563,1.001618405102371,0.8,4278.56746199085,4273.035954225843,1.001618405102371,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.576344285349,4632.441516551485,6.17840464377263,4.995639974375113,-3.7354763546812273,8.73111632905634,2.934432176796115,3.5,0.8384091933703185,0.6,0.0002311634423554324,0.9999913246180665,0.0002311654478039819,198.99964308477382,0.0,0.0,0.0,0.0004514271057985372,7.813445689465074e-05,0.00015302898546078165,0.0005999016830397455,0.09248467645628355,0.09248467645628355,0.09248467645628355,0.09248535911149888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487905.11347377714,595.5966359682259,0.0,0.09248467645628355,0.09248467660451905,0.09248467660451905,0.37153509606220164,0.37153509606220164,0.5,9.992742929389092,0.0036863104062376806,0.0036863104062376806,3.410605131648481e-13,4.413861290686327e-06,0.0036572434577806234,3.410605131648481e-13,27482.401904018185,20851.240601754427,0.7587124544127193,0.9890127564310167,0.6078324210983506,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520569912127608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6053112193185,260.6053112193185,-12.544688780681497,244.8111688472779,276.3994535913597,124450.76715014926,124451.03254150234,-0.2653913530490617,0.0,nan,276.3994535913597,3.2494535913597247,270.0817966425429,-3.0682033574570937,263.7641396937268,-9.385860306273173,257.44648274490964,-15.703517255090333,251.12882579609402,-22.021174203905957,244.8111688472779,-28.338831152722065,1.0,1.0,26022.012520719443,26022.012520719443,275.6291872694196,2.47918726941964,275.6291872694196,275.6291872694196,77111.47417515855,77111.61162788323,-0.1374527246807702,0.0,8546.071908451686,8546.071908451686,0.8857278675247438,3939.7842809946364,275.6291872694196,2.47918726941964,1.0,0.002,0.12961337977557807,0.004903213603162675,0.00020019313445965588,0.0017998068617378338,0.10009656722982793,0.10009656722982793,0.0,-3.802510389894209e-12,1.0,1.0000074060935265,0.003657243457439563,0.09248467660451905,0.0,6.841084180369975e-07,0.8787578801270332,0.0,1600086.1761665633,266.6061443167331,4.413860949625814e-06,1.0,1284530.1372676701,2598.038476281437,,,,,,,,,,,,,,,,,,,2.0,15257.536695453944,1551.7345153390454,0.37153509606220164,6.173730061729009,2.934432176796115
