time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2964.0,-30.093722344005418,4.995648515982475,35.050818184718665,24.576851014886074,5.004328077910677,-26.5839173018154,-40.081164439301915,1.4945230356786676,-6.543863119929256,-6.54386754989952,40.10167094495884,41059.46187475708,25748.97498997324,25748.97498997324,66808.43686473032,77120.89140871238,77111.63530056736,25748.97498997324,102860.6102905406,102860.6102905406,102860.6102905406,130343.02567249029,125837.2998022491,4505.725870241186,0.0,90950.44697433889,54889.01744021807,40068.25503791202,27482.415381949686,67550.67041986171,20851.2499657114,1551.735311928305,0.0,0.8784356149640983,2.7242990396637037,0.001494314320929203,1.0,1.0,-6.540196861326081,333812.7141649712,1558921.6586441866,4.67004878032825,1558921.6586441866,4.67004878032825,0.7587124230502096,0.09248469038361083,3.920182184666928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920182184666928,1.2847515961546179,1.285048599217636,3.05131528647281,6465.370944238247,15257.53362360234,6453.960178980829,0.0003284513486911511,23200.566374204456,2365.799368204683,19291.318873988876,1967.1670625533568,0.8315020660632632,0.8315020660632632,35451.05220900434,35405.22815468563,1.0016181037348968,0.8,4278.5664321207105,4273.035954225843,1.0016181037348968,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.5723397823185,4632.441516551485,6.178411048605375,4.995648515982475,-3.7354824571651606,8.731130973147636,2.934427477446577,3.5,0.8384078506990219,0.6,0.0002311634423554324,0.9999910505583381,0.00023116551115768874,198.99964093054876,0.0,0.0,0.0,0.0004514271057985372,7.813445936680707e-05,0.00015302898298862532,0.0005999014928497073,0.09248469022594381,0.09248469022594381,0.09248469022594381,0.0924853754759459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487905.02834802127,595.5966637923668,0.0,0.09248469022594381,0.09248469038361083,0.09248469038361083,0.3715351088644012,0.3715351088644012,0.5,9.99276348618828,0.0036858743826542195,0.0036858743826542195,3.637978807091713e-12,4.429970260844129e-06,0.0036706885734361094,3.637978807091713e-12,27482.415381949686,20851.2499657114,0.7587124230502096,0.9890121955782522,0.6078320410375156,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520569755860815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6053097007065,260.6053097007065,-12.54469029929345,244.81117090724365,276.3994484941702,124450.70821775038,124450.96211504097,-0.2538972905803543,0.0,nan,276.3994484941702,3.249448494170224,270.0817929767842,-3.068207023215791,263.76413745939925,-9.385862540600726,257.44648194201335,-15.703518057986628,251.1288264246287,-22.02117357537128,244.81117090724365,-28.338829092756328,1.0,1.0,26022.012520719443,26022.012520719443,275.6291825866559,2.479182586655895,275.6291825866559,275.6291825866559,77111.49281973924,77111.63530056736,-0.14248082811536733,0.0,8546.071908451686,8546.071908451686,0.8857279421057953,3939.7830955902627,275.6291825866559,2.479182586655895,1.0,0.002,0.12961269315583696,0.0049032151374078115,0.00020019207088150674,0.0017998079249573105,0.10009603544075336,0.10009603544075336,0.0,-4.161182683148912e-12,1.0,1.0000074333192372,0.0036706885697981306,0.09248469038361083,0.0,6.866234651153797e-07,0.8819885513605604,0.0,1600086.1674678528,266.6061368800707,4.429966622865322e-06,1.0,1284530.1627032973,2598.038373359809,,,,,,,,,,,,,,,,,,,2.0,15257.53362360234,1551.735311928305,0.3715351088644012,6.173730061729009,2.934427477446577
2965.0,-30.09371966087507,4.995657033108284,35.05081947205886,24.576851538755022,5.0043201265307315,-26.583915682134663,-40.08116045789791,1.4945161479564524,-6.543871018084587,-6.54387544049976,40.101673523436496,41059.45001767417,25748.97793054797,25748.97793054797,66808.42794822215,77120.91312079865,77111.65316093618,25748.97793054797,102860.63109148416,102860.63109148416,102860.63109148416,130343.05895866736,125837.32324744001,4505.73571122734,0.0,90950.4624041974,54888.99930172763,40068.292336077524,27482.427867183196,67550.72020326072,20851.258587455835,1551.7360717378479,0.0,0.8784355623902075,2.7242982383903867,0.001494314320929203,1.0,1.0,-6.54021104224887,333812.6101558814,1558921.7700580424,4.6700505691803205,1558921.7700580424,4.6700505691803205,0.7587123920865213,0.09248470402532727,3.9201815919047336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201815919047336,1.284751628374493,1.2850486314449596,3.051314748567135,6465.369804480668,15257.530552147207,6453.959488634683,0.0003284515353335315,23200.573818318066,2365.8001272930173,19291.316810498047,1967.1668521358515,0.8315017103269465,0.8315017103269465,35451.04792062327,35405.22815468563,1.0016179522824087,0.8,4278.565914558546,4273.035954225843,1.0016179522824087,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.568343251383,4632.441516551485,6.178417679039084,4.995657033108284,-3.735488891828924,8.731145924937207,2.934422787455423,3.5,0.8384065107015495,0.6,0.0002311634423554324,0.999990771084448,0.00023116557576300964,198.9996387337655,0.0,0.0,0.0,0.0004514271057985372,7.813449459504958e-05,0.0001530289477603828,0.0005999012640388037,0.09248470386312829,0.09248470386312829,0.09248470386312829,0.09248538802445347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.94186999777,595.596692040929,0.0,0.09248470386312829,0.09248470402532727,0.09248470402532727,0.3715351221724188,0.3715351221724188,0.5,9.992784010339104,0.003684425422420645,0.003684425422420645,-1.602984411874786e-11,4.4224151451999205e-06,0.0036643982508621775,-1.602984411874786e-11,27482.427867183196,20851.258587455835,0.7587123920865213,0.9890113347007256,0.6078314175500412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452056959867171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60530797927385,260.60530797927385,-12.544692020726131,244.81117298383452,276.39944297471334,124450.6347371056,124450.9225440238,-0.2878069181874375,0.0,nan,276.39944297471334,3.249442974713361,270.08178897653755,-3.0682110234624247,263.7641349783611,-9.385865021638892,257.44648098018615,-15.703519019813825,251.1288269820105,-22.02117301798947,244.81117298383452,-28.338827016165453,1.0,1.0,26022.012520719443,26022.012520719443,275.62917678594783,2.479176785947857,275.62917678594783,275.62917678594783,77111.50649304445,77111.65316093618,-0.14666789173497818,0.0,8546.071908451686,8546.071908451686,0.8857279795865667,3939.7824998642573,275.62917678594783,2.479176785947857,1.0,0.002,0.1296120077126227,0.004903216588580043,0.00020019100894045434,0.0017998089870619358,0.10009550447022716,0.10009550447022716,0.0,-3.997609968747762e-12,1.0,1.0000074205810006,0.0036643982668920216,0.09248470402532727,0.0,6.854468856672753e-07,0.8804772180297188,0.0,1600086.1581941328,266.6061289819154,4.422431175044039e-06,1.0,1284530.189633269,2598.0382643915354,,,,,,,,,,,,,,,,,,,2.0,15257.530552147207,1551.7360717378479,0.3715351221724188,6.173730061729009,2.934422787455423
2966.0,-30.093716966501287,4.99566553910202,35.05082074704759,24.57686240030455,5.004315875053913,-26.583913682344836,-40.08116014357654,1.494512591029224,-6.543878203697261,-6.543882600739495,40.10167574144448,41059.435434901905,25748.979265654303,25748.979265654303,66808.41470055621,77120.92764357805,77111.66818547611,25748.979265654303,102860.64745113041,102860.64745113041,102860.64745113041,130343.08568901438,125837.34024039083,4505.745448623545,0.0,90950.46610080151,54888.97389264446,40068.32467573005,27482.438237883962,67550.76291361402,20851.265730036997,1551.7367137107678,0.0,0.8784355151464301,2.724297511538503,0.001494314320929203,1.0,1.0,-6.540239437048513,333812.51577509195,1558921.865896097,4.670052176672816,1558921.865896097,4.670052176672816,0.7587123656770005,0.0924847167393481,3.920179298830112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920179298830112,1.2847516450133403,1.2850486480876533,3.0513129242106607,6465.365938888215,15257.527481821118,6453.960684709438,0.00032845242676916,23200.58833225909,2365.801607303115,19291.320385645533,1967.167216699437,0.8315013442491912,0.8315013442491912,35451.031331207465,35405.22815468563,1.0016173663950836,0.8,4278.563912391808,4273.035954225843,1.0016173663950836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.564352555693,4632.441516551485,6.178423915605321,4.99566553910202,-3.735494772894159,8.73116031199618,2.9344181043150135,3.5,0.8384051726614324,0.6,0.0002311634423554324,0.9999904904395255,0.00023116564063907169,198.9996365277768,0.0,0.0,0.0,0.0004514271057985372,7.81344973762272e-05,0.0001530289449792052,0.0005999009022292924,0.0924847165927816,0.0924847165927816,0.0924847165927816,0.09248539663738778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.85424200015,595.5967206457589,0.0,0.0924847165927816,0.0924847167393481,0.0924847167393481,0.37153513554531103,0.37153513554531103,0.5,9.992804411461664,0.0036787559261028946,0.0036787559261028946,5.064748620497994e-11,4.397042232540116e-06,0.003643163690981055,5.064748620497994e-11,27482.438237883962,20851.265730036997,0.7587123656770005,0.9890105132638229,0.6078308173574586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520569438377229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60530642927444,260.60530642927444,-12.544693570725542,244.8111751096059,276.399437748943,124450.55164310275,124450.8107880969,-0.25914499414315956,0.0,nan,276.399437748943,3.2494377489430235,270.08178522107573,-3.0682147789242435,263.76413269320744,-9.385867306792534,257.44648016534103,-15.703519834658948,251.12882763747345,-22.021172362526528,244.8111751096059,-28.33882489039408,1.0,1.0,26022.012520719443,26022.012520719443,275.6291713837719,2.479171383771927,275.6291713837719,275.6291713837719,77111.53076390755,77111.66818547611,-0.13742156856460497,0.0,8546.071908451686,8546.071908451686,0.8857281245792821,3939.7801953242624,275.6291713837719,2.479171383771927,1.0,0.002,0.12961132624161167,0.0049032181566241685,0.00020018995343516576,0.0017998100430569619,0.10009497671758287,0.10009497671758287,0.0,-3.5078723779891074e-12,1.0,1.0000073775807763,0.0036431636403335688,0.0924847167393481,0.0,6.814748807597851e-07,0.8753750744658929,0.0,1600086.149730509,266.6061217963027,4.396991585053911e-06,1.0,1284530.2140702913,2598.0381655106285,,,,,,,,,,,,,,,,,,,2.0,15257.527481821118,1551.7367137107678,0.37153513554531103,6.173730061729009,2.9344181043150135
2967.0,-30.09371414588686,4.9956740186175415,35.05082202666095,24.576863063871883,5.004307315558772,-26.583911999744835,-40.08115612724794,1.4945051695867835,-6.543886182105666,-6.543890578672142,40.101678425123,41059.42252109538,25748.982443947763,25748.982443947763,66808.40496504314,77120.94933612162,77111.68728659302,25748.982443947763,102860.66973054079,102860.66973054079,102860.66973054079,130343.12102024518,125837.36577612725,4505.755244117925,0.0,90950.48069212552,54888.95387776921,40068.36312706257,27482.451289704393,67550.81441676697,20851.274753662598,1551.7375027350404,0.0,0.8784354616989045,2.7242967012982464,0.001494314320929203,1.0,1.0,-6.540247765592824,333812.41061441996,1558921.9818542383,4.670053995250997,1558921.9818542383,4.670053995250997,0.7587123336947021,0.09248473052456863,3.9201785570052374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201785570052374,1.2847516797298928,1.2850486828122314,3.051312264350897,6465.364540724558,15257.524411809709,6453.960173835428,0.0003284526802709539,23200.59644466955,2365.802434538762,19291.318858608927,1967.1670609850385,0.8315009876843577,0.8315009876843577,35451.02596442083,35405.22815468563,1.0016171768566415,0.8,4278.563264677517,4273.035954225843,1.0016171768566415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.560371092145,4632.441516551485,6.178430580766853,4.9956740186175415,-3.735501273241521,8.731175291859063,2.9344134320116377,3.5,0.8384038377176107,0.6,0.0002311634423554324,0.9999901966455238,0.00023116570855481608,198.99963421843006,0.0,0.0,0.0,0.0004514271057985372,7.813453291350512e-05,0.00015302890944192727,0.0005999006493961396,0.09248473035991987,0.09248473035991987,0.09248473035991987,0.09248541053068134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.76885140326,595.5967485458558,0.0,0.09248473035991987,0.09248473052456863,0.09248473052456863,0.3715351486203866,0.3715351486203866,0.5,9.99282481557244,0.0036744451092545205,0.0036744451092545205,-4.490630090003833e-12,4.396566453124251e-06,0.0036428130792955926,-4.490630090003833e-12,27482.451289704393,20851.274753662598,0.7587123336947021,0.9890096150855651,0.6078301627538026,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520569277411048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60530463937675,260.60530463937675,-12.544695360623223,244.81117725825615,276.39943202049665,124450.46768704559,124450.76694073649,-0.2992536909129333,0.0,nan,276.39943202049665,3.24943202049667,270.08178106805013,-3.0682189319498434,263.7641301156004,-9.385869884399597,257.44647916315284,-15.703520836847133,251.12882821070446,-22.021171789295522,244.81117725825615,-28.338822741743826,1.0,1.0,26022.012520719443,26022.012520719443,275.6291656409149,2.479165640914914,275.6291656409149,275.6291656409149,77111.54261124514,77111.68728659302,-0.14467534788127523,0.0,8546.071908451686,8546.071908451686,0.8857281714853857,3939.7794497902637,275.6291656409149,2.479165640914914,1.0,0.002,0.1296106448357002,0.00490321957264731,0.00020018889769401612,0.0017998110981225404,0.10009444884700805,0.10009444884700805,0.0,-4.183443522154384e-12,1.0,1.0000073768704334,0.0036428130837862227,0.09248473052456863,0.0,6.814093653517149e-07,0.8752909364982564,0.0,1600086.14037283,266.6061138178943,4.396570943754341e-06,1.0,1284530.2412984418,2598.0380553358314,,,,,,,,,,,,,,,,,,,2.0,15257.524411809709,1551.7375027350404,0.3715351486203866,6.173730061729009,2.9344134320116377
2968.0,-30.09371083126363,4.995682490172489,35.05082329157853,24.57686826763677,5.004303298837403,-26.583909418250908,-40.081155743077375,1.4945018859535761,-6.5438931801514855,-6.543897548023875,40.10168055994153,41059.42465255435,25748.98339829324,25748.98339829324,66808.40805084759,77120.96797511223,77111.70174105446,25748.98339829324,102860.68513934771,102860.68513934771,102860.68513934771,130343.14632089174,125837.38141414955,4505.7649067421935,0.0,90950.49327537978,54888.949953329895,40068.38146894431,27482.461181544022,67550.84265048834,20851.281562222848,1551.7381175364699,0.0,0.8784354158056784,2.7242959938695295,0.001494314320929203,1.0,1.0,-6.540278684234693,333812.3187489485,1558922.0740986688,4.67005555679056,1558922.0740986688,4.67005555679056,0.7587123083512486,0.09248474297367823,3.920177659222959,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920177659222959,1.2847516950903068,1.2850486981761966,3.051311529071308,6465.3629827553395,15257.521344417135,6453.959774783112,0.0003284529751812399,23200.604967839034,2365.803303660173,19291.31766581485,1967.1669393538928,0.8315006308049603,0.8315006308049603,35451.0194693486,35405.22815468563,1.001616947470623,0.8,4278.562480791107,4273.035954225843,1.001616947470623,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.556394900023,4632.441516551485,6.178436704492617,4.995682490172489,-3.735507009066261,8.73118949923875,2.9344087658973237,3.5,0.8384025045420925,0.6,0.0002311634423554324,0.9999898513958916,0.00023116578836550192,198.99963150461915,0.0,0.0,0.0,0.0004514271057985372,7.813453631272427e-05,0.00015302890604270813,0.0005999004986839537,0.09248474282937448,0.09248474282937448,0.09248474282937448,0.09248541832569186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.68148127926,595.5967770627414,0.0,0.09248474282937448,0.09248474297367823,0.09248474297367823,0.3715351619017399,0.3715351619017399,0.5,9.992845079764505,0.003665842808572961,0.003665842808572961,-5.229594535194337e-12,4.367872406874085e-06,0.0036188637891996223,-5.229594535194337e-12,27482.461181544022,20851.281562222848,0.7587123083512486,0.9890092473978135,0.6078299402569706,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520569108903054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60530311108795,260.60530311108795,-12.544696888912028,244.81117955225375,276.3994266699211,124450.43505965729,124450.69057487055,-0.2555152132778028,0.0,nan,276.3994266699211,3.2494266699211494,270.0817772463897,-3.0682227536102573,263.7641278228543,-9.3858721771457,257.4464783993211,-15.703521600678869,251.1288289757874,-22.021171024212578,244.81117955225375,-28.33882044774623,1.0,1.0,26022.012520719443,26022.012520719443,275.62916036292046,2.4791603629204815,275.62916036292046,275.62916036292046,77111.56647053106,77111.70174105446,-0.1352705234021414,0.0,8546.071908451686,8546.071908451686,0.8857282282527826,3939.778547519074,275.62916036292046,2.4791603629204815,1.0,0.002,0.12960996790969945,0.004903221156337896,0.00020018784928724518,0.0017998121470585255,0.10009392464362259,0.10009392464362259,0.0,-3.654229262933795e-12,1.0,1.0000073283730733,0.003618863794429217,0.09248474297367823,0.0,6.769295650523697e-07,0.8695365136400587,0.0,1600086.1321245343,266.6061068198485,4.36787763646862e-06,1.0,1284530.265084209,2598.037959090148,,,,,,,,,,,,,,,,,,,2.0,15257.521344417135,1551.7381175364699,0.3715351619017399,6.173730061729009,2.9344087658973237
2969.0,-30.093707986497648,4.9956909372627525,35.0508245641456,24.576873960346006,5.004296986266501,-26.583907489219573,-40.0811554636806,1.4944964891579327,-6.54390101889453,-6.543905392376953,40.10168331079116,41059.41915569036,25748.986334610665,25748.986334610665,66808.40549030103,77120.9860764539,77111.7222080764,25748.986334610665,102860.70854268706,102860.70854268706,102860.70854268706,130343.18297967044,125837.40832609295,4505.774653577496,0.0,90950.5025254866,54888.93560539084,40068.40768899529,27482.474436983386,67550.88212597868,20851.290740293683,1551.7389131562456,0.0,0.8784353628268069,2.7242951971227507,0.001494314320929203,1.0,1.0,-6.540281852440842,333812.21534992295,1558922.1929601415,4.670057359422816,1558922.1929601415,4.670057359422816,0.7587122763674414,0.09248475673965653,3.920176173063207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920176173063207,1.2847517203358239,1.2850487234275496,3.051310312344633,6465.360404657517,15257.518287015224,6453.96008631611,0.00032845353419236377,23200.616122927535,2365.8044411626333,19291.31859700783,1967.1670343091505,0.831500271147695,0.831500271147695,35451.00871761541,35405.22815468563,1.0016165677524256,0.8,4278.561183170816,4273.035954225843,1.0016165677524256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.5524287019325,4632.441516551485,6.178443288985977,4.9956909372627525,-3.7355134065608593,8.731204343823611,2.9344041115140955,3.5,0.838401174718313,0.6,0.0002311634423554324,0.9999895550864801,0.00023116585686281608,198.99962917549868,0.0,0.0,0.0,0.0004514271057985372,7.813453878488339e-05,0.000153028903570549,0.0005999002615672533,0.09248475657852345,0.09248475657852345,0.09248475657852345,0.09248543311945354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.59693868394,595.5968046903696,0.0,0.09248475657852345,0.09248475673965653,0.09248475673965653,0.3715351748164107,0.3715351748164107,0.5,9.992865375353622,0.0036602118298674213,0.0036602118298674213,2.9558577807620168e-12,4.373482397568296e-06,0.0036235399360862175,2.9558577807620168e-12,27482.474436983386,20851.290740293683,0.7587122763674414,0.9890086315335901,0.6078295036786759,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520568910882192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6053015454145,260.6053015454145,-12.5446984545855,244.81118186314217,276.3994212276862,124450.3522845809,124450.61405007688,-0.2617654959682271,0.0,nan,276.3994212276862,3.2494212276862413,270.08177335477893,-3.0682266452210456,263.7641254818689,-9.385874518131061,257.44647760895987,-15.70352239104011,251.1288297360508,-22.021170263949188,244.81118186314217,-28.33881813685781,1.0,1.0,26022.012520719443,26022.012520719443,275.62915491347144,2.4791549134714614,275.62915491347144,275.62915491347144,77111.58429961083,77111.7222080764,-0.13790846557822078,0.0,8546.071908451686,8546.071908451686,0.8857283222236911,3939.777053928523,275.62915491347144,2.4791549134714614,1.0,0.002,0.12960929010905667,0.004903222582335098,0.00020018679916962505,0.0017998131968193077,0.10009339958481252,0.10009339958481252,0.0,-4.011067086112652e-12,1.0,1.000007337841724,0.0036235399331303597,0.09248475673965653,0.0,6.778043225505768e-07,0.8706601842673152,0.0,1600086.122939255,266.60609898110545,4.373479441710515e-06,1.0,1284530.2918562426,2598.0378507609707,,,,,,,,,,,,,,,,,,,2.0,15257.518287015224,1551.7389131562456,0.3715351748164107,6.173730061729009,2.9344041115140955
2970.0,-30.093705116435185,4.995699367684193,35.05082583264916,24.576874065119796,5.004290822615699,-26.58390552252937,-40.081151377502806,1.4944912288552374,-6.543908451270681,-6.543912812183696,40.10168573852479,41059.412631057414,25748.988334694528,25748.988334694528,66808.40096575193,77121.00806938019,77111.73940536217,25748.988334694528,102860.7277400567,102860.7277400567,102860.7277400567,130343.21368566738,125837.42934754802,4505.784338119359,0.0,90950.5204849076,54888.925047157536,40068.43937527784,27482.485945610675,67550.92532088852,20851.298686199436,1551.7396155392466,0.0,0.878435313377759,2.7242944437284615,0.001494314320929203,1.0,1.0,-6.540299731245966,333812.11754640884,1558922.297860485,4.6700590419512045,1558922.297860485,4.6700590419512045,0.758712247773556,0.0924847698508049,3.920176038677932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920176038677932,1.2847517449428456,1.28504874804026,3.05131014930229,6465.360059190358,15257.515220310994,6453.95884872365,0.00032845351563792936,23200.621499533576,2365.8049894238684,19291.314897761145,1967.1666570909686,0.8314999190064359,0.8314999190064359,35451.00774539511,35405.22815468563,1.0016165334165916,0.8,4278.561065834125,4273.035954225843,1.0016165334165916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.5484682439865,4632.441516551485,6.17844964033351,4.995699367684193,-3.735519483252205,8.731218850936399,2.9343994638699455,3.5,0.8383998468199845,0.6,0.0002311634423554324,0.999989256142295,0.00023116592596924727,198.9996268256671,0.0,0.0,0.0,0.0004514271057985372,7.813457494021898e-05,0.00015302886741521343,0.0005999000992671418,0.09248476969966242,0.09248476969966242,0.09248476969966242,0.09248544419955017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.51112792455,595.5968327145349,0.0,0.09248476969966242,0.0924847698508049,0.0924847698508049,0.371535188049961,0.371535188049961,0.5,9.992885609897371,0.003653462086276704,0.003653462086276704,-3.4503955248510465e-11,4.360913010259537e-06,0.003613080937725499,-3.4503955248510465e-11,27482.485945610675,20851.298686199436,0.758712247773556,0.9890079321399469,0.6078290184185051,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520568740931357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60529996499196,260.60529996499196,-12.54470003500802,244.81118419357384,276.39941573640914,124450.31475366604,124450.57898509577,-0.2642314297221176,0.0,nan,276.39941573640914,3.249415736409162,270.081769427844,-3.068230572155983,263.7641231192759,-9.385876880724084,257.44647681070825,-15.70352318929173,251.1288305021406,-22.021169497859375,244.81118419357384,-28.33881580642614,1.0,1.0,26022.012520719443,26022.012520719443,275.62914950596763,2.479149505967655,275.62914950596763,275.62914950596763,77111.60163145661,77111.73940536217,-0.1377739055606071,0.0,8546.071908451686,8546.071908451686,0.8857283307209646,3939.776918871322,275.62914950596763,2.479149505967655,1.0,0.002,0.12960861426484366,0.0049032240790004905,0.00020018575224845666,0.0017998142440382881,0.10009287612422833,0.10009287612422833,0.0,-3.7132553976082505e-12,1.0,1.0000073166620522,0.0036130809722294543,0.0924847698508049,0.0,6.75847968618585e-07,0.8681472054947497,0.0,1600086.114204661,266.6060915487293,4.360947514214786e-06,1.0,1284530.3171794969,2598.037748294087,,,,,,,,,,,,,,,,,,,2.0,15257.515220310994,1551.7396155392466,0.371535188049961,6.173730061729009,2.9343994638699455
2971.0,-30.093702241893375,4.9957077832671475,35.050827099115025,24.57688485682013,5.004286829475627,-26.583903334756616,-40.08115106318144,1.4944879224819831,-6.543915766811949,-6.54392011925069,40.10168821669526,41059.39940149464,25748.990114975324,25748.990114975324,66808.38951646996,77121.02268691389,77111.75762942732,25748.990114975324,102860.74774440264,102860.74774440264,102860.74774440264,130343.24534932466,125837.45134347328,4505.7940058513805,0.0,90950.52456105141,54888.90127619603,40068.47031650598,27482.49760492201,67550.96792142799,20851.306747072555,1551.7403225093515,0.0,0.8784352643478306,2.7242937017292754,0.001494314320929203,1.0,1.0,-6.540314073979175,333812.0212288949,1558922.404939842,4.6700607102189675,1558922.404939842,4.6700607102189675,0.758712219203038,0.09248478297236089,3.9201738176332297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201738176332297,1.2847517604096361,1.285048763510626,3.051308383794939,6465.356318292136,15257.512154208362,6453.959960545531,0.0003284543749788496,23200.635684047804,2365.8064358417814,19291.318221071153,1967.166995974278,0.8314995538822842,0.8314995538822842,35450.99167708049,35405.22815468563,1.0016159659331232,0.8,4278.559126558779,4273.035954225843,1.0016159659331232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.544515495481,4632.441516551485,6.178455927522111,4.9957077832671475,-3.735525473366642,8.73123325663379,2.9343948252758514,3.5,0.8383985215073861,0.6,0.0002311634423554324,0.999988956731638,0.00023116599518355338,198.99962447216808,0.0,0.0,0.0,0.0004514271057985372,7.813457772139889e-05,0.00015302886463403352,0.0005998997484804779,0.09248478282331796,0.09248478282331796,0.09248478282331796,0.09248545598399073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.42575368437,595.5968605992198,0.0,0.09248478282331796,0.09248478297236089,0.09248478297236089,0.37153520123203976,0.37153520123203976,0.5,9.992905804486252,0.00364661448793413,0.00364661448793413,-7.80460140958894e-11,4.352438736532349e-06,0.0036060452715105384,-7.80460140958894e-11,27482.49760492201,20851.306747072555,0.758712219203038,0.9890071389380867,0.6078284392497963,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452056856946927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60529857022823,260.60529857022823,-12.544701429771749,244.8111865605011,276.39941057995486,124450.23541284892,124450.46860391779,-0.23319106888691266,0.0,nan,276.39941057995486,3.2494105799548834,270.0817657760653,-3.0682342239346667,263.76412097217354,-9.385879027826434,257.4464761682829,-15.703523831717064,251.12883136439183,-22.02116863560815,244.8111865605011,-28.338813439498864,1.0,1.0,26022.012520719443,26022.012520719443,275.62914433134995,2.4791443313499713,275.62914433134995,275.62914433134995,77111.62588467193,77111.75762942732,-0.13174475538835395,0.0,8546.071908451686,8546.071908451686,0.8857284711591443,3939.774686721396,275.62914433134995,2.4791443313499713,1.0,0.002,0.12960793973669996,0.004903225590054333,0.0002001847074064187,0.0017998152889753083,0.10009235370320935,0.10009235370320935,0.0,-3.6182732157663544e-12,1.0,1.0000073024145952,0.0036060453495565525,0.09248478297236089,0.0,6.745319705748059e-07,0.8664567829319832,0.0,1600086.1056129476,266.606084233188,4.352516782546445e-06,1.0,1284530.3421179987,2598.0376473840406,,,,,,,,,,,,,,,,,,,2.0,15257.512154208362,1551.7403225093515,0.37153520123203976,6.173730061729009,2.9343948252758514
2972.0,-30.09369924778711,4.995716173201398,35.05082837230357,24.57688545053827,5.004278531124197,-26.583901469893398,-40.08114701192824,1.4944807534037472,-6.543923647014992,-6.543928003157257,40.101690943804144,41059.387822854376,25748.99319379112,25748.99319379112,66808.3810166455,77121.04447136413,77111.77758525751,25748.99319379112,102860.77077904863,102860.77077904863,102860.77077904863,130343.28156302474,125837.4778443752,4505.803718649539,0.0,90950.53953462555,54888.88288679848,40068.50738647453,27482.510783976104,67551.01817045064,20851.315867799905,1551.741115412521,0.0,0.8784352112449159,2.724292900992798,0.001494314320929203,1.0,1.0,-6.540318885124407,333811.917308757,1558922.5227756489,4.670062517072254,1558922.5227756489,4.670062517072254,0.7587121872415468,0.09248479678019203,3.920173148301713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920173148301713,1.2847517939456674,1.28504879705441,3.051307783165079,6465.355045629536,15257.509088291135,6453.9593648099435,0.00032845459617343933,23200.643464951772,2365.807229273174,19291.316440377614,1967.1668143940708,0.8314991982666423,0.8314991982666423,35450.98683475104,35405.22815468563,1.0016157949169477,0.8,4278.558542140914,4273.035954225843,1.0016157949169477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.540570903271,4632.441516551485,6.17846251421382,4.995716173201398,-3.7355319010080636,8.73124807420946,2.934390196256183,3.5,0.8383971989303379,0.6,0.0002311634423554324,0.9999886448673143,0.00023116606727679876,198.9996220207771,0.0,0.0,0.0,0.0004514271057985372,7.813461356773057e-05,0.0001530288287877018,0.0005998995055296088,0.09248479662110108,0.09248479662110108,0.09248479662110108,0.0924854704672508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.34148392995,595.5968881369514,0.0,0.09248479662110108,0.09248479678019203,0.09248479678019203,0.37153521444662846,0.37153521444662846,0.5,9.992926019669953,0.003641959067067546,0.003641959067067546,-5.5706550483591855e-11,4.356142255801387e-06,0.003609118032841252,-5.5706550483591855e-11,27482.510783976104,20851.315867799905,0.7587121872415468,0.9890062774193683,0.6078278156999757,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520568397739584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052969468535,260.6052969468535,-12.544703053146463,244.81118893880262,276.3994049549037,124450.1550126574,124450.42642522085,-0.2714125634567404,0.0,nan,276.3994049549037,3.249404954903696,270.0817617516847,-3.0682382483152537,263.7641185484637,-9.38588145153625,257.44647534524347,-15.703524654756507,251.12883214202293,-22.021167857977048,244.81118893880262,-28.33881106119736,1.0,1.0,26022.012520719443,26022.012520719443,275.6291387825314,2.479138782531436,275.6291387825314,275.6291387825314,77111.63783800823,77111.77758525751,-0.1397472492826637,0.0,8546.071908451686,8546.071908451686,0.8857285134814324,3939.7740140432215,275.6291387825314,2.479138782531436,1.0,0.002,0.12960726463381192,0.004903226998109529,0.00020018366143942387,0.0017998163348045663,0.10009183071971194,0.10009183071971194,0.0,-3.756009826078044e-12,1.0,1.0000073086363845,0.0036091180885478025,0.09248479678019203,0.0,6.751068028169706e-07,0.8671951905537549,0.0,1600086.096376299,266.606076352985,4.356197962351871e-06,1.0,1284530.369024976,2598.0375385088582,,,,,,,,,,,,,,,,,,,2.0,15257.509088291135,1551.741115412521,0.37153521444662846,6.173730061729009,2.934390196256183
2973.0,-30.093696253629727,4.9957245557351255,35.05082963250199,24.576890584453963,5.004274704480521,-26.58389915781817,-40.08114669760687,1.4944776087941471,-6.543930561405489,-6.543934892075341,40.10169311500509,41059.38927662568,25748.99408097003,25748.99408097003,66808.38335759571,77121.06297126444,77111.79271513084,25748.99408097003,102860.78679610087,102860.78679610087,102860.78679610087,130343.30759450038,125837.49428814191,4505.813306358474,0.0,90950.55232338447,54888.87862923915,40068.526326828134,27482.520798399502,67551.04712522763,20851.32276894049,1551.741734263158,0.0,0.8784351656494708,2.724292201694194,0.001494314320929203,1.0,1.0,-6.540347054173594,333811.8265039747,1558922.616589971,4.670064068480237,1558922.616589971,4.670064068480237,0.7587121618827195,0.09248480927534258,3.920172291174232,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920172291174232,1.2847518086557494,1.2850488117678927,3.051307081074245,6465.353557983308,15257.506024865,6453.958919008677,0.0003284548730380428,23200.651799959927,2365.8080792074693,19291.315107847797,1967.166678513845,0.831498842109303,0.831498842109303,35450.98063379724,35405.22815468563,1.0016155759183498,0.8,4278.557793751484,4273.035954225843,1.0016155759183498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.536631667381,4632.441516551485,6.178468567094075,4.9957245557351255,-3.735537574219799,8.731262129954924,2.9343855735251267,3.5,0.8383958781500362,0.6,0.0002311634423554324,0.9999883329977712,0.00023116613937129566,198.99961956934436,0.0,0.0,0.0,0.0004514271057985372,7.813461634891297e-05,0.0001530288260065194,0.00059989936346168,0.0924848091361201,0.0924848091361201,0.0924848091361201,0.09248547881083967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.2551280193,595.5969163257968,0.0,0.0924848091361201,0.09248480927534258,0.09248480927534258,0.37153522793612204,0.37153522793612204,0.5,9.99294610998327,0.003633619795834875,0.003633619795834875,-2.916067387559451e-11,4.330669867158576e-06,0.003587837901761759,-2.916067387559451e-11,27482.520798399502,20851.32276894049,0.7587121618827195,0.9890058881507025,0.6078275766844721,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520568218866934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60529554295744,260.60529554295744,-12.544704457042542,244.8111913670705,276.3993997188437,124450.121964356,124450.3566822408,-0.2347178848100347,0.0,nan,276.3993997188437,3.2493997188437334,270.08175804849014,-3.068241951509833,263.76411637813464,-9.385883621865332,257.4464747077803,-15.703525292219695,251.1288330374253,-22.021166962574682,244.8111913670705,-28.33880863292947,1.0,1.0,26022.012520719443,26022.012520719443,275.6291336640025,2.479133664002518,275.6291336640025,275.6291336640025,77111.66147290469,77111.79271513084,-0.13124222615442704,0.0,8546.071908451686,8546.071908451686,0.8857285676781858,3939.773152630103,275.6291336640025,2.479133664002518,1.0,0.002,0.12960659351144901,0.004903228571930994,0.00020018262202986203,0.0017998173747216057,0.10009131101493102,0.10009131101493102,0.0,-3.2485320856923128e-12,1.0,1.00000726554399,0.003587837930922433,0.09248480927534258,0.0,6.711262777672492e-07,0.8620821010216779,0.0,1600086.0882306735,266.6060694385945,4.330699027832452e-06,1.0,1284530.3925361324,2598.0374433743755,,,,,,,,,,,,,,,,,,,2.0,15257.506024865,1551.741734263158,0.37153522793612204,6.173730061729009,2.9343855735251267
2974.0,-30.093693237721645,4.995732914483601,35.05083090155382,24.576896242238604,5.004268600950399,-26.583897053854024,-40.081142576504476,1.4944724172497175,-6.543938310188992,-6.54394264882691,40.10169589115598,41059.36966380355,25748.996935774598,25748.996935774598,66808.36659957815,77121.08120249794,77111.8137085414,25748.996935774598,102860.810644316,102860.810644316,102860.810644316,130343.34476561676,125837.52178275635,4505.822982860407,0.0,90950.56191252997,54888.85037449329,40068.56837559631,27482.534121300756,67551.10249689707,20851.33200035346,1551.7425311317397,0.0,0.8784351130489565,2.7242914138143917,0.001494314320929203,1.0,1.0,-6.540348170940206,333811.72425983154,1558922.7365458496,4.670065858239356,1558922.7365458496,4.670065858239356,0.7587121299775743,0.0924848230834845,3.9201708600643475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201708600643475,1.2847518329411323,1.2850488360588896,3.0513059094767376,6465.351075508777,15257.502961539694,6453.959161522622,0.00032845540711412075,23200.662715766695,2365.8091923099832,19291.315832738204,1967.166752432095,0.8314984821372461,0.8314984821372461,35450.97028032359,35405.22815468563,1.0016152102655558,0.8,4278.556544196899,4273.035954225843,1.0016152102655558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.532702442342,4632.441516551485,6.178475077276452,4.995732914483601,-3.7355439035026277,8.73127681798623,2.9343809625448034,3.5,0.8383945607270867,0.6,0.0002311634423554324,0.9999880188628018,0.00023116621198953383,198.9996171001035,0.0,0.0,0.0,0.0004514271057985372,7.813465281330181e-05,0.00015302878954213058,0.00059989900151398,0.09248482292654478,0.09248482292654478,0.09248482292654478,0.09248549401974672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.17149330216,595.5969436594252,0.0,0.09248482292654478,0.0924848230834845,0.0924848230834845,0.3715352411174704,0.3715352411174704,0.5,9.992966242635745,0.0036285894130401175,0.0036285894130401175,-1.6484591469634324e-11,4.33863789339739e-06,0.003594477886679215,-1.6484591469634324e-11,27482.534121300756,20851.33200035346,0.7587121299775743,0.9890048293830135,0.6078267881074123,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520568039991235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60529411362245,260.60529411362245,-12.544705886377528,244.811193819278,276.3993944079663,124450.04206993527,124450.28104099621,-0.23897106096721626,0.0,nan,276.3993944079663,3.2493944079663493,270.0817542902304,-3.0682457097695988,263.764114172491,-9.385885827508957,257.44647405475337,-15.70352594524661,251.12883393701563,-22.02116606298435,244.811193819278,-28.338806180721974,1.0,1.0,26022.012520719443,26022.012520719443,275.6291283637492,2.4791283637492256,275.6291283637492,275.6291283637492,77111.67943919012,77111.8137085414,-0.1342693512851838,0.0,8546.071908451686,8546.071908451686,0.8857286581682321,3939.771714364669,275.6291283637492,2.4791283637492256,1.0,0.002,0.12960592114697259,0.004903229990626392,0.00020018158034482473,0.0017998184159265186,0.10009079017241236,0.10009079017241236,0.0,-3.728656706308842e-12,1.0,1.0000072789893806,0.0035944779031638063,0.0924848230834845,0.0,6.723683826027675e-07,0.8636776402332521,0.0,1600086.0791542577,266.606061689811,4.33865437798886e-06,1.0,1284530.419009172,2598.037336255074,,,,,,,,,,,,,,,,,,,2.0,15257.502961539694,1551.7425311317397,0.3715352411174704,6.173730061729009,2.9343809625448034
2975.0,-30.09369012717735,4.9957412570386035,35.05083216767082,24.5768962771632,5.004262626168207,-26.583894851843436,-40.081142297107704,1.4944673509774227,-6.5439456631004305,-6.543949991342613,40.10169834443746,41059.37979832355,25748.998878827668,25748.998878827668,66808.37867715122,77121.10330935393,77111.83138897875,25748.998878827668,102860.83026780642,102860.83026780642,102860.83026780642,130343.37597677237,125837.54337425502,4505.832602517351,0.0,90950.58016332542,54888.85665285888,40068.581678296156,27482.54570896594,67551.1273872621,20851.34000725893,1551.743235568524,0.0,0.8784350639216516,2.724290668246512,0.001494314320929203,1.0,1.0,-6.54036419146621,333811.627475765,1558922.842551237,4.67006752982089,1558922.842551237,4.67006752982089,0.7587121014213891,0.09248483625656388,3.9201707817422067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201707817422067,1.2847518566405087,1.2850488597637448,3.0513057922274904,6465.350827071692,15257.499898749933,6453.957858684274,0.0003284553636073853,23200.667834911277,2365.809714317456,19291.311938467195,1967.1663553269666,0.8314981308183954,0.8314981308183954,35450.969713696075,35405.22815468563,1.001615190254018,0.8,4278.55647581096,4273.035954225843,1.001615190254018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.52877900574,4632.441516551485,6.178481360114493,4.9957412570386035,-3.735549919636392,8.731291176674995,2.934376358360152,3.5,0.8383932452457578,0.6,0.0002311634423554324,0.9999876948706928,0.00023116628688648399,198.9996145533804,0.0,0.0,0.0,0.0004514271057985372,7.813465528546434e-05,0.00015302878706996805,0.0005998989798371384,0.09248483610617655,0.09248483610617655,0.09248483610617655,0.0924855055216928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.08654313395,595.596971404976,0.0,0.09248483610617655,0.09248483625656388,0.09248483625656388,0.3715352546599149,0.3715352546599149,0.5,9.992986324299155,0.003622680078422036,0.003622680078422036,-1.3017142919125035e-11,4.328242198425869e-06,0.003585799876418605,-1.3017142919125035e-11,27482.54570896594,20851.34000725893,0.7587121014213891,0.9890046437589001,0.6078267141706651,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520567859816118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052926837809,260.6052926837809,-12.544707316219103,244.81119630858916,276.3993890589716,124450.00732650555,124450.24638217875,-0.23905567321378124,0.0,nan,276.3993890589716,3.2493890589716443,270.0817505088972,-3.06824949110279,263.76411195881934,-9.385888041180635,257.44647340874263,-15.703526591257344,251.1288348586654,-22.021165141334563,244.81119630858916,-28.338803691410817,1.0,1.0,26022.012520719443,26022.012520719443,275.62912309007135,2.4791230900713686,275.62912309007135,275.62912309007135,77111.69685444151,77111.83138897875,-0.13453453723923303,0.0,8546.071908451686,8546.071908451686,0.885728663120594,3939.7716356509177,275.62912309007135,2.4791230900713686,1.0,0.002,0.12960525040525617,0.004903231478721957,0.00020018054133664014,0.0017998194548134781,0.10009027066832007,0.10009027066832007,0.0,-3.849881784895315e-12,1.0,1.0000072614161102,0.003585799889435748,0.09248483625656388,0.0,6.707451650071149e-07,0.8615925846633838,0.0,1600086.0705159015,266.60605433689955,4.328255215568788e-06,1.0,1284530.4440684929,2598.0372348561755,,,,,,,,,,,,,,,,,,,2.0,15257.499898749933,1551.743235568524,0.3715352546599149,6.173730061729009,2.934376358360152
2976.0,-30.09368710896424,4.995749589637751,35.05083343539083,24.576906754542165,5.00426000293807,-26.58389239777363,-40.081138141080714,1.4944652917165844,-6.543952650485551,-6.543956978603021,40.10170092281386,41059.35540033628,25749.000071814935,25749.000071814935,66808.35547215122,77121.11813515963,77111.85187046551,25749.000071814935,102860.85194228045,102860.85194228045,102860.85194228045,130343.40949673767,125837.56727404446,4505.842222693217,0.0,90950.58617323286,54888.82343828801,40068.625261049834,27482.557554457224,67551.18281550705,20851.348221696513,1551.7439438274957,0.0,0.8784350162441674,2.724289958625118,0.001494314320929203,1.0,1.0,-6.540371303723816,333811.53537474846,1558922.9539592871,4.67006915207165,1558922.9539592871,4.67006915207165,0.7587120732988245,0.09248484944048735,3.9201689126548125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201689126548125,1.2847518662734687,1.2850488693989317,3.0513043145254137,6465.347695998311,15257.49683795658,6453.958551144274,0.00032845606546367867,23200.680429772452,2365.81099863587,19291.314008276477,1967.1665663887748,0.8314977686396107,0.8314977686396107,35450.95619163952,35405.22815468563,1.0016147126966792,0.8,4278.554843841987,4273.035954225843,1.0016147126966792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.524863275377,4632.441516551485,6.1784874515608905,4.995749589637751,-3.735555664511748,8.731305254149499,2.934371763221717,3.5,0.838391932349062,0.6,0.0002311634423554324,0.9999873804958409,0.0002311663595602683,198.99961208225244,0.0,0.0,0.0,0.0004514271057985372,7.813469205889055e-05,0.00015302875029654184,0.0005998985496549192,0.09248484929467389,0.09248484929467389,0.09248484929467389,0.09248551862439262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.00221129647,595.5969989555891,0.0,0.09248484929467389,0.09248484944048735,0.09248484944048735,0.3715352681896571,0.3715352681896571,0.5,9.993006403179127,0.0036177994747390585,0.0036177994747390585,1.261923898709938e-11,4.328117483964888e-06,0.003585674879218459,1.261923898709938e-11,27482.557554457224,20851.348221696513,0.7587120732988245,0.9890034887266946,0.6078258542485608,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520567673987288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60529154981845,260.60529154981845,-12.544708450181531,244.81119884277845,276.3993842568578,124449.95272091366,124450.14230852887,-0.18958761519776574,0.0,nan,276.3993842568578,3.249384256857809,270.0817471740434,-3.068252825956563,263.7641100912264,-9.38588990877355,257.4464730084106,-15.7035269915894,251.12883592559416,-22.021164074405817,244.81119884277845,-28.338801157221525,1.0,1.0,26022.012520719443,26022.012520719443,275.6291184994075,2.479118499407548,275.6291184994075,275.6291184994075,77111.72295860556,77111.85187046551,-0.12891185995249543,0.0,8546.071908451686,8546.071908451686,0.8857287813042457,3939.7697572180864,275.6291184994075,2.479118499407548,1.0,0.002,0.12960457968677075,0.004903233031201718,0.00020017950251051923,0.001799820493496488,0.10008975125525961,0.10008975125525961,0.0,-3.9929930022164495e-12,1.0,1.000007261162535,0.00358567486659922,0.09248484944048735,0.0,6.707218369932911e-07,0.8615626351139889,0.0,1600086.0623208743,266.6060473495144,4.328104864725901e-06,1.0,1284530.4679152807,2598.0371383636125,,,,,,,,,,,,,,,,,,,2.0,15257.49683795658,1551.7439438274957,0.3715352681896571,6.173730061729009,2.934371763221717
