time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2977.0,-30.093683928278487,4.99575790262717,35.050834722409746,24.57691237740221,5.004254016869758,-26.583890133762903,-40.081137826759345,1.4944602223164358,-6.543960113634512,-6.543964470333103,40.10170401535293,41059.35196782695,25749.002424850245,25749.002424850245,66808.3543926772,77121.13645160267,77111.877969811,25749.002424850245,102860.88039466125,102860.88039466125,102860.88039466125,130343.45235447015,125837.600391869,4505.851962601159,0.0,90950.59595113179,54888.81146720734,40068.64942658272,27482.571959808905,67551.22138639163,20851.35825085495,1551.7447855656098,0.0,0.8784349638761955,2.7242891973847536,0.001494314320929203,1.0,1.0,-6.540354925509803,333811.4366235688,1558923.0875854008,4.670070933918783,1558923.0875854008,4.670070933918783,0.7587120405378514,0.09248486372974084,3.920167516124109,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920167516124109,1.2847518899874781,1.2850488931184232,3.051303171200096,6465.345273429159,15257.49377541721,6453.95875258521,0.000328456584076895,23200.69118909876,2365.812095781818,19291.314610396916,1967.1666277879722,0.8314974089850076,0.8314974089850077,35450.94608832985,35405.22815468563,1.0016143558789679,0.8,4278.553624479546,4273.035954225843,1.0016143558789679,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.5209568317405,4632.441516551485,6.178493807605305,4.99575790262717,-3.7355617899696254,8.731319692596795,2.934367178984191,3.5,0.8383906225669117,0.6,0.0002311634423554324,0.9999870491980872,0.0002311664361461558,198.99960947810192,0.0,0.0,0.0,0.0004514271057985372,7.813469484007435e-05,0.00015302874751535803,0.0005998983250428644,0.09248486357343683,0.09248486357343683,0.09248486357343683,0.09248553743633657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.91970807593,595.5970259367831,0.0,0.09248486357343683,0.09248486372974084,0.09248486372974084,0.371535281899493,0.371535281899493,0.5,9.993026618479469,0.0036188509320709272,0.0036188509320709272,-7.958078640513122e-12,4.356698582341778e-06,0.003609544823291344,-7.958078640513122e-12,27482.571959808905,20851.35825085495,0.7587120405378514,0.9890029080382537,0.6078254563743309,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520567493674474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60529036699614,260.60529036699614,-12.544709633003833,244.81120141117879,276.39937932281254,124449.87179868037,124450.06955517721,-0.19775649687608887,0.0,nan,276.39937932281254,3.2493793228125583,270.08174374048684,-3.0682562595131344,263.76410815815944,-9.385891841840532,257.4464725758336,-15.703527424166396,251.12883699350564,-22.021163006494334,244.81120141117879,-28.33879858882119,1.0,1.0,26022.012520719443,26022.012520719443,275.62911406163556,2.4791140616355847,275.62911406163556,275.62911406163556,77111.73828310252,77111.877969811,-0.13968670848407783,0.0,8546.071908451686,8546.071908451686,0.8857288696078143,3939.7683537047296,275.62911406163556,2.4791140616355847,1.0,0.002,0.1296039045035336,0.0049032345108759555,0.00020017845658089713,0.001799821539306492,0.10008922829044857,0.10008922829044857,0.0,-4.11261085950243e-12,1.0,1.0000073094984012,0.0036095448312494227,0.09248486372974084,0.0,6.751869200218378e-07,0.8672981875695508,0.0,1600086.0536089388,266.60603988636547,4.356706540420419e-06,1.0,1284530.493483937,2598.0370349037826,,,,,,,,,,,,,,,,,,,2.0,15257.49377541721,1551.7447855656098,0.371535281899493,6.173730061729009,2.934367178984191
2978.0,-30.09368070692537,4.995766195189078,35.05083600368396,24.576912831421964,5.004246149072622,-26.583888021325567,-40.08113370565695,1.4944534636195608,-6.543967662159616,-6.543972002123524,40.10170642362717,41059.34237335791,25749.004878825228,25749.004878825228,66808.34725218314,77121.15836176366,77111.89418326931,25749.004878825228,102860.89906209454,102860.89906209454,102860.89906209454,130343.48254729497,125837.62092788958,4505.86161940539,0.0,90950.61154590998,54888.79555808231,40068.68443091963,27482.583485200434,67551.26791612006,20851.366201694844,1551.7454914599596,0.0,0.8784349138944683,2.7242884326776453,0.001494314320929203,1.0,1.0,-6.540376419040285,333811.33734457724,1558923.1916430732,4.670072634572841,1558923.1916430732,4.670072634572841,0.7587120116608925,0.09248487716408718,3.920166964713032,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920166964713032,1.2847519216038044,1.2850489247420585,3.0513026669143564,6465.344204908189,15257.490716233317,6453.958018852208,0.0003284567527242864,23200.698430600605,2365.8128342095015,19291.31241721987,1967.166404146153,0.8314970549238102,0.8314970549238102,35450.942099103464,35405.22815468563,1.0016142149918124,0.8,4278.553143022183,4273.035954225843,1.0016142149918124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.517057179038,4632.441516551485,6.178500177814399,4.995766195189078,-3.73556794640692,8.731334141595998,2.9343626027187284,3.5,0.8383893150624938,0.6,0.0002311634423554324,0.9999867136645599,0.00023116651371127606,198.99960684065553,0.0,0.0,0.0,0.0004514271057985372,7.813473130449817e-05,0.0001530287110509342,0.0005998980977144884,0.09248487701125976,0.09248487701125976,0.09248487701125976,0.09248554828537214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.8342715458,595.5970538382813,0.0,0.09248487701125976,0.09248487716408718,0.09248487716408718,0.371535296347537,0.371535296347537,0.5,9.993046755884775,0.0036169142074413685,0.0036169142074413685,-1.2391865311656147e-11,4.339963879829156e-06,0.0035955830832108404,-1.2391865311656147e-11,27482.583485200434,20851.366201694844,0.7587120116608925,0.9890021211021617,0.6078248956680166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520567303655292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60528897682826,260.60528897682826,-12.544711023171715,244.81120399748738,276.39937395616806,124449.79764065541,124450.03006329767,-0.23242264228263187,0.0,nan,276.39937395616806,3.2493739561680854,270.0817399644325,-3.068260035567505,263.76410597269637,-9.385894027303607,257.4464719809614,-15.703528019038572,251.12883798922368,-22.021162010776294,244.81120399748738,-28.338796002512595,1.0,1.0,26022.012520719443,26022.012520719443,275.6291084270277,2.479108427027711,275.6291084270277,275.6291084270277,77111.75171867697,77111.89418326931,-0.14246459233982023,0.0,8546.071908451686,8546.071908451686,0.8857289044739032,3939.7677995365975,275.6291084270277,2.479108427027711,1.0,0.002,0.12960323193163828,0.004903235973369846,0.00020017741466815745,0.0017998225814974235,0.10008870733407872,0.10008870733407872,0.0,-3.8344188935113266e-12,1.0,1.000007281225669,0.0035955830956027057,0.09248487716408718,0.0,6.725753512898879e-07,0.8639435651862973,0.0,1600086.044732122,266.60603233784036,4.339976271694468e-06,1.0,1284530.519189258,2598.036930890961,,,,,,,,,,,,,,,,,,,2.0,15257.490716233317,1551.7454914599596,0.371535296347537,6.173730061729009,2.9343626027187284
2979.0,-30.093676917616996,4.995774477630401,35.05083727229435,24.576917965337657,5.0042422314610135,-26.583885002706925,-40.081133286561794,1.4944503166788923,-6.543974649333222,-6.543978963517354,40.10170862054348,41059.34655851638,25749.006092601074,25749.006092601074,66808.35265111746,77121.17718650008,77111.90918809548,25749.006092601074,102860.91528069656,102860.91528069656,102860.91528069656,130343.50895441488,125837.63776747024,4505.871186944643,0.0,90950.62431562143,54888.79368814168,40068.700697199725,27482.59367371832,67551.29437091804,20851.373223690432,1551.746120336757,0.0,0.8784348678079373,2.7242877260213265,0.001494314320929203,1.0,1.0,-6.54040490097799,333811.24558435666,1558923.2865716366,4.670074202690948,1558923.2865716366,4.670074202690948,0.7587119858934807,0.09248488994055684,3.920166109104547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920166109104547,1.2847519363247937,1.2850489394664508,3.051301965980072,6465.342719712549,15257.487657970149,6453.957573834809,0.00032845702913273804,23200.706751785212,2365.813682734187,19291.311087033086,1967.16626850485,0.8314966993645005,0.8314966993645005,35450.93590913701,35405.22815468563,1.0016139963813224,0.8,4278.552395958808,4273.035954225843,1.0016139963813224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.513164079209,4632.441516551485,6.178506240733182,4.995774477630401,-3.7355736695750568,8.731348147205457,2.9343580341459496,3.5,0.8383880097559856,0.6,0.0002311634423554324,0.9999863189734267,0.0002311666049518976,198.99960373820227,0.0,0.0,0.0,0.0004514271057985372,7.813473501274503e-05,0.00015302870734268737,0.0005998979522448812,0.0924848898008271,0.0924848898008271,0.0924848898008271,0.09248555692490493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.748409164,595.5970818678883,0.0,0.0924848898008271,0.09248488994055684,0.09248488994055684,0.3715353106757857,0.3715353106757857,0.5,9.993066769624821,0.003610854972521338,0.003610854972521338,-3.694822225952521e-12,4.314184138820565e-06,0.0035740625393714254,-3.694822225952521e-12,27482.59367371832,20851.373223690432,0.7587119858934807,0.9890018137073561,0.6078247195836578,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520567111206584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052878277545,260.6052878277545,-12.544712172245454,244.81120673246005,276.39936892304837,124449.76330560284,124449.95541968492,-0.19211408206160957,0.0,nan,276.39936892304837,3.2493689230483938,270.0817364849311,-3.0682635150688498,263.76410404681354,-9.385895953186434,257.44647160869636,-15.703528391303621,251.1288391705778,-22.021160829422172,244.81120673246005,-28.338793267539927,1.0,1.0,26022.012520719443,26022.012520719443,275.6291032213909,2.4791032213909148,275.6291032213909,275.6291032213909,77111.77567897121,77111.90918809548,-0.13350912426540162,0.0,8546.071908451686,8546.071908451686,0.8857289585745949,3939.76693965007,275.6291032213909,2.4791032213909148,1.0,0.002,0.12960256338572032,0.0049032375233598186,0.00020017637920838015,0.0017998236175334515,0.10008818960419008,0.10008818960419008,0.0,-3.258168474601364e-12,1.0,1.0000072376464881,0.0035740625430662476,0.09248488994055684,0.0,6.685498583094593e-07,0.85877271248194,0.0,1600086.0365007184,266.60602535066676,4.314187833642791e-06,1.0,1284530.5429478232,2598.0368347554054,,,,,,,,,,,,,,,,,,,2.0,15257.487657970149,1551.746120336757,0.3715353106757857,6.173730061729009,2.9343580341459496
2980.0,-30.093673691495837,4.995782735535426,35.05083854763661,24.5769235881977,5.004236059982512,-26.583882716349386,-40.0811291654594,1.4944450849958435,-6.543982372483981,-6.543986690682771,40.10171135226178,41059.32762131777,25749.00903752479,25749.00903752479,66808.33665884256,77121.19543019375,77111.92940788389,25749.00903752479,102860.93844540868,102860.93844540868,102860.93844540868,130343.54522840228,125837.66440238568,4505.880826016601,0.0,90950.63379255126,54888.765984304766,40068.74200916277,27482.606782993586,67551.34879215635,20851.382302957558,1551.746906350395,0.0,0.8784348155367564,2.72428694119845,0.001494314320929203,1.0,1.0,-6.540409279435437,333811.14373020094,1558923.4046063675,4.670075981245101,1558923.4046063675,4.670075981245101,0.7587119543499974,0.0924849038635921,3.920164673711128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920164673711128,1.2847519607979445,1.2850489639452594,3.051300790602693,6465.340229228925,15257.484611192396,6453.9578298459965,0.00032845756585729775,23200.717664355267,2365.814795506648,19291.311852267656,1967.1663465370598,0.8314963412492244,0.8314963412492244,35450.92552467053,35405.22815468563,1.0016136296340727,0.8,4278.551142663717,4273.035954225843,1.0016136296340727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.509280152802,4632.441516551485,6.178512705454779,4.995782735535426,-3.7355799723062817,8.731362707841708,2.9343534763410637,3.5,0.8383867075260182,0.6,0.0002311634423554324,0.9999859829435388,0.0002311666826318748,198.9996010968523,0.0,0.0,0.0,0.0004514271057985372,7.813477147718537e-05,0.00015302867087824704,0.0005998975896418709,0.09248490370744852,0.09248490370744852,0.09248490370744852,0.09248557162513178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.6650202764,595.5971091193808,0.0,0.09248490370744852,0.0924849038635921,0.0924849038635921,0.3715353246999804,0.3715353246999804,0.5,9.993086806722093,0.0036069535508431727,0.0036069535508431727,-1.1368683772161603e-12,4.318198762121028e-06,0.0035774112473063724,-1.1368683772161603e-12,27482.606782993586,20851.382302957558,0.7587119543499974,0.9890007801975959,0.6078239495653909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520566884827337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60528661984364,260.60528661984364,-12.544713380156338,244.81120947129932,276.3993637683876,124449.67949708719,124449.88144819668,-0.20195110947131384,0.0,nan,276.3993637683876,3.2493637683876386,270.08173290897037,-3.068267091029611,263.7641020495521,-9.385897950447884,257.44647119013547,-15.703528809864508,251.12884033071705,-22.021159669282923,244.81120947129932,-28.338790528700656,1.0,1.0,26022.012520719443,26022.012520719443,275.62909786020003,2.4790978602000564,275.62909786020003,275.62909786020003,77111.79367522807,77111.92940788389,-0.13573265582090244,0.0,8546.071908451686,8546.071908451686,0.8857290493354679,3939.7654970796834,275.62909786020003,2.4790978602000564,1.0,0.002,0.12960189421309215,0.0049032389338019,0.00020017534246564143,0.0017998246537272462,0.10008767123282071,0.10008767123282071,0.0,-3.807112611275976e-12,1.0,1.0000072444271162,0.0035774112484432408,0.0924849038635921,0.0,6.691763132731017e-07,0.8595774306640986,0.0,1600086.0274487273,266.606017627516,4.3181998989894055e-06,1.0,1284530.5693199143,2598.0367280446007,,,,,,,,,,,,,,,,,,,2.0,15257.484611192396,1551.746906350395,0.3715353246999804,6.173730061729009,2.9343534763410637
2981.0,-30.09367037430996,4.9957909766944635,35.05083981834977,24.576929211057745,5.004230057299202,-26.58388033114875,-40.081128816213436,1.4944400142815302,-6.543989690001638,-6.543993994733917,40.101713769226066,41059.32467142888,25749.011046839187,25749.011046839187,66808.33571826806,77121.21378571754,77111.94647986066,25749.011046839187,102860.95752669984,102860.95752669984,102860.95752669984,130343.57570760685,125837.68530658272,4505.890401024133,0.0,90950.64355478217,54888.754441059056,40068.76568191458,27482.618180907008,67551.38386282159,20851.39017555612,1551.7476008379178,0.0,0.8784347667563048,2.724286199582688,0.001494314320929203,1.0,1.0,-6.540427852443827,333811.04745374597,1558923.5090410386,4.670077641025492,1558923.5090410386,4.670077641025492,0.7587119261454573,0.0924849171353928,3.9201632787483573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201632787483573,1.284751984518105,1.2850489876709033,3.051299648483332,6465.33780921505,15257.481553258436,6453.95803172884,0.00032845808396894877,23200.72841043019,2365.8158913013303,19291.312455708987,1967.1664080709506,0.831495982127713,0.831495982127713,35450.915432702015,35405.22815468563,1.001613273216973,0.8,4278.549924670032,4273.035954225843,1.001613273216973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.505401679684,4632.441516551485,6.178518937602632,4.9957909766944635,-3.7355859555172186,8.731376932211681,2.9343489249384636,3.5,0.8383854071252753,0.6,0.0002311634423554324,0.9999856374285562,0.0002311667625045743,198.99959838094412,0.0,0.0,0.0,0.0004514271057985372,7.813477456739263e-05,0.00015302866778803975,0.000599897364058455,0.09248491699020066,0.09248491699020066,0.09248491699020066,0.0924855827046277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.5804255833,595.5971367475416,0.0,0.09248491699020066,0.0924849171353928,0.0924849171353928,0.3715353390084335,0.3715353390084335,0.5,9.993106778226316,0.0036014260134606957,0.0036014260134606957,3.745981302927248e-11,4.3047322719758085e-06,0.0035661422900830075,3.745981302927248e-11,27482.618180907008,20851.39017555612,0.7587119261454573,0.9890002528140289,0.6078235903324964,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520566692093795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052853874169,260.6052853874169,-12.54471461258305,244.8112122305668,276.39935854426665,124449.60011681794,124449.80616676922,-0.2060499512772484,0.0,nan,276.39935854426665,3.24935854426667,270.08172928152703,-3.068270718472945,263.764100018787,-9.385899981212958,257.44647075604763,-15.703529243952346,251.12884149330677,-22.02115850669321,244.8112122305668,-28.338787769433168,1.0,1.0,26022.012520719443,26022.012520719443,275.62909255378906,2.479092553789087,275.62909255378906,275.62909255378906,77111.81205302809,77111.94647986066,-0.13442683257744648,0.0,8546.071908451686,8546.071908451686,0.8857291375398788,3939.764095142099,275.62909255378906,2.479092553789087,1.0,0.002,0.12960122714860073,0.004903240414953879,0.000200174309153105,0.001799825687484997,0.1000871545765525,0.1000871545765525,0.0,-3.361897999570873e-12,1.0,1.000007221607157,0.0035661422526231945,0.0924849171353928,0.0,6.670684366374768e-07,0.8568698153179116,0.0,1600086.0188474401,266.60601030999834,4.304694812162779e-06,1.0,1284530.594247834,2598.0366271774424,,,,,,,,,,,,,,,,,,,2.0,15257.481553258436,1551.7476008379178,0.3715353390084335,6.173730061729009,2.9343489249384636
2982.0,-30.093667043375724,4.995799201108697,35.05084108538362,24.576934798993193,5.00422410909999,-26.58387792812868,-40.08112469511104,1.4944349939933743,-6.543996995039947,-6.544001287572699,40.101716204463806,41059.30665835957,25749.01305621577,25749.01305621577,66808.31971457534,77121.23214556642,77111.96381829407,25749.01305621577,102860.97687450984,102860.97687450984,102860.97687450984,130343.60656860574,125837.70661692356,4505.8999516821805,0.0,90950.6533900843,54888.72790343067,40068.80609628182,27482.629694095896,67551.43579037771,20851.3981308727,1551.7483007433186,0.0,0.8784347179661646,2.72428545907132,0.001494314320929203,1.0,1.0,-6.540445228031103,333810.951323071,1558923.6142662799,4.670079301135668,1558923.6142662799,4.670079301135668,0.7587118977683645,0.09248493041906161,3.9201618987395896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201618987395896,1.2847520080023789,1.285049011160606,3.0512985185638497,6465.335415051253,15257.478497256345,6453.958216655057,0.000328458595464334,23200.73908665016,2365.81697997279,19291.313008465822,1967.1664644364614,0.8314956233254723,0.8314956233254722,35450.90544891871,35405.22815468563,1.0016129206206648,0.8,4278.548719733156,4273.035954225843,1.0016129206206648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.501530627637,4632.441516551485,6.178525158774901,4.995799201108697,-3.735591929616454,8.73139113072515,2.9343443822473327,3.5,0.8383841092135237,0.6,0.0002311634423554324,0.9999852904816835,0.00023116684270833938,198.99959565377972,0.0,0.0,0.0,0.0004514271057985372,7.813481103185004e-05,0.00015302863132358235,0.0005998970099309753,0.09248493027031032,0.09248493027031032,0.09248493027031032,0.09248559414348222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.4961907547,595.597164259572,0.0,0.09248493027031032,0.09248493041906161,0.09248493041906161,0.3715353532447192,0.3715353532447192,0.5,9.993126693414956,0.003594983321079326,0.003594983321079326,-7.850076144677587e-11,4.292532764793577e-06,0.003556059541608647,-7.850076144677587e-11,27482.629694095896,20851.3981308727,0.7587118977683645,0.9889992556470838,0.6078228564345071,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45205664939199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60528414113463,260.60528414113463,-12.544715858865345,244.8112150094183,276.3993532728508,124449.52224690291,124449.73061337581,-0.2083664728779417,0.0,nan,276.3993532728508,3.24935327285084,270.0817256201645,-3.0682743798354863,263.7640979674785,-9.385902032521471,257.44647031479144,-15.703529685208537,251.12884266210446,-22.021157337895517,244.8112150094183,-28.338784990581672,1.0,1.0,26022.012520719443,26022.012520719443,275.6290872897693,2.479087289769325,275.6290872897693,275.6290872897693,77111.8303728383,77111.96381829407,-0.13344545576546807,0.0,8546.071908451686,8546.071908451686,0.8857292247987332,3939.7627082332874,275.6290872897693,2.479087289769325,1.0,0.002,0.12960056196937003,0.004903241887547959,0.00020017327875700944,0.001799826717359918,0.10008663937850472,0.10008663937850472,0.0,-3.883072682842048e-12,1.0,1.0000072011895673,0.0035560596201094086,0.09248493041906161,0.0,6.651824762236164e-07,0.8544472580232773,0.0,1600086.010262818,266.60600300496003,4.292611265555024e-06,1.0,1284530.619138011,2598.0365264630045,,,,,,,,,,,,,,,,,,,2.0,15257.478497256345,1551.7483007433186,0.3715353532447192,6.173730061729009,2.9343443822473327
2983.0,-30.0936636247661,4.995807408841837,35.05084234935748,24.57694038692864,5.00421821960862,-26.583875440327464,-40.08112431094048,1.4944300353149336,-6.544004284016637,-6.544008565779569,40.101718650215,41059.30438672315,25749.015057969315,25749.015057969315,66808.31944469246,77121.25055053667,77111.98136293571,25749.015057969315,102860.99642090502,102860.99642090502,102860.99642090502,130343.63765431853,125837.7281752811,4505.909479037442,0.0,90950.6633205936,54888.717157351115,40068.82907026942,27482.641233413506,67551.47030368293,20851.406106085866,1551.7490015062613,0.0,0.8784346692167195,2.724284720054071,0.001494314320929203,1.0,1.0,-6.540461590564746,333810.8553883709,1558923.719944239,4.6700809598612825,1558923.719944239,4.6700809598612825,0.7587118693939301,0.09248494368857892,3.9201605361688365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201605361688365,1.2847520311984513,1.2850490343620409,3.0512974029019477,6465.333051097558,15257.47544164025,6453.958380864011,0.00032845909916182195,23200.74968396051,2365.8180605977077,19291.313499297376,1967.1665144873507,0.8314952646825088,0.8314952646825088,35450.89559129143,35405.22815468563,1.0016125724798208,0.8,4278.547530021975,4273.035954225843,1.0016125724798208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.497666973194,4632.441516551485,6.178531367162235,4.995807408841837,-3.735597892015988,8.731405300857825,2.9343398482401173,3.5,0.8383828137828907,0.6,0.0002311634423554324,0.9999849344027609,0.0002311669250232198,198.9995928548322,0.0,0.0,0.0,0.0004514271057985372,7.813481443107989e-05,0.0001530286279243525,0.0005998967880931111,0.09248494354380518,0.09248494354380518,0.09248494354380518,0.09248560568843026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.41225241753,595.5971916757002,0.0,0.09248494354380518,0.09248494368857892,0.09248494368857892,0.37153536744541105,0.37153536744541105,0.5,9.993146557649052,0.003588007126950288,0.003588007126950288,3.956301952712238e-11,4.281762926439114e-06,0.003546975214817394,3.956301952712238e-11,27482.641233413506,20851.406106085866,0.7587118693939301,0.9889987463537125,0.6078225122582503,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520566294924664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60528289682327,260.60528289682327,-12.544717103176708,244.8112178199703,276.3993479736757,124449.44615093234,124449.65418783459,-0.2080369022571354,0.0,nan,276.3993479736757,3.2493479736756967,270.0817219429353,-3.068278057064674,263.76409591219425,-9.385904087805727,257.44646988145274,-15.703530118547235,251.1288438507112,-22.02115614928877,244.8112178199703,-28.338782180029682,1.0,1.0,26022.012520719443,26022.012520719443,275.6290820645105,2.4790820645105214,275.6290820645105,275.6290820645105,77111.84880438645,77111.98136293571,-0.13255854925955646,0.0,8546.071908451686,8546.071908451686,0.8857293109549653,3939.7613388496807,275.6290820645105,2.4790820645105214,1.0,0.002,0.12959989848991776,0.004903243358319912,0.00020017225099243588,0.00179982774556899,0.10008612549621794,0.10008612549621794,0.0,-3.438574078251655e-12,1.0,1.0000071827932944,0.0035469751752543743,0.09248494368857892,0.0,6.634832325238046e-07,0.8522645439420444,0.0,1600086.0016987408,266.60599571598334,4.281723363419587e-06,1.0,1284530.6439774523,2598.0364259538733,,,,,,,,,,,,,,,,,,,2.0,15257.47544164025,1551.7490015062613,0.37153536744541105,6.173730061729009,2.9343398482401173
2984.0,-30.09366021950523,4.995815607103378,35.05084361492165,24.576945520844333,5.004214256951638,-26.583872771859333,-40.08112015491349,1.4944268092748705,-6.544011155343242,-6.5440154370367445,40.10172122392782,41059.29178969447,25749.01619273954,25749.01619273954,66808.30798243401,77121.26917563585,77112.00192170258,25749.01619273954,102861.01811444212,102861.01811444212,102861.01811444212,130343.67111263335,125837.7521067649,4505.91900586844,0.0,90950.6759533039,54888.69856724113,40068.86376229196,27482.65299819123,67551.5167604832,20851.414268763125,1551.7497033087416,0.0,0.8784346221851338,2.7242840222088067,0.001494314320929203,1.0,1.0,-6.540468500107863,333810.76481594966,1558923.8311526054,4.670082560135937,1558923.8311526054,4.670082560135937,0.7587118416164356,0.09248495694474998,3.9201596602774225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201596602774225,1.2847520462894604,1.2850490494565388,3.0512966853015566,6465.33153058844,15257.472387891617,6453.95796244505,0.0003284593848558223,23200.75809026296,2365.818917801998,19291.3122486151,1967.1663869532513,0.8314949095008839,0.8314949095008839,35450.88925458446,35405.22815468563,1.0016123486869828,0.8,4278.546765248575,4273.035954225843,1.0016123486869828,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.493810708966,4632.441516551485,6.178537356569985,4.995815607103378,-3.73560354412526,8.731419151228637,2.934335322908129,3.5,0.838381520830894,0.6,0.0002311634423554324,0.9999845797143672,0.00023116700701670948,198.9995900668139,0.0,0.0,0.0,0.0004514271057985372,7.813485120457546e-05,0.00015302859115085693,0.0005998965098986758,0.09248495680455857,0.09248495680455857,0.09248495680455857,0.09248561887390631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.3289451156,595.5972188928996,0.0,0.09248495680455857,0.09248495694474998,0.09248495694474998,0.3715353816314679,0.3715353816314679,0.5,9.993166419340849,0.0035822716585585113,0.0035822716585585113,1.6655121726216748e-11,4.281693520624685e-06,0.0035469369288989583,1.6655121726216748e-11,27482.65299819123,20851.414268763125,0.7587118416164356,0.9889978965137914,0.6078219077637891,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520566090691571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052818280775,260.6052818280775,-12.544718171922455,244.81122067166993,276.399342984485,124449.40689628942,124449.58558022347,-0.17868393402476845,0.0,nan,276.399342984485,3.249342984484997,270.08171852192163,-3.0682814780783474,263.7640940593598,-9.385905940640157,257.44646959679596,-15.703530403204013,251.12884513423273,-22.021154865767244,244.81122067166993,-28.338779328330048,1.0,1.0,26022.012520719443,26022.012520719443,275.62907759889265,2.4790775988926725,275.62907759889265,275.62907759889265,77111.8698949281,77112.00192170258,-0.13202677448862232,0.0,8546.071908451686,8546.071908451686,0.8857293663381447,3939.7604585788094,275.62907759889265,2.4790775988926725,1.0,0.002,0.12959923501737208,0.004903244901283128,0.00020017122340590295,0.0017998287729822557,0.10008561170295148,0.10008561170295148,0.0,-3.6118412947983014e-12,1.0,1.0000071827154173,0.0035469369122438366,0.09248495694474998,0.0,6.634761339479921e-07,0.8522554411630895,0.0,1600085.9936399707,266.60598884465674,4.281676865502959e-06,1.0,1284530.6674284914,2598.036331062688,,,,,,,,,,,,,,,,,,,2.0,15257.472387891617,1551.7497033087416,0.3715353816314679,6.173730061729009,2.934335322908129
2985.0,-30.09365671252611,4.995823780383348,35.050844886089614,24.576951388176553,5.00420715247565,-26.583870326025895,-40.08111980566753,1.4944207661313316,-6.544018851085411,-6.5440231345326545,40.1017239170284,41059.28671323544,25749.019192968077,25749.019192968077,66808.30590620352,77121.28746541606,77112.02157150871,25749.019192968077,102861.04076447678,102861.04076447678,102861.04076447678,130343.70671509542,125837.77814331144,4505.928571783975,0.0,90950.68418401304,54888.68343244657,40068.88972396274,27482.665950618637,67551.55567458138,20851.423236086983,1551.750481304007,0.0,0.8784345702215324,2.7242832404295507,0.001494314320929203,1.0,1.0,-6.540474733066333,333810.6633529489,1558923.947519055,4.670084328225171,1558923.947519055,4.670084328225171,0.7587118103299442,0.09248497085921345,3.9201579943031004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201579943031004,1.2847520745585255,1.2850490777321388,3.051295321434036,6465.3286407168225,15257.469333989517,6453.958491323071,0.00032846002458553216,23200.77004962185,2365.8201373172133,19291.313829466897,1967.166548155272,0.831494549026028,0.831494549026028,35450.87720195827,35405.22815468563,1.0016119230256326,0.8,4278.545310624279,4273.035954225843,1.0016119230256326,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.489963664586,4632.441516551485,6.17854377994141,4.995823780383348,-3.7356098216285325,8.73143360201188,2.93433080839843,3.5,0.83838023097098,0.6,0.0002311634423554324,0.9999842144312535,0.00023116709145944655,198.999587195515,0.0,0.0,0.0,0.0004514271057985372,7.813485429478584e-05,0.00015302858806064655,0.0005998962428428596,0.09248497070310413,0.09248497070310413,0.09248497070310413,0.09248563323180543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.24615202146,595.5972459487408,0.0,0.09248497070310413,0.09248497085921345,0.09248497085921345,0.3715353959965145,0.3715353959965145,0.5,9.993186294122404,0.003578274240283008,0.003578274240283008,1.5802470443304628e-11,4.283447253783379e-06,0.003548401466332507,1.5802470443304628e-11,27482.665950618637,20851.423236086983,0.7587118103299442,0.9889972960510585,0.6078214824693582,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452056588725596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052806266037,260.6052806266037,-12.544719373396276,244.8112235460431,276.39933770716493,124449.30528691183,124449.50616163577,-0.2008747239480324,0.0,nan,276.39933770716493,3.2493377071649547,270.08171487493905,-3.0682851250609247,263.76409204271664,-9.385907957283337,257.44646921049116,-15.703530789508818,251.12884637826724,-22.021153621732736,244.8112235460431,-28.338776453956882,1.0,1.0,26022.012520719443,26022.012520719443,275.62907220067603,2.4790722006760575,275.62907220067603,275.62907220067603,77111.88560702016,77112.02157150871,-0.1359644885524176,0.0,8546.071908451686,8546.071908451686,0.8857294716787704,3939.758784274616,275.62907220067603,2.4790722006760575,1.0,0.002,0.12959857127044294,0.00490324629455327,0.00020017019505573724,0.0017998298008845926,0.10008509752786862,0.10008509752786862,0.0,-4.059670134781701e-12,1.0,1.0000071856806414,0.0035484014505300365,0.09248497085921345,0.0,6.637501438758749e-07,0.8526074327559084,0.0,1600085.984616895,266.60598114891457,4.283431451312936e-06,1.0,1284530.693699331,2598.0362247616217,,,,,,,,,,,,,,,,,,,2.0,15257.469333989517,1551.750481304007,0.3715353959965145,6.173730061729009,2.93433080839843
2986.0,-30.093653196464956,4.995831940350247,35.05084614764016,24.57695131832736,5.004201292796323,-26.58386774753992,-40.08111561471594,1.4944158439988988,-6.544025934861679,-6.544030196854536,40.10172618162373,41059.28343179171,25749.0207901126,25749.0207901126,66808.30422190431,77121.30971947315,77112.03712994028,25749.0207901126,102861.05792005287,102861.05792005287,102861.05792005287,130343.7344653479,125837.7964242833,4505.938041064602,0.0,90950.70262664463,54888.67633946614,40068.918096864996,27482.676545295017,67551.59464216001,20851.430543747312,1551.75113204774,0.0,0.8784345233304252,2.724282523464176,0.001494314320929203,1.0,1.0,-6.540499683262283,333810.5702622081,1558924.045370552,4.670085923720203,1558924.045370552,4.670085923720203,0.7587117837442597,0.0924849838267719,3.9201579610620314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201579610620314,1.2847520975836426,1.2850491007625788,3.051295240875692,6465.328470023359,15257.466282238682,6453.957140015332,0.0003284599613603386,23200.774950916693,2365.820637110195,19291.30979031764,1967.1661362766733,0.8314941992726589,0.8314941992726589,35450.876961473055,35405.22815468563,1.0016119145324416,0.8,4278.545281600263,4273.035954225843,1.0016119145324416,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.486121839538,4632.441516551485,6.178549858912768,4.995831940350247,-3.735615618472412,8.731447558822659,2.9343263000163935,3.5,0.8383789428618267,0.6,0.0002311634423554324,0.9999838482023075,0.00023116717612089424,198.99958431678039,0.0,0.0,0.0,0.0004514271057985372,7.813489137731989e-05,0.0001530285509781125,0.0005998960923866346,0.09248498368497611,0.09248498368497611,0.09248498368497611,0.09248564273977755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.1617873846,595.5972734946021,0.0,0.09248498368497611,0.0924849838267719,0.0924849838267719,0.3715354106032038,0.3715354106032038,0.5,9.993206065078667,0.0035712696060841154,0.0035712696060841154,1.2505552149377763e-12,4.261992842202744e-06,0.003530513592238549,1.2505552149377763e-12,27482.676545295017,20851.430543747312,0.7587117837442597,0.9889967006079854,0.6078210832667148,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520565677743542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60527943052386,260.60527943052386,-12.544720569476112,244.81122645185275,276.399332409195,124449.27143817053,124449.47141115392,-0.1999729833547279,0.0,nan,276.399332409195,3.2493324091950058,270.0817112177268,-3.0682887822731573,263.76409002625843,-9.385909973741548,257.446468834789,-15.703531165210961,251.12884764332117,-22.02115235667881,244.81122645185275,-28.33877354814723,1.0,1.0,26022.012520719443,26022.012520719443,275.6290669588902,2.4790669588902006,275.6290669588902,275.6290669588902,77111.90318392204,77112.03712994028,-0.13394601823529229,0.0,8546.071908451686,8546.071908451686,0.8857294737806245,3939.7587508673414,275.6290669588902,2.4790669588902006,1.0,0.002,0.12959791086965386,0.004903247791633482,0.00020016917213512464,0.0017998308242757092,0.10008458606756232,0.10008458606756232,0.0,-3.5891662905629396e-12,1.0,1.0000071494576122,0.0035305135909879937,0.0924849838267719,0.0,6.604041660094363e-07,0.8483094374038138,0.0,1600085.9762784028,266.6059740651383,4.261991591647529e-06,1.0,1284530.717802426,2598.0361272320197,,,,,,,,,,,,,,,,,,,2.0,15257.466282238682,1551.75113204774,0.3715354106032038,6.173730061729009,2.9343263000163935
2987.0,-30.093649691152617,4.99584008528328,35.05084740736746,24.576962005253904,5.004197549496712,-26.583864967087308,-40.08111523054538,1.4944128255685083,-6.544033082254032,-6.544037335946567,40.10172865213174,41059.27324725218,25749.022593879443,25749.022593879443,66808.29584113162,77121.32458838802,77112.05534913346,25749.022593879443,102861.0779430129,102861.0779430129,102861.0779430129,130343.76606143138,125837.8185511465,4505.947510284887,0.0,90950.70711058751,54888.655769991914,40068.945933995106,27482.688118418482,67551.63405241359,20851.438550994328,1551.7518312811883,0.0,0.8784344752399141,2.724281798525014,0.001494314320929203,1.0,1.0,-6.540513712437246,333810.47615920333,1558924.1521173513,4.670087560025701,1558924.1521173513,4.670087560025701,0.758711755602248,0.09248499709915138,3.920155826901329,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920155826901329,1.2847521117034812,1.2850491148856817,3.051293546195077,6465.3248791984915,15257.463230786689,6453.958155011742,0.0003284607824027568,23200.78872540103,2365.8220417166954,19291.31282420983,1967.166445647579,0.8314938363750121,0.831493836375012,35450.86152171306,35405.22815468563,1.0016113692480912,0.8,4278.5434181847995,4273.035954225843,1.0016113692480912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.482288197925,4632.441516551485,6.178555975342528,4.99584008528328,-3.735621471874428,8.731461557157708,2.9343218012403804,3.5,0.8383776574972516,0.6,0.0002311634423554324,0.9999834830930866,0.00023116726052355588,198.99958144684635,0.0,0.0,0.0,0.0004514271057985372,7.813489477655323e-05,0.00015302854757887914,0.0005998957524735903,0.09248499695532707,0.09248499695532707,0.09248499695532707,0.09248565474077569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.0786015972,595.5973006672123,0.0,0.09248499695532707,0.09248499709915138,0.09248499709915138,0.3715354249828867,0.3715354249828867,0.5,9.99322579804818,0.003564315562812226,0.003564315562812226,-4.035882739117369e-11,4.25369250933727e-06,0.0035236235092952484,-4.035882739117369e-11,27482.688118418482,20851.438550994328,0.758711755602248,0.9889959995533903,0.6078205778914856,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452056546768856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052784302783,260.6052784302783,-12.544721569721673,244.81122940076673,276.39932745978973,124449.19435585361,124449.36158731922,-0.16723146560792973,0.0,nan,276.39932745978973,3.249327459789754,270.08170784798574,-3.068292152014237,263.76408823618044,-9.385911763819536,257.4464686243757,-15.703531375624266,251.1288490125715,-22.021150987428484,244.81122940076673,-28.338770599233243,1.0,1.0,26022.012520719443,26022.012520719443,275.6290619516774,2.4790619516774086,275.6290619516774,275.6290619516774,77111.92771759571,77112.05534913346,-0.12763153774722014,0.0,8546.071908451686,8546.071908451686,0.8857296087249642,3939.756606035836,275.6290619516774,2.4790619516774086,1.0,0.002,0.12959725175763562,0.004903249267880582,0.00020016815117350977,0.0017998318451729037,0.10008407558675489,0.10008407558675489,0.0,-3.653586547885945e-12,1.0,1.0000071355049829,0.0035236235496540758,0.09248499709915138,0.0,6.591153987006955e-07,0.8466539922671117,0.0,1600085.9678841277,266.60596691774595,4.253732868164661e-06,1.0,1284530.7421676207,2598.0360286418736,,,,,,,,,,,,,,,,,,,2.0,15257.463230786689,1551.7518312811883,0.3715354249828867,6.173730061729009,2.9343218012403804
2988.0,-30.09364608157282,4.99584820462535,35.05084867390203,24.576962494198256,5.004189529053417,-26.58386252051004,-40.08111107451839,1.49440596815344,-6.544040782365926,-6.544045039830548,40.1017313681973,41059.26472870878,25749.025665751673,25749.025665751673,66808.29039446046,77121.34662026541,77112.07530498647,25749.025665751673,102861.10097073815,102861.10097073815,102861.10097073815,130343.8021448879,125837.84512091047,4505.957023977427,0.0,90950.72252828715,54888.64063737209,40068.97987879451,27482.701174149755,67551.68105294427,20851.44759236887,1551.752614337981,0.0,0.878434423154013,2.7242810160675837,0.001494314320929203,1.0,1.0,-6.540518244684506,333810.37461170106,1558924.26947737,4.6700893322766275,1558924.26947737,4.6700893322766275,0.7587117241583864,0.09248501104222732,3.9201552510203332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201552510203332,1.2847521437816096,1.2850491469712257,3.051293021766466,6465.323767997195,15257.460179236565,6453.957454474343,0.0003284609623469277,23200.79606658808,2365.822790309441,19291.310730256664,1967.1662321237798,0.8314934830205443,0.8314934830205443,35450.857355454646,35405.22815468563,1.0016112221087992,0.8,4278.542915361547,4273.035954225843,1.0016112221087992,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.478462278496,4632.441516551485,6.178562384620901,4.99584820462535,-3.735627753950569,8.731475958575919,2.934317311529096,3.5,0.8383763747225988,0.6,0.0002311634423554324,0.999983107123637,0.0002311673474368518,198.99957849154458,0.0,0.0,0.0,0.0004514271057985372,7.813493155008384e-05,0.00015302851080534855,0.0005998955201894089,0.09248501088974977,0.09248501088974977,0.09248501088974977,0.0924856693643658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.9965018165,595.5973274987165,0.0,0.09248501088974977,0.09248501104222732,0.09248501104222732,0.3715354393985557,0.3715354393985557,0.5,9.993245552055281,0.0035595903916600946,0.0035595903916600946,-6.906475391588174e-11,4.257464638612873e-06,0.003526795146058248,-6.906475391588174e-11,27482.701174149755,20851.44759236887,0.7587117241583864,0.9889952308085246,0.6078200288831923,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520565258275735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052772109079,260.6052772109079,-12.544722789092077,244.81123236407427,276.3993220577407,124449.11651865224,124449.32038566445,-0.20386701223230608,0.0,nan,276.3993220577407,3.2493220577406987,270.08170411900954,-3.0682958809904335,263.76408618027557,-9.385913819724408,257.44646824154,-15.703531758459974,251.1288503028074,-22.021149697192584,244.81123236407427,-28.338767635925706,1.0,1.0,26022.012520719443,26022.012520719443,275.62905658288406,2.479056582884084,275.62905658288406,275.62905658288406,77111.94000072998,77112.07530498647,-0.1353042564878706,0.0,8546.071908451686,8546.071908451686,0.885729645138284,3939.756027275435,275.62905658288406,2.479056582884084,1.0,0.002,0.12959659205261978,0.004903250644287514,0.00020016712906369724,0.0017998328673171507,0.10008356453184862,0.10008356453184862,0.0,-3.6191518532069367e-12,1.0,1.0000071419271128,0.003526795215123002,0.09248501104222732,0.0,6.597087371209513e-07,0.8474161710539857,0.0,1600085.9588588474,266.60595921763405,4.257533703366789e-06,1.0,1284530.7684603548,2598.0359222522375,,,,,,,,,,,,,,,,,,,2.0,15257.460179236565,1551.752614337981,0.3715354393985557,6.173730061729009,2.934317311529096
2989.0,-30.093642487117233,4.99585631665572,35.05084992771851,24.576967488415562,5.004185992753546,-26.58385963913053,-40.08111065542323,1.4944031448818365,-6.544047515937223,-6.544051748322844,40.10173353394905,41059.26921717495,25749.02654222474,25749.02654222474,66808.29575939968,77121.36536368399,77112.09051467573,25749.02654222474,102861.11705690046,102861.11705690046,102861.11705690046,130343.82814714592,125837.86173312628,4505.966414019641,0.0,90950.7357772731,54888.639631217186,40068.99571783991,27482.711090245462,67551.70680808538,20851.454432167808,1551.7532245267055,0.0,0.8784343785565455,2.7242803350839933,0.001494314320929203,1.0,1.0,-6.54054585312781,333810.2861847836,1558924.3630571975,4.670090849729661,1558924.3630571975,4.670090849729661,0.758711699282415,0.09248502368150145,3.920154489933502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920154489933502,1.2847521569885207,1.28504916018119,3.0512923980002538,6465.322446311441,15257.457129892107,6453.956900617936,0.000328461196787631,23200.80395066673,2365.8235942617234,19291.3090747428,1967.166063308347,0.8314931291072101,0.83149312910721,35450.851849309205,35405.22815468563,1.0016110276488703,0.8,4278.542250828124,4273.035954225843,1.0016110276488703,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.47464134604,4632.441516551485,6.178568259723864,4.99585631665572,-3.7356332815007955,8.731489598156516,2.934312827672759,3.5,0.8383750936207883,0.6,0.0002311634423554324,0.9999827327296662,0.0002311674339860074,198.9995755486257,0.0,0.0,0.0,0.0004514271057985372,7.813493525833964e-05,0.00015302850709709276,0.0005998953891844889,0.09248502354926573,0.09248502354926573,0.09248502354926573,0.09248567791817677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.9123326201,595.5973549761652,0.0,0.09248502354926573,0.09248502368150145,0.09248502368150145,0.37153545408650845,0.37153545408650845,0.5,9.993265183329997,0.003551271209630613,0.003551271209630613,-9.612222129362635e-11,4.232385606428579e-06,0.003505895195019093,-9.612222129362635e-11,27482.711090245462,20851.454432167808,0.758711699282415,0.9889949331584215,0.6078198635872292,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520565042633813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052762185279,260.6052762185279,-12.5447237814721,244.81123537731096,276.39931705974465,124449.08604843079,124449.25196479609,-0.16591636527083353,0.0,nan,276.39931705974465,3.2493170597446692,270.0817007232592,-3.068299276740788,263.76408438677197,-9.385915613228008,257.44646805028333,-15.703531949716648,251.1288517137974,-22.02114828620259,244.81123537731096,-28.338764622689013,1.0,1.0,26022.012520719443,26022.012520719443,275.6290516541205,2.4790516541204966,275.6290516541205,275.6290516541205,77111.96384618084,77112.09051467573,-0.12666849489323795,0.0,8546.071908451686,8546.071908451686,0.8857296932622847,3939.7552623831693,275.6290516541205,2.4790516541204966,1.0,0.002,0.12959593625718444,0.0049032521865428795,0.00020016611340186892,0.0017998338835520432,0.10008305670093445,0.10008305670093445,0.0,-3.0460881213223434e-12,1.0,1.0000070996047277,0.0035058952911413144,0.09248502368150145,0.0,6.557993323410579e-07,0.8423944353427318,0.0,1600085.950925915,266.60595248406275,4.232481728649873e-06,1.0,1284530.791355903,2598.035829608804,,,,,,,,,,,,,,,,,,,2.0,15257.457129892107,1551.7532245267055,0.37153545408650845,6.173730061729009,2.934312827672759
