time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2990.0,-30.09363890948796,4.995864412005533,35.050851194952415,24.576972622331255,5.004182045226756,-26.583856814015572,-40.081106464471645,1.4943999497217761,-6.544054689699635,-6.5440589407510315,40.10173642891175,41059.25731603107,25749.028542510157,25749.028542510157,66808.28585854123,77121.3840497065,77112.11449271497,25749.028542510157,102861.14303522513,102861.14303522513,102861.14303522513,130343.86755601672,125837.89164080426,4505.975915212458,0.0,90950.74844567155,54888.621711867665,40069.02970422654,27482.724520791577,67551.75422501811,20851.46377474031,1551.7540132953227,0.0,0.8784343285622249,2.724279604377245,0.001494314320929203,1.0,1.0,-6.540537479321131,333810.1913794519,1558924.488146862,4.670092550813664,1558924.488146862,4.670092550813664,0.7587116684506843,0.09248503763177163,3.92015362447738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92015362447738,1.28475217193508,1.2850491751312045,3.051291688865477,6465.320943739943,15257.454080364982,6453.956471815105,0.00032846147798829223,23200.812304338393,2365.824446099167,19291.307793022443,1967.165932609244,0.8314927744756204,0.8314927744756204,35450.84558809526,35405.22815468563,1.0016108065222802,0.8,4278.541495165933,4273.035954225843,1.0016108065222802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.470830063205,4632.441516551485,6.178574390194265,4.995864412005533,-3.7356391731544516,8.731503585159984,2.9343083551429627,3.5,0.8383738157551323,0.6,0.0002311634423554324,0.9999823600884519,0.00023116752013004028,198.99957261948322,0.0,0.0,0.0,0.0004514271057985372,7.813497234090932e-05,0.00015302847001452306,0.0005998951113756607,0.09248503748792603,0.09248503748792603,0.09248503748792603,0.09248569485922149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.8312559258,595.5973814837457,0.0,0.09248503748792603,0.09248503763177163,0.09248503763177163,0.3715354684704962,0.3715354684704962,0.5,9.993284904562834,0.0035479036911851836,0.0035479036911851836,-8.827782949083485e-11,4.2510513935667404e-06,0.003521461429897954,-8.827782949083485e-11,27482.724520791577,20851.46377474031,0.7587116684506843,0.988994092381371,0.6078192607591022,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520564827895444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052753729538,260.6052753729538,-12.54472462704615,244.81123842475415,276.3993123211534,124449.04416337768,124449.1855352536,-0.14137187591052774,0.0,nan,276.3993123211534,3.249312321153411,270.08169754187435,-3.068302458125629,263.7640827625941,-9.385917237405863,257.44646798331274,-15.703532016687234,251.12885320403385,-22.021146795966132,244.81123842475415,-28.338761575245826,1.0,1.0,26022.012520719443,26022.012520719443,275.62904726743034,2.47904726743036,275.62904726743034,275.62904726743034,77111.98480903778,77112.11449271497,-0.1296836771944072,0.0,8546.071908451686,8546.071908451686,0.8857297479856194,3939.754392599767,275.62904726743034,2.47904726743036,1.0,0.002,0.1295952775499353,0.004903253650299654,0.00020016509304360744,0.001799834903441137,0.10008254652180372,0.10008254652180372,0.0,-3.5152557947837337e-12,1.0,1.0000071311256722,0.0035214615181757836,0.09248503763177163,0.0,6.587111526803366e-07,0.8461347743968501,0.0,1600085.9425391594,266.60594531030034,4.251139671396231e-06,1.0,1284530.8159029572,2598.035730282801,,,,,,,,,,,,,,,,,,,2.0,15257.454080364982,1551.7540132953227,0.3715354684704962,6.173730061729009,2.9343083551429627
2991.0,-30.09363526406631,4.995872491369522,35.0508524726753,24.576983518805378,5.00417735954513,-26.583854001704566,-40.08110227352006,1.4943960971482377,-6.544061820069942,-6.54406608520327,40.10173926607735,41059.229958623415,25749.03046092201,25749.03046092201,66808.26041954543,77121.39885966665,77112.13769685128,25749.03046092201,102861.1681577733,102861.1681577733,102861.1681577733,130343.905773271,125837.92032754954,4505.985445721466,0.0,90950.75162145334,54888.58272027169,40069.076556868495,27482.737615497714,67551.81417236621,20851.472879375113,1551.7547847376347,0.0,0.8784342790483683,2.724278878613831,0.001494314320929203,1.0,1.0,-6.5405329545254745,333810.09720768547,1558924.6107379117,4.670094235549744,1558924.6107379117,4.670094235549744,0.7587116382327508,0.09248505160158964,3.9201512571006205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201512571006205,1.2847521899569376,1.2850491931572283,3.051289803391591,6465.31694864703,15257.451030620583,6453.957767305733,0.0003284624036089727,23200.827125410804,2365.82595742795,19291.311665330624,1967.1663274747875,0.8314924102081573,0.8314924102081573,35450.828461110745,35405.22815468563,1.0016102016505397,0.8,4278.539428120345,4273.035954225843,1.0016102016505397,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.4670260112025,4632.441516551485,6.17858049030975,4.995872491369522,-3.7356450278154525,8.731517519184974,2.934303891101249,3.5,0.8383725403146426,0.6,0.0002311634423554324,0.9999819803862274,0.00023116760790644359,198.9995696348366,0.0,0.0,0.0,0.0004514271057985372,7.813500942349521e-05,0.0001530284329319372,0.0005998946037302716,0.09248505145942032,0.09248505145942032,0.09248505145942032,0.09248571098598338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.7495869494,595.5974081810932,0.0,0.09248505145942032,0.09248505160158964,0.09248505160158964,0.37153548340213766,0.37153548340213766,0.5,9.993304690678697,0.0035475262596946777,0.0035475262596946777,7.73070496506989e-12,4.265133327407966e-06,0.0035331306777948157,7.73070496506989e-12,27482.737615497714,20851.472879375113,0.7587116382327508,0.9889928381357233,0.6078183163794251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520564614162308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052745865513,260.6052745865513,-12.544725413448703,244.81124150518343,276.3993076679192,124448.94441491875,124449.07589386082,-0.1314789420951225,0.0,nan,276.3993076679192,3.2493076679191972,270.0816944353723,-3.0683055646276785,263.7640812028249,-9.385918797175066,257.4464679702772,-15.703532029722794,251.12885473773048,-22.0211452622695,244.81124150518343,-28.338758494816545,1.0,1.0,26022.012520719443,26022.012520719443,275.6290428381596,2.4790428381596143,275.6290428381596,275.6290428381596,77112.0047533614,77112.13769685128,-0.1329434898798354,0.0,8546.071908451686,8546.071908451686,0.8857298976763303,3939.7520133861235,275.6290428381596,2.4790428381596143,1.0,0.002,0.1295946166599723,0.004903255133595344,0.00020016406933385774,0.0017998359272778772,0.10008203466692886,0.10008203466692886,0.0,-3.3882653627248516e-12,1.0,1.0000071547551013,0.0035331306700641107,0.09248505160158964,0.0,6.608940018843883e-07,0.8489387275805128,0.0,1600085.9341966202,266.60593817993004,4.265125596703001e-06,1.0,1284530.8402859732,2598.0356316205603,,,,,,,,,,,,,,,,,,,2.0,15257.451030620583,1551.7547847376347,0.37153548340213766,6.173730061729009,2.934303891101249
2992.0,-30.093630850598196,4.995880545611083,35.05085374952969,24.57698421729731,5.004168024495996,-26.58385096308513,-40.0811018544249,1.4943881371457965,-6.54406946405021,-6.544073719484663,40.101741796609815,41059.236296929565,25749.033478381247,25749.033478381247,66808.26977531081,77121.42108011662,77112.15499179937,25749.033478381247,102861.18847018061,102861.18847018061,102861.18847018061,130343.93828898105,125837.94333975334,4505.994949227706,0.0,90950.76530639535,54888.58052385009,40069.09420282806,27482.749818800443,67551.84402162851,20851.48131078006,1551.7555256124908,0.0,0.8784342280458994,2.7242781034108954,0.001494314320929203,1.0,1.0,-6.540548705361971,333809.99657849834,1558924.720079671,4.670095970936797,1558924.720079671,4.670095970936797,0.7587116081272167,0.09248506546765953,3.9201503733936316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201503733936316,1.2847522271928362,1.285049230401735,3.051289027113889,6465.31530380773,15257.447982353548,6453.957437531304,0.00032846272163520506,23200.835846421945,2365.8268467235953,19291.310679612787,1967.1662269595415,0.8314920551704136,0.8314920551704137,35450.822067858346,35405.22815468563,1.0016099758607993,0.8,4278.538656522511,4273.035954225843,1.0016099758607993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.463229344951,4632.441516551485,6.178586843207378,4.995880545611083,-3.7356512545310037,8.731531800142086,2.9342994357293954,3.5,0.8383712673512559,0.6,0.0002311634423554324,0.9999815206855214,0.00023116771417631995,198.9995660213611,0.0,0.0,0.0,0.0004514271057985372,7.81350131317547e-05,0.0001530284292236777,0.000599894453961041,0.09248506531716301,0.09248506531716301,0.09248506531716301,0.09248572345574031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.6666399735,595.5974352789833,0.0,0.09248506531716301,0.09248506546765953,0.09248506546765953,0.3715354987817504,0.3715354987817504,0.5,9.993324434322421,0.0035457776645557715,0.0035457776645557715,3.7914560380158946e-11,4.25543447590826e-06,0.00352501412271522,3.7914560380158946e-11,27482.749818800443,20851.48131078006,0.7587116081272167,0.9889925396251267,0.6078181416303509,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520564396379156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052734957148,260.6052734957148,-12.544726504285165,244.81124470299704,276.3993022884321,124448.84216238446,124449.02453979613,-0.18237741166684546,0.0,nan,276.3993022884321,3.2493022884321476,270.0816907713463,-3.068309228653675,263.76407925425804,-9.385920745741942,257.44646773717074,-15.703532262829242,251.12885622008437,-22.021143779915604,244.81124470299704,-28.338755297002933,1.0,1.0,26022.012520719443,26022.012520719443,275.6290372276089,2.4790372276088988,275.6290372276089,275.6290372276089,77112.01425070997,77112.15499179937,-0.14074108940258157,0.0,8546.071908451686,8546.071908451686,0.885729953553671,3939.7511252605996,275.6290372276089,2.4790372276088988,1.0,0.002,0.12959395728764736,0.004903256520480712,0.0002001630477666793,0.001799836948596214,0.10008152388333966,0.10008152388333966,0.0,-3.6371066748641656e-12,1.0,1.000007138318717,0.0035250140848006595,0.09248506546765953,0.0,6.593758030042076e-07,0.846988571477258,0.0,1600085.925217843,266.60593053594977,4.2553965613478795e-06,1.0,1284530.8663409555,2598.0355261929703,,,,,,,,,,,,,,,,,,,2.0,15257.447982353548,1551.7555256124908,0.3715354987817504,6.173730061729009,2.9342994357293954
2993.0,-30.093627115932925,4.995888595601162,35.050855005244784,24.57698917659002,5.004164409832739,-26.58384796335713,-40.08109762854872,1.4943852573620382,-6.544075998781011,-6.544080214971609,40.10174373993243,41059.22591176886,25749.033987539402,25749.033987539402,66808.25989930826,77121.439802677,77112.16751316971,25749.033987539402,102861.20150070911,102861.20150070911,102861.20150070911,130343.96013346761,125837.9558440821,4506.004289385516,0.0,90950.77841719933,54888.564526705086,40069.126544993596,27482.7586327585,67551.88517775209,20851.48736896785,1551.7560784381913,0.0,0.878434185448933,2.724277444246459,0.001494314320929203,1.0,1.0,-6.540587905416658,333809.9109591537,1558924.8040482954,4.670097420322105,1558924.8040482954,4.670097420322105,0.7587115852377933,0.09248507783358256,3.920149603453757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920149603453757,1.284752240664106,1.285049243876119,3.0512883958290495,6465.313966190906,15257.444949594556,6453.956902678043,0.00032846296077562097,23200.84374766444,2365.8276524261028,19291.309080900595,1967.1660639362674,0.8314917030912979,0.8314917030912979,35450.816497663436,35405.22815468563,1.0016097791388916,0.8,4278.537984258996,4273.035954225843,1.0016097791388916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.459437693038,4632.441516551485,6.178592586804679,4.995888595601162,-3.7356566174539574,8.731545213055119,2.934294986244549,3.5,0.8383699960698712,0.6,0.0002311634423554324,0.9999811316881471,0.00023116780410165053,198.9995629636475,0.0,0.0,0.0,0.0004514271057985372,7.813505052337999e-05,0.0001530283918320524,0.0005998941895575864,0.09248507770153752,0.09248507770153752,0.09248507770153752,0.09248572954194126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.5817670445,595.5974629743546,0.0,0.09248507770153752,0.09248507783358256,0.09248507783358256,0.3715355141795093,0.3715355141795093,0.5,9.993343988468581,0.0035374270593138135,0.0035374270593138135,-3.353761712787673e-12,4.216190575334622e-06,0.003492309554928852,-3.353761712787673e-12,27482.7586327585,20851.48736896785,0.7587115852377933,0.988991790880638,0.60781761757985,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520564132711733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60527261412113,260.60527261412113,-12.544727385878844,244.81124793160737,276.3992972966345,124448.8091525642,124448.95654652167,-0.1473939574881273,0.0,nan,276.3992972966345,3.249297296634495,270.08168742363057,-3.068312576369408,263.7640775506234,-9.385922449376551,257.4464676776181,-15.703532322381875,251.12885780461315,-22.02114219538683,244.81124793160737,-28.33875206839261,1.0,1.0,26022.012520719443,26022.012520719443,275.62903219728287,2.4790321972828906,275.62903219728287,275.62903219728287,77112.03820322435,77112.16751316971,-0.1293099453614559,0.0,8546.071908451686,8546.071908451686,0.8857300022374449,3939.750351471026,275.62903219728287,2.4790321972828906,1.0,0.002,0.12959330403237576,0.00490325808953714,0.00020016203611596218,0.0017998379603796296,0.10008101805798109,0.10008101805798109,0.0,-3.5044081352075818e-12,1.0,1.0000070720922305,0.0034923095582826136,0.09248507783358256,0.0,6.532582714795076e-07,0.8391304278898054,0.0,1600085.9174978954,266.60592400121897,4.216193929096335e-06,1.0,1284530.8885095818,2598.035436490939,,,,,,,,,,,,,,,,,,,2.0,15257.444949594556,1551.7560784381913,0.3715355141795093,6.173730061729009,2.934294986244549
2994.0,-30.09362330098394,4.995896621101527,35.05085626863116,24.576994764525466,5.004158508948364,-26.583845119992134,-40.08109720945356,1.4943803281129193,-6.544083563314018,-6.544087785036144,40.101746473049424,41059.225119402785,25749.036926824396,25749.036926824396,66808.26204622717,77121.4583438055,77112.18793228372,25749.036926824396,102861.22485910812,102861.22485910812,102861.22485910812,130343.99656335567,125837.98283247677,4506.013730878903,0.0,90950.78836608978,54888.55514230324,40069.14802642949,27482.771704247556,67551.91973067704,20851.49642880394,1551.756859276068,0.0,0.8784341340235636,2.724276675363141,0.001494314320929203,1.0,1.0,-6.540590878404714,333809.8111763593,1558924.9221455604,4.670099170098823,1558924.9221455604,4.670099170098823,0.7587115540308211,0.09248509182672698,3.920148253085462,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920148253085462,1.2847522637225202,1.2850492669398637,3.0512872899923784,6465.311623055697,15257.441903383997,6453.957056990892,0.0003284634594133933,23200.85427751474,2365.8287261720097,19291.30954215203,1967.166110970824,0.8314913455944736,0.8314913455944736,35450.80672830968,35405.22815468563,1.0016094341158117,0.8,4278.536805201496,4273.035954225843,1.0016094341158117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.455656385028,4632.441516551485,6.178598898196761,4.995896621101527,-3.735662792840523,8.73155941394205,2.9342905489009086,3.5,0.8383687282574025,0.6,0.0002311634423554324,0.99998073432872,0.00023116789596012643,198.9995598402027,0.0,0.0,0.0,0.0004514271057985372,7.813505423164143e-05,0.00015302838812379096,0.0005998939683759632,0.09248509167687907,0.09248509167687907,0.09248509167687907,0.09248574456349021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.5005587327,595.597489516788,0.0,0.09248509167687907,0.09248509182672698,0.09248509182672698,0.37153552900550796,0.37153552900550796,0.5,9.993363574667464,0.003532053637741228,0.003532053637741228,1.7848833522293717e-11,4.221722122110805e-06,0.0034969066314261,1.7848833522293717e-11,27482.771704247556,20851.49642880394,0.7587115540308211,0.9889913167913694,0.6078172949503425,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520563909597042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60527170318676,260.60527170318676,-12.544728296813219,244.81125117849933,276.3992922278733,124448.729380942,124448.88168038796,-0.15229944597070555,0.0,nan,276.3992922278733,3.2492922278732976,270.0816840180006,-3.068315981999376,263.7640758081238,-9.3859241918762,257.44646759824894,-15.703532401751033,251.12885938837468,-22.0211406116253,244.81125117849933,-28.338748821500644,1.0,1.0,26022.012520719443,26022.012520719443,275.6290270165165,2.479027016516511,275.6290270165165,275.6290270165165,77112.05665213971,77112.18793228372,-0.13128014400717802,0.0,8546.071908451686,8546.071908451686,0.8857300876220625,3939.7489943508895,275.6290270165165,2.479027016516511,1.0,0.002,0.12959264991770142,0.004903259466219381,0.00020016102269590762,0.0017998389736454108,0.10008051134795382,0.10008051134795382,0.0,-3.658681430734889e-12,1.0,1.0000070814007618,0.0034969066135772664,0.09248509182672698,0.0,6.541182388193333e-07,0.8402350994006162,0.0,1600085.9086340591,266.60591643668596,4.2217042732772825e-06,1.0,1284530.9143454235,2598.0353319500823,,,,,,,,,,,,,,,,,,,2.0,15257.441903383997,1551.756859276068,0.37153552900550796,6.173730061729009,2.9342905489009086
2995.0,-30.09361950762829,4.995904636951529,35.0508575322353,24.576999828591966,5.004154612495747,-26.583842095615875,-40.08109298357738,1.4943772004530569,-6.544090326960713,-6.544094546192332,40.101749005864136,41059.214171025706,25749.0380828584,25749.0380828584,66808.2522538841,77121.47711072981,77112.20797292472,25749.0380828584,102861.24605578312,102861.24605578312,102861.24605578312,130344.02928865436,125838.0061575705,4506.023131083856,0.0,90950.80112495285,54888.53818512949,40069.18104424818,27482.783232871236,67551.96427711942,20851.5044274478,1551.7575473537927,0.0,0.878434087744188,2.724275988732479,0.001494314320929203,1.0,1.0,-6.54059969058801,333809.722055331,1558925.0315855253,4.670100744780357,1558925.0315855253,4.670100744780357,0.7587115268044619,0.09248510516126114,3.9201474086842003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201474086842003,1.284752278353324,1.2850492815740497,3.0512865979959036,6465.310156798205,15257.438858906276,6453.956605490001,0.0003284637313995159,23200.862529677306,2365.829567658406,19291.30819258565,1967.1659733533522,0.8314909916779705,0.8314909916779705,35450.80061941693,35405.22815468563,1.0016092183688003,0.8,4278.536067922858,4273.035954225843,1.0016092183688003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.451880212314,4632.441516551485,6.17860477408718,4.995904636951529,-3.735668355274561,8.73157299222609,2.934286117586187,3.5,0.838367462167482,0.6,0.0002311634423554324,0.9999803392185802,0.00023116798729870192,198.99955673443722,0.0,0.0,0.0,0.0004514271057985372,7.813509162328502e-05,0.00015302835073214736,0.0005998936925778445,0.09248510502307893,0.09248510502307893,0.09248510502307893,0.09248575739061489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.4184600547,595.5975163389253,0.0,0.09248510502307893,0.09248510516126114,0.09248510516126114,0.3715355441462527,0.3715355441462527,0.5,9.993383144642587,0.003527052884862769,0.003527052884862769,-1.3301360013429075e-11,4.219231641400256e-06,0.0034948556043445933,-1.3301360013429075e-11,27482.783232871236,20851.5044274478,0.7587115268044619,0.9889905196511477,0.6078167320581217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452056368168609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60527094850414,260.60527094850414,-12.544729051495835,244.81125445484082,276.39928744216644,124448.68837022739,124448.81454583885,-0.12617561142897274,0.0,nan,276.39928744216644,3.2492874421664624,270.081680844703,-3.06831915529699,263.7640742472367,-9.385925752763285,257.4464676497715,-15.7035323502285,251.12886105230643,-22.021138947693544,244.81125445484082,-28.338745545159156,1.0,1.0,26022.012520719443,26022.012520719443,275.62902260037225,2.479022600372275,275.62902260037225,275.62902260037225,77112.07777221188,77112.20797292472,-0.13020071283972356,0.0,8546.071908451686,8546.071908451686,0.8857301410140709,3939.7481457276212,275.62902260037225,2.479022600372275,1.0,0.002,0.12959199618615644,0.00490326098818933,0.00020016001020035004,0.0017998399859705677,0.10008000510017502,0.10008000510017502,0.0,-3.829082450418353e-12,1.0,1.0000070772471472,0.0034948556176459533,0.09248510516126114,0.0,6.537346462284828e-07,0.8397423779442736,0.0,1600085.900698121,266.60590967303926,4.21924494276027e-06,1.0,1284530.9374207167,2598.0352385793735,,,,,,,,,,,,,,,,,,,2.0,15257.438858906276,1551.7575473537927,0.3715355441462527,6.173730061729009,2.934286117586187
2996.0,-30.093615622107272,4.995912627880207,35.050858800775245,24.577005591150396,5.004147689508951,-26.58383929094615,-40.08108879262579,1.494371358503151,-6.544097902012766,-6.544102121870924,40.10175167575853,41059.19574160106,25749.04107575576,25749.04107575576,66808.23681735682,77121.49555345066,77112.22738951426,25749.04107575576,102861.26846527001,102861.26846527001,102861.26846527001,130344.06448548847,125838.03191696336,4506.0325685251155,0.0,90950.80964352713,54888.50983228955,40069.2220124862,27482.79602021846,67552.01803270465,20851.51328257243,1551.7583147429093,0.0,0.878434036528928,2.724275219342648,0.001494314320929203,1.0,1.0,-6.540606749846461,333809.62219839747,1558925.146949537,4.670102487408228,1558925.146949537,4.670102487408228,0.7587114959930733,0.09248511916242419,3.920145802956344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920145802956344,1.2847523056812407,1.285049308908284,3.051285283257526,6465.307371025347,15257.435814123135,6453.95706671338,0.0003284643445274979,23200.87420598932,2365.8307583108726,19291.309571213198,1967.1661139342384,0.8314906326345727,0.8314906326345727,35450.78900264144,35405.22815468563,1.0016088081005998,0.8,4278.534665901125,4273.035954225843,1.0016088081005998,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.448112954837,4632.441516551485,6.17861107753516,4.995912627880207,-3.735674534417737,8.731587162297945,2.934281696736107,3.5,0.8383661990674591,0.6,0.0002311634423554324,0.9999799345088102,0.00023116808085652218,198.9995535532126,0.0,0.0,0.0,0.0004514271057985372,7.813512870592337e-05,0.00015302831364950902,0.0005998933014866098,0.09248511901307435,0.09248511901307435,0.09248511901307435,0.09248577161548102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.3369873997,595.5975429642123,0.0,0.09248511901307435,0.09248511916242419,0.09248511916242419,0.37153555940848315,0.37153555940848315,0.5,9.993402722260099,0.0035234493962548186,0.0035234493962548186,-5.4001247917767614e-12,4.21985816956294e-06,0.0034953720244743636,-5.4001247917767614e-12,27482.79602021846,20851.51328257243,0.7587114959930733,0.9889895041331299,0.6078159755600884,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452056345506516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60527005490326,260.60527005490326,-12.54472994509672,244.8112577436831,276.3992823661225,124448.58745749577,124448.73685889451,-0.14940139873654004,0.0,nan,276.3992823661225,3.249282366122543,270.0816774416361,-3.0683225583638887,263.7640725171469,-9.385927482853106,257.44646759265913,-15.703532407340845,251.12886266817162,-22.021137331828356,244.8112577436831,-28.33874225631689,1.0,1.0,26022.012520719443,26022.012520719443,275.6290172966836,2.479017296683651,275.6290172966836,275.6290172966836,77112.09364200414,77112.22738951426,-0.13374751011724584,0.0,8546.071908451686,8546.071908451686,0.8857302425452204,3939.7465319711255,275.6290172966836,2.479017296683651,1.0,0.002,0.12959134235838127,0.0049032623635612465,0.0002001589972211693,0.0017998409991338896,0.10007949861058466,0.10007949861058466,0.0,-3.644941119762546e-12,1.0,1.0000070782924455,0.0034953720298744884,0.09248511916242419,0.0,6.538313038656669e-07,0.8398665545744121,0.0,1600085.89181496,266.6059020979872,4.219863569687732e-06,1.0,1284530.9632757613,2598.0351339608064,,,,,,,,,,,,,,,,,,,2.0,15257.435814123135,1551.7583147429093,0.37153555940848315,6.173730061729009,2.934281696736107
2997.0,-30.09361166175288,4.995920605372283,35.05086005961274,24.577005486376606,5.004141995848108,-26.58383629599402,-40.08108837353063,1.4943666302170397,-6.54410487517498,-6.544109073324028,40.101753932650546,41059.20983691979,25749.042687695077,25749.042687695077,66808.25252461487,77121.51798776658,77112.2428956522,25749.042687695077,102861.28558334729,102861.28558334729,102861.28558334729,130344.09212406317,125838.05021360223,4506.041910460944,0.0,90950.8283618698,54888.52021152653,40069.2312781592,27482.80654071589,67552.03781887509,20851.520542511546,1551.7589595322172,0.0,0.8784339902679039,2.7242745136413187,0.001494314320929203,1.0,1.0,-6.540631792222371,333809.5305691871,1558925.244467076,4.67010406146557,1558925.244467076,4.67010406146557,0.7587114697190744,0.09248513224579151,3.920145827850935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920145827850935,1.284752327799577,1.2850493310317335,3.0512852501034606,6465.30730077586,15257.432771312819,6453.955650221667,0.0003284642556408146,23200.8788335637,2365.831230192135,19291.305337224676,1967.1656821875642,0.8314902842954718,0.8314902842954718,35450.789182743494,35405.22815468563,1.0016088144612412,0.8,4278.534687637534,4273.035954225843,1.0016088144612412,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.444350673237,4632.441516551485,6.178617042249263,4.995920605372283,-3.735680241368317,8.7316008467406,2.9342772817278435,3.5,0.8383649376365268,0.6,0.0002311634423554324,0.9999795220046944,0.00023116817621625976,198.9995503107191,0.0,0.0,0.0,0.0004514271057985372,7.813513241418852e-05,0.00015302830994124388,0.000599893290759247,0.09248513210900193,0.09248513210900193,0.09248513210900193,0.0924857812170483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.25402292504,595.5975700543536,0.0,0.09248513210900193,0.09248513224579151,0.09248513224579151,0.37153557488773664,0.37153557488773664,0.5,9.993422195065476,0.0035167232387038894,0.0035167232387038894,-2.6545876607997343e-11,4.19814904262239e-06,0.003477281101652352,-2.6545876607997343e-11,27482.80654071589,20851.520542511546,0.7587114697190744,0.9889894469763517,0.6078160061878579,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452056322293814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052691662021,260.6052691662021,-12.544730833797871,244.8112610668545,276.3992772655491,124448.55442643962,124448.7030086822,-0.14858224258781505,0.0,nan,276.3992772655491,3.2492772655490967,270.0816740258107,-3.0683259741892925,263.7640707860716,-9.385929213928364,257.4464675463327,-15.703532453667265,251.12886430659384,-22.021135693406137,244.8112610668545,-28.338738933145464,1.0,1.0,26022.012520719443,26022.012520719443,275.6290121596475,2.4790121596475387,275.6290121596475,275.6290121596475,77112.11155500126,77112.2428956522,-0.13134065094345715,0.0,8546.071908451686,8546.071908451686,0.8857302409711203,3939.7465569901897,275.6290121596475,2.4790121596475387,1.0,0.002,0.12959069191443343,0.004903263838338226,0.00020015798972522483,0.0017998420069044849,0.10007899486261242,0.10007899486261242,0.0,-3.37029015806678e-12,1.0,1.0000070416582845,0.0034772811281982285,0.09248513224579151,0.0,6.504473429874197e-07,0.835519767479473,0.0,1600085.8836058346,266.605895124825,4.198175588498998e-06,1.0,1284530.9870004847,2598.0350379622896,,,,,,,,,,,,,,,,,,,2.0,15257.432771312819,1551.7589595322172,0.37153557488773664,6.173730061729009,2.9342772817278435
2998.0,-30.093607797571888,4.995928567820781,35.050861316556215,24.57701606852936,5.004138425705888,-26.583833175243733,-40.081084112729854,1.4943638035078595,-6.544111906818841,-6.544116096545027,40.10175639568808,41059.18621006116,25749.044492627323,25749.044492627323,66808.23070268848,77121.53299482481,77112.26108923902,25749.044492627323,102861.30558186634,102861.30558186634,102861.30558186634,130344.12361240343,125838.07236069613,4506.051251707313,0.0,90950.83311569819,54888.48633144712,40069.274204723406,27482.818030537095,67552.0922352605,20851.52849591108,1551.7596522293052,0.0,0.8784339428336129,2.7242738004758413,0.001494314320929203,1.0,1.0,-6.540645825923718,333809.4379940342,1558925.3508927391,4.670105675444084,1558925.3508927391,4.670105675444084,0.7587114419177188,0.0924851456277438,3.9201437517604036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201437517604036,1.2847523410225725,1.285049344257786,3.051283602752765,6465.303810237413,15257.429730131182,6453.9566007487,0.0003284650511073392,23200.892333311822,2365.832606783338,19291.308178413587,1967.1659719082038,0.8314899229421078,0.8314899229421078,35450.77416308762,35405.22815468563,1.0016082840139908,0.8,4278.53287492419,4273.035954225843,1.0016082840139908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.440596284481,4632.441516551485,6.178623041581952,4.995928567820781,-3.7356860012787116,8.731614569099492,2.93427287598442,3.5,0.8383636788526915,0.6,0.0002311634423554324,0.9999791195180258,0.00023116826926031169,198.99954714696653,0.0,0.0,0.0,0.0004514271057985372,7.813517011488866e-05,0.00015302827224054373,0.0005998928252664576,0.09248514548958267,0.09248514548958267,0.09248514548958267,0.09248579329700017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.1722419743,595.597596769739,0.0,0.09248514548958267,0.0924851456277438,0.0924851456277438,0.37153559013319687,0.37153559013319687,0.5,9.993441629148178,0.0035099661059234677,0.0035099661059234677,-4.5076831156620756e-11,4.189726212189271e-06,0.003470270621335203,-4.5076831156620756e-11,27482.818030537095,20851.52849591108,0.7587114419177188,0.9889883272603696,0.6078151668058817,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520562986340464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052684658138,260.6052684658138,-12.544731534186155,244.81126442080668,276.3992725108208,124448.4779006836,124448.59499883733,-0.11709815372935416,0.0,nan,276.3992725108208,3.2492725108208447,270.0816708928177,-3.068329107182251,263.7640692748156,-9.38593072518438,257.44646765681233,-15.703532343187646,251.1288660388095,-22.021133961190486,244.81126442080668,-28.338735579193298,1.0,1.0,26022.012520719443,26022.012520719443,275.62900726530944,2.4790072653094626,275.62900726530944,275.62900726530944,77112.13615144277,77112.26108923902,-0.12493779625219759,0.0,8546.071908451686,8546.071908451686,0.8857303722435776,3939.7444705192056,275.62900726530944,2.4790072653094626,1.0,0.002,0.12959004278206088,0.004903265293920413,0.00020015698422557062,0.0017998430124449472,0.1000784921127853,0.1000784921127853,0.0,-3.3294820893370325e-12,1.0,1.000007027461824,0.003470270666412034,0.0924851456277438,0.0,6.491360495211388e-07,0.8338353859485477,0.0,1600085.8753470941,266.60588809318114,4.1897712890204275e-06,1.0,1284531.0109701345,2598.034940972706,,,,,,,,,,,,,,,,,,,2.0,15257.429730131182,1551.7596522293052,0.37153559013319687,6.173730061729009,2.93427287598442
2999.0,-30.093603763265445,4.995936504757117,35.05086258030126,24.577016452699922,5.004130591810014,-26.583830327757873,-40.081083693634696,1.4943571564606561,-6.54411948710748,-6.544123680707086,40.10175910601809,41059.19504718056,25749.047555032583,25749.047555032583,66808.24260221314,77121.55520271495,77112.28105536937,25749.047555032583,102861.32861040195,102861.32861040195,102861.32861040195,130344.15962176655,125838.0989843565,4506.0606374100535,0.0,90950.84883643038,54888.48868151931,40069.2890610123,27482.8310113646,67552.1200723769,20851.537489636,1551.7604290737734,0.0,0.8784338914188186,2.7242730301913394,0.001494314320929203,1.0,1.0,-6.540650252472176,333809.33802642324,1558925.468005334,4.670107424861597,1558925.468005334,4.670107424861597,0.7587114108082078,0.09248515968045051,3.9201432384852204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201432384852204,1.2847523721166376,1.285049375359039,3.0512831293915106,6465.302807241716,15257.426687154883,6453.955829471671,0.0003284652033698554,23200.899381313073,2365.8333254794525,19291.30587301493,1967.1657368229653,0.8314895709841712,0.8314895709841713,35450.77044975383,35405.22815468563,1.0016081528706684,0.8,4278.53242676414,4273.035954225843,1.0016081528706684,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.436849356398,4632.441516551485,6.1786293316020275,4.995936504757117,-3.7356921870971718,8.73162869185429,2.934268478998671,3.5,0.8383624225710488,0.6,0.0002311634423554324,0.99997869931156,0.00023116836640078227,198.9995438439259,0.0,0.0,0.0,0.0004514271057985372,7.813517382315552e-05,0.00015302826853227686,0.0005998927321839057,0.09248515953339653,0.09248515953339653,0.09248515953339653,0.0924858080339513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.0915558098,595.5976231412466,0.0,0.09248515953339653,0.09248515968045051,0.09248515968045051,0.3715356054088529,0.3715356054088529,0.5,9.993461084186912,0.003505394311218879,0.003505394311218879,4.3939962779404595e-11,4.193599579593865e-06,0.003473428234883613,4.3939962779404595e-11,27482.8310113646,20851.537489636,0.7587114108082078,0.9889880958678018,0.6078150471545348,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520562755488344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052675473515,260.6052675473515,-12.544732452648475,244.81126779056666,276.39926730413686,124448.40129445892,124448.55485246364,-0.15355800474003112,0.0,nan,276.39926730413686,3.249267304136879,270.081667401422,-3.0683325985779675,263.7640674987078,-9.385932501292189,257.4464675959947,-15.703532404005273,251.128867693281,-22.021132306718982,244.81126779056666,-28.338732209433317,1.0,1.0,26022.012520719443,26022.012520719443,275.6290020174407,2.4790020174407346,275.6290020174407,275.6290020174407,77112.14853374964,77112.28105536937,-0.13252161972923204,0.0,8546.071908451686,8546.071908451686,0.8857304046982755,3939.7439546776463,275.6290020174407,2.4790020174407346,1.0,0.002,0.12958939305911485,0.0049032666497994615,0.00020015597758309798,0.0017998440190180823,0.10007798879154899,0.10007798879154899,0.0,-3.3988198540335635e-12,1.0,1.00000703385533,0.0034734281909436504,0.09248515968045051,0.0,6.497267438690057e-07,0.8345941679737321,0.0,1600085.8664623108,266.6058805128925,4.193555639631086e-06,1.0,1284531.0368538536,2598.0348362381533,,,,,,,,,,,,,,,,,,,2.0,15257.426687154883,1551.7604290737734,0.3715356054088529,6.173730061729009,2.934268478998671
3000.0,-30.093599829198727,4.9959444344624515,35.0508638313621,24.57702699992808,5.004127232944022,-26.58382712298339,-40.08107943283392,1.4943545268419511,-6.5441261015856185,-6.544130270173018,40.10176126717422,41059.17223256849,25749.048421792904,25749.048421792904,66808.22065436139,77121.5702592573,77112.29628692394,25749.048421792904,102861.34470871685,102861.34470871685,102861.34470871685,130344.18557249577,125838.11567273605,4506.069899759724,0.0,90950.85389320101,54888.455866958444,40069.33114026952,27482.840863778925,67552.17200404845,20851.54428970021,1551.7610336272296,0.0,0.8784338474840916,2.7242723613030964,0.001494314320929203,1.0,1.0,-6.5406777282726125,333809.25116937305,1558925.5613863906,4.670108919765678,1558925.5613863906,4.670108919765678,0.7587113862447005,0.09248517243404875,3.920141218395582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920141218395582,1.284752384417669,1.285049387662914,3.0512815278194156,6465.299413702631,15257.42364771557,6453.956713723805,0.0003284659738172654,23200.912626924437,2365.8346761559187,19291.308516103734,1967.1660063430159,0.8314892102009968,0.8314892102009968,35450.755835239324,35405.22815468563,1.0016076367318112,0.8,4278.530662947066,4273.035954225843,1.0016076367318112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.433107176497,4632.441516551485,6.1786350877358895,4.9959444344624515,-3.735697619045283,8.731642053507734,2.9342640875875006,3.5,0.838361167882143,0.6,0.0002311634423554324,0.9999782895460787,0.00023116846112765575,198.99954062295546,0.0,0.0,0.0,0.0004514271057985372,7.813521152387422e-05,0.00015302823083155817,0.0005998922752609449,0.09248517230361009,0.09248517230361009,0.09248517230361009,0.09248581673205553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.0088051056,595.5976501571679,0.0,0.09248517230361009,0.09248517243404875,0.09248517243404875,0.37153562095361914,0.37153562095361914,0.5,9.993480416625486,0.0034972007771330027,0.0034972007771330027,7.281641956069507e-11,4.168587395270151e-06,0.003452541900401229,7.281641956069507e-11,27482.840863778925,20851.54428970021,0.7587113862447005,0.9889870106672147,0.6078142421550529,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520562514472675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052668481736,260.6052668481736,-12.544733151826392,244.81127119662887,276.3992624997187,124448.32963693979,124448.44653276194,-0.11689582213932387,0.0,nan,276.3992624997187,3.249262499718725,270.0816642391002,-3.0683357608997994,263.76406597848177,-9.38593402151821,257.44646771786483,-15.703532282135143,251.12886945724705,-22.02113054275293,244.81127119662887,-28.33872880337111,1.0,1.0,26022.012520719443,26022.012520719443,275.62899721026196,2.47899721026198,275.62899721026196,275.62899721026196,77112.1734974049,77112.29628692394,-0.12278951903863344,0.0,8546.071908451686,8546.071908451686,0.8857305324297483,3939.74192448756,275.62899721026196,2.47899721026198,1.0,0.002,0.1295887472426318,0.004903268170499616,0.0002001549773834581,0.0017998450193553337,0.10007748869172904,0.10007748869172904,0.0,-3.2612081438121443e-12,1.0,1.000006991560433,0.0034525418275848097,0.09248517243404875,0.0,6.458198724386777e-07,0.8295756848884009,0.0,1600085.8586690596,266.60587389841436,4.168514578850591e-06,1.0,1284531.059342977,2598.0347452393166,,,,,,,,,,,,,,,,,,,2.0,15257.42364771557,1551.7610336272296,0.37153562095361914,6.173730061729009,2.9342640875875006
3001.0,-30.09359572738999,4.995952338676465,35.05086509049883,24.57702731424945,5.004119484108981,-26.583824206238887,-40.08107524188233,1.4943479631132275,-6.544133658167311,-6.5441378325632895,40.10176400262563,41059.1662834316,25749.051481754705,25749.051481754705,66808.2177651863,77121.5925005937,77112.31664031619,25749.051481754705,102861.3681220709,102861.3681220709,102861.3681220709,130344.22209905856,125838.14285242559,4506.079246632968,0.0,90950.86973915008,54888.4435226001,40069.362462833305,27482.85397698767,67552.21643982097,20851.55337920309,1551.7618164354665,0.0,0.8784337960911098,2.7242715931892336,0.001494314320929203,1.0,1.0,-6.540680409678146,333809.15148704,1558925.6795829465,4.670110668441249,1558925.6795829465,4.670110668441249,0.7587113549656381,0.0924851865038352,3.9201407291871084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201407291871084,1.2847524151219825,1.2850494183743257,3.051281074116452,6465.298452360494,15257.420606402598,6453.955914429584,0.00032846611536777173,23200.919564438675,2365.835383585493,19291.30612695982,1967.165762718137,0.8314888585937199,0.8314888585937199,35450.752296017774,35405.22815468563,1.0016075117376042,0.8,4278.530235800519,4273.035954225843,1.0016075117376042,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.429374408056,4632.441516551485,6.178641356198655,4.995952338676465,-3.735703787379485,8.731656126055949,2.934259707223205,3.5,0.8383599163494871,0.6,0.0002311634423554324,0.9999778623090684,0.00023116855989356442,198.99953726464832,0.0,0.0,0.0,0.0004514271057985372,7.813524860656503e-05,0.00015302819374886736,0.000599892055028871,0.09248518635445041,0.09248518635445041,0.09248518635445041,0.09248583190038577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.9286719874,595.5976763500574,0.0,0.09248518635445041,0.0924851865038352,0.0924851865038352,0.3715356361921032,0.3715356361921032,0.5,9.993499782146284,0.0034919730668434568,0.0034919730668434568,2.9672264645341784e-11,4.174395996869862e-06,0.0034574228851624866,2.9672264645341784e-11,27482.85397698767,20851.55337920309,0.7587113549656381,0.9889863173431553,0.6078137542682888,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520562279445492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052659445708,260.6052659445708,-12.54473405542916,244.81127462145727,276.39925726768416,124448.25499804835,124448.4060716822,-0.1510736338627253,0.0,nan,276.39925726768416,3.249257267684186,270.0816607384386,-3.068339261561391,263.7640642091921,-9.385935790807878,257.4464676799493,-15.70353232005067,251.12887115070347,-22.021128849296502,244.81127462145727,-28.338725378542705,1.0,1.0,26022.012520719443,26022.012520719443,275.62899202947955,2.4789920294795706,275.62899202947955,275.62899202947955,77112.18574277451,77112.31664031619,-0.13089754167594947,0.0,8546.071908451686,8546.071908451686,0.8857305633626903,3939.7414328330437,275.62899202947955,2.4789920294795706,1.0,0.002,0.12958810051280187,0.004903269516373923,0.00020015397537293396,0.0017998460208049681,0.10007698768646697,0.10007698768646697,0.0,-3.822098020023201e-12,1.0,1.0000070014440081,0.003457422855490222,0.0924851865038352,0.0,6.467329590983926e-07,0.8307485897547654,0.0,1600085.849815031,266.60586634183267,4.1743663246052165e-06,1.0,1284531.0851528398,2598.034640803616,,,,,,,,,,,,,,,,,,,2.0,15257.420606402598,1551.7618164354665,0.3715356361921032,6.173730061729009,2.934259707223205
3002.0,-30.093591653232306,4.995960235852544,35.050866337661276,24.577037861477606,5.004116210295516,-26.58382086687951,-40.08107475293798,1.4943454240547256,-6.544140240348781,-6.544144390928519,40.101766175052155,41059.15947770676,25749.052325346696,25749.052325346696,66808.21180305345,77121.60762370187,77112.33211335691,25749.052325346696,102861.38443870361,102861.38443870361,102861.38443870361,130344.24830228285,125838.1598308009,4506.088471481953,0.0,90950.87493277137,54888.42678721737,40069.38682839333,27482.86386357925,67552.25069197259,20851.560205562422,1551.7624219229779,0.0,0.8784337522812897,2.7242709274291204,0.001494314320929203,1.0,1.0,-6.540706747234026,333809.0650382646,1558925.7734515045,4.670112159095513,1558925.7734515045,4.670112159095513,0.7587113304154324,0.09248519924919488,3.9201387351708488,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201387351708488,1.2847524269993853,1.2850494302544744,3.0512794938450227,6465.2951039549625,15257.417568581195,6453.956768229392,0.000328466874201364,23200.93269066599,2365.836722088174,19291.308679024583,1967.1660229563188,0.8314884981665286,0.8314884981665286,35450.73787013157,35405.22815468563,1.001607002260572,0.8,4278.528494748883,4273.035954225843,1.001607002260572,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.4256463466745,4632.441516551485,6.1786470858620595,4.995960235852544,-3.735709194763381,8.731669430615925,2.934255332385203,3.5,0.8383586663957724,0.6,0.0002311634423554324,0.9999774379523401,0.00023116865799371154,198.9995339289803,0.0,0.0,0.0,0.0004514271057985372,7.813525293288008e-05,0.0001530281894225523,0.0005998917329284092,0.0924851991187713,0.0924851991187713,0.0924851991187713,0.09248584077346489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.84637817193,595.5977032179517,0.0,0.0924851991187713,0.09248519924919488,0.09248519924919488,0.3715356517473497,0.3715356517473497,0.5,9.993519031119858,0.003483472865013937,0.003483472865013937,-7.150902092689648e-11,4.1505797412355605e-06,0.003437643694496728,-7.150902092689648e-11,27482.86386357925,20851.560205562422,0.7587113304154324,0.9889857276212478,0.607813345330712,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520562034397146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052652780183,260.6052652780183,-12.544734721981683,244.81127809754577,276.39925245849133,124448.1854582896,124448.29689946081,-0.11144117119385936,0.0,nan,276.39925245849133,3.2492524584913554,270.08165758630093,-3.0683424136990425,263.76406271411156,-9.385937285888417,257.44646784192474,-15.703532158075234,251.1288729697354,-22.02112703026458,244.81127809754577,-28.33872190245421,1.0,1.0,26022.012520719443,26022.012520719443,275.6289872816585,2.478987281658533,275.6289872816585,275.6289872816585,77112.21086858374,77112.33211335691,-0.12124477316683624,0.0,8546.071908451686,8546.071908451686,0.8857306894455144,3939.739428846703,275.6289872816585,2.478987281658533,1.0,0.002,0.12958745748279368,0.004903271031823761,0.00020015297948991026,0.001799847017137741,0.10007648974495513,0.10007648974495513,0.0,-3.3723488411518954e-12,1.0,1.0000069613913258,0.003437643766005749,0.09248519924919488,0.0,6.430332094677223e-07,0.8259961607401686,0.0,1600085.8420615494,266.6058597596512,4.150651250256487e-06,1.0,1284531.107536259,2598.0345502325035,,,,,,,,,,,,,,,,,,,2.0,15257.417568581195,1551.7624219229779,0.3715356517473497,6.173730061729009,2.934255332385203
