time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3003.0,-30.093587489757518,4.995968107613294,35.050867593560966,24.57703814087438,5.004108531064833,-26.583817887675803,-40.081070561986394,1.4943389291385474,-6.544147770688994,-6.544151928443127,40.10176892179302,41059.15395033308,25749.05537622188,25749.05537622188,66808.20932655496,77121.6298875505,77112.35268685578,25749.05537622188,102861.40806307766,102861.40806307766,102861.40806307766,130344.2850720761,125838.18728830296,4506.097783773152,0.0,90950.89087700768,54888.41494040273,40069.417707338835,27482.87700899844,67552.29471633727,20851.569319724214,1551.7632056838384,0.0,0.878433700980815,2.724270161837991,0.001494314320929203,1.0,1.0,-6.540708367473428,333808.96568549034,1558925.8921358709,4.670113904623721,1558925.8921358709,4.670113904623721,0.7587112991444454,0.09248521331783652,3.9201382665566276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201382665566276,1.2847524573818039,1.2850494606439167,3.0512790569363646,6465.294178197943,15257.414530342574,6453.955945795813,0.00032846700665846933,23200.93953137453,2365.8374196463146,19291.306220715578,1967.165772278564,0.8314881470480119,0.8314881470480119,35450.73447990051,35405.22815468563,1.0016068825282571,0.8,4278.52808558391,4273.035954225843,1.0016068825282571,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.421927699937,4632.441516551485,6.178653331229452,4.995968107613294,-3.735715343223252,8.731683450836545,2.934250968597781,3.5,0.838357419599366,0.6,0.0002311634423554324,0.9999770042927099,0.0002311687582445316,198.99953052018506,0.0,0.0,0.0,0.0004514271057985372,7.813529001558915e-05,0.00015302815233984325,0.0005998915158478766,0.09248521317323105,0.09248521317323105,0.09248521317323105,0.09248585609390339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.76667421445,595.5977292718335,0.0,0.09248521317323105,0.09248521331783652,0.09248521331783652,0.37153566701973084,0.37153566701973084,0.5,9.993538318946076,0.0034782094350020998,0.0034782094350020998,8.810729923425242e-12,4.15775411966024e-06,0.0034435609696856773,8.810729923425242e-12,27482.87700899844,20851.569319724214,0.7587112991444454,0.9889850464309637,0.6078128673903224,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520561791000728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052644130429,260.6052644130429,-12.544735586957074,244.81128159095252,276.39924723513377,124448.11200307983,124448.25661862936,-0.14461554951513744,0.0,nan,276.39924723513377,3.2492472351337938,270.0816541062963,-3.068345893703679,263.7640609774604,-9.38593902253956,257.44646784862516,-15.703532151374816,251.128874719789,-22.02112528021098,244.81128159095252,-28.33871840904746,1.0,1.0,26022.012520719443,26022.012520719443,275.6289821515071,2.4789821515071253,275.6289821515071,275.6289821515071,77112.2231071202,77112.35268685578,-0.12957973558513913,0.0,8546.071908451686,8546.071908451686,0.8857307190762664,3939.738957889411,275.6289821515071,2.4789821515071253,1.0,0.002,0.12958681334652378,0.004903272373091452,0.00020015198149558533,0.0017998480152199492,0.10007599074779266,0.10007599074779266,0.0,-3.2844655814545654e-12,1.0,1.0000069733731238,0.0034435609608749473,0.09248521331783652,0.0,6.441401178162258e-07,0.827418035517222,0.0,1600085.833240071,266.605852229311,4.157745308930316e-06,1.0,1284531.1332608005,2598.0344461420464,,,,,,,,,,,,,,,,,,,2.0,15257.414530342574,1551.7632056838384,0.37153566701973084,6.173730061729009,2.934250968597781
3004.0,-30.093583356012893,4.995975972556533,35.050868837904694,24.577043030317896,5.004105330198884,-26.583814487392424,-40.08106626626102,1.4943364616874801,-6.5441543192931135,-6.544158454020746,40.10177109981775,41059.14609623283,25749.05619334712,25749.05619334712,66808.20228957995,77121.6488569533,77112.36830438151,25749.05619334712,102861.42449772863,102861.42449772863,102861.42449772863,130344.31141491627,125838.204439257,4506.106975659273,0.0,90950.90464304961,54888.401882758604,40069.447511434446,27482.886917187647,67552.3344286221,20851.576163125734,1551.7638115215143,0.0,0.8784336573276408,2.72426949940312,0.001494314320929203,1.0,1.0,-6.540734052674566,333808.8796695692,1558925.98624623,4.670115389948225,1558925.98624623,4.670115389948225,0.7587112746181432,0.09248522606408403,3.920137610742736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920137610742736,1.2847524689242371,1.2850494721890182,3.0512785190638225,6465.29303851057,15257.411494029076,6453.955272288973,0.00032846719449293324,23200.946924365093,2365.8381735215485,19291.30420755856,1967.165566993679,0.8314877953235298,0.8314877953235299,35450.729735356734,35405.22815468563,1.0016067149658747,0.8,4278.527512967739,4273.035954225843,1.0016067149658747,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.4182137336165,4632.441516551485,6.178659033665445,4.995975972556533,-3.735720724709129,8.731696697265662,2.9342466103053617,3.5,0.8383561743729605,0.6,0.0002311634423554324,0.9999765737299173,0.00023116885777952945,198.99952713573114,0.0,0.0,0.0,0.0004514271057985372,7.813532802538314e-05,0.00015302811433004927,0.0005998912664862655,0.0924852259346516,0.0924852259346516,0.0924852259346516,0.0924858651171908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.6847649963,595.5977560149314,0.0,0.0924852259346516,0.09248522606408403,0.09248522606408403,0.37153568263121617,0.37153568263121617,0.5,9.993557493760274,0.0034698016838774492,0.0034698016838774492,-4.3996806198265404e-11,4.13472764648759e-06,0.0034244013461943723,-4.3996806198265404e-11,27482.886917187647,20851.576163125734,0.7587112746181432,0.9889843608613049,0.6078123938058306,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520561542268378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052637901427,260.6052637901427,-12.544736209857263,244.81128513410604,276.39924244618004,124448.08541323963,124448.18955610649,-0.10414286686482449,0.0,nan,276.39924244618004,3.2492424461800624,270.08165098376406,-3.0683490162359135,263.7640595213494,-9.385940478650582,257.44646805893575,-15.703531941064227,251.12887659652102,-22.021123403478953,244.81128513410604,-28.338714865893934,1.0,1.0,26022.012520719443,26022.012520719443,275.62897745338023,2.478977453380253,275.62897745338023,275.62897745338023,77112.24727320646,77112.36830438151,-0.12103117504739203,0.0,8546.071908451686,8546.071908451686,0.8857307605437623,3939.7382987964497,275.62897745338023,2.478977453380253,1.0,0.002,0.12958617279344553,0.004903273882673695,0.00020015098945183978,0.001799849007196532,0.1000754947259199,0.1000754947259199,0.0,-3.3516280029122214e-12,1.0,1.000006934574962,0.0034244013901911785,0.09248522606408403,0.0,6.405562524474574e-07,0.8228144631396785,0.0,1600085.8255270272,266.60584568070686,4.134771643293789e-06,1.0,1284531.1555321538,2598.034356024404,,,,,,,,,,,,,,,,,,,2.0,15257.411494029076,1551.7638115215143,0.37153568263121617,6.173730061729009,2.9342466103053617
3005.0,-30.09357915467461,4.995983814156235,35.050870092595964,24.577048478554957,5.0040998417334945,-26.583811255033016,-40.08106581224126,1.4943319422457326,-6.544161711547758,-6.544165856907775,40.101773887367365,41059.14784163239,25749.05899523187,25749.05899523187,66808.20683686426,77121.66758087571,77112.38982520186,25749.05899523187,102861.44882043372,102861.44882043372,102861.44882043372,130344.3489600372,125838.23269728493,4506.116262752274,0.0,90950.91520447387,54888.39546583662,40069.46637626361,27482.90013960347,67552.36651586708,20851.58534083412,1551.764595782476,0.0,0.8784336066007398,2.7242687474230474,0.001494314320929203,1.0,1.0,-6.5407325369623095,333808.7820895388,1558926.1066942813,4.670117115960492,1558926.1066942813,4.670117115960492,0.7587112435338119,0.09248524013793237,3.920136379267305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920136379267305,1.2847524900656306,1.2850494933352992,3.051277510321889,6465.290901107459,15257.408457258769,6453.955288797423,0.0003284676402640651,23200.956906880136,2365.839191454792,19291.304256903426,1967.1655720254548,0.831487439691881,0.831487439691881,35450.720826138044,35405.22815468563,1.001606400320272,0.8,4278.526437719429,4273.035954225843,1.001606400320272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.41450919254,4632.441516551485,6.17866519839441,4.995983814156235,-3.735726769704418,8.731710583860654,2.9342422630759275,3.5,0.8383549323074079,0.6,0.0002311634423554324,0.9999761361269046,0.00023116895894213218,198.99952369593584,0.0,0.0,0.0,0.0004514271057985372,7.81353320426792e-05,0.0001530281103127532,0.000599891062287554,0.09248523999422757,0.09248523999422757,0.09248523999422757,0.0924858809898524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.60553796805,595.5977819157189,0.0,0.09248523999422757,0.09248524013793237,0.09248524013793237,0.3715356979732707,0.3715356979732707,0.5,9.9935767235925,0.0034651756610060147,0.0034651756610060147,-1.0504663805477321e-10,4.145360037455248e-06,0.003433319945486346,-1.0504663805477321e-10,27482.90013960347,20851.58534083412,0.7587112435338119,0.9889839584105758,0.6078121309338317,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452056129531216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.605263163486,260.605263163486,-12.544736836514005,244.81128870884032,276.39923761813264,124448.01164716911,124448.11641818342,-0.10477101434456887,0.0,nan,276.39923761813264,3.2492376181326676,270.08164783627234,-3.0683521637276385,263.76405805441414,-9.385941945585841,257.4464682725574,-15.703531727442567,251.128878490699,-22.02112150930097,244.81128870884032,-28.338711291159655,1.0,1.0,26022.012520719443,26022.012520719443,275.62897256870514,2.47897256870516,275.62897256870514,275.62897256870514,77112.26588541408,77112.38982520186,-0.12393978777981829,0.0,8546.071908451686,8546.071908451686,0.8857308384106708,3939.7370611636416,275.62897256870514,2.47897256870516,1.0,0.002,0.129585530572458,0.0049032752399224685,0.00020014999447111987,0.0017998500021220853,0.10007499723555993,0.10007499723555993,0.0,-3.406794811533498e-12,1.0,1.0000069526346833,0.003433320050532984,0.09248524013793237,0.0,6.422246049165465e-07,0.8249575300907891,0.0,1600085.8168726356,266.6058382884522,4.145465084093303e-06,1.0,1284531.180797702,2598.0342537912056,,,,,,,,,,,,,,,,,,,2.0,15257.408457258769,1551.764595782476,0.3715356979732707,6.173730061729009,2.9342422630759275
3006.0,-30.093574963558392,4.995991640027951,35.05087134574738,24.577053856942825,5.004094481001049,-26.583808019102545,-40.081061551440484,1.4943275366769508,-6.544168708461484,-6.544172846083346,40.10177635219414,41059.134622358884,25749.06088238799,25749.06088238799,66808.19550474687,77121.68630878926,77112.4080269465,25749.06088238799,102861.4689093345,102861.4689093345,102861.4689093345,130344.38053040602,125838.25503144968,4506.12549895634,0.0,90950.92593937652,54888.374253465234,40069.50187323477,27482.911621071526,67552.4134943063,20851.593290047334,1551.765287319801,0.0,0.8784335593444901,2.724268037717729,0.001494314320929203,1.0,1.0,-6.540746039291605,333808.6899645041,1558926.2131977342,4.670118723881947,1558926.2131977342,4.670118723881947,0.7587112158109235,0.0924852535884599,3.920135180354717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920135180354717,1.2847525106743412,1.2850495139487739,3.051276528190722,6465.288820089368,15257.405421980378,6453.955267014224,0.00032846807150894894,23200.966740934364,2365.8401942492455,19291.304191791984,1967.1655653859355,0.8314870844478902,0.8314870844478902,35450.71215249762,35405.22815468563,1.001606093994572,0.8,4278.525390902918,4273.035954225843,1.001606093994572,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.410809818716,4632.441516551485,6.178671135977613,4.995991640027951,-3.735732502224582,8.731724142252533,2.9342379219127652,3.5,0.8383536919750758,0.6,0.0002311634423554324,0.9999756995888103,0.0002311690598586413,198.9995202645099,0.0,0.0,0.0,0.0004514271057985372,7.813536974346815e-05,0.00015302807261196422,0.0005998907310280371,0.09248525345536275,0.09248525345536275,0.09248525345536275,0.09248589313670522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.52493797755,595.597808247141,0.0,0.09248525345536275,0.0924852535884599,0.0924852535884599,0.37153571371853855,0.37153571371853855,0.5,9.993595914511342,0.003460023037234805,0.003460023037234805,-3.3026026358129457e-11,4.137621886002307e-06,0.0034268067917651024,-3.3026026358129457e-11,27482.911621071526,20851.593290047334,0.7587112158109235,0.988983102881703,0.6078115125497268,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520561044317803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60526254443766,260.60526254443766,-12.544737455562313,244.81129230880896,276.39923278006717,124447.94035415542,124448.04385302814,-0.10349887271622323,0.0,nan,276.39923278006717,3.2492327800671887,270.081644685814,-3.0683553141859647,263.7640565915627,-9.3859434084373,257.44646849731237,-15.70353150268761,251.12888040306083,-22.021119596939144,244.81129230880896,-28.33870769119102,1.0,1.0,26022.012520719443,26022.012520719443,275.6289677093671,2.4789677093671116,275.6289677093671,275.6289677093671,77112.28462672692,77112.4080269465,-0.12340021958516445,0.0,8546.071908451686,8546.071908451686,0.885730914218608,3939.7358562564905,275.6289677093671,2.4789677093671116,1.0,0.002,0.1295848895700947,0.004903276668576948,0.00020014900154286108,0.0017998509954911584,0.10007450077143054,0.10007450077143054,0.0,-2.9659803259252104e-12,1.0,1.0000069394451272,0.0034268068247911287,0.0924852535884599,0.0,6.410063216438746e-07,0.8233926225300122,0.0,1600085.8086554704,266.6058312915385,4.137654912028665e-06,1.0,1284531.2046508435,2598.0341572731068,,,,,,,,,,,,,,,,,,,2.0,15257.405421980378,1551.765287319801,0.37153571371853855,6.173730061729009,2.9342379219127652
3007.0,-30.093570707821538,4.995999450023111,35.050872597860966,24.577059235330694,5.004089141994924,-26.583804722838273,-40.081057290639706,1.494323157148828,-6.544175702016901,-6.5441798324868685,40.10177882854313,41059.121698232266,25749.06278761305,25749.06278761305,66808.18448584531,77121.70506898135,77112.42635458747,25749.06278761305,102861.48914220052,102861.48914220052,102861.48914220052,130344.41232540275,125838.27760347872,4506.13472192403,0.0,90950.93671522143,54888.35334501267,40069.53707800973,27482.92318320223,67552.46026121196,20851.60129679782,1551.7659827751702,0.0,0.8784335120592455,2.7242673282799057,0.001494314320929203,1.0,1.0,-6.540759002508253,333808.5978752924,1558926.3201975513,4.670120332790082,1558926.3201975513,4.670120332790082,0.7587111879547979,0.09248526707014401,3.920133988716077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920133988716077,1.2847525311612376,1.2850495344404063,3.051275552010644,6465.286751680921,15257.40238663725,6453.9552364744495,0.0003284684994906852,23200.976542388464,2365.8411937194114,19291.304100506553,1967.1655560774122,0.8314867292443966,0.8314867292443966,35450.703531480685,35405.22815468563,1.0016057895273867,0.8,4278.524350437506,4273.035954225843,1.0016057895273867,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.407117536723,4632.441516551485,6.178677067392647,4.995999450023111,-3.735738232015917,8.731737682039029,2.934233589074327,3.5,0.8383524540212363,0.6,0.0002311634423554324,0.9999752563201698,0.00023116916233117173,198.99951678017663,0.0,0.0,0.0,0.0004514271057985372,7.813540744427475e-05,0.00015302803491115764,0.0005998904008816594,0.0924852669352095,0.0924852669352095,0.0924852669352095,0.09248590552308021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.4445544859,595.5978345087228,0.0,0.0924852669352095,0.09248526707014401,0.09248526707014401,0.37153572949092356,0.37153572949092356,0.5,9.993615072080818,0.0034547045512454133,0.0034547045512454133,-1.7394086171407253e-11,4.130469960728078e-06,0.003420829978608708,-1.7394086171407253e-11,27482.92318320223,20851.60129679782,0.7587111879547979,0.988982255087547,0.6078109004389298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520560793934139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60526193946544,260.60526193946544,-12.544738060534542,244.81129594078405,276.39922793814736,124447.86968052025,124447.97082618476,-0.10114566447822167,0.0,nan,276.39922793814736,3.249227938147385,270.0816415386736,-3.0683584613263974,263.76405513920054,-9.385944860799441,257.4464687397299,-15.703531260270097,251.1288823402571,-22.021117659742885,244.81129594078405,-28.338704059215928,1.0,1.0,26022.012520719443,26022.012520719443,275.6289628675326,2.47896286753263,275.6289628675326,275.6289628675326,77112.3034099824,77112.42635458747,-0.12294460507109761,0.0,8546.071908451686,8546.071908451686,0.8857309895666051,3939.7346586596573,275.6289628675326,2.47896286753263,1.0,0.002,0.12958424968525614,0.004903278091108332,0.00020014801034180902,0.0017998519864307829,0.1000740051709045,0.1000740051709045,0.0,-3.227408357925343e-12,1.0,1.000006927341766,0.0034208299960027944,0.09248526707014401,0.0,6.398883749012729e-07,0.8219566003114175,0.0,1600085.800443161,266.6058242979831,4.1304873548142496e-06,1.0,1284531.2284947129,2598.034060792534,,,,,,,,,,,,,,,,,,,2.0,15257.40238663725,1551.7659827751702,0.37153572949092356,6.173730061729009,2.934233589074327
3008.0,-30.093566389056246,4.996007244181499,35.0508738490733,24.577064578793966,5.004083833490497,-26.583801366802824,-40.08105302983893,1.4943188113653303,-6.544182682426765,-6.544186806067801,40.10178130675562,41059.10909256677,25749.064688060964,25749.064688060964,66808.17378062772,77121.72385489134,77112.44473156458,25749.064688060964,102861.50941962554,102861.50941962554,102861.50941962554,130344.44416457403,125838.30023386123,4506.1439307128,0.0,90950.94753952275,54888.33277770345,40069.571957577,27482.934744948492,67552.50670252548,20851.60930401914,1551.7666779131462,0.0,0.8784334648364903,2.7242666201459707,0.001494314320929203,1.0,1.0,-6.540771726022797,333808.5059557785,1558926.4272798628,4.670121939572092,1558926.4272798628,4.670121939572092,0.7587111601264409,0.0924852805552381,3.920132807144569,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920132807144569,1.2847525514902811,1.2850495547741494,3.051274584041349,6465.284700670138,15257.399352728393,6453.955194587489,0.00032846892302410425,23200.986296627936,2365.8421883750248,19291.303975303625,1967.1655433102667,0.8314863742714012,0.8314863742714012,35450.6949832948,35405.22815468563,1.0016054876323834,0.8,4278.52331876203,4273.035954225843,1.0016054876323834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.403432286039,4632.441516551485,6.17868298724711,4.996007244181499,-3.7357439515025,8.731751195683998,2.9342292644895807,3.5,0.8383512184255945,0.6,0.0002311634423554324,0.9999748064868328,0.00023116926632138732,198.99951324423975,0.0,0.0,0.0,0.0004514271057985372,7.813544514509816e-05,0.00015302799721033424,0.0005998900722758589,0.09248528041983414,0.09248528041983414,0.09248528041983414,0.0924859179413598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.36433533905,595.597860716952,0.0,0.09248528041983414,0.0924852805552381,0.0924852805552381,0.37153574531236416,0.37153574531236416,0.5,9.9936341974303,0.003449295172231359,0.003449295172231359,4.871480996371247e-11,4.123641019759816e-06,0.003415080044987917,4.871480996371247e-11,27482.934744948492,20851.60930401914,0.7587111601264409,0.988981416704853,0.6078102959728029,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520560539689944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052613545109,260.6052613545109,-12.544738645489076,244.81129961010862,276.3992230989139,124447.79970803982,124447.89750674249,-0.09779870267987759,0.0,nan,276.3992230989139,3.2492230989139443,270.0816384011521,-3.0683615988479005,263.76405370339097,-9.385946296609006,257.44646900563043,-15.703530994369544,251.12888430786955,-22.021115692130422,244.81129961010862,-28.338700389891358,1.0,1.0,26022.012520719443,26022.012520719443,275.62895804429365,2.4789580442936767,275.62895804429365,275.62895804429365,77112.32214906774,77112.44473156458,-0.12258249684236944,0.0,8546.071908451686,8546.071908451686,0.885731064278048,3939.733471180292,275.62895804429365,2.4789580442936767,1.0,0.002,0.12958361087578432,0.004903279511878964,0.000200147020807027,0.001799852975860785,0.10007351040351349,0.10007351040351349,0.0,-3.3321882579595563e-12,1.0,1.0000069156977323,0.003415079996273107,0.0924852805552381,0.0,6.388128578926273e-07,0.8205750803307388,0.0,1600085.792246657,266.6058173175732,4.123592304949852e-06,1.0,1284531.2522946468,2598.033964489736,,,,,,,,,,,,,,,,,,,2.0,15257.399352728393,1551.7666779131462,0.37153574531236416,6.173730061729009,2.9342292644895807
3009.0,-30.09356123002496,4.996015022682606,35.0508750995822,24.57706988733264,5.004078614032487,-26.583797245616154,-40.08105240119619,1.494314629754886,-6.544189642093954,-6.544193759169369,40.10178378887321,41059.11509724955,25749.066566944784,25749.066566944784,66808.18166419433,77121.74302461802,77112.4632024508,25749.066566944784,102861.5297693956,102861.5297693956,102861.5297693956,130344.47608622472,125838.32295990219,4506.153126322527,0.0,90950.95861613649,54888.33068928506,40069.586585390476,27482.94631682912,67552.5329022196,20851.617319578232,1551.7673730915224,0.0,0.8784334177092687,2.724265914074503,0.001494314320929203,1.0,1.0,-6.540784106458716,333808.4143046141,1558926.534530066,4.670123543103621,1558926.534530066,4.670123543103621,0.7587111323217115,0.09248529404735165,3.920131672205825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920131672205825,1.2847525710513439,1.2850495743397343,3.0512736541931083,6465.282730433295,15257.396320224063,6453.955097494641,0.0003284693257226294,23200.995839244133,2365.84316145107,19291.30368508661,1967.1655137163668,0.8314860197705678,0.8314860197705678,35450.68677247739,35405.22815468563,1.001605197652189,0.8,4278.522327803354,4273.035954225843,1.001605197652189,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.399754054357,4632.441516551485,6.178688891531027,4.996015022682606,-3.7357496548550166,8.731764677537623,2.934224948144066,3.5,0.8383499851840188,0.6,0.0002311634423554324,0.9999742691334831,0.0002311693905441633,198.99950902034547,0.0,0.0,0.0,0.0004514271057985372,7.813545070751615e-05,0.00015302799164791626,0.000599889876793045,0.09248529390976246,0.09248529390976246,0.09248529390976246,0.09248593044210068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.2842817132,595.5978868715446,0.0,0.09248529390976246,0.09248529404735165,0.09248529404735165,0.37153576118707093,0.37153576118707093,0.5,9.99365329236404,0.003443874761387633,0.003443874761387633,-8.071765478234738e-12,4.117075434351136e-06,0.003409652710672617,-8.071765478234738e-12,27482.94631682912,20851.617319578232,0.7587111323217115,0.9889811498393007,0.6078101491276645,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520560281680344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052608704188,260.6052608704188,-12.54473912958116,244.8113034559394,276.39921828489946,124447.73531042266,124447.81624598156,-0.08093555891921413,0.0,nan,276.39921828489946,3.2492182848994844,270.08163531910554,-3.068364680894433,263.76405235331464,-9.385947646685338,257.446469387523,-15.703530612476982,251.12888642173104,-22.02111357826894,244.8113034559394,-28.338696544060582,1.0,1.0,26022.012520719443,26022.012520719443,275.6289532525226,2.478953252522615,275.6289532525226,275.6289532525226,77112.34131705175,77112.4632024508,-0.12188539905764628,0.0,8546.071908451686,8546.071908451686,0.885731136040871,3939.7323305668538,275.6289532525226,2.478953252522615,1.0,0.002,0.1295829730809883,0.004903280931385633,0.00020014603284785248,0.0017998539634613338,0.10007301642392624,0.10007301642392624,0.0,-3.6908137136804076e-12,1.0,1.0000069047072064,0.0034096527187443826,0.09248529404735165,0.0,6.377977081276148e-07,0.8192711038670525,0.0,1600085.784075031,266.605810357906,4.1170835061166144e-06,1.0,1284531.2760251048,2598.0338684680755,,,,,,,,,,,,,,,,,,,2.0,15257.396320224063,1551.7673730915224,0.37153576118707093,6.173730061729009,2.934224948144066
3010.0,-30.093556879857328,4.996022785145389,35.050876349821266,24.57707516094672,5.0040733531395185,-26.583793856558135,-40.08104814039541,1.4943103299708387,-6.544196610962501,-6.544200722269503,40.10178628210436,41059.10281212524,25749.068491617887,25749.068491617887,66808.17130374312,77121.7617478556,77112.4817861438,25749.068491617887,102861.5502777617,102861.5502777617,102861.5502777617,130344.50821288694,125838.34590148434,4506.162311402606,0.0,90950.969456985,54888.31052176887,40069.62103912903,27482.95793512525,67552.57897425428,20851.625368178888,1551.7680706718759,0.0,0.8784333704859407,2.724265206985717,0.001494314320929203,1.0,1.0,-6.540795894181542,333808.3225226562,1558926.64226077,4.670125149905341,1558926.64226077,4.670125149905341,0.7587111044378877,0.09248530756796347,3.9201305112886806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201305112886806,1.284752591165209,1.2850495944582492,3.05127270281145,6465.280714569723,15257.393304697021,6453.955040139615,0.00032846974081426867,23201.005475474925,2365.844144073147,19291.303513648596,1967.165496234555,0.8314856670345966,0.8314856670345966,35450.67837371639,35405.22815468563,1.0016049010344366,0.8,4278.521314161878,4273.035954225843,1.0016049010344366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.396082865338,4632.441516551485,6.178694796371225,4.996022785145389,-3.7357553652119018,8.73177815035729,2.934220640065536,3.5,0.8383487543044389,0.6,0.0002311634423554324,0.9999738160298305,0.00023116949529060118,198.99950545869856,0.0,0.0,0.0,0.0004514271057985372,7.813548840835876e-05,0.00015302795394707365,0.0005998895513480025,0.09248530743314994,0.09248530743314994,0.09248530743314994,0.09248594304132148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.204411902,595.5979129669066,0.0,0.09248530743314994,0.09248530756796347,0.09248530756796347,0.3715357771219713,0.3715357771219713,0.5,9.99367236031719,0.0034385771476763693,0.0034385771476763693,9.663381206337363e-12,4.11130702104856e-06,0.0034048280879801496,9.663381206337363e-12,27482.95793512525,20851.625368178888,0.7587111044378877,0.9889803219682424,0.6078095527303811,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520559973471994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60526039155025,260.60526039155025,-12.544739608449731,244.81130730609473,276.3992134770065,124447.66481432895,124447.74487656182,-0.0800622328968303,0.0,nan,276.3992134770065,3.249213477006549,270.0816322428229,-3.0683677571771,263.7640510086408,-9.385948991359157,257.4464697744595,-15.703530225540476,251.12888854027705,-22.02111145972293,244.81130730609473,-28.338692693905244,1.0,1.0,26022.012520719443,26022.012520719443,275.62894846395284,2.478948463952861,275.62894846395284,275.62894846395284,77112.35998396586,77112.4817861438,-0.12180217794957571,0.0,8546.071908451686,8546.071908451686,0.8857312094463192,3939.7311638451242,275.62894846395284,2.478948463952861,1.0,0.002,0.12958233618912168,0.004903282347260483,0.00020014504627923532,0.001799854950395054,0.10007252313961766,0.10007252313961766,0.0,-3.325710800500259e-12,1.0,1.0000068949370116,0.0034048280783167684,0.09248530756796347,0.0,6.368952855226723e-07,0.8181119289422005,0.0,1600085.7758936458,266.6058033890375,4.111297357667354e-06,1.0,1284531.2997894334,2598.0337723093735,,,,,,,,,,,,,,,,,,,2.0,15257.393304697021,1551.7680706718759,0.3715357771219713,6.173730061729009,2.934220640065536
3011.0,-30.093552469126966,4.996030531773864,35.050877599458275,24.57708050440999,5.00406809970839,-26.58379041224417,-40.081043844670035,1.4943060429546657,-6.544203559130665,-6.54420766411223,40.101788765199906,41059.09069959738,25749.070391783487,25749.070391783487,66808.16109138087,77121.78057159313,77112.50026485462,25749.070391783487,102861.57065663811,102861.57065663811,102861.57065663811,130344.54016025027,125838.36867755339,4506.171482696887,0.0,90950.98036618753,54888.29049470043,40069.65541276345,27482.96950361216,67552.62491637561,20851.633381952284,1551.7687654257436,0.0,0.8784333234164465,2.7242645020638707,0.001494314320929203,1.0,1.0,-6.54080812932699,333808.2310209772,1558926.7495529063,4.670126751472884,1558926.7495529063,4.670126751472884,0.7587110766619196,0.09248532107927475,3.9201293471850183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201293471850183,1.2847526112193481,1.2850496145170243,3.0512717490914114,6465.278693751405,15257.390273137711,6453.954978491179,0.000328470156622141,23201.01514800729,2365.845130396954,19291.303329377293,1967.1654774441113,0.8314853124447963,0.8314853124447963,35450.669951901735,35405.22815468563,1.0016046036025192,0.8,4278.520297738069,4273.035954225843,1.0016046036025192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.3924185988035,4632.441516551485,6.178700685077568,4.996030531773864,-3.7357610589503043,8.731791590724168,2.9342163401129464,3.5,0.8383475257465561,0.6,0.0002311634423554324,0.9999733566183323,0.000231169601495355,198.9995018474668,0.0,0.0,0.0,0.0004514271057985372,7.813552641824094e-05,0.00015302791593719146,0.0005998892242039463,0.09248532094533023,0.09248532094533023,0.09248532094533023,0.09248595556182103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.12463618955,595.5979390311674,0.0,0.09248532094533023,0.09248532107927475,0.09248532107927475,0.3715357931305488,0.3715357931305488,0.5,9.993691398586021,0.0034332727299783983,0.0034332727299783983,3.228706191293895e-11,4.104981542241148e-06,0.003399534785216929,3.228706191293895e-11,27482.96950361216,20851.633381952284,0.7587110766619196,0.9889794981924636,0.6078089600578072,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452055971358639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052599231393,260.6052599231393,-12.544740076860705,244.81131117031637,276.3992086759629,124447.5944663819,124447.67278015302,-0.07831377110654825,0.0,nan,276.3992086759629,3.2492086759629046,270.0816291748323,-3.0683708251676762,263.7640496737034,-9.385950326296552,257.4464701725752,-15.703529827424802,251.1288906714456,-22.021109328554388,244.81131117031637,-28.338688829683605,1.0,1.0,26022.012520719443,26022.012520719443,275.6289436843563,2.4789436843562953,275.6289436843563,275.6289436843563,77112.37881815014,77112.50026485462,-0.12144670447742101,0.0,8546.071908451686,8546.071908451686,0.8857312830532491,3939.7299939209433,275.6289436843563,2.4789436843562953,1.0,0.002,0.12958170028736035,0.0049032837619646715,0.0002001440612486481,0.0017998559354728447,0.10007203062432406,0.10007203062432406,0.0,-3.278507239995454e-12,1.0,1.0000068842177388,0.003399534752929867,0.09248532107927475,0.0,6.359051922133097e-07,0.8168401381623253,0.0,1600085.7677357339,266.6057964408693,4.1049492551792355e-06,1.0,1284531.3234811933,2598.0336764442973,,,,,,,,,,,,,,,,,,,2.0,15257.390273137711,1551.7687654257436,0.3715357931305488,6.173730061729009,2.9342163401129464
3012.0,-30.093547999410063,4.996038262718322,35.050878848446224,24.577085847873263,5.004062881439166,-26.583786911324392,-40.081043320801086,1.4943017934825025,-6.544210488818294,-6.544214587325833,40.10179124573625,41059.09416561093,25749.072273891794,25749.072273891794,66808.16643950272,77121.79942016846,77112.51873518997,25749.072273891794,102861.59100908176,102861.59100908176,102861.59100908176,130344.57207077692,125838.39143006472,4506.180640712199,0.0,90950.99133000476,54888.28607595575,40069.6725044989,27482.98106169515,67552.65356619406,20851.641389023214,1551.7694593106557,0.0,0.8784332764573255,2.7242637990304073,0.001494314320929203,1.0,1.0,-6.540820428093809,333808.1397642209,1558926.8567349848,4.670128349285021,1558926.8567349848,4.670128349285021,0.7587110489293145,0.09248533459381784,3.9201281941820927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201281941820927,1.2847526310978616,1.2850496344001332,3.05127080442888,6465.276692124858,15257.38724293668,6453.954904217961,0.0003284705675151823,23201.02476877827,2365.846111442569,19291.303107369673,1967.1654548056345,0.8314849580838375,0.8314849580838375,35450.66161039587,35405.22815468563,1.0016043090068731,0.8,4278.519291006683,4273.035954225843,1.0016043090068731,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.388761284431,4632.441516551485,6.178706559153763,4.996038262718322,-3.735766738003414,8.731805000721735,2.934212048321112,3.5,0.8383462995203177,0.6,0.0002311634423554324,0.999972891063161,0.00023116970912047603,198.9994981879407,0.0,0.0,0.0,0.0004514271057985372,7.813553105359415e-05,0.00015302791130183824,0.0005998890295911326,0.09248533445633077,0.09248533445633077,0.09248533445633077,0.09248596810623655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.0449931378,595.5979650521634,0.0,0.09248533445633077,0.09248533459381784,0.09248533459381784,0.37153580920170587,0.37153580920170587,0.5,9.993710406771187,0.003427947344050608,0.003427947344050608,5.5706550483591855e-12,4.098507531580253e-06,0.0033941592320161362,5.5706550483591855e-12,27482.98106169515,20851.641389023214,0.7587110489293145,0.9889791579251314,0.6078087535877121,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520559450082688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60525947184397,260.60525947184397,-12.544740528156012,244.8113150565558,276.39920388713233,124447.52494291148,124447.6003951592,-0.07545224771531191,0.0,nan,276.39920388713233,3.249203887132353,270.0816261210167,-3.068373878983266,263.76404835490195,-9.385951645098032,257.4464705887862,-15.703529411213765,251.12889282267085,-22.021107177329128,244.8113150565558,-28.33868494344418,1.0,1.0,26022.012520719443,26022.012520719443,275.62893892240874,2.4789389224087586,275.62893892240874,275.62893892240874,77112.39774798129,77112.51873518997,-0.12098720867652446,0.0,8546.071908451686,8546.071908451686,0.8857313559582697,3939.7288351530033,275.62893892240874,2.4789389224087586,1.0,0.002,0.12958106539032963,0.004903285174265025,0.0002001430777775767,0.0017998569184220152,0.10007153888878835,0.10007153888878835,0.0,-3.800408338722194e-12,1.0,1.0000068733320127,0.003394159226445481,0.09248533459381784,0.0,6.348997225865794e-07,0.8155485959336148,0.0,1600085.7595993553,266.6057895111817,4.098501960925205e-06,1.0,1284531.3471095443,2598.0335808358127,,,,,,,,,,,,,,,,,,,2.0,15257.38724293668,1551.7694593106557,0.37153580920170587,6.173730061729009,2.934212048321112
3013.0,-30.09354356760869,4.99604598396165,35.050880100705804,24.577090772241377,5.004059307171987,-26.583783280130486,-40.08103902507571,1.4942990196633323,-6.544217070109482,-6.54422117148741,40.101793838020946,41059.08648233489,25749.073436489158,25749.073436489158,66808.15991882405,77121.81844485452,77112.53978838987,25749.073436489158,102861.61322487902,102861.61322487902,102861.61322487902,130344.60602250576,125838.41621741785,4506.189805087914,0.0,90951.0045951687,54888.27263252915,40069.702180710614,27482.99279762674,67552.69497833736,20851.649545806184,1551.7701534424289,0.0,0.8784332309109251,2.7242631303123193,0.001494314320929203,1.0,1.0,-6.540824632454189,333808.0529771828,1558926.9687452656,4.670129899028605,1558926.9687452656,4.670129899028605,0.7587110217343871,0.09248534811362943,3.9201274555815755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201274555815755,1.2847526440734502,1.2850496473787216,3.051270198714967,6465.275408689759,15257.384214064372,6453.954333732373,0.0003284707927705673,23201.032523998776,2365.8469022549775,19291.30140215008,1967.1652809216275,0.8314846066525473,0.8314846066525473,35450.65626692215,35405.22815468563,1.0016041202922639,0.8,4278.518646106013,4273.035954225843,1.0016041202922639,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.385110938381,4632.441516551485,6.178712250255933,4.99604598396165,-3.7357721584604113,8.73181814242206,2.93420776470898,3.5,0.8383450756311371,0.6,0.0002311634423554324,0.9999724294574184,0.0002311698158326834,198.99949455945756,0.0,0.0,0.0,0.0004514271057985372,7.813556906349625e-05,0.00015302787329193613,0.0005998887675609774,0.09248534798411985,0.09248534798411985,0.09248534798411985,0.09248598197905271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.96583636286,595.5979909205086,0.0,0.09248534798411985,0.09248534811362943,0.09248534811362943,0.37153582533355867,0.37153582533355867,0.5,9.993729426177612,0.003424040712786791,0.003424040712786791,2.2509993868879974e-11,4.1013779537024675e-06,0.0033965390332468814,2.2509993868879974e-11,27482.99279762674,20851.649545806184,0.7587110217343871,0.9889784551193396,0.6078082672423598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520559183055053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052591805599,260.6052591805599,-12.544740819440051,244.81131896920573,276.3991993919139,124447.48648407451,124447.5351839641,-0.048699889594820356,0.0,nan,276.3991993919139,3.249199391913919,270.0816233073727,-3.0683766926272824,263.7640472228311,-9.385952777168882,257.4464711382889,-15.70352886171105,251.12889505374721,-22.021104946252763,244.81131896920573,-28.33868103079425,1.0,1.0,26022.012520719443,26022.012520719443,275.6289348017415,2.4789348017415023,275.6289348017415,275.6289348017415,77112.41884799379,77112.53978838987,-0.12094039608200546,0.0,8546.071908451686,8546.071908451686,0.885731402660392,3939.7280928594832,275.6289348017415,2.4789348017415023,1.0,0.002,0.1295804300486571,0.004903286652525992,0.00020014209375923467,0.0017998579028312687,0.10007104687961733,0.10007104687961733,0.0,-3.4094966433473317e-12,1.0,1.0000068781506712,0.0033965390107368876,0.09248534811362943,0.0,6.353449363577994e-07,0.8161205012557767,0.0,1600085.7518848607,266.6057829298905,4.101355443708599e-06,1.0,1284531.36958059,2598.0334899101867,,,,,,,,,,,,,,,,,,,2.0,15257.384214064372,1551.7701534424289,0.37153582533355867,6.173730061729009,2.93420776470898
3014.0,-30.093539063593703,4.996053682111528,35.05088135945678,24.577096325252228,5.004053016117162,-26.58377985562311,-40.081034729350336,1.4942938082941468,-6.544224363320723,-6.544228468649437,40.10179653008795,41059.0720430215,25749.076209844083,25749.076209844083,66808.14825286559,77121.83717618036,77112.55999379944,25749.076209844083,102861.63620364352,102861.63620364352,102861.63620364352,130344.64174576533,125838.44273676441,4506.199009000913,0.0,90951.01405422721,54888.248921650025,40069.73903619687,27483.005542121813,67552.74457831868,20851.65838524791,1551.770912540002,0.0,0.87843318112036,2.7242623891627122,0.001494314320929203,1.0,1.0,-6.540828608355866,333807.956791305,1558927.0850667898,4.670131593182552,1558927.0850667898,4.670131593182552,0.7587109915358284,0.09248536221632926,3.9201260331172882,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201260331172882,1.2847526684516022,1.285049671762509,3.0512690336279795,6465.27294001024,15257.38118458148,6453.954582912699,0.0003284713244409692,23201.04335571652,2365.8480067827977,19291.302146966747,1967.165356871791,0.8314842505655484,0.8314842505655484,35450.6459759722,35405.22815468563,1.0016037568484455,0.8,4278.517404097376,4273.035954225843,1.0016037568484455,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.38146907641,4632.441516551485,6.178718315304763,4.996053682111528,-3.7357781186421577,8.731831800753685,2.9342034910552472,3.5,0.8383438545872135,0.6,0.0002311634423554324,0.9999719603303059,0.00023116992428375252,198.99949087185058,0.0,0.0,0.0,0.0004514271057985372,7.813560707341517e-05,0.00015302783528201722,0.00059988840088062,0.09248536207663546,0.09248536207663546,0.09248536207663546,0.09248599681800165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.8870523067,595.598016672544,0.0,0.09248536207663546,0.09248536221632926,0.09248536221632926,0.37153584169143367,0.37153584169143367,0.5,9.993748468358085,0.003421836830682423,0.003421836830682423,-9.094947017729282e-12,4.10532874184355e-06,0.003399860293598067,-9.094947017729282e-12,27483.005542121813,20851.65838524791,0.7587109915358284,0.9889775562769351,0.607807607216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520558918292557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60525877977864,260.60525877977864,-12.54474122022134,244.81132289123974,276.39919466831805,124447.39389671109,124447.46090352185,-0.06700681076970386,0.0,nan,276.39919466831805,3.2491946683180686,270.0816203129014,-3.0683796870985702,263.7640459574862,-9.385954042513788,257.44647160207103,-15.703528397928949,251.12889724665527,-22.021102753344707,244.81132289123974,-28.338677108760237,1.0,1.0,26022.012520719443,26022.012520719443,275.62892986887147,2.4789298688714894,275.62892986887147,275.62892986887147,77112.43528826532,77112.55999379944,-0.12470553412276786,0.0,8546.071908451686,8546.071908451686,0.8857314926035973,3939.7266632828746,275.62892986887147,2.4789298688714894,1.0,0.002,0.12957979408594986,0.0049032880030768075,0.0002001411084884358,0.001799858888206213,0.1000705542442179,0.1000705542442179,0.0,-3.305351218424457e-12,1.0,1.0000068848758261,0.003399860302693014,0.09248536221632926,0.0,6.359662658159633e-07,0.8169186342741268,0.0,1600085.7433370354,266.60577563667925,4.105337836790568e-06,1.0,1284531.3944852033,2598.033389137501,,,,,,,,,,,,,,,,,,,2.0,15257.38118458148,1551.770912540002,0.37153584169143367,6.173730061729009,2.9342034910552472
3015.0,-30.0935345020799,4.996061367201616,35.05088261130543,24.577101633790903,5.0040477774169,-26.583776274131274,-40.08103046854956,1.4942895495846225,-6.54423113038564,-6.54423521915821,40.10179884824123,41059.06054283962,25749.077776635957,25749.077776635957,66808.13831947558,77121.85605332127,77112.5765824721,25749.077776635957,102861.65435910806,102861.65435910806,102861.65435910806,130344.6706040937,125838.46246971459,4506.20813437911,0.0,90951.02499679946,54888.229486776305,40069.77278891462,27483.016244985647,67552.78903390026,20851.66578713199,1551.7715615680572,0.0,0.8784331357152285,2.724261703808387,0.001494314320929203,1.0,1.0,-6.54084918137346,333807.86781169963,1558927.185232461,4.670133138119587,1558927.185232461,4.670133138119587,0.7587109653925426,0.09248537551910138,3.920124878495264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920124878495264,1.284752688373329,1.2850496916888412,3.0512680876026606,6465.270935496109,15257.378156692992,6453.954511745706,0.0003284717361598255,23201.052980667013,2365.848988254604,19291.301934243842,1967.1653351800915,0.8314838964558595,0.8314838964558595,35450.63762275141,35405.22815468563,1.0016034618391148,0.8,4278.5163959521215,4273.035954225843,1.0016034618391148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.3778322419885,4632.441516551485,6.1787240833844255,4.996061367201616,-3.735783665198032,8.731845032399647,2.93419922330373,3.5,0.8383426352296371,0.6,0.0002311634423554324,0.9999714852145002,0.0002311700341193693,198.99948713716728,0.0,0.0,0.0,0.0004514271057985372,7.813564477432769e-05,0.0001530277975811047,0.0005998880763990259,0.09248537538958673,0.09248537538958673,0.09248537538958673,0.09248600745266686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.8068481829,595.598042868019,0.0,0.09248537538958673,0.09248537551910138,0.09248537551910138,0.37153585832175895,0.37153585832175895,0.5,9.993767430050042,0.0034171120591395265,0.0034171120591395265,1.1652900866465643e-11,4.08877258450957e-06,0.0033860377847645395,1.1652900866465643e-11,27483.016244985647,20851.66578713199,0.7587109653925426,0.988976758397777,0.6078070369860644,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452055864921592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60525839030396,260.60525839030396,-12.544741609696018,244.8113268404498,276.39918994015846,124447.32343841455,124447.38855480716,-0.06511639263279553,0.0,nan,276.39918994015846,3.2491899401584874,270.08161732021625,-3.068382679783724,263.76404470027455,-9.385955299725424,257.4464720803332,-15.703527919666783,251.12889946039144,-22.02110053960854,244.8113268404498,-28.338673159550183,1.0,1.0,26022.012520719443,26022.012520719443,275.6289250594501,2.478925059450148,275.6289250594501,275.6289250594501,77112.45423889603,77112.5765824721,-0.12234357607667334,0.0,8546.071908451686,8546.071908451686,0.8857315656109838,3939.7255028877403,275.6289250594501,2.478925059450148,1.0,0.002,0.1295791607086386,0.0049032894422266805,0.00020014012743576647,0.0017998598694209712,0.10007006371788323,0.10007006371788323,0.0,-3.1432625599570052e-12,1.0,1.0000068568850837,0.0033860377731116387,0.09248537551910138,0.0,6.333807276196524e-07,0.8135974438816296,0.0,1600085.7353769091,266.60576886961434,4.088760931608704e-06,1.0,1284531.4175239606,2598.0332959147295,,,,,,,,,,,,,,,,,,,2.0,15257.378156692992,1551.7715615680572,0.37153585832175895,6.173730061729009,2.93419922330373
