time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3016.0,-30.093529884137702,4.996069036122668,35.05088386176731,24.577106977254175,5.00404253869085,-26.583772641854413,-40.08102990975601,1.4942852965311813,-6.544238043886537,-6.544242124691081,40.10180131195684,41059.06452062754,25749.07971699125,25749.07971699125,66808.14423761879,77121.87495028503,77112.59473579972,25749.07971699125,102861.67445279098,102861.67445279098,102861.67445279098,130344.70218104232,125838.48492262031,4506.217258422011,0.0,90951.03594433783,54888.22551516747,40069.78936574484,27483.027728251345,67552.81709399619,20851.673741112565,1551.7722515261394,0.0,0.878433088915801,2.7242610025907004,0.001494314320929203,1.0,1.0,-6.540862706829273,333807.77678805095,1558927.291688366,4.670134730498495,1558927.291688366,4.670134730498495,0.7587109377937264,0.09248538909473278,3.9201237260074215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201237260074215,1.2847527082685977,1.2850497115887094,3.051267143301369,6465.268934634985,15257.375130106531,6453.954438676741,0.00032847214697932304,23201.062594258954,2365.849968568161,19291.301715835816,1967.1653129086708,0.8314835425084971,0.8314835425084971,35450.62928497008,35405.22815468563,1.0016031673750738,0.8,4278.515389670245,4273.035954225843,1.0016031673750738,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.374202981681,4632.441516551485,6.178729929884446,4.996069036122668,-3.735789328184462,8.73185836430713,2.934194964442759,3.5,0.8383414184122169,0.6,0.0002311634423554324,0.9999710042215034,0.00023117014531376094,198.99948335628403,0.0,0.0,0.0,0.0004514271057985372,7.813564971871089e-05,0.0001530277926367215,0.0005998878806537558,0.09248538896032756,0.09248538896032756,0.09248538896032756,0.0924860198414065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.72752162477,595.5980687852622,0.0,0.09248538896032756,0.09248538909473278,0.09248538909473278,0.37153587481071776,0.37153587481071776,0.5,9.993786355716441,0.0034120641552704,0.0034120641552704,-1.6541434888495132e-11,4.080804558270756e-06,0.003379417861822276,-1.6541434888495132e-11,27483.027728251345,20851.673741112565,0.7587109377937264,0.988976435204157,0.6078068433992325,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452055837670423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60525801520737,260.60525801520737,-12.544741984792608,244.81133082164138,276.39918520877393,124447.25310450794,124447.31581690103,-0.06271239307648258,0.0,nan,276.39918520877393,3.2491852087739517,270.0816143313466,-3.0683856686533773,263.76404345392024,-9.38595654607974,257.4464725764943,-15.703527423505705,251.12890169906782,-22.021098300932152,244.81133082164138,-28.3386691783586,1.0,1.0,26022.012520719443,26022.012520719443,275.62892027808937,2.47892027808939,275.62892027808937,275.62892027808937,77112.47324369293,77112.59473579972,-0.12149210678762756,0.0,8546.071908451686,8546.071908451686,0.8857316384834213,3939.7243446374587,275.62892027808937,2.47892027808939,1.0,0.002,0.12957852856916324,0.004903290846596505,0.0002001391482312313,0.0017998608482744955,0.10006957411561565,0.10006957411561565,0.0,-3.4942734469800563e-12,1.0,1.0000068434795388,0.0033794178783637108,0.09248538909473278,0.0,6.321424905760184e-07,0.8120069043950789,0.0,1600085.7272573798,266.60576195611344,4.080821099705645e-06,1.0,1284531.4410919682,2598.033200550417,,,,,,,,,,,,,,,,,,,2.0,15257.375130106531,1551.7722515261394,0.37153587481071776,6.173730061729009,2.934194964442759
3017.0,-30.09352528620349,4.9960766890014785,35.05088511101773,24.577112250868254,5.004037335660515,-26.58376902401714,-40.08102561403064,1.4942810736005898,-6.544244940605154,-6.544249013948017,40.10180377791241,41059.053258951506,25749.08164209209,25749.08164209209,66808.1349010436,77121.89383682702,77112.61297367534,25749.08164209209,102861.69461576742,102861.69461576742,102861.69461576742,130344.73381203205,125838.50744552202,4506.226366510027,0.0,90951.04693512103,54888.206357743526,40069.822863752786,27483.039196264628,67552.86206001742,20851.68168537055,1551.7729403190287,0.0,0.8784330421963795,2.7242603030246784,0.001494314320929203,1.0,1.0,-6.54087583109083,333807.6859795604,1558927.3982401253,4.6701363201552555,1558927.3982401253,4.6701363201552555,0.7587109102622325,0.09248540266276106,3.920122582507182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920122582507182,1.284752728022956,1.2850497313476343,3.0512662063303573,6465.266949305845,15257.37210480257,6453.954355478492,0.00032847255382754763,23201.072165695317,2365.850944583045,19291.301467150683,1967.1652875498446,0.8314831887672178,0.8314831887672178,35450.621012209915,35405.22815468563,1.001602875207392,0.8,4278.514391235735,4273.035954225843,1.001602875207392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.37058047766,4632.441516551485,6.178735762717016,4.9960766890014785,-3.735794978477458,8.731871667478936,2.9341907135126126,3.5,0.8383402038607465,0.6,0.0002311634423554324,0.9999705253127443,0.00023117025602643158,198.99947959178223,0.0,0.0,0.0,0.0004514271057985372,7.813568772866629e-05,0.0001530277546267661,0.0005998875566627538,0.09248540253103615,0.09248540253103615,0.09248540253103615,0.09248603222517325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.64837466803,595.5980946442068,0.0,0.09248540253103615,0.09248540266276106,0.09248540266276106,0.37153589133581877,0.37153589133581877,0.5,9.99380524637597,0.003406772980270034,0.003406772980270034,1.1368683772161603e-13,4.073342836363736e-06,0.003373182857160373,1.1368683772161603e-13,27483.039196264628,20851.68168537055,0.7587109102622325,0.9889756386885256,0.6078062721083903,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520558100821428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60525765330186,260.60525765330186,-12.544742346698115,244.81133482586824,276.3991804807358,124447.1831541182,124447.2436611786,-0.06050706038873299,0.0,nan,276.3991804807358,3.249180480735845,270.08161134976166,-3.068388650238319,263.7640422187887,-9.385957781211289,257.4464730878152,-15.70352691218477,251.12890395684173,-22.021096043158252,244.81133482586824,-28.338665174131734,1.0,1.0,26022.012520719443,26022.012520719443,275.6289155228978,2.4789155228978075,275.6289155228978,275.6289155228978,77112.49204072979,77112.61297367534,-0.12093294554506429,0.0,8546.071908451686,8546.071908451686,0.8857317107875641,3939.723195419718,275.6289155228978,2.4789155228978075,1.0,0.002,0.1295778975963044,0.004903292250798509,0.00020013817083532222,0.0017998618259716767,0.1000690854176611,0.1000690854176611,0.0,-3.1930009851410812e-12,1.0,1.0000068308533567,0.003373182857046686,0.09248540266276106,0.0,6.309762464656769e-07,0.8105088420030633,0.0,1600085.7191581896,266.6057550593948,4.073342722676898e-06,1.0,1284531.464604274,2598.0331054115222,,,,,,,,,,,,,,,,,,,2.0,15257.37210480257,1551.7729403190287,0.37153589133581877,6.173730061729009,2.9341907135126126
3018.0,-30.093520633473883,4.9960843260037295,35.050886359221394,24.57711755940693,5.004032171657702,-26.583765352959265,-40.081021283380664,1.4942768912735709,-6.544251818521332,-6.544255884646971,40.10180624619813,41059.04229988717,25749.08354729806,25749.08354729806,66808.12584718523,77121.91275400664,77112.63127736113,25749.08354729806,102861.7148246592,102861.7148246592,102861.7148246592,130344.76550224367,125838.53004237762,4506.235459866041,0.0,90951.05799013215,54888.1875365268,40069.8560595615,27483.05067758447,67552.90673714597,20851.6896399472,1551.7736293835176,0.0,0.8784329955685355,2.724259605337137,0.001494314320929203,1.0,1.0,-6.540888709834121,333807.5954153443,1558927.50489229,4.670137906696146,1558927.50489229,4.670137906696146,0.7587108827388696,0.09248541623558243,3.9201214502885082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201214502885082,1.2847527475873761,1.2850497509165772,3.051265278591592,6465.2649835387265,15257.369079251715,6453.954258626624,0.00032847295560875213,23201.081686751935,2365.8519154606247,19291.301177653968,1967.1652580293953,0.8314828350727073,0.8314828350727073,35450.61282106682,35405.22815468563,1.0016025859221833,0.8,4278.513402651541,4273.035954225843,1.0016025859221833,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.366964739566,4632.441516551485,6.1787415807542665,4.9960843260037295,-3.735800614303847,8.731884940307577,2.9341864705245917,3.5,0.8383389915784548,0.6,0.0002311634423554324,0.9999700406968838,0.00023117036805856054,198.99947578241753,0.0,0.0,0.0,0.0004514271057985372,7.813572604766286e-05,0.00015302771630776953,0.0005998872331867518,0.0924854161018748,0.0924854161018748,0.0924854161018748,0.09248604469851888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.5694010703,595.5981204468903,0.0,0.0924854161018748,0.09248541623558243,0.09248541623558243,0.3715359079008033,0.3715359079008033,0.5,9.993824103413923,0.0034013317252856723,0.0034013317252856723,-1.0743406164692715e-11,4.0661256548446545e-06,0.0033671748128654144,-1.0743406164692715e-11,27483.05067758447,20851.6896399472,0.7587108827388696,0.9889748505884619,0.607805707897239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520557826133946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052573107191,260.6052573107191,-12.544742689280895,244.81133885876204,276.399175762677,124447.11401848824,124447.17129520165,-0.05727671339599098,0.0,nan,276.399175762677,3.249175762676998,270.0816083818931,-3.0683916181068867,263.7640410011106,-9.38595899888935,257.4464736203271,-15.703526379672894,251.12890623954473,-22.021093760455244,244.81133885876204,-28.338661141237935,1.0,1.0,26022.012520719443,26022.012520719443,275.62891079396474,2.478910793964758,275.62891079396474,275.62891079396474,77112.5110278036,77112.63127736113,-0.1202495575271314,0.0,8546.071908451686,8546.071908451686,0.8857317823783638,3939.7220575399506,275.62891079396474,2.478910793964758,1.0,0.002,0.12957726774679978,0.004903293651907284,0.00020013719518212675,0.001799862801290465,0.10006859759106337,0.10006859759106337,0.0,-3.5274084000946893e-12,1.0,1.0000068186868232,0.0033671748236088206,0.09248541623558243,0.0,6.298524618604985e-07,0.8090653200877227,0.0,1600085.7110814387,266.60574818147865,4.066136398250819e-06,1.0,1284531.4880533353,2598.0330105285398,,,,,,,,,,,,,,,,,,,2.0,15257.369079251715,1551.7736293835176,0.3715359079008033,6.173730061729009,2.9341864705245917
3019.0,-30.09351594762757,4.9960919531114305,35.050887610274444,24.577122448850446,5.00402863463555,-26.583761489400583,-40.08101695273069,1.494274176381593,-6.544258349075903,-6.544262417233332,40.101808824729694,41059.03567350933,25749.084733126725,25749.084733126725,66808.12040663605,77121.93187744288,77112.65214061405,25749.084733126725,102861.73687374078,102861.73687374078,102861.73687374078,130344.79921280735,125838.55465513877,4506.244557668581,0.0,90951.07133371249,54888.175129672425,40069.884671155625,27483.06233906658,67552.94701022221,20851.697745665817,1551.7743188615511,0.0,0.8784329503538404,2.7242589418702354,0.001494314320929203,1.0,1.0,-6.540893572177197,333807.5093083948,1558927.6163097068,4.670139445153884,1558927.6163097068,4.670139445153884,0.7587108557413407,0.09248542981057191,3.9201207301384806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201207301384806,1.284752760287313,1.28504976361945,3.051264687893578,6465.263731920516,15257.366054951859,6453.953668325812,0.00032847317279499465,23201.089352801537,2365.8526971801316,19291.299413205335,1967.1650781057076,0.831482484285847,0.831482484285847,35450.60761107308,35405.22815468563,1.0016024019217284,0.8,4278.5127738604915,4273.035954225843,1.0016024019217284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.363355787218,4632.441516551485,6.178747216119029,4.9960919531114305,-3.7358059924072977,8.731897945518728,2.93418223550194,3.5,0.8383377815719829,0.6,0.0002311634423554324,0.9999695526319313,0.00023117048088815061,198.99947194593912,0.0,0.0,0.0,0.0004514271057985372,7.813576436667687e-05,0.00015302767798875552,0.0005998869727686766,0.0924854296834155,0.0924854296834155,0.0924854296834155,0.09248605850703166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.4909253834,595.5981460930674,0.0,0.0924854296834155,0.09248542981057191,0.09248542981057191,0.3715359245108924,0.3715359245108924,0.5,9.993842967752567,0.003397190824102836,0.003397190824102836,1.8133050616597757e-11,4.068157409164996e-06,0.003368845056115788,1.8133050616597757e-11,27483.06233906658,20851.697745665817,0.7587108557413407,0.9889741804532458,0.6078052474497703,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520557548172914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052571348621,260.6052571348621,-12.544742865137891,244.81134293562098,276.39917133410364,124447.07593809546,124447.10533975011,-0.02940165466335444,0.0,nan,276.39917133410364,3.2491713341036643,270.08160565440676,-3.0683943455932194,263.76403997471033,-9.385960025289648,257.44647429501345,-15.703525704986532,251.12890861531727,-22.021091384682705,244.81134293562098,-28.338657064378992,1.0,1.0,26022.012520719443,26022.012520719443,275.62890670264653,2.4789067026465545,275.62890670264653,275.62890670264653,77112.53216481909,77112.65214061405,-0.11997579496528488,0.0,8546.071908451686,8546.071908451686,0.8857318279138381,3939.721333789173,275.62890670264653,2.4789067026465545,1.0,0.002,0.12957663758510438,0.0049032951172331436,0.00020013621918584358,0.0017998637774926422,0.10006810959292178,0.10006810959292178,0.0,-3.321514070731002e-12,1.0,1.0000068220686213,0.0033688450379827373,0.09248542981057191,0.0,6.301649462520626e-07,0.809466730177727,0.0,1600085.7034252302,266.6057416509241,4.06813927611438e-06,1.0,1284531.5103483154,2598.0329203153624,,,,,,,,,,,,,,,,,,,2.0,15257.366054951859,1551.7743188615511,0.3715359245108924,6.173730061729009,2.93418223550194
3020.0,-30.093511195633898,4.996099557230066,35.05088886748153,24.5771279669367,5.004022447589057,-26.583757831311136,-40.08101265700532,1.4942690834061,-6.544265575875954,-6.544269647357796,40.10181150464165,41059.02244739915,25749.08749389451,25749.08749389451,66808.10994129366,77121.95070668565,77112.67223184937,25749.08749389451,102861.75972574388,102861.75972574388,102861.75972574388,130344.83472849209,125838.58103526608,4506.253693226018,0.0,90951.08096005037,54888.152701314626,40069.92028748416,27483.075002748214,67552.99529023237,20851.706530425283,1551.7750726328063,0.0,0.878432900972558,2.724258207533892,0.001494314320929203,1.0,1.0,-6.540897972834443,333807.4140057941,1558927.732106017,4.670141125382427,1558927.732106017,4.670141125382427,0.7587108257842393,0.09248544395753845,3.920119343399136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920119343399136,1.2847527841116377,1.2850497874492823,3.051263551928991,6465.261324947869,15257.363031470531,6453.953877694325,0.0003284736887182837,23201.10001579357,2365.853784502717,19291.300039021833,1967.1651419212303,0.8314821291184367,0.8314821291184367,35450.5975785751,35405.22815468563,1.0016020476057381,0.8,4278.51156304427,4273.035954225843,1.0016020476057381,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.35975513588,4632.441516551485,6.178753217108549,4.996099557230066,-3.7358118986275004,8.731911455857567,2.9341780102227695,3.5,0.8383365743493627,0.6,0.0002311634423554324,0.9999690576775225,0.0002311705953105398,198.99946805530354,0.0,0.0,0.0,0.0004514271057985372,7.81358023766836e-05,0.00015302763997874878,0.0005998866115554121,0.09248544381976054,0.09248544381976054,0.09248544381976054,0.09248607330277708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.41284384,595.5981716160455,0.0,0.09248544381976054,0.09248544395753845,0.09248544395753845,0.37153594132984463,0.37153594132984463,0.5,9.993861852024253,0.0033946955687724767,0.0033946955687724767,-5.030642569181509e-11,4.071481839673652e-06,0.0033716745233505208,-5.030642569181509e-11,27483.075002748214,20851.706530425283,0.7587108257842393,0.9889733187146119,0.6078046172637435,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520557268233456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052568605192,260.6052568605192,-12.544743139480772,244.8113470357856,276.39916668525325,124446.98489507377,124447.03076251045,-0.04586743670385722,0.0,nan,276.39916668525325,3.2491666852532717,270.0816027553593,-3.068397244640664,263.76403882546526,-9.385961174534714,257.4464748955726,-15.7035251044274,251.12891096567913,-22.021089034320852,244.8113470357856,-28.33865296421439,1.0,1.0,26022.012520719443,26022.012520719443,275.6289018234542,2.478901823454237,275.6289018234542,275.6289018234542,77112.54880186295,77112.67223184937,-0.1234299864154309,0.0,8546.071908451686,8546.071908451686,0.8857319155981102,3939.7199401161315,275.6289018234542,2.478901823454237,1.0,0.002,0.1295760068941808,0.004903296457455378,0.0002001352420852501,0.0017998647545831219,0.10006762104262504,0.10006762104262504,0.0,-3.331627942276816e-12,1.0,1.000006827797984,0.0033716745736569464,0.09248544395753845,0.0,6.306942899019725e-07,0.810146704338813,0.0,1600085.694954446,266.605734424124,4.071532146099344e-06,1.0,1284531.5350242546,2598.0328204680054,,,,,,,,,,,,,,,,,,,2.0,15257.363031470531,1551.7750726328063,0.37153594132984463,6.173730061729009,2.9341780102227695
3021.0,-30.09350552311357,4.996107148373639,35.05089011798316,24.577133205626183,5.004017380549422,-26.583753232744904,-40.081011958513386,1.4942650903014618,-6.544272276854997,-6.544276332212112,40.10181382539097,41059.03079307522,25749.08905048517,25749.08905048517,66808.11984356039,77121.97007991785,77112.68891653608,25749.08905048517,102861.77796702125,102861.77796702125,102861.77796702125,130344.86364852964,125838.6008964578,4506.262752071843,0.0,90951.09230008085,54888.1530137137,40069.93254040795,27483.0856815084,67553.01822191635,20851.71391858314,1551.7757190281886,0.0,0.878432855913519,2.7242575288460285,0.001494314320929203,1.0,1.0,-6.540918144966554,333807.3258921127,1558927.8323832816,4.670142658544081,1558927.8323832816,4.670142658544081,0.7587107998070579,0.09248545732216013,3.9201182657423534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201182657423534,1.2847528027909003,1.2850498061328632,3.051262668761324,6465.259453621559,15257.36000947055,6453.953717213353,0.00032847406620532414,23201.10928664991,2365.854729866969,19291.299559333467,1967.16509300663,0.8314817761939436,0.8314817761939436,35450.589782163894,35405.22815468563,1.0016017722612536,0.8,4278.510622100032,4273.035954225843,1.0016017722612536,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.356159405291,4632.441516551485,6.178758921857961,4.996107148373639,-3.7358173923146696,8.731924540688308,2.9341737907204104,3.5,0.8383353687772601,0.6,0.0002311634423554324,0.9999684668439622,0.0002311707318981927,198.99946341099835,0.0,0.0,0.0,0.0004514271057985372,7.81358085571742e-05,0.0001530276337982582,0.000599886422415884,0.09248545719650951,0.09248545719650951,0.09248545719650951,0.09248608404316123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.33340467274,595.5981975628819,0.0,0.09248545719650951,0.09248545732216013,0.09248545732216013,0.3715359584083792,0.3715359584083792,0.5,9.993880657651047,0.0033898052728886796,0.0033898052728886796,1.6484591469634324e-12,4.055357123888825e-06,0.0033581872455670236,1.6484591469634324e-12,27483.0856815084,20851.71391858314,0.7587107998070579,0.9889731295808438,0.6078045344797689,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520556984342265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60525669110046,260.60525669110046,-12.544743308899513,244.81135132420053,276.3991620580013,124446.9213754835,124446.94970059722,-0.02832511373743868,0.0,nan,276.3991620580013,3.249162058001332,270.0815999112396,-3.06840008876037,263.7640377644801,-9.385962235519855,257.4464756177205,-15.703524382279454,251.12891347096058,-22.021086529039394,244.81135132420053,-28.338648675799448,1.0,1.0,26022.012520719443,26022.012520719443,275.6288970909222,2.478897090922203,275.6288970909222,275.6288970909222,77112.56833062902,77112.68891653608,-0.12058590706146788,0.0,8546.071908451686,8546.071908451686,0.8857319837389225,3939.718857071065,275.6288970909222,2.478897090922203,1.0,0.002,0.12957537872631275,0.004903297887362003,0.00020013426910595045,0.0017998657280000167,0.10006713455297522,0.10006713455297522,0.0,-2.8940331034399414e-12,1.0,1.000006800486027,0.0033581872439185645,0.09248545732216013,0.0,6.281714519228688e-07,0.8069060537283625,0.0,1600085.687072393,266.605727723145,4.055355475429678e-06,1.0,1284531.5578388302,2598.0327281523805,,,,,,,,,,,,,,,,,,,2.0,15257.36000947055,1551.7757190281886,0.3715359584083792,6.173730061729009,2.9341737907204104
3022.0,-30.093500760816905,4.9961147231369845,35.050891367512044,24.577138444315665,5.004012235536865,-26.58374946118239,-40.081007627863414,1.4942609360268884,-6.544279140596132,-6.544283188665304,40.101816298365186,41059.02038656823,25749.09101620858,25749.09101620858,66808.1114027768,77121.98894930012,77112.70720369149,25749.09101620858,102861.79821990007,102861.79821990007,102861.79821990007,130344.8954093497,125838.62359713549,4506.271812214205,0.0,90951.10333230706,54888.134770065786,40069.96506915697,27483.097189449625,67553.0622586066,20851.72189281054,1551.7764090978364,0.0,0.878432809345006,2.724256832607841,0.001494314320929203,1.0,1.0,-6.540931076023526,333807.23551587266,1558927.9392384393,4.67014424306663,1558927.9392384393,4.67014424306663,0.758710772263878,0.09248547098319748,3.9201171507331476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201171507331476,1.284752822224097,1.2850498255705523,3.0512617547294782,6465.257516897759,15257.357006070188,6453.953610928388,0.0003284744612541782,23201.11870006161,2365.855689767822,19291.299241640594,1967.1650606109727,0.831481425143063,0.831481425143063,35450.58171552255,35405.22815468563,1.0016014873731147,0.8,4278.509648541881,4273.035954225843,1.0016014873731147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.352571137121,4632.441516551485,6.17876471372869,4.9961147231369845,-3.7358230150958147,8.7319377382328,2.9341695799774388,3.5,0.8383341657078397,0.6,0.0002311634423554324,0.9999679708169985,0.00023117084656878176,198.99945951192763,0.0,0.0,0.0,0.0004514271057985372,7.813584687622591e-05,0.0001530275954792065,0.0005998861015734917,0.0924854708512186,0.0924854708512186,0.0924854708512186,0.09248609663177369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.2548599482,595.5982232263232,0.0,0.0924854708512186,0.09248547098319748,0.09248547098319748,0.37153597535143545,0.37153597535143545,0.5,9.99389943043408,0.0033847399911905995,0.0033847399911905995,3.979039320256561e-13,4.048069172313262e-06,0.003352112641778149,3.979039320256561e-13,27483.097189449625,20851.72189281054,0.758710772263878,0.9889723599356907,0.6078039842129748,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520556645457452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052565176931,260.6052565176931,-12.544743482306899,244.81135560870925,276.39915742667745,124446.85051646075,124446.87950849994,-0.028992039190283217,0.0,nan,276.39915742667745,3.2491574266774705,270.0815970630829,-3.0684029369170958,263.7640366994896,-9.385963300510355,257.4464763358964,-15.703523664103557,251.1289159723029,-22.02108402769707,244.81135560870925,-28.338644391290728,1.0,1.0,26022.012520719443,26022.012520719443,275.6288923743007,2.478892374300699,275.6288923743007,275.6288923743007,77112.58727471961,77112.70720369149,-0.119928971878835,0.0,8546.071908451686,8546.071908451686,0.8857320542415451,3939.7177364868135,275.6288923743007,2.478892374300699,1.0,0.002,0.1295747516941704,0.004903299278762097,0.00020013329781025474,0.0017998666988001443,0.10006664890512737,0.10006664890512737,0.0,-3.3896010998013537e-12,1.0,1.0000067881846968,0.003352112641380245,0.09248547098319748,0.0,6.270352151116179e-07,0.8054465363600114,0.0,1600085.6790121507,266.60572085940385,4.04806877440933e-06,1.0,1284531.5812392365,2598.0326334662877,,,,,,,,,,,,,,,,,,,2.0,15257.357006070188,1551.7764090978364,0.37153597535143545,6.173730061729009,2.9341695799774388
3023.0,-30.093495947463495,4.996122281933428,35.0508926157832,24.577143683005147,5.004007123773633,-26.583745640339124,-40.08100329721344,1.4942568167812504,-6.5442859736539845,-6.544290014046117,40.101818761115844,41059.0101752239,25749.092932252894,25749.092932252894,66808.1031074768,77122.00792710001,77112.72543942914,25749.092932252894,102861.81837168203,102861.81837168203,102861.81837168203,130344.92699539707,125838.64614038492,4506.2808550121445,0.0,90951.11447372679,54888.116722370854,40069.997501506594,27483.108623715034,67553.10612522163,20851.729815968032,1551.777094905231,0.0,0.8784327629833091,2.724256139521143,0.001494314320929203,1.0,1.0,-6.5409442319135,333807.1455481332,1558928.0456520864,4.670145820552237,1558928.0456520864,4.670145820552237,0.7587107448964191,0.09248548461579721,3.920116037930979,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920116037930979,1.2847528414934326,1.2850498448443426,3.051260842804696,6465.255584638574,15257.353984624093,6453.953492864365,0.00032847485451308327,23201.128128271022,2365.8566511776216,19291.29888873933,1967.1650246250585,0.831481072044618,0.831481072044618,35450.573664847776,35405.22815468563,1.0016012030488806,0.8,4278.508676910725,4273.035954225843,1.0016012030488806,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.348989437585,4632.441516551485,6.178770483949301,4.996122281933428,-3.7358286140884966,8.731950896021925,2.9341653769450042,3.5,0.8383329648414298,0.6,0.0002311634423554324,0.9999674694723819,0.0002311709624688115,198.99945557105502,0.0,0.0,0.0,0.0004514271057985372,7.813588519529473e-05,0.00015302755716013766,0.0005998857810688553,0.09248548448252583,0.09248548448252583,0.09248548448252583,0.09248610909509751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.17643728293,595.5982488495688,0.0,0.09248548448252583,0.09248548461579721,0.09248548461579721,0.37153599234190504,0.37153599234190504,0.5,9.993918167644843,0.0033794104190860708,0.0033794104190860708,-8.310507837450132e-11,4.040392127535597e-06,0.003345782132612385,-8.310507837450132e-11,27483.108623715034,20851.729815968032,0.7587107448964191,0.988971594935045,0.6078034383661612,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520556360950767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052563486866,260.6052563486866,-12.544743651313354,244.81135989914398,276.39915279822986,124446.78036569213,124446.80862203536,-0.028256343231900682,0.0,nan,276.39915279822986,3.2491527982298862,270.08159421841117,-3.068405781588808,263.76403563859543,-9.385964361404547,257.44647705877804,-15.703522941221934,251.12891847896103,-22.02108152103895,244.81135989914398,-28.338640100855997,1.0,1.0,26022.012520719443,26022.012520719443,275.628887682735,2.478887682735035,275.628887682735,275.628887682735,77112.60616262424,77112.72543942914,-0.11927680489316117,0.0,8546.071908451686,8546.071908451686,0.8857321246046123,3939.716618120634,275.628887682735,2.478887682735035,1.0,0.002,0.12957412584577224,0.004903300671484521,0.0002001323283556714,0.0017998676680067171,0.1000661641778357,0.1000661641778357,0.0,-3.637611479395675e-12,1.0,1.000006775365333,0.0033457822157174633,0.09248548461579721,0.0,6.258511246105964e-07,0.8039255492953802,0.0,1600085.6709874545,266.605714026346,4.0404752326139715e-06,1.0,1284531.604533876,2598.032539208162,,,,,,,,,,,,,,,,,,,2.0,15257.353984624093,1551.777094905231,0.37153599234190504,6.173730061729009,2.9341653769450042
3024.0,-30.093491084627907,4.996129824812564,35.05089386314805,24.57714892169463,5.004002060967541,-26.583741770068446,-40.08099896656347,1.4942527465336344,-6.544292793916895,-6.544296827598834,40.10182123149763,41059.00027877128,25749.09484236666,25749.09484236666,66808.09512113794,77122.0269278508,77112.743815885,25749.09484236666,102861.83865825165,102861.83865825165,102861.83865825165,130344.95872745979,125838.66884373884,4506.289883720955,0.0,90951.12568816941,54888.09903958454,40070.02960953875,27483.12006920813,67553.14967874688,20851.737748220847,1551.7777809066515,0.0,0.878432716657931,2.724255447649656,0.001494314320929203,1.0,1.0,-6.540956762357894,333807.05573937815,1558928.1523954582,4.670147396802183,1558928.1523954582,4.670147396802183,0.7587107175499688,0.09248549825168453,3.9201149393676102,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201149393676102,1.2847528605335625,1.285049863888874,3.051259942507209,6465.253677016231,15257.350964359579,6453.9533583239845,0.00032847524144318684,23201.137490841425,2365.8576058941053,19291.298486589127,1967.1649836171505,0.8314807191761311,0.8314807191761311,35450.56571718453,35405.22815468563,1.0016009223627016,0.8,4278.507717711968,4273.035954225843,1.0016009223627016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.345414389682,4632.441516551485,6.178776242894584,4.996129824812564,-3.735834203788915,8.731964028601478,2.934161181720493,3.5,0.8383317662058551,0.6,0.0002311634423554324,0.9999669629741158,0.00023117107956037151,198.99945158966963,0.0,0.0,0.0,0.0004514271057985372,7.81359235143815e-05,0.00015302751884105088,0.000599885462743162,0.09248549812446563,0.09248549812446563,0.09248549812446563,0.09248612161504186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.0982064299,595.5982744108109,0.0,0.09248549812446563,0.09248549825168453,0.09248549825168453,0.3715360093685352,0.3715360093685352,0.5,9.993936872723124,0.003373999218467816,0.003373999218467816,6.468781066359952e-11,4.033681932469335e-06,0.003340065240934109,6.468781066359952e-11,27483.12006920813,20851.737748220847,0.7587107175499688,0.9889708390925946,0.6078028999984436,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452055607339389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052561922292,260.6052561922292,-12.544743807770772,244.8113642034176,276.39914818104126,124446.71134632108,124446.73750453039,-0.02615820932286339,0.0,nan,276.39914818104126,3.249148181041278,270.0815913855154,-3.0684086144845537,263.76403458999187,-9.385965410008112,257.4464777944667,-15.703522205533261,251.12892099894214,-22.021079001057842,244.8113642034176,-28.338635796582366,1.0,1.0,26022.012520719443,26022.012520719443,275.6288830194633,2.4788830194632965,275.6288830194633,275.6288830194633,77112.6251534869,77112.743815885,-0.11866239810478874,0.0,8546.071908451686,8546.071908451686,0.8857321940673493,3939.715514064448,275.6288830194633,2.4788830194632965,1.0,0.002,0.12957350106769547,0.004903302064617092,0.0002001313605592283,0.001799868636555033,0.10006568027961414,0.10006568027961414,0.0,-2.8857389568204272e-12,1.0,1.0000067637880656,0.0033400651762462985,0.09248549825168453,0.0,6.247817720056038e-07,0.8025519466062269,0.0,1600085.6629788135,266.6057072060831,4.0336172446586716e-06,1.0,1284531.6277873558,2598.0324451165975,,,,,,,,,,,,,,,,,,,2.0,15257.350964359579,1551.7777809066515,0.3715360093685352,6.173730061729009,2.934161181720493
3025.0,-30.093486193391193,4.996137357791531,35.05089511324196,24.577153811138146,5.003998585834219,-26.583737715469102,-40.080994566064305,1.4942501078840946,-6.5442992663668065,-6.544303301696656,40.10182380488009,41058.994595586475,25749.096028889435,25749.096028889435,66808.09062447591,77122.04612827564,77112.76462915666,25749.096028889435,102861.86065804609,102861.86065804609,102861.86065804609,130344.99235875523,125838.6934423193,4506.298916435937,0.0,90951.13913532736,54888.08760252776,40070.057258666224,27483.13170070914,67553.18895937536,20851.745835045407,1551.7784677412897,0.0,0.8784326717795713,2.724254790121583,0.001494314320929203,1.0,1.0,-6.540961835066128,333806.97040267295,1558928.2635884972,4.670148923816524,1558928.2635884972,4.670148923816524,0.7587106906927705,0.09248551189416665,3.9201142427839453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201142427839453,1.2847528728768485,1.2850498762350135,3.051259370999447,6465.252466059863,15257.347945246802,6453.952742385393,0.0003284754482951252,23201.145043858887,2365.8583760875413,19291.29664550746,1967.164795879068,0.8314803691386635,0.8314803691386635,35450.5606776822,35405.22815468563,1.0016007443835218,0.8,4278.5071094974255,4273.035954225843,1.0016007443835218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.3418459834975,4632.441516551485,6.178781818368591,4.996137357791531,-3.7358395348429556,8.731976892634487,2.9341569942922545,3.5,0.838330569797787,0.6,0.0002311634423554324,0.999966453517966,0.0002311711973358506,198.9994475850313,0.0,0.0,0.0,0.0004514271057985372,7.813596245153496e-05,0.00015302747990389743,0.0005998852035086023,0.09248551176645739,0.09248551176645739,0.09248551176645739,0.09248613550290309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.02044477366,595.5982998245286,0.0,0.09248551176645739,0.09248551189416665,0.09248551189416665,0.371536026444779,0.371536026444779,0.5,9.993955583791173,0.0033698280091130073,0.0033698280091130073,3.183231456205249e-11,4.03532982318211e-06,0.0033414666305020546,3.183231456205249e-11,27483.13170070914,20851.745835045407,0.7587106906927705,0.9889701974639934,0.6078024624459732,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520555782880888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052561929552,260.6052561929552,-12.544743807044767,244.81136853835426,276.39914384755684,124446.67270757645,124446.67258622563,0.0001213508020807691,0.0,nan,276.39914384755684,3.2491438475568657,270.08158878571504,-3.068411214284936,263.7640337238759,-9.385966276124066,257.446478662035,-15.703521337964958,251.12892360019453,-22.02107639980545,244.81136853835426,-28.33863146164572,1.0,1.0,26022.012520719443,26022.012520719443,275.62887898078515,2.4788789807851686,275.62887898078515,275.62887898078515,77112.6464405777,77112.76462915666,-0.11818857897014823,0.0,8546.071908451686,8546.071908451686,0.8857322381126974,3939.714813997865,275.62887898078515,2.4788789807851686,1.0,0.002,0.12957287602655482,0.004903303516530768,0.00020013039249603253,0.0017998696039160005,0.10006519624801626,0.10006519624801626,0.0,-3.5879671629601706e-12,1.0,1.0000067666255694,0.00334146659866974,0.09248551189416665,0.0,6.250439774829784e-07,0.8028887716455957,0.0,1600085.655390286,266.60570073363317,4.035297990867548e-06,1.0,1284531.6498829243,2598.032355710333,,,,,,,,,,,,,,,,,,,2.0,15257.347945246802,1551.7784677412897,0.371536026444779,6.173730061729009,2.9341569942922545
3026.0,-30.093481265672192,4.996144875157947,35.05089637372327,24.577164428215497,5.0039944328056105,-26.583733695825117,-40.08099020048974,1.4942468629279524,-6.54430601958768,-6.5443100685702245,40.1018266049165,41058.973499336294,25749.0979025563,25749.0979025563,66808.0714018926,77122.06144523036,77112.78766718943,25749.0979025563,102861.88556974573,102861.88556974573,102861.88556974573,130345.03007790238,125838.7220705661,4506.308007336286,0.0,90951.1431702916,54888.05522427713,40070.097717793855,27483.144508156653,67553.24222595051,20851.754751933113,1551.7792173105865,0.0,0.8784326244521178,2.7242541027031617,0.001494314320929203,1.0,1.0,-6.540957209248518,333806.88120712986,1558928.3845767374,4.670150534162924,1558928.3845767374,4.670150534162924,0.7587106615745725,0.09248552608718326,3.9201120589386957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201120589386957,1.2847528880563646,1.2850498914180386,3.051257635131086,6465.248787963104,15257.344926865091,6453.953833554775,0.00032847629303331427,23201.158998223917,2365.8597990367675,19291.299907085762,1967.1651284674954,0.8314800096220426,0.8314800096220426,35450.54487844002,35405.22815468563,1.0016001864046231,0.8,4278.505202696273,4273.035954225843,1.0016001864046231,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.338285743271,4632.441516551485,6.178787546632729,4.996144875157947,-3.7358450860448453,8.731989961202792,2.934152816448931,3.5,0.838329376128266,0.6,0.0002311634423554324,0.9999659402622102,0.00023117131598983953,198.99944355052375,0.0,0.0,0.0,0.0004514271057985372,7.81360010796815e-05,0.00015302744127575088,0.0005998847178936041,0.09248552595529483,0.09248552595529483,0.09248552595529483,0.09248615185712658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.94346415036,595.5983249953863,0.0,0.09248552595529483,0.09248552608718326,0.09248552608718326,0.37153604372318255,0.37153604372318255,0.5,9.993974360194859,0.0033688751991576282,0.0033688751991576282,2.006572685786523e-11,4.048982532367518e-06,0.003352859321694268,2.006572685786523e-11,27483.144508156653,20851.754751933113,0.7587106615745725,0.9889691330940787,0.6078016708954279,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520555490671165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052562639755,260.6052562639755,-12.544743736024486,244.8113728985173,276.39913962943444,124446.57705822859,124446.56518432565,0.011873902937829833,0.0,nan,276.39913962943444,3.2491396294344668,270.0815862832502,-3.068413716749774,263.7640329370676,-9.385967062932366,257.44647959088314,-15.703520409116834,251.12892624470032,-22.021073755299653,244.8113728985173,-28.338627101482672,1.0,1.0,26022.012520719443,26022.012520719443,275.6288749096568,2.478874909656838,275.6288749096568,275.6288749096568,77112.6667589186,77112.78766718943,-0.12090827083738986,0.0,8546.071908451686,8546.071908451686,0.885732376198362,3939.7126192333894,275.6288749096568,2.478874909656838,1.0,0.002,0.12957224885447763,0.004903304926247964,0.00020012942102114748,0.0017998705754315367,0.10006471051057374,0.10006471051057374,0.0,-3.547316086704999e-12,1.0,1.000006789695211,0.0033528593016285413,0.09248552608718326,0.0,6.271751222096457e-07,0.8056263089819107,0.0,1600085.6474895864,266.6056939804123,4.04896246664066e-06,1.0,1284531.672977638,2598.0322622611943,,,,,,,,,,,,,,,,,,,2.0,15257.344926865091,1551.7792173105865,0.37153604372318255,6.173730061729009,2.934152816448931
3027.0,-30.093475308476407,4.996152379131309,35.050897640637494,24.577169806603365,5.003988729143095,-26.583728904714388,-40.08098573014138,1.4942423253533332,-6.544312647776508,-6.544316704178452,40.10182931150017,41058.966010095435,25749.09950970539,25749.09950970539,66808.06551980082,77122.08084982666,77112.80968855304,25749.09950970539,102861.90919825842,102861.90919825842,102861.90919825842,130345.06599129159,125838.74888353946,4506.31710775212,0.0,90951.15364660713,54888.03880676671,40070.127599822685,27483.156793033166,67553.28439285586,20851.763300706676,1551.7799388411768,0.0,0.8784325781916323,2.7242534286965983,0.001494314320929203,1.0,1.0,-6.540957634295296,333806.79374161456,1558928.5015256105,4.670152108205173,1558928.5015256105,4.670152108205173,0.7587106334885259,0.09248554018335069,3.9201108304784644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201108304784644,1.2847529092825953,1.2850499126491766,3.051256628535249,6465.246655107314,15257.341909377283,6453.953856160702,0.0003284767382913811,23201.168941314394,2365.8608129498243,19291.299974656395,1967.1651353577822,0.8314796561954392,0.8314796561954392,35450.53599102349,35405.22815468563,1.001599872529413,0.8,4278.504130079251,4273.035954225843,1.001599872529413,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.334732186463,4632.441516551485,6.178793201043317,4.996152379131309,-3.7358505369486372,8.732002916079946,2.9341486464507858,3.5,0.8383281847002245,0.6,0.0002311634423554324,0.999965319779764,0.0002311714594325578,198.99943867314536,0.0,0.0,0.0,0.0004514271057985372,7.813604063492179e-05,0.0001530274017205106,0.0005998843748445525,0.09248554005112276,0.09248554005112276,0.09248554005112276,0.0924861671078746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.86586781405,595.5983503618769,0.0,0.09248554005112276,0.09248554018335069,0.09248554018335069,0.37153606144175155,0.37153606144175155,0.5,9.993993170577887,0.0033693077068051025,0.0033693077068051025,-9.038103598868474e-12,4.056401962770906e-06,0.0033590698831744703,-9.038103598868474e-12,27483.156793033166,20851.763300706676,0.7587106334885259,0.988968428704055,0.6078011806401178,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520555196281955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60525634513135,260.60525634513135,-12.544743654868626,244.8113774430424,276.39913524722067,124446.49756086433,124446.48399236257,0.013568501787855403,0.0,nan,276.39913524722067,3.2491352472206927,270.0815836863845,-3.0684163136155007,263.7640321255503,-9.385967874449705,257.4464805647125,-15.70351943528749,251.12892900387754,-22.021070996122432,244.8113774430424,-28.338622556957574,1.0,1.0,26022.012520719443,26022.012520719443,275.6288708508305,2.4788708508305035,275.6288708508305,275.6288708508305,77112.68228783303,77112.80968855304,-0.12740072001179215,0.0,8546.071908451686,8546.071908451686,0.885732453874532,3939.7113846308566,275.6288708508305,2.4788708508305035,1.0,0.002,0.12957162052021298,0.004903306363827202,0.00020012844780522315,0.0017998715483683154,0.10006422390261158,0.10006422390261158,0.0,-3.826461716927021e-12,1.0,1.0000068022711774,0.003359069892212574,0.09248554018335069,0.0,6.283369179202519e-07,0.8071186865995188,0.0,1600085.6397266446,266.60568735222347,4.056411000874505e-06,1.0,1284531.695624413,2598.0321706245795,,,,,,,,,,,,,,,,,,,2.0,15257.341909377283,1551.7799388411768,0.37153606144175155,6.173730061729009,2.9341486464507858
3028.0,-30.09346929957593,4.99615987290917,35.05089890472556,24.577174835745268,5.003984083436681,-26.583723961277098,-40.080981224868424,1.4942387451085415,-6.544319102600241,-6.54432315087385,40.101831763717435,41058.961538532676,25749.100733470135,25749.100733470135,66808.0622720028,77122.10031249693,77112.82862312483,25749.100733470135,102861.92935659498,102861.92935659498,102861.92935659498,130345.09719720132,125838.77102917223,4506.32616802909,0.0,90951.16555557717,54888.02678149735,40070.15419342202,27483.167840606347,67553.32203402837,20851.770969386904,1551.7805970789302,0.0,0.8784325339229382,2.7242527740861218,0.001494314320929203,1.0,1.0,-6.540970865491374,333806.7087667174,1558928.6074830773,4.670153614475565,1558928.6074830773,4.670153614475565,0.7587106075369681,0.09248555386523893,3.920109879276559,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920109879276559,1.2847529260305526,1.2850499294010054,3.05125584838196,6465.245002056111,15257.338912677582,6453.953556848885,0.0003284770602303851,23201.177608919945,2365.861696799615,19291.29907999334,1967.16504412754,0.8314793070062353,0.8314793070062353,35450.52910945925,35405.22815468563,1.0015996294945224,0.8,4278.50329954735,4273.035954225843,1.0015996294945224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.331185861481,4632.441516551485,6.178798752743531,4.99615987290917,-3.7358558428093467,8.732015715718518,2.9341444849413465,3.5,0.8383269956975276,0.6,0.0002311634423554324,0.9999646939123403,0.0002311716041203519,198.99943375343463,0.0,0.0,0.0,0.0004514271057985372,7.813608049920595e-05,0.00015302736185622643,0.0005998840730122221,0.092485553741815,0.092485553741815,0.092485553741815,0.09248617945453205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.78723020415,595.5983760544938,0.0,0.092485553741815,0.09248555386523893,0.09248555386523893,0.3715360794753844,0.3715360794753844,0.5,9.994011941811255,0.0033682286851899335,0.0033682286851899335,6.252776074688882e-13,4.048273581247486e-06,0.003352285382447917,6.252776074688882e-13,27483.167840606347,20851.770969386904,0.7587106075369681,0.9889678295665436,0.6078007757760633,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520554840390292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052565354582,260.6052565354582,-12.544743464541796,244.8113821569572,276.3991309139593,124446.43871205774,124446.40689119344,0.03182086431850331,0.0,nan,276.3991309139593,3.249130913959334,270.08158116255885,-3.068418837441129,263.7640314111594,-9.38596858884057,257.44648165975735,-15.703518340242624,251.12893190835717,-22.021068091642803,244.8113821569572,-28.338617843042783,1.0,1.0,26022.012520719443,26022.012520719443,275.6288666197228,2.478866619722851,275.6288666197228,275.6288666197228,77112.70112688735,77112.82862312483,-0.1274962374882307,0.0,8546.071908451686,8546.071908451686,0.8857325140195133,3939.710428672942,275.6288666197228,2.478866619722851,1.0,0.002,0.12957099345567863,0.0049033078331353975,0.00020012747662818235,0.0017998725202740065,0.10006373831409117,0.10006373831409117,0.0,-3.097811070162937e-12,1.0,1.0000067885323243,0.0033522853818226395,0.09248555386523893,0.0,6.27067889547352e-07,0.8054885932285665,0.0,1600085.6321447634,266.60568089739974,4.048272955969878e-06,1.0,1284531.7176263118,2598.0320815973437,,,,,,,,,,,,,,,,,,,2.0,15257.338912677582,1551.7805970789302,0.3715360794753844,6.173730061729009,2.9341444849413465
