time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3029.0,-30.093463278571004,4.996167344820063,35.05090016634417,24.57717469604688,5.003977526912785,-26.583719198020145,-40.080976754520066,1.4942334464971418,-6.544326181084898,-6.5443302176158715,40.10183422079889,41058.96597874079,25749.103359523207,25749.103359523207,66808.069338264,77122.12335887841,77112.84571449524,25749.103359523207,102861.94907401846,102861.94907401846,102861.94907401846,130345.12851665658,125838.79329476603,4506.335221890556,0.0,90951.18323960801,54888.02586000335,40070.174866227404,27483.17944263813,67553.35430886553,20851.778998597063,1551.7812966025485,0.0,0.8784324862749142,2.7242520565494206,0.001494314320929203,1.0,1.0,-6.540987707972818,333806.615618555,1558928.713652274,4.670155235729904,1558928.713652274,4.670155235729904,0.7587105793970498,0.09248556788054549,3.920109764206439,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920109764206439,1.2847529508168236,1.2850499541930065,3.05125569994924,6465.244687544989,15257.335917212273,6453.952332138331,0.00032847703614261216,23201.182801068728,2365.8622262514446,19291.29541925154,1967.1646708357634,0.8314789631485044,0.8314789631485044,35450.52827697305,35405.22815468563,1.0015996000937675,0.8,4278.503199075086,4273.035954225843,1.0015996000937675,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.327647571317,4632.441516551485,6.178804629035963,4.996167344820063,-3.735861618050289,8.732028962870352,2.934140332862887,3.5,0.8383258093893963,0.6,0.0002311634423554324,0.9999640667845776,0.00023117174909969236,198.99942882381376,0.0,0.0,0.0,0.0004514271057985372,7.813612005448396e-05,0.00015302732230094843,0.0005998839003423137,0.09248556774774781,0.09248556774774781,0.09248556774774781,0.09248619176971755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.70886168344,595.5984016598446,0.0,0.09248556774774781,0.09248556788054549,0.09248556788054549,0.37153609753119227,0.37153609753119227,0.5,9.994030662107589,0.0033656339710432803,0.0033656339710432803,-1.602984411874786e-11,4.036530981466058e-06,0.0033425096430619305,-1.602984411874786e-11,27483.17944263813,20851.778998597063,0.7587105793970498,0.9889674616719407,0.6078005511171533,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520554481409735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052566424969,260.6052566424969,-12.54474335750308,244.8113869941839,276.39912629081016,124446.38349992808,124446.36560409582,0.017895832280685614,0.0,nan,276.39912629081016,3.2491262908101817,270.08157843148405,-3.06842156851593,263.76403057216027,-9.385969427839711,257.44648271283404,-15.703517287165937,251.1289348535089,-22.021065146491082,244.8113869941839,-28.338613005816086,1.0,1.0,26022.012520719443,26022.012520719443,275.62886155289027,2.4788615528902938,275.62886155289027,275.62886155289027,77112.71669016723,77112.84571449524,-0.129024328009109,0.0,8546.071908451686,8546.071908451686,0.8857325212954554,3939.7103130274713,275.62886155289027,2.4788615528902938,1.0,0.002,0.12957036821955228,0.004903309179776688,0.00020012650802020345,0.001799873488758246,0.10006325401010172,0.10006325401010172,0.0,-3.2215506304278385e-12,1.0,1.0000067687362908,0.0033425096590917747,0.09248556788054549,0.0,6.252393333288429e-07,0.8031397698480433,0.0,1600085.6238263212,266.6056738189151,4.0365470113101765e-06,1.0,1284531.7417444596,2598.031984007065,,,,,,,,,,,,,,,,,,,2.0,15257.335917212273,1551.7812966025485,0.37153609753119227,6.173730061729009,2.934140332862887
3030.0,-30.093457257671904,4.99617480508204,35.05090141832052,24.577184998802863,5.003974458322916,-26.583714086069143,-40.080972214322514,1.494231286833561,-6.544332710795288,-6.544336726288039,40.101836465620316,41058.95183536812,25749.10475665129,25749.10475665129,66808.0565920194,77122.13919583776,77112.8615648907,25749.10475665129,102861.96632154199,102861.96632154199,102861.96632154199,130345.15600738826,125838.81180994428,4506.344197443979,0.0,90951.18889971412,54888.00153969119,40070.20817780325,27483.189685846268,67553.39786364952,20851.7860830237,1551.7819182364622,0.0,0.8784324424592349,2.724251395817573,0.001494314320929203,1.0,1.0,-6.5410117760091,333806.5298269728,1558928.810649892,4.670156726586374,1558928.810649892,4.670156726586374,0.7587105543925379,0.09248558125960048,3.9201078945830696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201078945830696,1.2847529609194723,1.2850499642979907,3.051254220716118,6465.241553227505,15257.332922189751,6453.953058360416,0.00032847774110959815,23201.195310311068,2365.8635018391674,19291.29758997795,1967.164892188255,0.831478608406202,0.831478608406202,35450.51475099683,35405.22815468563,1.0015991223994853,0.8,4278.501566633051,4273.035954225843,1.0015991223994853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.324114301093,4632.441516551485,6.1788102029999425,4.99617480508204,-3.735866970686385,8.732041775768426,2.934136186677521,3.5,0.838324624765006,0.6,0.0002311634423554324,0.999963439668275,0.00023117189407656535,198.99942389427977,0.0,0.0,0.0,0.0004514271057985372,7.813616022783112e-05,0.00015302728212760125,0.0005998834567550003,0.092485581136241,0.092485581136241,0.092485581136241,0.09248620177462358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.6299557358,595.5984274295442,0.0,0.092485581136241,0.09248558125960048,0.09248558125960048,0.37153611556154054,0.37153611556154054,0.5,9.994049280976995,0.0033598450387444245,0.0033598450387444245,9.265477274311706e-12,4.015492777398322e-06,0.0033249502789658436,9.265477274311706e-12,27483.189685846268,20851.7860830237,0.7587105543925379,0.9889666353551229,0.6077999498743488,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520554121706057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052569984653,260.6052569984653,-12.544743001534698,244.81139196399184,276.3991220329391,124446.31272797532,124446.25321340063,0.05951457468861465,0.0,nan,276.3991220329391,3.2491220329391126,270.081576019149,-3.06842398085098,263.7640300053606,-9.385969994639368,257.4464839915701,-15.703516008429858,251.1289379777812,-22.021062022218786,244.81139196399184,-28.33860803600814,1.0,1.0,26022.012520719443,26022.012520719443,275.6288568989176,2.478856898917627,275.6288568989176,275.6288568989176,77112.74239672109,77112.8615648907,-0.11916816960729193,0.0,8546.071908451686,8546.071908451686,0.885732639512686,3939.708434055985,275.6288568989176,2.478856898917627,1.0,0.002,0.129569746267975,0.004903310614829057,0.00020012554471489545,0.001799874452247822,0.10006277235744772,0.10006277235744772,0.0,-3.037282664958285e-12,1.0,1.000006733178513,0.0033249502697003663,0.09248558125960048,0.0,6.219547869326433e-07,0.7989206795606022,0.0,1600085.6161381486,266.6056672892047,4.0154835119210475e-06,1.0,1284531.763957826,2598.031894124177,,,,,,,,,,,,,,,,,,,2.0,15257.332922189751,1551.7819182364622,0.37153611556154054,6.173730061729009,2.934136186677521
3031.0,-30.09345207905408,4.996182239095027,35.05090267657831,24.577185103576653,5.00396703637589,-26.583710167509523,-40.08097165552897,1.4942251249811862,-6.544340000461943,-6.544344018495718,40.10183915105617,41058.96618597267,25749.10790753087,25749.10790753087,66808.07409350354,77122.16175367184,77112.8812514938,25749.10790753087,102861.98915902467,102861.98915902467,102861.98915902467,130345.19161529603,125838.83838074536,4506.353234550674,0.0,90951.20523349501,54888.00966638625,40070.217296787516,27483.202456271363,67553.41975305887,20851.794940113734,1551.782678705828,0.0,0.8784323927209295,2.7242506552015175,0.001494314320929203,1.0,1.0,-6.541016989518596,333806.4337078026,1558928.9266848753,4.670158418964098,1558928.9266848753,4.670158418964098,0.7587105241207284,0.09248559566404874,3.9201075376832994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201075376832994,1.2847529897438836,1.2850499931290655,3.0512538744624953,6465.240819557629,15257.32992736581,6453.952123928712,0.0003284778254134839,23201.201589292432,2365.864142117077,19291.294796899056,1967.1646073734717,0.8314782629966099,0.8314782629966099,35450.512168969806,35405.22815468563,1.001599031210542,0.8,4278.501255009743,4273.035954225843,1.001599031210542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.320588646538,4632.441516551485,6.178816186516062,4.996182239095027,-3.735872917738115,8.732055156833141,2.9341320494312506,3.5,0.838323442694643,0.6,0.0002311634423554324,0.999962900281443,0.0002311720187722671,198.99941965435303,0.0,0.0,0.0,0.0004514271057985372,7.813616517224445e-05,0.00015302727718318794,0.0005998833827569666,0.0924855955261424,0.0924855955261424,0.0924855955261424,0.09248621671852637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.553101943,595.5984525535225,0.0,0.0924855955261424,0.09248559566404874,0.09248559566404874,0.37153613336350366,0.37153613336350366,0.5,9.994067916126841,0.0033559122784936335,0.0033559122784936335,5.74686964682769e-11,4.018033791908238e-06,0.0033270289771394346,5.74686964682769e-11,27483.202456271363,20851.794940113734,0.7587105241207284,0.9889665739753822,0.6077999653616868,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520553762008719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60525708577364,260.60525708577364,-12.544742914226333,244.81139685721467,276.3991173143327,124446.23426094031,124446.21966383712,0.014597103200994554,0.0,nan,276.3991173143327,3.24911731433275,270.0815732229083,-3.0684267770917018,263.76402913148644,-9.385970868513539,257.4464850400618,-15.703514959938161,251.12894094863782,-22.02105905136216,244.81139685721467,-28.338603142785303,1.0,1.0,26022.012520719443,26022.012520719443,275.62885191029494,2.4788519102949635,275.62885191029494,275.62885191029494,77112.75511436915,77112.8812514938,-0.12613712465099525,0.0,8546.071908451686,8546.071908451686,0.8857326620796377,3939.708075371716,275.62885191029494,2.4788519102949635,1.0,0.002,0.1295691239273346,0.004903311907538389,0.00020012458048646538,0.001799875416059955,0.1000622902432327,0.1000622902432327,0.0,-3.4535798699997233e-12,1.0,1.0000067373873465,0.003327028919670738,0.09248559566404874,0.0,6.223436734360372e-07,0.7994202321153111,0.0,1600085.6075923403,266.60565999953803,4.017976323211769e-06,1.0,1284531.7888452406,2598.0317934211785,,,,,,,,,,,,,,,,,,,2.0,15257.32992736581,1551.782678705828,0.37153613336350366,6.173730061729009,2.9341320494312506
3032.0,-30.093447027788944,4.996189665686989,35.05090392146233,24.577195406332635,5.003964127474928,-26.583705912262616,-40.080967255029805,1.4942230120505833,-6.544346298492201,-6.544350290076814,40.10184128134418,41058.948792789844,25749.108796977693,25749.108796977693,66808.05758976753,77122.17724674293,77112.89622571485,25749.108796977693,102862.00502269255,102862.00502269255,102862.00502269255,130345.21706171562,125838.85491798587,4506.3621437297525,0.0,90951.21101647873,54887.98256292758,40070.25383727905,27483.21203902307,67553.46587630213,20851.801562737288,1551.783263391586,0.0,0.8784323506254782,2.724250018610647,0.001494314320929203,1.0,1.0,-6.541045260264411,333806.35104029224,1558929.0187336244,4.670159851288909,1558929.0187336244,4.670159851288909,0.758710500545936,0.09248560873517192,3.920105674209161,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920105674209161,1.2847529996279214,1.2850500030153882,3.0512524005349406,6465.237696482007,15257.326915868865,6453.952834436057,0.00032847852689275376,23201.214093501996,2365.865417191599,19291.296920653054,1967.1648239361102,0.8314779064107685,0.8314779064107685,35450.49868747929,35405.22815468563,1.0015985550874067,0.8,4278.4996279366605,4273.035954225843,1.0015985550874067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.317066837843,4632.441516551485,6.178821621680947,4.996189665686989,-3.7358780919111236,8.732067757598113,2.934127916700305,3.5,0.8383222619143729,0.6,0.0002311634423554324,0.9999623741595332,0.0002311721404015075,198.99941551869486,0.0,0.0,0.0,0.0004514271057985372,7.813620410950972e-05,0.0001530272382459227,0.0005998829449563987,0.09248560861328708,0.09248560861328708,0.09248560861328708,0.09248622552196438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.4741854777,595.5984783210164,0.0,0.09248560861328708,0.09248560873517192,0.09248560873517192,0.3715361514080662,0.3715361514080662,0.5,9.99408642229808,0.0033479980315860303,0.0033479980315860303,-9.663381206337363e-13,3.9915846059557225e-06,0.0033050298123953326,-9.663381206337363e-13,27483.21203902307,20851.801562737288,0.758710500545936,0.9889656544358579,0.6077992929033919,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520553452630514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60525735196796,260.60525735196796,-12.544742648032013,244.8114017068072,276.3991129971284,124446.16183318339,124446.11732803822,0.044505145180146824,0.0,nan,276.3991129971284,3.2491129971284067,270.08157073906415,-3.0684292609358295,263.7640284810007,-9.38597151899927,257.44648622293613,-15.703513777063847,251.12894396487135,-22.021056035128623,244.8114017068072,-28.338598293192774,1.0,1.0,26022.012520719443,26022.012520719443,275.62884739088975,2.4788473908897686,275.62884739088975,275.62884739088975,77112.78043839915,77112.89622571485,-0.11578731570625678,0.0,8546.071908451686,8546.071908451686,0.885732779908038,3939.7062025802065,275.62884739088975,2.4788473908897686,1.0,0.002,0.1295685057013547,0.004903313369775998,0.0002001236230330121,0.0017998763736264307,0.10006181151650606,0.10006181151650606,0.0,-3.3405569976885374e-12,1.0,1.0000066928392428,0.0033050298133616707,0.09248560873517192,0.0,6.182286455517581e-07,0.7941343612188336,0.0,1600085.600168272,266.6056537015078,3.991585572293843e-06,1.0,1284531.810249722,2598.031706811327,,,,,,,,,,,,,,,,,,,2.0,15257.326915868865,1551.783263391586,0.3715361514080662,6.173730061729009,2.934127916700305
3033.0,-30.093441835736492,4.996197066706688,35.05090517413008,24.57720113396647,5.003956856480635,-26.58370196651514,-40.080962889455236,1.4942169874036288,-6.544353534875086,-6.544357531775289,40.10184399599634,41058.93443597506,25749.11186668679,25749.11186668679,66808.04630266185,77122.1961003569,77112.91648828855,25749.11186668679,102862.02835497534,102862.02835497534,102862.02835497534,130345.25327353986,125838.882137133,4506.371136406857,0.0,90951.21915966975,54887.957495856564,40070.290737570205,27483.22491856452,67553.51565613472,20851.81050101607,1551.784027952764,0.0,0.8784323010494971,2.7242492830832483,0.001494314320929203,1.0,1.0,-6.541048077374455,333806.2555864076,1558929.136031396,4.6701615381436685,1558929.136031396,4.6701615381436685,0.7587104702159961,0.09248562312340149,3.9201040302053842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201040302053842,1.284753027810504,1.285050031204486,3.0512510539757876,6465.234843284744,15257.32390199324,6453.953357094308,0.00032847915851232274,23201.225900860743,2365.866621207114,19291.298482913542,1967.164983242345,0.8314775505977834,0.8314775505977834,35450.48679376805,35405.22815468563,1.0015981350395957,0.8,4278.498192491716,4273.035954225843,1.0015981350395957,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.313553677892,4632.441516551485,6.17882756721335,4.996197066706688,-3.735884000855167,8.732081067561854,2.9341237941207057,3.5,0.8383210840344874,0.6,0.0002311634423554324,0.9999618333740206,0.00023117226542082353,198.99941126776898,0.0,0.0,0.0,0.0004514271057985372,7.813624273776657e-05,0.00015302719961766582,0.0005998825419522556,0.09248562298613133,0.09248562298613133,0.09248562298613133,0.09248624089953676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.397947974,595.5985032460153,0.0,0.09248562298613133,0.09248562312340149,0.09248562312340149,0.3715361691129635,0.3715361691129635,0.5,9.99410495891804,0.003342901520625219,0.003342901520625219,7.44648787076585e-12,3.996900204583653e-06,0.0033094544008349658,7.44648787076585e-12,27483.22491856452,20851.81050101607,0.7587104702159961,0.9889647585883241,0.6077986324942125,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452055315086056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60525738076876,260.60525738076876,-12.544742619231215,244.8114065053646,276.3991082561731,124446.04560766304,124446.04079245856,0.004815204479843821,0.0,nan,276.3991082561731,3.2491082561731446,270.0815679060101,-3.068432093989884,263.7640275558499,-9.38597244415007,257.44648720568847,-15.703512794311507,251.12894685552635,-22.021053144473626,244.8114065053646,-28.338593494635376,1.0,1.0,26022.012520719443,26022.012520719443,275.6288425201722,2.478842520172236,275.6288425201722,275.6288425201722,77112.79413235112,77112.91648828855,-0.12235593743389472,0.0,8546.071908451686,8546.071908451686,0.8857328838592098,3939.7045503564113,275.6288425201722,2.478842520172236,1.0,0.002,0.1295678866479232,0.004903314658448721,0.00020012266390261594,0.0017998773325712198,0.10006133195130797,0.10006133195130797,0.0,-3.526164169681545e-12,1.0,1.0000067017985441,0.003309454393388478,0.09248562312340149,0.0,6.190563543623289e-07,0.7951975948157158,0.0,1600085.591688974,266.6056464651249,3.9968927580957825e-06,1.0,1284531.8349648872,2598.0316068053166,,,,,,,,,,,,,,,,,,,2.0,15257.32390199324,1551.784027952764,0.3715361691129635,6.173730061729009,2.9341237941207057
3034.0,-30.09343660336521,4.996204458806386,35.05090641359119,24.577206302806758,5.0039519572697335,-26.58369774730249,-40.08095848895607,1.494213101305255,-6.54435990077917,-6.544363871019022,40.10184611995452,41058.9263715354,25749.11293635059,25749.11293635059,66808.03930788599,77122.21524585408,77112.9311788512,25749.11293635059,102862.04411520179,102862.04411520179,102862.04411520179,130345.27866049562,125838.8986591766,4506.380001319017,0.0,90951.23063399545,54887.941760063804,40070.320971035166,27483.234545293828,67553.555516329,20851.81715077963,1551.7846164144325,0.0,0.8784322586118015,2.7242486396309116,0.001494314320929203,1.0,1.0,-6.541076643170072,333806.17202788923,1558929.2278057437,4.670162982113753,1558929.2278057437,4.670162982113753,0.7587104464146943,0.09248563619451126,3.920102987230365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920102987230365,1.2847530459892105,1.2850500493873949,3.0512501989921623,6465.233031677038,15257.320891106432,6453.953160630717,0.00032847952094157613,23201.23500078104,2365.8675491407403,19291.297895670723,1967.1649233602427,0.8314771991672558,0.8314771991672558,35450.479248259486,35405.22815468563,1.001597868556404,0.8,4278.49728182877,4273.035954225843,1.001597868556404,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.310044489963,4632.441516551485,6.1788330269297305,4.996204458806386,-3.7358892266186303,8.732093685425017,2.93411967620446,3.5,0.8383199074869886,0.6,0.0002311634423554324,0.9999612883893669,0.0002311723914110378,198.99940698383278,0.0,0.0,0.0,0.0004514271057985372,7.813628167506774e-05,0.00015302716068036465,0.0005998822297104785,0.09248563607494241,0.09248563607494241,0.09248563607494241,0.0924862496590043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.319478908,595.5985288677037,0.0,0.09248563607494241,0.09248563619451126,0.09248563619451126,0.37153618711619496,0.37153618711619496,0.5,9.994123365939318,0.0033340534671424393,0.0033340534671424393,1.2278178473934531e-11,3.97023984533007e-06,0.0032872278489435303,1.2278178473934531e-11,27483.234545293828,20851.81715077963,0.7587104464146943,0.988964071502309,0.607798154482197,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520552840679775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60525743462,260.60525743462,-12.544742565379977,244.81141129069206,276.399103578548,124445.97866804412,124445.96966457444,0.009003469678227474,0.0,nan,276.399103578548,3.249103578548045,270.0815651209755,-3.068434879024494,263.76402666340533,-9.385973336594645,257.4464882058355,-15.703511794164456,251.1289497482636,-22.02105025173637,244.81141129069206,-28.338588709307913,1.0,1.0,26022.012520719443,26022.012520719443,275.6288378999127,2.478837899912719,275.6288378999127,275.6288378999127,77112.81351666823,77112.9311788512,-0.1176621829654323,0.0,8546.071908451686,8546.071908451686,0.8857329498070323,3939.703502166517,275.6288378999127,2.478837899912719,1.0,0.002,0.12956727175208088,0.0049033160954318955,0.0002001217115649413,0.0017998782854040738,0.10006085578247065,0.10006085578247065,0.0,-3.0309847513787513e-12,1.0,1.000006656789858,0.003287227836665352,0.09248563619451126,0.0,6.14898778889473e-07,0.7898570700680162,0.0,1600085.5841849104,266.6056400992208,3.970227567151596e-06,1.0,1284531.8566000788,2598.03151926194,,,,,,,,,,,,,,,,,,,2.0,15257.320891106432,1551.7846164144325,0.37153618711619496,6.173730061729009,2.93411967620446
3035.0,-30.093431330895868,4.996211834644442,35.050907652312254,24.577211471647047,5.003947016357512,-26.583693496169765,-40.080954088456906,1.4942091817511007,-6.5443666275591,-6.54437059076129,40.101848577615336,41058.918352268265,25749.11488785855,25749.11488785855,66808.03324012682,77122.23440031476,77112.94941687887,25749.11488785855,102862.06430473742,102862.06430473742,102862.06430473742,130345.31025513142,125838.92136855554,4506.388886575872,0.0,90951.24205315337,54887.92600557844,40070.35116397215,27483.24595039401,67553.59711436616,20851.82505766633,1551.785298658723,0.0,0.8784322128422696,2.7242479572771745,0.001494314320929203,1.0,1.0,-6.541089240471422,333806.08345410624,1558929.3340006645,4.670164539451828,1558929.3340006645,4.670164539451828,0.7587104192606255,0.09248564989534853,3.9201019352850985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201019352850985,1.2847530643244203,1.2850500677268433,3.051249336654792,6465.231204487627,15257.317881200413,6453.952975417193,0.00032847988743318207,23201.244139723814,2365.868481053552,19291.297342055102,1967.1648669071603,0.8314768477879025,0.8314768477879024,35450.47163785436,35405.22815468563,1.0015975997812876,0.8,4278.496363333496,4273.035954225843,1.0015975997812876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.3065435185945,4632.441516551485,6.178838686082768,4.996211834644442,-3.735894739030807,8.73210657367525,2.9341155679323805,3.5,0.8383187336949659,0.6,0.0002311634423554324,0.9999607392285655,0.00023117251836683793,198.99940266706707,0.0,0.0,0.0,0.0004514271057985372,7.813632061238663e-05,0.00015302712174304576,0.0005998819160960221,0.09248564976877535,0.09248564976877535,0.09248564976877535,0.09248626233642081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.24277077505,595.5985539331317,0.0,0.09248564976877535,0.09248564989534853,0.09248564989534853,0.37153620477633664,0.37153620477633664,0.5,9.994141742410234,0.003325936769783766,0.003325936769783766,2.665956344571896e-11,3.963202175327751e-06,0.0032813502898534352,2.665956344571896e-11,27483.24595039401,20851.82505766633,0.7587104192606255,0.9889633726983166,0.6077976615036026,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45205525280903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052575088218,260.6052575088218,-12.54474249117817,244.81141607174214,276.3990989459014,124445.9107607024,124445.89835484252,0.012405859882776663,0.0,nan,276.3990989459014,3.249098945901437,270.08156237106914,-3.0684376289308375,263.76402579623766,-9.385974203762316,257.4464892214062,-15.703510778593795,251.12895264657425,-22.02104735342573,244.81141607174214,-28.338583928257833,1.0,1.0,26022.012520719443,26022.012520719443,275.62883331425354,2.4788333142535635,275.62883331425354,275.62883331425354,77112.83265315572,77112.94941687887,-0.1167637231410481,0.0,8546.071908451686,8546.071908451686,0.8857330163220448,3939.702444961524,275.62883331425354,2.4788333142535635,1.0,0.002,0.1295666579557003,0.004903317456748138,0.0002001207607689772,0.0017998792359922428,0.1000603803844886,0.1000603803844886,0.0,-3.23877990399124e-12,1.0,1.0000066448875273,0.003281350263193872,0.09248564989534853,0.0,6.137993960293192e-07,0.7884448918382763,0.0,1600085.576285623,266.6056333724409,3.963175515764306e-06,1.0,1284531.8795338385,2598.0314264641142,,,,,,,,,,,,,,,,,,,2.0,15257.317881200413,1551.785298658723,0.37153620477633664,6.173730061729009,2.9341155679323805
3036.0,-30.093426019736736,4.9962191946077805,35.050908890261205,24.57721660556274,5.003942127223308,-26.583689205040603,-40.08094968795774,1.4942053126485015,-6.544373325385777,-6.5443772816954455,40.10185103276615,41058.91061431497,25749.116792826793,25749.116792826793,66808.02740714177,77122.25357406843,77112.9677120143,25749.116792826793,102862.0845048411,102862.0845048411,102862.0845048411,130345.34181737932,125838.94406062237,4506.3977567569455,0.0,90951.2535481995,54887.910588924104,40070.38106586155,27483.25731253822,67553.63837839977,20851.832935574672,1551.7859781369802,0.0,0.8784321672383938,2.7242472778428617,0.001494314320929203,1.0,1.0,-6.541101654684439,333805.9952595492,1558929.440084876,4.67016609115345,1558929.440084876,4.67016609115345,0.7587103922380334,0.09248566358137789,3.920100897900709,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920100897900709,1.284753082423624,1.285050085830231,3.051248486211553,6465.229402500454,15257.314872272103,6453.952773238512,0.0003284802474426731,23201.253211851174,2365.8694061530873,19291.2967377295,1967.1648052830988,0.8314764966176709,0.831476496617671,35450.46413279098,35405.22815468563,1.0015973347265181,0.8,4278.495457551855,4273.035954225843,1.0015973347265181,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.3030488637905,4632.441516551485,6.178844324711939,4.9962191946077805,-3.735900229504824,8.732119424112604,2.9341114670748714,3.5,0.8383175620213918,0.6,0.0002311634423554324,0.9999601860383208,0.00023117264625431162,198.9993983186247,0.0,0.0,0.0,0.0004514271057985372,7.813635954972327e-05,0.00015302708280570912,0.0005998816047097865,0.09248566345364663,0.09248566345364663,0.09248566345364663,0.09248627496551343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.166205466,595.5985789519876,0.0,0.09248566345364663,0.09248566358137789,0.09248566358137789,0.37153622248929086,0.37153622248929086,0.5,9.994160086739178,0.003318288347259113,0.003318288347259113,1.5347723092418164e-12,3.956309683417203e-06,0.0032756270110212427,1.5347723092418164e-12,27483.25731253822,20851.832935574672,0.7587103922380334,0.9889626822602583,0.607797175695033,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520552213105322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052576078987,260.6052576078987,-12.544742392101284,244.81142085644575,276.3990943593515,124445.84374022974,124445.82717558152,0.016564648210917868,0.0,nan,276.3990943593515,3.2490943593515453,270.0815596587701,-3.0684403412298593,263.7640249581892,-9.385975041810752,257.4464902576085,-15.703509742391475,251.12895555702693,-22.02104444297305,244.81142085644575,-28.338579143554227,1.0,1.0,26022.012520719443,26022.012520719443,275.6288287640848,2.478828764084824,275.6288287640848,275.6288287640848,77112.85175018468,77112.9677120143,-0.11596182962239254,0.0,8546.071908451686,8546.071908451686,0.8857330819163631,3939.7014023902125,275.6288287640848,2.478828764084824,1.0,0.002,0.1295660452294619,0.004903318818751639,0.0002001198116377471,0.0017998801849027138,0.10005990581887354,0.10005990581887354,0.0,-3.4595390788205727e-12,1.0,1.000006633297694,0.0032756270094864703,0.09248566358137789,0.0,6.127288795918935e-07,0.7870697933388543,0.0,1600085.5684205552,266.6056266746142,3.956308148644894e-06,1.0,1284531.9023694135,2598.0313340635944,,,,,,,,,,,,,,,,,,,2.0,15257.314872272103,1551.7859781369802,0.37153622248929086,6.173730061729009,2.9341114670748714
3037.0,-30.093420671041187,4.99622653872435,35.050910127805594,24.57722177440303,5.003937271966503,-26.583684876740953,-40.08094525253398,1.4942014777824908,-6.544380012615818,-6.544383962873182,40.10185349698481,41058.903107051556,25749.118694469416,25749.118694469416,66808.02180152097,77122.27276459357,77112.98615437119,25749.118694469416,102862.10484884061,102862.10484884061,102862.10484884061,130345.37354964632,125838.96693479041,4506.406614855903,0.0,90951.26509388805,54887.89543680408,40070.4107300933,27483.26870080572,67553.67943089902,20851.840833022576,1551.786658599884,0.0,0.8784321216534339,2.7242465994017064,0.001494314320929203,1.0,1.0,-6.541113455352729,333805.90719513764,1558929.546561803,4.670167642211549,1558929.546561803,4.670167642211549,0.7587103652052591,0.09248567728040967,3.920099870518301,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920099870518301,1.2847531003626735,1.2850501037734277,3.051247643933838,6465.227617815047,15257.311864294628,6453.952559547212,0.00032848060301170814,23201.26223770488,2365.870326534023,19291.2960989919,1967.1647401499904,0.8314761456228529,0.831476145622853,35450.45670008756,35405.22815468563,1.0015970722272844,0.8,4278.494560503295,4273.035954225843,1.0015970722272844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.299560601933,4632.441516551485,6.178849953073727,4.99622653872435,-3.7359057124006814,8.73213225112503,2.9341073737215524,3.5,0.8383163924918721,0.6,0.0002311634423554324,0.9999596289387469,0.0002311727750456938,198.99939393945013,0.0,0.0,0.0,0.0004514271057985372,7.813639879610469e-05,0.00015302704355932772,0.000599881293642719,0.09248567715534588,0.09248567715534588,0.09248567715534588,0.09248628768897746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.08982248645,595.5986039119963,0.0,0.09248567715534588,0.09248567728040967,0.09248567728040967,0.3715362402483851,0.3715362402483851,0.5,9.994178402343625,0.0033111422426372883,0.0033111422426372883,9.242739906767383e-11,3.950257337237417e-06,0.0032705075204262357,9.242739906767383e-11,27483.26870080572,20851.840833022576,0.7587103652052591,0.9889619982855147,0.6077966952051946,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520551895808973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052577338188,260.6052577338188,-12.544742266181174,244.8114256509296,276.3990898167084,124445.77718897966,124445.75613622558,0.02105275408060356,0.0,nan,276.3990898167084,3.2490898167084197,270.08155698355137,-3.0684430164486116,263.76402415039695,-9.385975849603028,257.4464913172411,-15.703508682758866,251.12895848408527,-22.021041515914703,244.8114256509296,-28.33857434907037,1.0,1.0,26022.012520719443,26022.012520719443,275.62882424089935,2.478824240899371,275.62882424089935,275.62882424089935,77112.87101659917,77112.98615437119,-0.115137772023445,0.0,8546.071908451686,8546.071908451686,0.8857331468782483,3939.7003698708927,275.62882424089935,2.478824240899371,1.0,0.002,0.12956543346122656,0.004903320179950333,0.00020011886399027618,0.0017998811328557359,0.10005943199513809,0.10005943199513809,0.0,-3.153987921528101e-12,1.0,1.0000066229302862,0.0032705074279988366,0.09248567728040967,0.0,6.117712841959885e-07,0.7858397454527878,0.0,1600085.5605689492,266.60561998738416,3.9501649098383496e-06,1.0,1284531.9251712938,2598.0312417994105,,,,,,,,,,,,,,,,,,,2.0,15257.311864294628,1551.786658599884,0.3715362402483851,6.173730061729009,2.9341073737215524
3038.0,-30.093415286182385,4.996233867230925,35.05091136510611,24.57722690831872,5.0039324695718745,-26.5836805106063,-40.080940852034814,1.4941976941158104,-6.544386678579258,-6.544390622860578,40.101855965029166,41058.89587440678,25749.120567674683,25749.120567674683,66808.01644208145,77122.29197372796,77113.00468823545,25749.120567674683,102862.12525591013,102862.12525591013,102862.12525591013,130345.40535987105,125838.98989845974,4506.41546141131,0.0,90951.27671677417,54887.880617926014,40070.44010983128,27483.28010396092,67553.7202137922,20851.84874214746,1551.7873393389377,0.0,0.8784320761674692,2.724245923085023,0.001494314320929203,1.0,1.0,-6.5411249778777005,333805.8194069902,1558929.653204306,4.670169189901369,1558929.653204306,4.670169189901369,0.7587103381863896,0.09248569099093082,3.9200988578860407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200988578860407,1.2847531180622191,1.285050121477065,3.0512468137058804,6465.225858661629,15257.308857246171,6453.952328639303,0.00032848095201166587,23201.271195956702,2365.871240021486,19291.29540879271,1967.1646697692597,0.8314757948329407,0.8314757948329407,35450.449374095224,35405.22815468563,1.001596813496757,0.8,4278.493676333631,4273.035954225843,1.001596813496757,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.296078717672,4632.441516551485,6.178855565164931,4.996233867230925,-3.7359111790190593,8.732145046249984,2.934103287854397,3.5,0.8383152251012563,0.6,0.0002311634423554324,0.9999590680728871,0.00023117290470791836,198.9993895306676,0.0,0.0,0.0,0.0004514271057985372,7.813643773347723e-05,0.00015302700462195516,0.0005998809860442483,0.09248569086392025,0.09248569086392025,0.09248569086392025,0.09248630051142512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.0135893059,595.5986288234776,0.0,0.09248569086392025,0.09248569099093082,0.09248569099093082,0.3715362580670157,0.3715362580670157,0.5,9.994196690713885,0.0033044451055843638,0.0033044451055843638,-4.905587047687732e-11,3.944281331769162e-06,0.003265644982889171,-4.905587047687732e-11,27483.28010396092,20851.84874214746,0.7587103381863896,0.9889613219027648,0.6077962212068364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520551576270158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60525788979663,260.60525788979663,-12.544742110203345,244.81143046014367,276.39908531945053,124445.71143373435,124445.68535582561,0.026077908751427736,0.0,nan,276.39908531945053,3.2490853194505576,270.0815543475873,-3.068445652412663,263.76402337572756,-9.385976624272416,257.4464924038661,-15.703507596133875,251.1289614320048,-22.02103856799519,244.81143046014367,-28.33856953985631,1.0,1.0,26022.012520719443,26022.012520719443,275.6288197496117,2.4788197496117164,275.6288197496117,275.6288197496117,77112.89025877346,77113.00468823545,-0.11442946198803838,0.0,8546.071908451686,8546.071908451686,0.8857332109074718,3939.6993521754707,275.6288197496117,2.4788197496117164,1.0,0.002,0.12956482260207644,0.004903321539447502,0.0002001179177555676,0.0017998820787783255,0.1000589588777838,0.1000589588777838,0.0,-3.466106741900621e-12,1.0,1.0000066130836764,0.0032656450319450414,0.09248569099093082,0.0,6.108617971347409e-07,0.784671494172189,0.0,1600085.5527427257,266.6056133214207,3.9443303876396385e-06,1.0,1284531.9479016461,2598.0311498246515,,,,,,,,,,,,,,,,,,,2.0,15257.308857246171,1551.7873393389377,0.3715362580670157,6.173730061729009,2.934103287854397
3039.0,-30.093408862456958,4.996241180195604,35.050912602664845,24.57723197238522,5.003927771905779,-26.583675199018135,-40.08093631183726,1.494194108587503,-6.544393330985827,-6.544397270534063,40.10185844707797,41058.892762302916,25749.122432723096,25749.122432723096,66808.015195026,77122.31166028958,77113.02345015043,25749.122432723096,102862.14588287353,102862.14588287353,102862.14588287353,130345.437420119,125839.01312105249,4506.424299066508,0.0,90951.28864641166,54887.86974890018,40070.46544167942,27483.29153724546,67553.75697892488,20851.856674197956,1551.7880211252796,0.0,0.8784320306960587,2.724245248023533,0.001494314320929203,1.0,1.0,-6.541135603134819,333805.7317835752,1558929.7604505967,4.6701707370960825,1558929.7604505967,4.6701707370960825,0.75871031116995,0.0924857047211904,3.9200979012032087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200979012032087,1.284753134834897,1.2850501382536204,3.051246029228003,6465.224196447142,15257.305851100473,6453.95203110414,0.00032848127597994104,23201.279901324833,2365.872127721988,19291.294519440195,1967.164579080542,0.8314754445222924,0.8314754445222924,35450.44245287444,35405.22815468563,1.0015965690614734,0.8,4278.492841015606,4273.035954225843,1.0015965690614734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.292603249378,4632.441516551485,6.178861165795183,4.996241180195604,-3.7359166360352773,8.732157816230881,2.934099209518421,3.5,0.838314059862406,0.6,0.0002311634423554324,0.9999583990031821,0.00023117305938514027,198.99938427132676,0.0,0.0,0.0,0.0004514271057985372,7.813647790697582e-05,0.00015302696444845657,0.0005998806821618926,0.09248570460092007,0.09248570460092007,0.09248570460092007,0.09248631344041432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.9375319911,595.5986536784538,0.0,0.09248570460092007,0.0924857047211904,0.0924857047211904,0.37153627595088445,0.37153627595088445,0.5,9.99421495665202,0.003298287517566223,0.003298287517566223,-9.038103598868474e-12,3.9395482644977164e-06,0.003261667399272028,-9.038103598868474e-12,27483.29153724546,20851.856674197956,0.75871031116995,0.9889607652150045,0.6077958443541828,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520551254570915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60525817432887,260.60525817432887,-12.54474182567111,244.81143546180166,276.39908088685667,124445.652376453,124445.60480538865,0.04757106439414106,0.0,nan,276.39908088685667,3.2490808868566887,270.0815518018443,-3.068448198155693,263.7640227168347,-9.385977283165289,257.44649363182344,-15.703506368176534,251.12896454681248,-22.021035453187494,244.81143546180166,-28.338564538198312,1.0,1.0,26022.012520719443,26022.012520719443,275.62881529732283,2.4788152973228534,275.62881529732283,275.62881529732283,77112.90991369876,77113.02345015043,-0.11353645166673232,0.0,8546.071908451686,8546.071908451686,0.8857332713989835,3939.698390709225,275.62881529732283,2.4788152973228534,1.0,0.002,0.12956421248801925,0.004903322901348607,0.00020011697267684864,0.0017998830247452308,0.10005848633842432,0.10005848633842432,0.0,-2.5779205159448537e-12,1.0,1.0000066050287146,0.0032616674083101316,0.0924857047211904,0.0,6.101178129908274e-07,0.7837158366127726,0.0,1600085.5449339158,266.60560666901415,3.939557302601315e-06,1.0,1284531.970589351,2598.0310580224823,,,,,,,,,,,,,,,,,,,2.0,15257.305851100473,1551.7880211252796,0.37153627595088445,6.173730061729009,2.934099209518421
3040.0,-30.093403428119487,4.996248477507091,35.0509138407188,24.577237001527124,5.003923034948289,-26.583670781813094,-40.0809318764135,1.4941903887592272,-6.5443999806972215,-6.544403915670105,40.10186093648603,41058.88597870338,25749.124311140444,25749.124311140444,66808.01028984382,77122.33080110079,77113.04227676704,25749.124311140444,102862.16658790749,102862.16658790749,102862.16658790749,130345.46962264922,125839.03649321027,4506.433129438949,0.0,90951.3003030258,54887.85548109077,40070.49424659447,27483.30303474174,67553.79728133621,20851.86465189116,1551.788706056837,0.0,0.8784319852098734,2.7242445732104477,0.001494314320929203,1.0,1.0,-6.541146041776813,333805.64419278136,1558929.8680168064,4.670172284793615,1558929.8680168064,4.670172284793615,0.7587102840416322,0.09248571849296568,3.9200969157124943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200969157124943,1.284753152235815,1.285050155658561,3.051245220835204,6465.222483559805,15257.302865946232,6453.951778729529,0.00032848161378726975,23201.288707551,2365.873025707148,19291.293765075596,1967.1645021567606,0.8314750964155334,0.8314750964155334,35450.4353232397,35405.22815468563,1.001596317265691,0.8,4278.491980544224,4273.035954225843,1.001596317265691,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.289134192399,4632.441516551485,6.178866760136744,4.996248477507091,-3.735922090876649,8.73217056838374,2.9340951387081504,3.5,0.8383128967737573,0.6,0.0002311634423554324,0.9999578329845668,0.00023117319023891294,198.99937982203463,0.0,0.0,0.0,0.0004514271057985372,7.813651715341198e-05,0.00015302692520202042,0.0005998803775054068,0.09248571836630123,0.09248571836630123,0.09248571836630123,0.09248632656371344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.8616116898,595.598678489236,0.0,0.09248571836630123,0.09248571849296568,0.09248571849296568,0.37153629391898607,0.37153629391898607,0.5,9.994233201552124,0.0032926018026273596,0.0032926018026273596,-3.240074875066057e-11,3.934972880870191e-06,0.0032578738932897977,-3.240074875066057e-11,27483.30303474174,20851.86465189116,0.7587102840416322,0.988960102592213,0.6077953813271003,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452055087080829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60525847052605,260.60525847052605,-12.544741529473924,244.8114404496616,276.39907649139093,124445.58600201976,124445.53648066636,0.04952135337586895,0.0,nan,276.39907649139093,3.2490764913909516,270.08154928304396,-3.068450716956022,263.7640220746996,-9.38597792530038,257.44649486635285,-15.703505133647127,251.12896765800716,-22.02103234199282,244.8114404496616,-28.338559550338374,1.0,1.0,26022.012520719443,26022.012520719443,275.6288108551424,2.478810855142399,275.6288108551424,275.6288108551424,77112.92900336585,77113.04227676704,-0.11327340119169094,0.0,8546.071908451686,8546.071908451686,0.8857333337120287,3939.697400291057,275.6288108551424,2.478810855142399,1.0,0.002,0.12956360308237722,0.004903324255941316,0.00020011602869334774,0.0017998839678638329,0.10005801434667387,0.10005801434667387,0.0,-3.442819380278239e-12,1.0,1.0000065973466363,0.0032578739256905465,0.09248571849296568,0.0,6.094082738648444e-07,0.7828044247419935,0.0,1600085.537128583,266.60560001930276,3.935005281618942e-06,1.0,1284531.9932686132,2598.0309662544714,,,,,,,,,,,,,,,,,,,2.0,15257.302865946232,1551.788706056837,0.37153629391898607,6.173730061729009,2.9340951387081504
3041.0,-30.093396945358535,4.996255759504782,35.050915079277225,24.577247688453667,5.003918407240448,-26.58366541009453,-40.080927301291354,1.4941868721015537,-6.54440660309433,-6.544410533862336,40.10186342714487,41058.86947202431,25749.12614880268,25749.12614880268,66807.99562082699,77122.34670291135,77113.06119355607,25749.12614880268,102862.18734235875,102862.18734235875,102862.18734235875,130345.5018350843,125839.0598843197,4506.441950764605,0.0,90951.3038744282,54887.82664403411,40070.53025599343,27483.314492725553,67553.84474871898,20851.87260329743,1551.7893883640816,0.0,0.8784319398654005,2.724243901138382,0.001494314320929203,1.0,1.0,-6.541156212447106,333805.55695823726,1558929.9756369658,4.670173827669397,1558929.9756369658,4.670173827669397,0.758710257047658,0.09248573226299281,3.920094661368073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920094661368073,1.2847531686863254,1.2850501721128742,3.051243427075112,6465.218682797416,15257.299861185378,6453.95296126298,0.00032848249070657726,23201.302961058373,2365.874479160404,19291.297299747217,1967.1648625929565,0.8314747379544243,0.8314747379544242,35450.41901394991,35405.22815468563,1.0015957412740462,0.8,4278.490012185729,4273.035954225843,1.0015957412740462,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.285671496058,4632.441516551485,6.178872335276867,4.996255759504782,-3.7359275250257733,8.732183284530556,2.9340910753641087,3.5,0.8383117358183168,0.6,0.0002311634423554324,0.9999571577668571,0.00023117334633783262,198.99937451435983,0.0,0.0,0.0,0.0004514271057985372,7.813655763597658e-05,0.0001530268847194558,0.0005998798738345262,0.09248573213998017,0.09248573213998017,0.09248573213998017,0.09248633963855814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.7857944931,595.5987032665499,0.0,0.09248573213998017,0.09248573226299281,0.09248573226299281,0.3715363119766965,0.3715363119766965,0.5,9.994251426320682,0.0032873330524125777,0.0032873330524125777,2.6147972675971687e-11,3.930768002646801e-06,0.0032543214152269684,2.6147972675971687e-11,27483.314492725553,20851.87260329743,0.758710257047658,0.9889591905439825,0.6077947099051368,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452055054615315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60525888151057,260.60525888151057,-12.544741118489412,244.81144560831817,276.3990721547037,124445.48463763254,124445.41592498115,0.06871265140758054,0.0,nan,276.3990721547037,3.249072154703697,270.0815468454251,-3.068453154574854,263.76402153615,-9.385978463849995,257.4464962268717,-15.703503773128261,251.12897091759493,-22.02102908240505,244.81144560831817,-28.33855439168181,1.0,1.0,26022.012520719443,26022.012520719443,275.62880645045703,2.478806450457057,275.62880645045703,275.62880645045703,77112.94973019957,77113.06119355607,-0.11146335650118999,0.0,8546.071908451686,8546.071908451686,0.8857334762552856,3939.6951346749133,275.62880645045703,2.478806450457057,1.0,0.002,0.12956299434176138,0.004903325616114316,0.0002001150857481457,0.0017998849112177895,0.10005754287407286,0.10005754287407286,0.0,-3.034064752910348e-12,1.0,1.0000065901524702,0.0032543213890789957,0.09248573226299281,0.0,6.087438053752797e-07,0.7819509074583398,0.0,1600085.5293556964,266.60559339690565,3.930741854674125e-06,1.0,1284532.0158556374,2598.0308748596894,,,,,,,,,,,,,,,,,,,2.0,15257.299861185378,1551.7893883640816,0.3715363119766965,6.173730061729009,2.9340910753641087
