time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3042.0,-30.09339137055086,4.99626302397141,35.05091631751208,24.577247583679878,5.00391160790062,-26.583661072704608,-40.08092290079219,1.494181310179693,-6.544413340644098,-6.5444172647751655,40.101865894948006,41058.87168488339,25749.12825292504,25749.12825292504,66807.99993780843,77122.36946416686,77113.0794127891,25749.12825292504,102862.20766571414,102862.20766571414,102862.20766571414,130345.53362836046,125839.08286757095,4506.450760789508,0.0,90951.3211112927,54887.82333250286,40070.55308754426,27483.325962646308,67553.87905019056,20851.880555914882,1551.7900740129326,0.0,0.8784318939965172,2.7242432176398044,0.001494314320929203,1.0,1.0,-6.541168443035531,333805.468236652,1558930.0822683743,4.670175388388688,1558930.0822683743,4.670175388388688,0.7587102297682424,0.09248574608042119,3.920094477467501,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920094477467501,1.2847531947043418,1.2850501981369054,3.0512432221424644,6465.218248569727,15257.296877609084,6453.95182509489,0.0003284824979814467,23201.308446537743,2365.875038523629,19291.293903664762,1967.1645162889226,0.8314743949944573,0.8314743949944573,35450.417683501975,35405.22815468563,1.001595694286908,0.8,4278.489851614757,4273.035954225843,1.001595694286908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.282215225385,4632.441516551485,6.178877964839828,4.99626302397141,-3.7359330446572527,8.732196068628662,2.9340870195625905,3.5,0.838310577017883,0.6,0.0002311634423554324,0.9999565771182247,0.00023117348057414893,198.99936995006001,0.0,0.0,0.0,0.0004514271057985372,7.813659657342217e-05,0.00015302684578201022,0.0005998796930543292,0.09248574595467704,0.09248574595467704,0.09248574595467704,0.09248635246940405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.7100115334,595.5987280316045,0.0,0.09248574595467704,0.09248574608042119,0.09248574608042119,0.37153633012744997,0.37153633012744997,0.5,9.994269621062841,0.0032820587348396657,0.0032820587348396657,-1.1539214028744027e-11,3.92413107874745e-06,0.003248821739646246,-1.1539214028744027e-11,27483.325962646308,20851.880555914882,0.7587102297682424,0.9889587522897395,0.6077944340454209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45205501588637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60525910645,260.60525910645,-12.54474089355,244.81145073014585,276.3990674827547,124445.41937176381,124445.38176415136,0.037607612453538414,0.0,nan,276.3990674827547,3.249067482754697,270.08154413223133,-3.068455867768648,263.76402078171185,-9.385979218288128,257.4464974311889,-15.703502568811075,251.1289740806671,-22.021025919332885,244.81145073014585,-28.338549269854127,1.0,1.0,26022.012520719443,26022.012520719443,275.6288018514281,2.478801851428102,275.6288018514281,275.6288018514281,77112.96280780467,77113.0794127891,-0.11660498443234246,0.0,8546.071908451686,8546.071908451686,0.8857334878834046,3939.6949498548383,275.6288018514281,2.478801851428102,1.0,0.002,0.12956238662945932,0.004903326949719574,0.00020011414434484555,0.001799885852389706,0.10005707217242278,0.10005707217242278,0.0,-3.2654486753491696e-12,1.0,1.000006579015458,0.00324882175118546,0.09248574608042119,0.0,6.077151174380877e-07,0.780629538829158,0.0,1600085.5214444208,266.6055866593559,3.924142617961479e-06,1.0,1284532.0388276936,2598.030781906935,,,,,,,,,,,,,,,,,,,2.0,15257.296877609084,1551.7900740129326,0.37153633012744997,6.173730061729009,2.9340870195625905
3043.0,-30.093385861302533,4.9962702819342315,35.05091754671103,24.577257746737473,5.003909149839272,-26.583656360188122,-40.08091843044383,1.4941796488266295,-6.544419481029308,-6.544423386605875,40.101868110495,41058.857196133526,25749.129032667603,25749.129032667603,66807.98622880114,77122.38517494999,77113.09592373617,25749.129032667603,102862.22495640378,102862.22495640378,102862.22495640378,130345.56083363005,125839.10133935498,4506.459494275071,0.0,90951.32757060259,54887.79959218701,40070.58664268398,27483.33587722627,67553.92251991025,20851.88742492136,1551.7906712855395,0.0,0.8784318523886095,2.7242425961613397,0.001494314320929203,1.0,1.0,-6.541190029281495,333805.38754402316,1558930.1780002343,4.670176804125543,1558930.1780002343,4.670176804125543,0.758710205997956,0.09248575920176004,3.9200927448118805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200927448118805,1.284753202475956,1.2850502059103164,3.051241855056006,6465.215351877568,15257.293876059552,6453.952383751929,0.00032848314127249887,23201.320349110058,2365.8762522482252,19291.295573528037,1967.1646865675882,0.8314740404102907,0.8314740404102907,35450.405148422826,35405.22815468563,1.0015952515882895,0.8,4278.488338763501,4273.035954225843,1.0015952515882895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.278764788637,4632.441516551485,6.178883267957619,4.9962702819342315,-3.73593810131488,8.732208383249112,2.9340829706091975,3.5,0.8383094201740564,0.6,0.0002311634423554324,0.9999560032983255,0.00023117361323192877,198.99936543943616,0.0,0.0,0.0,0.0004514271057985372,7.81366361289412e-05,0.00015302680622649118,0.0005998792728502015,0.09248575908702439,0.09248575908702439,0.09248575908702439,0.09248636258718895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.63344283,595.5987530397948,0.0,0.09248575908702439,0.09248575920176004,0.09248575920176004,0.3715363483313811,0.3715363483313811,0.5,9.99428772576803,0.0032745267085374508,0.0032745267085374508,-8.526512829121202e-12,3.905576591023419e-06,0.003233357324404551,-8.526512829121202e-12,27483.33587722627,20851.88742492136,0.758710205997956,0.9889579129784911,0.6077938284639534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520549825816704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60525956787166,260.60525956787166,-12.544740432128322,244.81145584998382,276.3990632857597,124445.35588665273,124445.27874142706,0.07714522566130295,0.0,nan,276.3990632857597,3.249063285759746,270.0815417986035,-3.0684582013964814,263.7640203114502,-9.385979688549753,257.44649882429405,-15.703501175705924,251.12897733713874,-22.02102266286124,244.81145584998382,-28.338544150016162,1.0,1.0,26022.012520719443,26022.012520719443,275.6287976615899,2.4787976615899083,275.6287976615899,275.6287976615899,77112.98834720587,77113.09592373617,-0.10757653029577341,0.0,8546.071908451686,8546.071908451686,0.8857335974400232,3939.69320853594,275.6287976615899,2.4787976615899083,1.0,0.002,0.1295617818100112,0.004903328383431455,0.00020011320766018885,0.001799886789437018,0.10005660383009442,0.10005660383009442,0.0,-2.9027930233127552e-12,1.0,1.000006547699994,0.003233357332931064,0.09248575920176004,0.0,6.048224447711143e-07,0.7769138207472537,0.0,1600085.5142164219,266.60558051897067,3.905585117536248e-06,1.0,1284532.0597208734,2598.0306973660377,,,,,,,,,,,,,,,,,,,2.0,15257.293876059552,1551.7906712855395,0.3715363483313811,6.173730061729009,2.9340829706091975
3044.0,-30.0933802250762,4.996277515371394,35.05091878679159,24.577257746737473,5.003902292273607,-26.583651973340938,-40.08091780180109,1.4941740406783763,-6.544426553810069,-6.54443047044503,40.101870883172424,41058.87466470699,25749.131976851397,25749.131976851397,66808.00664155839,77122.40804304529,77113.1173428573,25749.131976851397,102862.24931970869,102862.24931970869,102862.24931970869,130345.59827118844,125839.12994855807,4506.468322630375,0.0,90951.34479285502,54887.81141506848,40070.592641985044,27483.348951479747,67553.94159346478,20851.89651158281,1551.79144166305,0.0,0.8784318034469863,2.7242418765866363,0.001494314320929203,1.0,1.0,-6.541187869307748,333805.2941705627,1558930.2978061186,4.670178469397074,1558930.2978061186,4.670178469397074,0.7587101756920388,0.09248577363266548,3.920092539885079,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920092539885079,1.2847532287102152,1.2850502321506403,3.0512416332438597,6465.214881884246,15257.290873382475,6453.95126312819,0.00032848315712078846,23201.325955310567,2365.8768239215806,19291.292223908687,1967.1643450014724,0.8314736951270275,0.8314736951270274,35450.40366585827,35405.22815468563,1.0015951992288876,0.8,4278.488159833665,4273.035954225843,1.0015951992288876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.2753229957525,4632.441516551485,6.178889077657815,4.996277515371394,-3.7359438863579526,8.732221401729346,2.9340789318012677,3.5,0.8383082662289336,0.6,0.0002311634423554324,0.999955416253316,0.00023117374894729545,198.99936082485107,0.0,0.0,0.0,0.0004514271057985372,7.813664169143732e-05,0.00015302680066399507,0.0005998792196854082,0.09248577350105802,0.09248577350105802,0.09248577350105802,0.09248637891952086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.5592915869,595.598777289193,0.0,0.09248577350105802,0.09248577363266548,0.09248577363266548,0.37153636634759013,0.37153636634759013,0.5,9.994305887848846,0.003270696848346688,0.003270696848346688,-4.212097337585874e-11,3.916634966572019e-06,0.003242601137287693,-4.212097337585874e-11,27483.348951479747,20851.89651158281,0.7587101756920388,0.9889579359203733,0.607793915443108,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520549496686321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052598343675,260.6052598343675,-12.544740165632504,244.81146095013077,276.3990587186047,124445.28878676704,124445.24423123513,0.04455553188842827,0.0,nan,276.3990587186047,3.249058718604715,270.08153916490846,-3.068460835091514,263.7640196112151,-9.385980388784901,257.4465000575205,-15.703499942479482,251.1289805038255,-22.02101949617449,244.81146095013077,-28.338539049869212,1.0,1.0,26022.012520719443,26022.012520719443,275.6287930840626,2.478793084062602,275.6287930840626,275.6287930840626,77113.00141751795,77113.1173428573,-0.1159253393416293,0.0,8546.071908451686,8546.071908451686,0.8857336103976393,3939.6930025845045,275.6287930840626,2.478793084062602,1.0,0.002,0.12956117526137045,0.004903329647562779,0.0002001122679091268,0.00179988772878829,0.1000561339545634,0.1000561339545634,0.0,-3.302583467118536e-12,1.0,1.0000065664182287,0.003242601179408666,0.09248577363266548,0.0,6.065516322699736e-07,0.7791350321911272,0.0,1600085.5059372534,266.6055734461899,3.916677087545395e-06,1.0,1284532.0838974142,2598.030599539536,,,,,,,,,,,,,,,,,,,2.0,15257.290873382475,1551.79144166305,0.37153636634759013,6.173730061729009,2.9340789318012677
3045.0,-30.093374738994214,4.996284744978825,35.050920018837104,24.577267735172086,5.003900503614906,-26.58364721473371,-40.080913331452734,1.4941729793302445,-6.544432527610184,-6.544436428623726,40.10187313114525,41058.86182699738,25749.132434619172,25749.132434619172,66807.99426161655,77122.42381668685,77113.13476335486,25749.132434619172,102862.26719797403,102862.26719797403,102862.26719797403,130345.6260550612,125839.14900802055,4506.477047040655,0.0,90951.35218447263,54887.790194688074,40070.62443309396,27483.35885708718,67553.98329018115,20851.90338458301,1551.7920345364842,0.0,0.8784317626028176,2.724241271692776,0.001494314320929203,1.0,1.0,-6.541206868824247,333805.2156354208,1558930.39493889,4.670179859147378,1558930.39493889,4.670179859147378,0.7587101523148032,0.09248578676416579,3.920090976179253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920090976179253,1.284753233675077,1.28505023711665,3.05124040432707,6465.2122779570345,15257.287873432833,6453.9516200237995,0.00032848372477490824,23201.337095783187,2365.877959933636,19291.29329069355,1967.1644537832542,0.8314733418618239,0.8314733418618239,35450.39235306309,35405.22815468563,1.0015947996974397,0.8,4278.486794499136,4273.035954225843,1.0015947996974397,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.271885204545,4632.441516551485,6.178894284781064,4.996284744978825,-3.7359488180730396,8.732233563051864,2.934074897691368,3.5,0.8383071136261052,0.6,0.0002311634423554324,0.999954844847042,0.00023117388104739099,198.9993563331948,0.0,0.0,0.0,0.0004514271057985372,7.813668124697753e-05,0.00015302676110845486,0.0005998788253351922,0.09248578665177068,0.09248578665177068,0.09248578665177068,0.0924863894185254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.48298665823,595.5988022131942,0.0,0.09248578665177068,0.09248578676416579,0.09248578676416579,0.3715363847662739,0.3715363847662739,0.5,9.994323970365235,0.0032646186740521443,0.0032646186740521443,-1.3358203432289883e-11,3.901013542417786e-06,0.0032295597994789205,-1.3358203432289883e-11,27483.35885708718,20851.90338458301,0.7587101523148032,0.9889571422404484,0.6077933502548208,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520549159970118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60526038853897,260.60526038853897,-12.544739611461011,244.81146605431334,276.3990547227653,124445.23740023984,124445.14474812004,0.09265211976964624,0.0,nan,276.3990547227653,3.2490547227653224,270.08153698907347,-3.068463010926507,263.7640192553839,-9.385980744616063,257.446501521694,-15.70349847830596,251.12898378800372,-22.021016211996255,244.81146605431334,-28.338533945686635,1.0,1.0,26022.012520719443,26022.012520719443,275.6287891643055,2.4787891643055104,275.6287891643055,275.6287891643055,77113.02779846366,77113.13476335486,-0.10696489119436592,0.0,8546.071908451686,8546.071908451686,0.8857337092714762,3939.691431060149,275.6287891643055,2.4787891643055104,1.0,0.002,0.12956057115204858,0.004903331107906521,0.0002001113323886457,0.0017998886646296095,0.10005566619432285,0.10005566619432285,0.0,-2.9817446255131497e-12,1.0,1.000006540009408,0.003229559812837124,0.09248578676416579,0.0,6.041122088995171e-07,0.7760015268899243,0.0,1600085.4989087791,266.6055674723898,3.901026900621218e-06,1.0,1284532.104231977,2598.0305172589974,,,,,,,,,,,,,,,,,,,2.0,15257.287873432833,1551.7920345364842,0.3715363847662739,6.173730061729009,2.934074897691368
3046.0,-30.093369120490305,4.996291947281248,35.05092126444135,24.577273427881323,5.003893251202901,-26.583642883322586,-40.08090889602897,1.4941670141728587,-6.544439727445308,-6.544443643416549,40.10187598686946,41058.84914603488,25749.135713354808,25749.135713354808,66807.98485938969,77122.44281670285,77113.15686909886,25749.135713354808,102862.29258245367,102862.29258245367,102862.29258245367,130345.66497136212,125839.17908347209,4506.485887890026,0.0,90951.36038821445,54887.76671808884,40070.659633472904,27483.37238890845,67554.03202238135,20851.912792983,1551.7928297687172,0.0,0.8784317126354807,2.724240538765689,0.001494314320929203,1.0,1.0,-6.541201578651737,333805.12053569825,1558930.5183323189,4.670181559319733,1558930.5183323189,4.670181559319733,0.7587101210839129,0.09248580145488795,3.9200893535178083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200893535178083,1.2847532615793846,1.285050265027408,3.051239075041326,6465.209461360052,15257.284870663172,6453.952122677706,0.0003284843473128343,23201.348792367848,2365.8791526533373,19291.294793159712,1967.1646069921649,0.8314729874456971,0.8314729874456971,35450.38061374632,35405.22815468563,1.0015943851026576,0.8,4278.485377687967,4273.035954225843,1.0015943851026576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.268456700589,4632.441516551485,6.178900155077012,4.996291947281248,-3.735954701353736,8.732246648634984,2.9340708744818955,3.5,0.8383059641376844,0.6,0.0002311634423554324,0.9999542596486501,0.00023117401633616257,198.9993517331201,0.0,0.0,0.0,0.0004514271057985372,7.813672049350833e-05,0.00015302672186192406,0.0005998784231746594,0.09248580132011791,0.09248580132011791,0.09248580132011791,0.09248640667084473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.40924766747,595.5988263326033,0.0,0.09248580132011791,0.09248580145488795,0.09248580145488795,0.37153640303891433,0.37153640303891433,0.5,9.99434213023389,0.003262710377669009,0.003262710377669009,-6.116351869422942e-11,3.9159712628134e-06,0.0032420647648336853,-6.116351869422942e-11,27483.37238890845,20851.912792983,0.7587101210839129,0.9889562896446435,0.6077927240883514,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452054883222376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052606934148,260.6052606934148,-12.5447393065852,244.81147113500086,276.3990502518296,124445.11941148624,124445.06843917402,0.05097231222213343,0.0,nan,276.3990502518296,3.249050251829601,270.0815344284622,-3.0684655715377858,263.76401860509645,-9.385981394903524,257.44650278173265,-15.70349721826733,251.12898695836674,-22.02101304163324,244.81147113500086,-28.33852886499912,1.0,1.0,26022.012520719443,26022.012520719443,275.62878453616815,2.4787845361681775,275.62878453616815,275.62878453616815,77113.04082608961,77113.15686909886,-0.11604300925682765,0.0,8546.071908451686,8546.071908451686,0.8857338118730967,3939.6898002853973,275.62878453616815,2.4787845361681775,1.0,0.002,0.12955996470347167,0.0049033323477070765,0.00020011039273833142,0.0017998896038382438,0.10005519636916571,0.10005519636916571,0.0,-3.4234247381359495e-12,1.0,1.000006565331432,0.003242064825997204,0.09248580145488795,0.0,6.064514222937763e-07,0.7790063365264697,0.0,1600085.490486188,266.60556027255467,3.9160324263320945e-06,1.0,1284532.128855499,2598.030417623887,,,,,,,,,,,,,,,,,,,2.0,15257.284870663172,1551.7928297687172,0.37153640303891433,6.173730061729009,2.9340708744818955
3047.0,-30.093363474424056,4.996299142547328,35.050922496950676,24.577278457023226,5.003888727832099,-26.58363825419821,-40.08090446060521,1.4941635077023732,-6.544445871297967,-6.5444497615107675,40.10187809988142,41058.843632733835,25749.136556784233,25749.136556784233,66807.98018951807,77122.46214564491,77113.17183736947,25749.136556784233,102862.3083941537,102862.3083941537,102862.3083941537,130345.69023435283,125839.1956478383,4506.494586514527,0.0,90951.37242293419,54887.75391040188,40070.68723614701,27483.381840199138,67554.06907634615,20851.919328828302,1551.793404839171,0.0,0.8784316714379438,2.724239917764681,0.001494314320929203,1.0,1.0,-6.541229180253708,333805.0398926341,1558930.6096338213,4.670182961093817,1558930.6096338213,4.670182961093817,0.7587100979810575,0.09248581453543563,3.9200884216191696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200884216191696,1.2847532779822435,1.285050281434059,3.051238310732957,6465.207841882333,15257.281870729234,6453.95179855806,0.000328484660445079,23201.357377894874,2365.880028133448,19291.2938243444,1967.1645082004968,0.8314726380071283,0.8314726380071283,35450.373871826065,35405.22815468563,1.0015941469998084,0.8,4278.484564009617,4273.035954225843,1.0015941469998084,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.265031443557,4632.441516551485,6.178905436178755,4.996299142547328,-3.735959754479466,8.732258897026794,2.934066855084758,3.5,0.8383048157385024,0.6,0.0002311634423554324,0.9999536715798594,0.00023117415228868528,198.9993471104793,0.0,0.0,0.0,0.0004514271057985372,7.813675974005746e-05,0.00015302668261537493,0.0005998781267193227,0.09248581442397327,0.09248581442397327,0.09248581442397327,0.09248641552472472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.3325277936,595.5988513849151,0.0,0.09248581442397327,0.09248581453543563,0.09248581453543563,0.371536421793915,0.371536421793915,0.5,9.994360163451361,0.0032564914703812065,0.0032564914703812065,-3.859668140648864e-11,3.890212781243463e-06,0.003220581257039612,-3.859668140648864e-11,27483.381840199138,20851.919328828302,0.7587100979810575,0.9889556780660409,0.6077923090958627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520548496566348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60526104492186,260.60526104492186,-12.544738955078117,244.81147622603493,276.3990458638093,124445.05766809407,124444.99889948618,0.058768607900856445,0.0,nan,276.3990458638093,3.2490458638093287,270.0815319362529,-3.0684680637471047,263.76401800869843,-9.385981991301549,257.44650408114546,-15.703495918854514,251.12899015358994,-22.02100984641004,244.81147622603493,-28.33852377396505,1.0,1.0,26022.012520719443,26022.012520719443,275.6287801695536,2.478780169553602,275.6287801695536,275.6287801695536,77113.0604111485,77113.17183736947,-0.1114262209739536,0.0,8546.071908451686,8546.071908451686,0.885733870797468,3939.6888637272655,275.6287801695536,2.478780169553602,1.0,0.002,0.1295593622739378,0.004903333773341329,0.00020010945974663252,0.0017998905376699508,0.10005472987331626,0.10005472987331626,0.0,-2.5834165535976172e-12,1.0,1.000006521827393,0.0032205812956362934,0.09248581453543563,0.0,6.024328300474961e-07,0.7738443382523663,0.0,1600085.4832438033,266.605554128702,3.890251377924869e-06,1.0,1284532.1497358568,2598.0303331348696,,,,,,,,,,,,,,,,,,,2.0,15257.281870729234,1551.793404839171,0.371536421793915,6.173730061729009,2.934066855084758
3048.0,-30.093357800136182,4.996306322097756,35.05092373041435,24.577283521089726,5.00388411216646,-26.58363360890589,-40.08089999025685,1.4941599210508418,-6.544452444458955,-6.544456330850458,40.10188059255264,41058.83798879502,25749.13844281859,25749.13844281859,66807.97643161361,77122.48147313709,77113.19076266515,25749.13844281859,102862.32920548374,102862.32920548374,102862.32920548374,130345.72254115556,125839.2192226927,4506.503318462854,0.0,90951.38433024297,54887.74084635256,40070.714982100464,27483.39333567182,67554.10831777228,20851.92730871184,1551.7940880660794,0.0,0.8784316263504038,2.7242392506473663,0.001494314320929203,1.0,1.0,-6.541238963758019,333804.95330186153,1558930.7173406538,4.67018449522798,1558930.7173406538,4.67018449522798,0.7587100709884784,0.09248582836234454,3.9200874675438215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200874675438215,1.2847532947601799,1.285050298215874,3.0512375282723596,6465.20618394222,15257.278871534745,6453.951501400599,0.00032848498354678637,23201.366062178626,2365.880913683942,19291.292936120866,1967.1644176269028,0.8314722885032313,0.8314722885032313,35450.366969465715,35405.22815468563,1.0015939032307446,0.8,4278.483730967847,4273.035954225843,1.0015939032307446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.261614605239,4632.441516551485,6.17891095499599,4.996306322097756,-3.735965147523494,8.73227146962125,2.9340628455688273,3.5,0.838303670162522,0.6,0.0002311634423554324,0.999953080572007,0.00023117428892083523,198.99934246473262,0.0,0.0,0.0,0.0004514271057985372,7.813679929565299e-05,0.0001530266430597794,0.000599877825658943,0.09248582824144236,0.09248582824144236,0.09248582824144236,0.09248642884949233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.25771708286,595.5988758350163,0.0,0.09248582824144236,0.09248582836234454,0.09248582836234454,0.37153644021405585,0.37153644021405585,0.5,9.99437818146947,0.00325103629086243,0.00325103629086243,-2.0463630789890885e-12,3.886391482410545e-06,0.003217367092418044,-2.0463630789890885e-12,27483.39333567182,20851.92730871184,0.7587100709884784,0.9889550479646791,0.60779187248917,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520548159262332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60526142875676,260.60526142875676,-12.544738571243215,244.81148132957006,276.39904152794406,124444.99359771381,124444.92942416652,0.0641735472507296,0.0,nan,276.39904152794406,3.2490415279440867,270.0815294882675,-3.068470511732471,263.76401744859385,-9.38598255140613,257.44650540891996,-15.703494591080016,251.1289933692448,-22.02100663075518,244.81148132957006,-28.33851867042992,1.0,1.0,26022.012520719443,26022.012520719443,275.62877581471616,2.4787758147161867,275.62877581471616,275.62877581471616,77113.07976280409,77113.19076266515,-0.11099986106273718,0.0,8546.071908451686,8546.071908451686,0.8857339311240799,3939.687904881541,275.62877581471616,2.4787758147161867,1.0,0.002,0.12955876044532103,0.004903335111069221,0.00020010852749753957,0.0017998914695109803,0.10005426374876979,0.10005426374876979,0.0,-2.9914803273412005e-12,1.0,1.0000065153183575,0.0032173670944644073,0.09248582836234454,0.0,6.018316491212592e-07,0.7730721155180921,0.0,1600085.4755292353,266.605547555541,3.886393528773624e-06,1.0,1284532.1721562217,2598.030242414494,,,,,,,,,,,,,,,,,,,2.0,15257.278871534745,1551.7940880660794,0.37153644021405585,6.173730061729009,2.9340628455688273
3049.0,-30.093352115923146,4.996313491401728,35.050924967515876,24.57728823591026,5.003880895698799,-26.583628814759702,-40.080895519908495,1.4941575945115302,-6.544458702732584,-6.544462592320101,40.10188316437095,41058.83600095434,25749.139671076788,25749.139671076788,66807.97567203113,77122.50097020523,77113.21172765666,25749.139671076788,102862.35139873344,102862.35139873344,102862.35139873344,130345.75628811317,125839.24423209685,4506.512056016322,0.0,90951.39820300978,54887.73323366513,40070.73885482739,27483.404889379734,67554.14374420712,20851.935350301675,1551.794766575491,0.0,0.8784315826306456,2.7242386147094617,0.001494314320929203,1.0,1.0,-6.541242631703085,333804.87076979247,1558930.8284669747,4.670185982822542,1558930.8284669747,4.670185982822542,0.7587100446334937,0.09248584217227723,3.9200868671999913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200868671999913,1.284753305643459,1.2850503091016692,3.051237035141657,6465.205139057435,15257.275873093831,6453.950780509863,0.0003284851481742376,23201.373154257122,2365.8816368746843,19291.29078133021,1967.1641978994064,0.8314719414695735,0.8314719414695735,35450.36262621376,35405.22815468563,1.0015937498411263,0.8,4278.483206783349,4273.035954225843,1.0015937498411263,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.25820394442,4632.441516551485,6.178916306818845,4.996313491401728,-3.7359703061963345,8.732283797598063,2.9340588433041184,3.5,0.8383025266583195,0.6,0.0002311634423554324,0.9999524885307768,0.0002311744257920486,198.9993378108601,0.0,0.0,0.0,0.0004514271057985372,7.813683885126688e-05,0.00015302660350416551,0.0005998775787288994,0.09248584205454786,0.09248584205454786,0.09248584205454786,0.09248644309560927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.1832279834,595.5989001844156,0.0,0.09248584205454786,0.09248584217227723,0.09248584217227723,0.3715364587449994,0.3715364587449994,0.5,9.994396212164474,0.0032470798185499916,0.0032470798185499916,8.208189683500677e-11,3.889587503635994e-06,0.003219960617002471,8.208189683500677e-11,27483.404889379734,20851.935350301675,0.7587100446334937,0.988954518097345,0.60779152432785,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520547820272336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052619671442,260.6052619671442,-12.544738032855776,244.81148645776776,276.3990374765216,124444.95590004075,124444.86588684547,0.09001319525266502,0.0,nan,276.3990374765216,3.2490374765216075,270.08152727276865,-3.068472727231324,263.76401706901964,-9.385982930980333,257.4465068652692,-15.703493134730763,251.12899666151836,-22.02100333848162,244.81148645776776,-28.33851354223222,1.0,1.0,26022.012520719443,26022.012520719443,275.62877200641935,2.4787720064193763,275.62877200641935,275.62877200641935,77113.10099967044,77113.21172765666,-0.11072798621898983,0.0,8546.071908451686,8546.071908451686,0.8857339690840883,3939.687301535991,275.62877200641935,2.4787720064193763,1.0,0.002,0.1295581581313269,0.0049033365074155595,0.00020010759462541012,0.0017998924022087856,0.10005379731270506,0.10005379731270506,0.0,-3.165804424165586e-12,1.0,1.0000065205696969,0.003219960534920574,0.09248584217227723,0.0,6.023168306774592e-07,0.7736953597075599,0.0,1600085.4681939264,266.6055412972674,3.889505421739159e-06,1.0,1284532.1935256927,2598.030155946363,,,,,,,,,,,,,,,,,,,2.0,15257.275873093831,1551.794766575491,0.3715364587449994,6.173730061729009,2.9340588433041184
3050.0,-30.093346393148824,4.9963206392287205,35.050926211059036,24.577299097459786,5.003875409454026,-26.58362421289,-40.08089104956014,1.4941532293207413,-6.544465558386264,-6.54446945215787,40.101885824646594,41058.81449149544,25749.14225010932,25749.14225010932,66807.95674160475,77122.51639693514,77113.23204209551,25749.14225010932,102862.37429220483,102862.37429220483,102862.37429220483,130345.79159745923,125839.27076800686,4506.520829452377,0.0,90951.40043030641,54887.698525361135,40070.779894383646,27483.417305254407,67554.19719963806,20851.94397624257,1551.7955003380507,0.0,0.8784315353303283,2.7242379179689054,0.001494314320929203,1.0,1.0,-6.541245926206784,333804.7803482419,1558930.9434154865,4.670187592248174,1558930.9434154865,4.670187592248174,0.7587100157394183,0.09248585648609323,3.9200843776765906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200843776765906,1.2847533260633124,1.285050329526243,3.0512350489010602,6465.200930451953,15257.272875040895,6453.952248376414,0.00032848613076652533,23201.38845690172,2365.883197310164,19291.295168881563,1967.1646453051312,0.8314715821734788,0.8314715821734788,35450.3446154878,35405.22815468563,1.0015931137605592,0.8,4278.481033079531,4273.035954225843,1.0015931137605592,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.254800844787,4632.441516551485,6.178921971579334,4.9963206392287205,-3.7359759180539887,8.732296557282709,2.934054849914313,3.5,0.8383013856898037,0.6,0.0002311634423554324,0.9999518924735552,0.00023117456359186375,198.99933312541629,0.0,0.0,0.0,0.0004514271057985372,7.813687840689885e-05,0.00015302656394853355,0.0005998770427041741,0.09248585635747726,0.09248585635747726,0.09248585635747726,0.09248645819357271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.10905354837,595.5989244358299,0.0,0.09248585635747726,0.09248585648609323,0.09248585648609323,0.3715364774983715,0.3715364774983715,0.5,9.994414266316012,0.003244843472032244,0.003244843472032244,-1.2050804798491299e-11,3.893771577168081e-06,0.003223525951057127,-1.2050804798491299e-11,27483.417305254407,20851.94397624257,0.7587100157394183,0.9889534553148785,0.6077907249812662,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520547480689412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60526242914506,260.60526242914506,-12.54473757085492,244.81149159216997,276.39903326612114,124444.83073952148,124444.75349729342,0.07724222805606924,0.0,nan,276.39903326612114,3.2490332661211596,270.08152493132894,-3.0684750686710345,263.76401659654016,-9.385983403459818,257.4465082617501,-15.703491738249852,251.12899992696003,-22.021000073039943,244.81149159216997,-28.338508407830005,1.0,1.0,26022.012520719443,26022.012520719443,275.62876752363144,2.4787675236314612,275.62876752363144,275.62876752363144,77113.1192764645,77113.23204209551,-0.11276563101273496,0.0,8546.071908451686,8546.071908451686,0.8857341264977535,3939.6847995649737,275.62876752363144,2.4787675236314612,1.0,0.002,0.12955755515017403,0.004903337797574775,0.0002001066604767187,0.001799893336090257,0.10005333023835934,0.10005333023835934,0.0,-3.433024264171136e-12,1.0,1.0000065277892582,0.0032235259631079316,0.09248585648609323,0.0,6.029838300681738e-07,0.7745521560152044,0.0,1600085.4601596685,266.6055344416137,3.89378362797288e-06,1.0,1284532.2169379452,2598.030061212491,,,,,,,,,,,,,,,,,,,2.0,15257.272875040895,1551.7955003380507,0.3715364774983715,6.173730061729009,2.934054849914313
3051.0,-30.093340549214602,4.996327772054712,35.050927448737426,24.577299027610593,5.003868694840254,-26.583619624808737,-40.08088657921178,1.4941477705542623,-6.5444720819995155,-6.5444759603027505,40.101888142383196,41058.81785985377,25749.14405019333,25749.14405019333,66807.9619100471,77122.53935064953,77113.2485934509,25749.14405019333,102862.39264364423,102862.39264364423,102862.39264364423,130345.82060614094,125839.29107177348,4506.529534367464,0.0,90951.41786896608,54887.696378642555,40070.80165591502,27483.427962496724,67554.22961841174,20851.95135673395,1551.7961420903607,0.0,0.8784314912400687,2.72423725722374,0.001494314320929203,1.0,1.0,-6.5412653749690435,333804.6945644563,1558931.0435633587,4.670189092449494,1558931.0435633587,4.670189092449494,0.7587099900779503,0.09248587014416408,3.9200842170026986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200842170026986,1.284753351598786,1.2850503550676198,3.0512348631933337,6465.2005369595645,15257.269877949942,6453.951077520619,0.000328486127028731,23201.393856407412,2365.8837479065137,19291.29166911524,1967.1642884282849,0.8314712378277075,0.8314712378277075,35450.3434530751,35405.22815468563,1.001593072707906,0.8,4278.480892788632,4273.035954225843,1.001593072707906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.251402404704,4632.441516551485,6.178927442518788,4.996327772054712,-3.735981264502865,8.732309036557577,2.9340508619944585,3.5,0.838300246284131,0.6,0.0002311634423554324,0.9999512837972906,0.0002311747043091888,198.99932834077464,0.0,0.0,0.0,0.0004514271057985372,7.81369179625503e-05,0.0001530265243928821,0.0005998768630553155,0.09248587002430429,0.09248587002430429,0.09248587002430429,0.09248646936773436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.0335817549,595.5989490923192,0.0,0.09248587002430429,0.09248587014416408,0.09248587014416408,0.37153649651751397,0.37153649651751397,0.5,9.994432245996405,0.0032403394774860317,0.0032403394774860317,4.990852175978944e-11,3.878303232340841e-06,0.00321058533370433,4.990852175978944e-11,27483.427962496724,20851.95135673395,0.7587099900779503,0.988953057231501,0.6077904831685519,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45205471388028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60526272799433,260.60526272799433,-12.544737272005648,244.81149674140983,276.3990287145793,124444.76747099671,124444.71750639858,0.04996459811981119,0.0,nan,276.3990287145793,3.2490287145793104,270.08152231994376,-3.068477680056219,263.76401592531187,-9.38598407468811,257.44650953067764,-15.703490469322333,251.1290031360435,-22.02099686395647,244.81149674140983,-28.33850325859015,1.0,1.0,26022.012520719443,26022.012520719443,275.62876295220735,2.4787629522073757,275.62876295220735,275.62876295220735,77113.1327086037,77113.2485934509,-0.11588484719686676,0.0,8546.071908451686,8546.071908451686,0.8857341366572341,3939.6846380877123,275.62876295220735,2.4787629522073757,1.0,0.002,0.12955695458975686,0.004903339143143383,0.00020010573021165943,0.0017998942667027892,0.10005286510582971,0.10005286510582971,0.0,-3.0855513456773398e-12,1.0,1.0000065015843067,0.003210585283795808,0.09248587014416408,0.0,6.005632400009492e-07,0.7714428434292184,0.0,1600085.452486538,266.60552791800046,3.878253323819081e-06,1.0,1284532.239149368,2598.0299713375425,,,,,,,,,,,,,,,,,,,2.0,15257.269877949942,1551.7961420903607,0.37153649651751397,6.173730061729009,2.9340508619944585
3052.0,-30.093334776842628,4.996334898119152,35.05092867678191,24.577309155743592,5.003866312287421,-26.583614667929606,-40.08088210886342,1.4941462034708712,-6.544478149512884,-6.544482008035553,40.101890339599265,41058.804571383786,25749.144860918186,25749.144860918186,66807.94943230198,77122.55515826667,77113.26484111161,25749.144860918186,102862.40970202979,102862.40970202979,102862.40970202979,130345.84748300625,125839.30930918179,4506.538173824469,0.0,90951.42445494521,54887.67386844241,40070.83398500311,27483.43778097645,67554.27176597956,20851.958160095764,1551.7967332157743,0.0,0.8784314501034112,2.724236643287599,0.001494314320929203,1.0,1.0,-6.541287904551723,333804.61484863906,1558931.138502763,4.670190492152565,1558931.138502763,4.670190492152565,0.7587099665722722,0.0924858833502097,3.9200825137522446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200825137522446,1.2847533589294198,1.2850503623999483,3.051233520042193,6465.197690983472,15257.266883476985,6453.951604477957,0.0003284867574498414,23201.405617324075,2365.884947186254,19291.293244225984,1967.1644490448814,0.831470884239079,0.831470884239079,35450.33113072428,35405.22815468563,1.0015926375223945,0.8,4278.4794056114315,4273.035954225843,1.0015926375223945,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.248010258492,4632.441516551485,6.178932666721936,4.996334898119152,-3.735986260237894,8.732321158357045,2.934046881462347,3.5,0.838299108989242,0.6,0.0002311634423554324,0.9999506825749971,0.00023117484330342956,198.99932361472386,0.0,0.0,0.0,0.0004514271057985372,7.813695751821927e-05,0.00015302648483721314,0.0005998764473513322,0.09248588323669213,0.09248588323669213,0.09248588323669213,0.09248647942464853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.9579839996,595.598973783853,0.0,0.09248588323669213,0.0924858833502097,0.0924858833502097,0.37153651541000693,0.37153651541000693,0.5,9.994450130918663,0.0032332738059608346,0.0032332738059608346,5.070432962384075e-11,3.8585226889154e-06,0.0031941034838496307,5.070432962384075e-11,27483.43778097645,20851.958160095764,0.7587099665722722,0.9889522555100145,0.6077899072558882,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520546789677937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.605263280672,260.605263280672,-12.544736719328,244.81150192981048,276.3990246315336,124444.7057044565,124444.61330204466,0.09240241184739417,0.0,nan,276.3990246315336,3.2490246315336435,270.08152009118777,-3.0684799088122077,263.76401555084516,-9.385984449154819,257.4465110105,-15.703488989499988,251.129006470155,-22.020993529844986,244.81150192981048,-28.3384980701895,1.0,1.0,26022.012520719443,26022.012520719443,275.6287588056592,2.478758805659197,275.6287588056592,275.6287588056592,77113.15839139027,77113.26484111161,-0.10644972133741248,0.0,8546.071908451686,8546.071908451686,0.8857342443545028,3939.6829263210057,275.6287588056592,2.478758805659197,1.0,0.002,0.1295563571121638,0.004903340558562333,0.00020010480489747017,0.0017998951920667,0.10005240244873509,0.10005240244873509,0.0,-3.0358298340471546e-12,1.0,1.0000064682085796,0.003194103433145301,0.0924858833502097,0.0,5.974802469223224e-07,0.767482651758814,0.0,1600085.4453422504,266.6055218504871,3.858471984585776e-06,1.0,1284532.2597896585,2598.0298878199546,,,,,,,,,,,,,,,,,,,2.0,15257.266883476985,1551.7967332157743,0.37153651541000693,6.173730061729009,2.934046881462347
3053.0,-30.093328883441714,4.996341999470674,35.05092991520718,24.5773090858944,5.0038595349751365,-26.58361004160106,-40.08087763851506,1.4941406932639298,-6.544485146516934,-6.544489015114309,40.10189309551014,41058.807967019675,25749.14782757492,25749.14782757492,66807.9557945946,77122.57812065123,77113.2860462956,25749.14782757492,102862.43387387053,102862.43387387053,102862.43387387053,130345.88462782343,125839.33772211213,4506.546905711287,0.0,90951.44180907533,54887.67165595377,40070.85572569063,27483.450753952904,67554.30647964354,20851.967177763487,1551.7974970941693,0.0,0.8784314016413158,2.7242359315191402,0.001494314320929203,1.0,1.0,-6.541286462036112,333804.52248671296,1558931.2575840245,4.670192141108806,1558931.2575840245,4.670192141108806,0.7587099365520678,0.09248589785641567,3.9200823392324944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200823392324944,1.284753384705527,1.2850503881820143,3.051233322985952,6465.197273444943,15257.263887765197,6453.9504509198505,0.00032848675997614404,23201.41107721797,2365.8855039404866,19291.289796163608,1967.1640974403706,0.8314705399580715,0.8314705399580715,35450.32986814208,35405.22815468563,1.0015925929320837,0.8,4278.479253231137,4273.035954225843,1.0015925929320837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.24462650302,4632.441516551485,6.178938395844196,4.996341999470674,-3.7359919825513876,8.732333982022062,2.9340429107785444,3.5,0.8382979745081556,0.6,0.0002311634423554324,0.9999500687473144,0.0002311749852120336,198.99931878958247,0.0,0.0,0.0,0.0004514271057985372,7.813699707390772e-05,0.00015302644528152466,0.0005998762655836325,0.09248589772606339,0.09248589772606339,0.09248589772606339,0.09248649568492714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.8848328731,595.5989977071862,0.0,0.09248589772606339,0.09248589785641567,0.09248589785641567,0.37153653409379994,0.37153653409379994,0.5,9.99446806873512,0.003229657212557413,0.003229657212557413,-1.5290879673557356e-11,3.868597389100614e-06,0.0032025530782107126,-1.5290879673557356e-11,27483.450753952904,20851.967177763487,0.7587099365520678,0.9889518415043779,0.6077896452003712,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520546444828324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60526365250695,260.60526365250695,-12.544736347493028,244.81150713120428,276.3990201738097,124444.64011997242,124444.57795266157,0.06216731085671651,0.0,nan,276.3990201738097,3.249020173809697,270.0815175652876,-3.0684824347123936,263.76401495676834,-9.385985043231642,257.44651234824676,-15.703487651753221,251.12900973972532,-22.020990260274658,244.81150713120428,-28.338492868795697,1.0,1.0,26022.012520719443,26022.012520719443,275.62875427985887,2.47875427985889,275.62875427985887,275.62875427985887,77113.17146817055,77113.2860462956,-0.11457812505250331,0.0,8546.071908451686,8546.071908451686,0.8857342553894622,3939.682750928657,275.62875427985887,2.47875427985889,1.0,0.002,0.12955575805392483,0.004903341805030224,0.00020010387674741128,0.0017998961197891886,0.10005193837370563,0.10005193837370563,0.0,-3.463400139597228e-12,1.0,1.0000064853186073,0.0032025530935015922,0.09248589785641567,0.0,5.990608777600764e-07,0.7695130373870719,0.0,1600085.437150588,266.60551485348304,3.868612679980288e-06,1.0,1284532.2837043307,2598.0297910531353,,,,,,,,,,,,,,,,,,,2.0,15257.263887765197,1551.7974970941693,0.37153653409379994,6.173730061729009,2.9340429107785444
3054.0,-30.093323063573607,4.9963490945784725,35.05093114385818,24.5773191791028,5.003857234340518,-26.58360503378278,-40.08087313324211,1.4941392046459328,-6.54449117090013,-6.544495019915831,40.101895290030974,41058.79507213512,25749.14857575819,25749.14857575819,66807.94364789332,77122.59395350055,77113.30237469911,25749.14857575819,102862.4509504573,102862.4509504573,102862.4509504573,130345.91145122948,125839.35592591214,4506.555525317332,0.0,90951.4485135698,54887.6496325837,40070.88764554012,27483.460500772166,67554.34814631229,20851.97393271005,1551.798083676117,0.0,0.878431360747684,2.72423532194484,0.001494314320929203,1.0,1.0,-6.541308813581054,333804.44333729293,1558931.3524079223,4.670193532542942,1558931.3524079223,4.670193532542942,0.7587099132630769,0.09248591106214928,3.920080658567186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920080658567186,1.2847533916691092,1.2850503951472063,3.0512319982859486,6465.194466564595,15257.260894670435,6453.950951491916,0.0003284873803365699,23201.422734707998,2365.886692673645,19291.29129240701,1967.1642500147361,0.8314701866773172,0.8314701866773172,35450.3177091848,35405.22815468563,1.0015921635171434,0.8,4278.4777857738045,4273.035954225843,1.0015921635171434,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.241246513831,4632.441516551485,6.178943587031116,4.9963490945784725,-3.735996945629213,8.732346040207686,2.934038944516452,3.5,0.8382968412904148,0.6,0.0002311634423554324,0.9999494625788531,0.0002311751253501009,198.99931402464537,0.0,0.0,0.0,0.0004514271057985372,7.813703693864271e-05,0.00015302640541678967,0.000599875852124418,0.09248591095086538,0.09248591095086538,0.09248591095086538,0.0924865056446838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.8094363223,595.5990223331555,0.0,0.09248591095086538,0.09248591106214928,0.09248591106214928,0.3715365531600061,0.3715365531600061,0.5,9.994485909219428,0.0032231330945933223,0.0032231330945933223,2.3078428057488054e-11,3.849015683954349e-06,0.0031862063347603,2.3078428057488054e-11,27483.460500772166,20851.97393271005,0.7587099132630769,0.9889510517250145,0.6077890794417572,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520546092748285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60526427666645,260.60526427666645,-12.544735723333531,244.8115123712256,276.39901618210695,124444.57906665347,124444.47471322872,0.10435342476282233,0.0,nan,276.39901618210695,3.2490161821069705,270.08151541993044,-3.068484580069537,263.76401465775535,-9.385985342244624,257.4465138955785,-15.703486104421472,251.12901313340183,-22.02098686659815,244.8115123712256,-28.338487628774374,1.0,1.0,26022.012520719443,26022.012520719443,275.62875018568997,2.4787501856899894,275.62875018568997,275.62875018568997,77113.19716621231,77113.30237469911,-0.10520848679880146,0.0,8546.071908451686,8546.071908451686,0.8857343616586537,3939.681061860022,275.62875018568997,2.4787501856899894,1.0,0.002,0.12955516205365808,0.004903343223616449,0.00020010295373272698,0.0017998970434333222,0.10005147686636348,0.10005147686636348,0.0,-2.8339509558494846e-12,1.0,1.000006452216396,0.0031862063116818717,0.09248591106214928,0.0,5.960031497493616e-07,0.7655852992567962,0.0,1600085.430057115,266.60550882909985,3.848992605526291e-06,1.0,1284532.3041979717,2598.0297081289264,,,,,,,,,,,,,,,,,,,2.0,15257.260894670435,1551.798083676117,0.3715365531600061,6.173730061729009,2.934038944516452
