time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3055.0,-30.093317124466203,4.996356165153163,35.05093238327717,24.577324697189056,5.003850527772586,-26.583600359244397,-40.08086866289375,1.4941337626830669,-6.544498142074076,-6.5445020019162445,40.1018980583324,41058.78502541713,25749.151520848012,25749.151520848012,66807.93654626515,77122.6131265497,77113.32378241443,25749.151520848012,102862.47530326244,102862.47530326244,102862.47530326244,130345.94881554338,125839.38457428024,4506.56424126314,0.0,90951.45750969573,54887.62940908434,40070.92011179043,27483.473512280936,67554.39362407137,20851.982979561413,1551.798848813919,0.0,0.8784313123742811,2.7242346127113426,0.001494314320929203,1.0,1.0,-6.541306703507075,333804.35130570346,1558931.4720240668,4.670195178481577,1558931.4720240668,4.670195178481577,0.7587098832410593,0.09248592561093785,3.9200791861679583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200791861679583,1.28475341712598,1.285050420609962,3.051230791771122,6465.191910104455,15257.257900299011,6453.951278213125,0.00032848793590732676,23201.433744149588,2365.8878153242536,19291.292268998568,1967.1643495993605,0.831469834223629,0.831469834223629,35450.307056950434,35405.22815468563,1.0015917873148004,0.8,4278.476500161967,4273.035954225843,1.0015917873148004,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.237875003821,4632.441516551485,6.1789492928393015,4.996356165153163,-3.736002648694238,8.732358813847402,2.934034988206422,3.5,0.8382957109161205,0.6,0.0002311634423554324,0.9999488439914276,0.00023117526835944233,198.9993091620829,0.0,0.0,0.0,0.0004514271057985372,7.813707649436859e-05,0.00015302636586106378,0.0005998754717468791,0.09248592548211369,0.09248592548211369,0.09248592548211369,0.09248652207537411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.73654127866,595.5990461738181,0.0,0.09248592548211369,0.09248592561093785,0.09248592561093785,0.371536572006793,0.371536572006793,0.5,9.994503806346788,0.0032200846547993933,0.0032200846547993933,-6.264144758461043e-11,3.859842195197416e-06,0.003195298409195857,-6.264144758461043e-11,27483.473512280936,20851.982979561413,0.7587098832410593,0.9889502808365045,0.6077885215564547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520545745061222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60526471757294,260.60526471757294,-12.544735282427041,244.81151762339283,276.39901181175264,124444.47216779903,124444.39845244362,0.0737153554135663,0.0,nan,276.39901181175264,3.2490118117526663,270.0815129740809,-3.068487025919069,263.7640141364091,-9.38598586359086,257.44651529873715,-15.703484701262823,251.12901646106496,-22.020983538935013,244.81151762339283,-28.338482376607146,1.0,1.0,26022.012520719443,26022.012520719443,275.6287457086667,2.478745708666736,275.6287457086667,275.6287457086667,77113.21118563921,77113.32378241443,-0.11259677521593403,0.0,8546.071908451686,8546.071908451686,0.8857344547590849,3939.679582098798,275.6287457086667,2.478745708666736,1.0,0.002,0.1295545643524862,0.004903344468772357,0.00020010202768906636,0.00179989796899355,0.10005101384453317,0.10005101384453317,0.0,-3.3173836941347012e-12,1.0,1.0000064706274743,0.0031952984718373045,0.09248592561093785,0.0,5.977039654319466e-07,0.767770066187337,0.0,1600085.4218968472,266.6055018579259,3.859904836645001e-06,1.0,1284532.3280271157,2598.0296117081734,,,,,,,,,,,,,,,,,,,2.0,15257.257900299011,1551.798848813919,0.371536572006793,6.173730061729009,2.934034988206422
3056.0,-30.093311182067495,4.996363232485167,35.050933614944185,24.577329342160397,5.003847443393565,-26.583595319521354,-40.080864157620795,1.4941315808267739,-6.544503981478158,-6.544507826514257,40.1019003131509,41058.78436408831,25749.151908080767,25749.151908080767,66807.93627216907,77122.63272618217,77113.34145346684,25749.151908080767,102862.4933615476,102862.4933615476,102862.4933615476,130345.9767289114,125839.40387414859,4506.572854762807,0.0,90951.47158845162,54887.62322627643,40070.942624639094,27483.48336736379,67554.42599200289,20851.98982375483,1551.79943622404,0.0,0.8784312722281279,2.7242340213780394,0.001494314320929203,1.0,1.0,-6.541324915652069,333804.27453191695,1558931.5694524169,4.670196544482412,1558931.5694524169,4.670196544482412,0.758709860210669,0.09248593885744257,3.9200786292056025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200786292056025,1.2847534273324508,1.2850504308187924,3.051230334014294,6465.190940172666,15257.254908510344,6453.950508670377,0.0003284880813861063,23201.44063204232,2365.8885176938425,19291.289968783796,1967.1641150427308,0.8314694882412424,0.8314694882412424,35450.30302754472,35405.22815468563,1.0015916450092768,0.8,4278.476013855386,4273.035954225843,1.0015916450092768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.23450726237,4632.441516551485,6.178954379266853,4.996363232485167,-3.736007474416351,8.732370706901518,2.9340310363207514,3.5,0.838294581805929,0.6,0.0002311634423554324,0.9999482250616116,0.00023117541144811703,198.99930429682595,0.0,0.0,0.0,0.0004514271057985372,7.813711635914105e-05,0.00015302632599629133,0.0005998752302439113,0.09248593875025923,0.09248593875025923,0.09248593875025923,0.09248653278242426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.66153026774,595.5990706773698,0.0,0.09248593875025923,0.09248593885744257,0.09248593885744257,0.371536591250601,0.371536591250601,0.5,9.994521627341543,0.0032147509621722747,0.0032147509621722747,-5.684341886080801e-13,3.845036076199904e-06,0.003182910862165045,-5.684341886080801e-13,27483.48336736379,20851.98982375483,0.758709860210669,0.9889498029348635,0.607788220551957,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520545390250648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60526533813487,260.60526533813487,-12.544734661865107,244.81152291899534,276.39900775727415,124444.43749876502,124444.33374681287,0.10375195215406587,0.0,nan,276.39900775727415,3.249007757274171,270.0815107896186,-3.068489210381358,263.76401382196303,-9.385986178036944,257.4465168543071,-15.703483145692871,251.12901988665124,-22.02098011334874,244.81152291899534,-28.33847708100464,1.0,1.0,26022.012520719443,26022.012520719443,275.6287419518085,2.4787419518085017,275.6287419518085,275.6287419518085,77113.23261374314,77113.34145346684,-0.10883972370356787,0.0,8546.071908451686,8546.071908451686,0.8857344899760506,3939.6790223516305,275.6287419518085,2.4787419518085017,1.0,0.002,0.12955396896882426,0.00490334591759402,0.00020010110570091054,0.0017998988916438819,0.10005055285045526,0.10005055285045526,0.0,-2.6552076509700484e-12,1.0,1.0000064455425193,0.003182910862733479,0.09248593885744257,0.0,5.953868301131763e-07,0.7647936427973869,0.0,1600085.415027104,266.6054960185218,3.845036644634092e-06,1.0,1284532.3479056603,2598.029531272888,,,,,,,,,,,,,,,,,,,2.0,15257.254908510344,1551.79943622404,0.371536591250601,6.173730061729009,2.9340310363207514
3057.0,-30.0933052080608,4.996370278552046,35.050934853390864,24.577334545925282,5.003842124204396,-26.583590474835106,-40.08085965234784,1.4941273911027166,-6.54451075875761,-6.544514608572299,40.101902972390064,41058.77804543086,25749.154461600592,25749.154461600592,66807.93250703145,77122.65207033281,77113.36184159874,25749.154461600592,102862.51630319934,102862.51630319934,102862.51630319934,130346.01207507364,125839.4305368941,4506.581538179543,0.0,90951.48253134762,54887.608506934484,40070.97113823681,27483.495771874288,67554.4669101111,20851.99844503863,1551.8001678363,0.0,0.8784312253537813,2.724233332542402,0.001494314320929203,1.0,1.0,-6.5413277298628145,333804.1851371723,1558931.6843565018,4.670198139414819,1558931.6843565018,4.670198139414819,0.7587098314610284,0.092485953201796,3.920077509215247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920077509215247,1.284753446931495,1.2850504504223674,3.0512294157123763,6465.188994401096,15257.251916985582,6453.950414305881,0.00032848847916783,23201.45005233711,2365.8894782965754,19291.289686722004,1967.1640862804327,0.8314691384894183,0.8314691384894183,35450.294924850394,35405.22815468563,1.0015913588484395,0.8,4278.47503594602,4273.035954225843,1.0015913588484395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.231148727902,4632.441516551485,6.17895997188945,4.996370278552046,-3.736013023933122,8.732383302485168,2.9340270952411616,3.5,0.838293455783189,0.6,0.0002311634423554324,0.999947602840086,0.00023117555529797155,198.9992994056907,0.0,0.0,0.0,0.0004514271057985372,7.813715622393329e-05,0.0001530262861314991,0.0005998749025828266,0.09248595307642375,0.09248595307642375,0.09248595307642375,0.09248654806528965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.58834031475,595.5990946085777,0.0,0.09248595307642375,0.092485953201796,0.092485953201796,0.37153661035960234,0.37153661035960234,0.5,9.9945394762483,0.0032116229314169686,0.0032116229314169686,1.6370904631912708e-11,3.849814675049856e-06,0.003186878709470875,1.6370904631912708e-11,27483.495771874288,20851.99844503863,0.7587098314610284,0.988949148187743,0.6077877588770588,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520545035243464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052659053958,260.6052659053958,-12.544734094604166,244.81152823527816,276.39900357551295,124444.35744618326,124444.26260555812,0.09484062515039779,0.0,nan,276.39900357551295,3.2490035755129725,270.08150850746716,-3.0684914925328144,263.7640134394188,-9.38598656058116,257.4465183713724,-15.703481628627571,251.1290233033255,-22.020976696674467,244.81152823527816,-28.338471764721817,1.0,1.0,26022.012520719443,26022.012520719443,275.6287375554233,2.478737555423322,275.6287375554233,275.6287375554233,77113.25024729288,77113.36184159874,-0.1115943058684934,0.0,8546.071908451686,8546.071908451686,0.8857345607935128,3939.677896761323,275.6287375554233,2.478737555423322,1.0,0.002,0.12955337284241186,0.004903347192051133,0.0002001001821718377,0.0017998998145377168,0.10005009108591885,0.10005009108591885,0.0,-3.2904456069571264e-12,1.0,1.0000064535769444,0.0031868786930999704,0.092485953201796,0.0,5.961291021215801e-07,0.7657471290013752,0.0,1600085.407085452,266.60548924124237,3.849798304145224e-06,1.0,1284532.3710520705,2598.029437614711,,,,,,,,,,,,,,,,,,,2.0,15257.251916985582,1551.8001678363,0.37153661035960234,6.173730061729009,2.9340270952411616
3058.0,-30.09329923052214,4.996377316440222,35.05093609070999,24.577344848681264,5.003838969042288,-26.583585410566346,-40.080855147074885,1.494125149059914,-6.544516831093745,-6.544520676255371,40.10190541654848,41058.76353566375,25749.155441452534,25749.155441452534,66807.91897711628,77122.66786018177,77113.38137061322,25749.155441452534,102862.53681206575,102862.53681206575,102862.53681206575,130346.043445402,125839.45326879845,4506.590176603552,0.0,90951.48805259388,54887.58372797116,40071.00480513635,27483.50663333625,67554.5114384726,20852.005999472174,1551.8008088741121,0.0,0.8784311831691403,2.724232716375381,0.001494314320929203,1.0,1.0,-6.541337636519472,333804.10515788064,1558931.7899670873,4.670199574776809,1558931.7899670873,4.670199574776809,0.7587098064909823,0.09248596690155447,3.920075618242861,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920075618242861,1.2847534574195119,1.2850504609128088,3.051227918947592,6465.185822936125,15257.248926292114,6453.951168229309,0.00032848919386955117,23201.462652743947,2365.8907631804896,19291.291940249583,1967.1643160762935,0.831468784058236,0.831468784058236,35450.281244400074,35405.22815468563,1.001590875699421,0.8,4278.473384860598,4273.035954225843,1.001590875699421,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.227794762683,4632.441516551485,6.1789651801165615,4.996377316440222,-3.7360180320149485,8.73239534845517,2.934023159525479,3.5,0.838292331292994,0.6,0.0002311634423554324,0.9999469802511066,0.00023117569923295598,198.99929451166392,0.0,0.0,0.0,0.0004514271057985372,7.813719608874366e-05,0.00015302624626668874,0.0005998744569412742,0.09248596678882665,0.09248596678882665,0.09248596678882665,0.09248656091076841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.5142343576,595.5991188271056,0.0,0.09248596678882665,0.09248596690155447,0.09248596690155447,0.37153662975024127,0.37153662975024127,0.5,9.994557299426411,0.0032080949969781614,0.0032080949969781614,-2.8478552849264815e-11,3.845161643312167e-06,0.003183039735915827,-2.8478552849264815e-11,27483.50663333625,20852.005999472174,0.7587098064909823,0.9889482960433175,0.607787143469453,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520544678347997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052666260982,260.6052666260982,-12.54473337390175,244.8115335887652,276.3989996634309,124444.2778616271,124444.15736709193,0.12049453514937057,0.0,nan,276.3989996634309,3.2489996634309364,270.08150644849854,-3.068493551501433,263.7640132335646,-9.385986766435394,257.4465200186314,-15.70347998136856,251.1290268036985,-22.02097319630147,244.8115335887652,-28.338466411234776,1.0,1.0,26022.012520719443,26022.012520719443,275.6287337728853,2.4787337728853345,275.6287337728853,275.6287337728853,77113.27260969576,77113.38137061322,-0.10876091745740268,0.0,8546.071908451686,8546.071908451686,0.885734680360486,3939.6759963340755,275.6287337728853,2.4787337728853345,1.0,0.002,0.12955277743418317,0.004903348595749168,0.00020009926004578197,0.001799900736943016,0.10004963002289098,0.10004963002289098,0.0,-3.011201964858712e-12,1.0,1.0000064458028803,0.0031830397643943797,0.09248596690155447,0.0,5.954110616626396e-07,0.7648247951182304,0.0,1600085.3999571782,266.60548316890623,3.845190121865016e-06,1.0,1284532.391760603,2598.0293538210262,,,,,,,,,,,,,,,,,,,2.0,15257.248926292114,1551.8008088741121,0.37153662975024127,6.173730061729009,2.934023159525479
3059.0,-30.093293126757,4.99638433085181,35.050937332762054,24.577344918530457,5.0038314800723125,-26.583580666076546,-40.08085067672653,1.4941190195161507,-6.544523716391268,-6.544527562039918,40.101908027994035,41058.765894322125,25749.15826074154,25749.15826074154,66807.92415506367,77122.69080823565,77113.40070720417,25749.15826074154,102862.55896794572,102862.55896794572,102862.55896794572,130346.07785709958,125839.47900310514,4506.598853994433,0.0,90951.5044237428,54887.57951031898,40071.02768158201,27483.518889153856,67554.54657073587,20852.01450781953,1551.8015357718596,0.0,0.8784311359141117,2.7242320170561314,0.001494314320929203,1.0,1.0,-6.541344083705951,333804.0143952095,1558931.9028059621,4.670201182662394,1558931.9028059621,4.670201182662394,0.7587097777369625,0.09248598130109215,3.9200752722506653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200752722506653,1.2847534860928091,1.2850504895927346,3.0512275815435954,6465.185108017544,15257.245935868537,6453.950222933311,0.0003284892734632579,23201.468876775943,2365.891397855123,19291.289114696585,1967.1640279500732,0.8314684392248395,0.8314684392248396,35450.27874128086,35405.22815468563,1.001590787297395,0.8,4278.473082760626,4273.035954225843,1.001590787297395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.224448700727,4632.441516551485,6.178970818039262,4.99638433085181,-3.736023659812426,8.732407990664235,2.9340192330859987,3.5,0.8382912094531425,0.6,0.0002311634423554324,0.9999463445154648,0.00023117584620747347,198.99928951429118,0.0,0.0,0.0,0.0004514271057985372,7.813723564454344e-05,0.00015302620671088895,0.0005998742489336746,0.09248598117881726,0.09248598117881726,0.09248598117881726,0.09248657551661074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.44090249774,595.5991428021136,0.0,0.09248598117881726,0.09248598130109215,0.09248598130109215,0.3715366492077102,0.3715366492077102,0.5,9.99457512983111,0.0032056554759947176,0.0032056554759947176,-6.74162947689183e-11,3.8456486777249665e-06,0.0031834783339945716,-6.74162947689183e-11,27483.518889153856,20852.01450781953,0.7587097777369625,0.9889478583815167,0.6077868622999312,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452054432124154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052670898359,260.6052670898359,-12.5447329101641,244.811538955095,276.3989952245767,124444.1972011174,124444.11966856518,0.0775325522079513,0.0,nan,276.3989952245767,3.2489952245767313,270.0815039706812,-3.068496029318794,263.76401271678475,-9.38598728321523,257.44652146288666,-15.703478537113313,251.12903020899103,-22.02096979100895,244.811538955095,-28.33846104490499,1.0,1.0,26022.012520719443,26022.012520719443,275.62872914972985,2.4787291497298725,275.62872914972985,275.62872914972985,77113.28408449006,77113.40070720417,-0.11662271410750691,0.0,8546.071908451686,8546.071908451686,0.8857347022377158,3939.675648611919,275.62872914972985,2.4787291497298725,1.0,0.002,0.1295521819443281,0.004903349851104999,0.00020009833745727093,0.001799901659789706,0.10004916872863547,0.10004916872863547,0.0,-2.7530230699290836e-12,1.0,1.0000064466907561,0.0031834784014108664,0.09248598130109215,0.0,5.954931719758019e-07,0.7649302824696351,0.0,1600085.3918827893,266.6054762836087,3.8457160940197355e-06,1.0,1284532.4152612085,2598.0292587296635,,,,,,,,,,,,,,,,,,,2.0,15257.245935868537,1551.8015357718596,0.3715366492077102,6.173730061729009,2.9340192330859987
3060.0,-30.093287100800225,4.996391340991477,35.050938560316574,24.577354976814263,5.003829205835481,-26.58357547013595,-40.080846136528976,1.4941175752630267,-6.544529584597285,-6.544533402828262,40.10191009345,41058.75385429834,25749.158772285304,25749.158772285304,66807.91262658364,77122.70671349326,77113.41553617461,25749.158772285304,102862.57430845991,102862.57430845991,102862.57430845991,130346.10229347028,125839.49489256935,4506.6074009009335,0.0,90951.51118175303,54887.55832292004,40071.05873203665,27483.52798501037,67554.58671704702,20852.02080300451,1551.8020876530766,0.0,0.8784310964008286,2.7242314242521304,0.001494314320929203,1.0,1.0,-6.541372863639708,333803.9374087909,1558931.9920523886,4.670202527129727,1558931.9920523886,4.670202527129727,0.7587097556899278,0.09248599436182703,3.9200736062929784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200736062929784,1.2847534928488589,1.2850504963503462,3.051226268784423,6465.182326438384,15257.242948172949,6453.950708586967,0.0003284898874677496,23201.480460914463,2365.8925791085094,19291.290566347863,1967.1641759773077,0.8314680866527565,0.8314680866527565,35450.26668872313,35405.22815468563,1.0015903616402952,0.8,4278.4716281445935,4273.035954225843,1.0015903616402952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.2211065977035,4632.441516551485,6.1789758963157135,4.996391340991477,-3.736028495447534,8.73241983643901,2.9340153112942278,3.5,0.8382900889412079,0.6,0.0002311634423554324,0.9999457168843678,0.00023117599130849996,198.99928458062323,0.0,0.0,0.0,0.0004514271057985372,7.813727581842096e-05,0.00015302616653701143,0.0005998738365139322,0.09248599425600856,0.09248599425600856,0.09248599425600856,0.0924865841227854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.3655779419,595.5991673983274,0.0,0.09248599425600856,0.09248599436182703,0.09248599436182703,0.3715366688638988,0.3715366688638988,0.5,9.994592825927825,0.003198739148444929,0.003198739148444929,4.922640073345974e-11,3.818230993601901e-06,0.0031605391885705103,4.922640073345974e-11,27483.52798501037,20852.02080300451,0.7587097556899278,0.9889471000157128,0.60778632287802,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520543956594156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052678103234,260.6052678103234,-12.544732189676552,244.8115443659015,276.3989912547456,124444.13634767222,124444.01588909123,0.12045858099877145,0.0,nan,276.3989912547456,3.248991254745647,270.08150187697703,-3.068498123022948,263.7640124992085,-9.385987500791487,257.4465231214382,-15.703476878561787,251.12903374366994,-22.02096625633004,244.8115443659015,-28.338455634098466,1.0,1.0,26022.012520719443,26022.012520719443,275.6287250441212,2.4787250441212336,275.6287250441212,275.6287250441212,77113.30990877017,77113.41553617461,-0.10562740443856455,0.0,8546.071908451686,8546.071908451686,0.885734807576906,3939.6739743244434,275.6287250441212,2.4787250441212336,1.0,0.002,0.12955159074518688,0.00490335127823646,0.0002000974219257264,0.0017999025755622096,0.10004871096286319,0.10004871096286319,0.0,-2.5120639075837392e-12,1.0,1.0000064002389277,0.0031605391393441096,0.09248599436182703,0.0,5.912022693651114e-07,0.7594184907602717,0.0,1600085.3849611736,266.6054704154027,3.8181817672011675e-06,1.0,1284532.435194822,2598.0291780715625,,,,,,,,,,,,,,,,,,,2.0,15257.242948172949,1551.8020876530766,0.3715366688638988,6.173730061729009,2.9340153112942278
3061.0,-30.09328095947488,4.996398326199263,35.05093979795101,24.577360494900518,5.003822500183173,-26.583570613509803,-40.08084163125602,1.4941121543527947,-6.544536519648375,-6.544540347278993,40.10191283972889,41058.74458194092,25749.161765220044,25749.161765220044,66807.90634716096,77122.7259544568,77113.43659936912,25749.161765220044,102862.59836458915,102862.59836458915,102862.59836458915,130346.13926818117,125839.52321652003,4506.616051661138,0.0,90951.52019517515,54887.53882319009,40071.090413316735,27483.540903592013,67554.63131690875,20852.029784482806,1551.8028476182333,0.0,0.8784310483147049,2.724230718854604,0.001494314320929203,1.0,1.0,-6.54137192599768,333803.8458725786,1558932.110717705,4.670204163294119,1558932.110717705,4.670204163294119,0.7587097258547755,0.09248600895336499,3.920072142031229,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920072142031229,1.2847535182072518,1.2850505217146013,3.0512250688375673,6465.179783894986,15257.239959122056,6453.951028228882,0.00032849043962326674,23201.491426646964,2365.8936973020313,19291.291521778938,1967.1642734041634,0.8314677348553053,0.8314677348553053,35450.25609535644,35405.22815468563,1.001589987517102,0.8,4278.470349637461,4273.035954225843,1.001589987517102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.217773357349,4632.441516551485,6.178981556914181,4.996398326199263,-3.7360341666125993,8.732432492811864,2.934011399904447,3.5,0.8382889714012706,0.6,0.0002311634423554324,0.9999450772375307,0.00023117613918761357,198.99927955249908,0.0,0.0,0.0,0.0004514271057985372,7.813731568328792e-05,0.00015302612667214446,0.0005998734561704155,0.09248600882667186,0.09248600882667186,0.09248600882667186,0.09248660040552543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.29330156365,595.5991910367159,0.0,0.09248600882667186,0.09248600895336499,0.09248600895336499,0.37153668815138974,0.37153668815138974,0.5,9.994610572640688,0.0031951805389667243,0.0031951805389667243,-1.1652900866465643e-11,3.827630621344724e-06,0.003168421281316114,-1.1652900866465643e-11,27483.540903592013,20852.029784482806,0.7587097258547755,0.9889463541552792,0.6077857843576747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452054359659517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60526834851066,260.60526834851066,-12.544731651489315,244.81154979273913,276.398986904282,124444.0290731732,124443.93909341855,0.0899797546472798,0.0,nan,276.398986904282,3.2489869042820487,270.08149948197394,-3.068500518026042,263.76401205966584,-9.385987940334132,257.4465246373554,-15.703475362644554,251.12903721504736,-22.020962784952616,244.81154979273913,-28.33845020726085,1.0,1.0,26022.012520719443,26022.012520719443,275.62872056433434,2.478720564334367,275.62872056433434,275.62872056433434,77113.32405298574,77113.43659936912,-0.1125463833741378,0.0,8546.071908451686,8546.071908451686,0.8857349001627728,3939.672502741385,275.62872056433434,2.478720564334367,1.0,0.002,0.1295509980711542,0.004903352508347381,0.00020009650366227912,0.0017999034930808115,0.10004825183113956,0.10004825183113956,0.0,-3.2569094990386738e-12,1.0,1.0000064161997684,0.0031684212929690148,0.09248600895336499,0.0,5.926767453103923e-07,0.7613125169838715,0.0,1600085.3768411947,266.6054634803516,3.827642274245591e-06,1.0,1284532.4588957215,2598.0290821697417,,,,,,,,,,,,,,,,,,,2.0,15257.239959122056,1551.8028476182333,0.37153668815138974,6.173730061729009,2.934011399904447
3062.0,-30.093274818871954,4.996405307950326,35.0509410271322,24.577365104947262,5.00381943356094,-26.58356539362917,-40.08083709105847,1.4941100082950618,-6.544542314086016,-6.544546125434047,40.101915070740276,41058.74472340676,25749.162178116516,25749.162178116516,66807.90690152327,77122.74562210437,77113.45394147848,25749.162178116516,102862.616119595,102862.616119595,102862.616119595,130346.1667685037,125839.54217220456,4506.624596299139,0.0,90951.53431409171,54887.53341530329,40071.11210976491,27483.5506489087,67554.6627586736,20852.036551762045,1551.8034288366262,0.0,0.8784310085102726,2.724230132248963,0.001494314320929203,1.0,1.0,-6.541391253419022,333803.7697099947,1558932.2071180572,4.670205517668184,1558932.2071180572,4.670205517668184,0.7587097030561452,0.09248602222726544,3.9200715973213383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200715973213383,1.2847535282462628,1.285050531755933,3.051224621015351,6465.1788350134475,15257.236972583249,6453.950246648283,0.00032849057984075757,23201.498252287198,2365.8943933236324,19291.289185582224,1967.1640351783967,0.8314673895544867,0.8314673895544867,35450.25215459113,35405.22815468563,1.0015898483421193,0.8,4278.469874028836,4273.035954225843,1.0015898483421193,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.2144436624085,4632.441516551485,6.1789865931369095,4.996405307950326,-3.736038953898002,8.732444261848329,2.934007492677115,3.5,0.8382878550506042,0.6,0.0002311634423554324,0.9999444376663871,0.00023117628704941683,198.99927452496672,0.0,0.0,0.0,0.0004514271057985372,7.81373558572038e-05,0.0001530260864982286,0.0005998732153309443,0.0924860221200071,0.0924860221200071,0.0924860221200071,0.09248661093992182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.21893205063,595.5992153304837,0.0,0.0924860221200071,0.09248602222726544,0.09248602222726544,0.3715367078103616,0.3715367078103616,0.5,9.994628236694904,0.003189203112412997,0.003189203112412997,-2.984279490192421e-11,3.811348051385721e-06,0.0031548720150453846,-2.984279490192421e-11,27483.5506489087,20852.036551762045,0.7587097030561452,0.9889459020790619,0.6077855035718474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520543229703922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052690682986,260.6052690682986,-12.544730931701395,244.81155526564987,276.39898287094746,124443.99431600545,124443.87397439142,0.12034161402932869,0.0,nan,276.39898287094746,3.2489828709474864,270.0814973498879,-3.068502650112066,263.76401182882904,-9.385988171170936,257.44652630776824,-15.70347369223174,251.1290407867089,-22.020959213291064,244.81155526564987,-28.338444734350105,1.0,1.0,26022.012520719443,26022.012520719443,275.62871681542845,2.47871681542847,275.62871681542845,275.62871681542845,77113.34550497324,77113.45394147848,-0.10843650523747783,0.0,8546.071908451686,8546.071908451686,0.8857349346049994,3939.671955307945,275.62871681542845,2.47871681542847,1.0,0.002,0.12955040793156705,0.004903353942725739,0.00020009558979300194,0.0017999044073204987,0.10004779489650097,0.10004779489650097,0.0,-2.886499199383774e-12,1.0,1.0000063887625286,0.0031548720448881795,0.09248602222726544,0.0,5.901423152951076e-07,0.7580569710022274,0.0,1600085.3700221912,266.60545768591396,3.811377894180623e-06,1.0,1284532.4786160302,2598.0290023747552,,,,,,,,,,,,,,,,,,,2.0,15257.236972583249,1551.8034288366262,0.3715367078103616,6.173730061729009,2.934007492677115
3063.0,-30.09326865109681,4.996412268305809,35.05094226269408,24.57737027378755,5.003814171249796,-26.58356036886144,-40.08082881392909,1.4941058891355783,-6.544549041847233,-6.544552857352934,40.10191771349031,41058.72402875991,25749.164747265706,25749.164747265706,66807.88877602562,77122.76503756313,77113.47413022698,25749.164747265706,102862.63887749269,102862.63887749269,102862.63887749269,130346.20183838891,125839.56862924395,4506.633209144953,0.0,90951.54535187573,54887.5043435499,40071.156675917584,27483.562960896215,67554.7196368138,20852.045109041705,1551.8041549347504,0.0,0.8784309619709876,2.724229448529918,0.001494314320929203,1.0,1.0,-6.541394647602942,333803.6809780303,1558932.3213104615,4.670207101200494,1558932.3213104615,4.670207101200494,0.7587096745320148,0.09248603659554978,3.920070499297627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920070499297627,1.284753547515217,1.2850505510293417,3.051223720595484,6465.176927131796,15257.233986234678,6453.950128555301,0.0003284909680044228,23201.50756680826,2365.8953431404466,19291.288832594397,1967.1639991836557,0.8314670405380137,0.8314670405380138,35450.244210814075,35405.22815468563,1.0015895677938245,0.8,4278.468915299102,4273.035954225843,1.0015895677938245,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.21112299825,4632.441516551485,6.178992133410209,4.996412268305809,-3.7360444623258147,8.732456730631624,2.9340035960490174,3.5,0.8382867417282907,0.6,0.0002311634423554324,0.9999437952655775,0.00023117643556559809,198.99926947518773,0.0,0.0,0.0,0.0004514271057985372,7.813742909739205e-05,0.00015302601325804034,0.0005998727601979715,0.09248603647317793,0.09248603647317793,0.09248603647317793,0.09248662610299763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.14643642213,595.5992390350879,0.0,0.09248603647317793,0.09248603659554978,0.09248603659554978,0.37153672730692794,0.37153672730692794,0.5,9.994645925043761,0.0031854328332201476,0.0031854328332201476,1.219291334564332e-10,3.815505692728038e-06,0.003158209749983598,1.219291334564332e-10,27483.562960896215,20852.045109041705,0.7587096745320148,0.988944801121176,0.6077846855038246,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520542862855854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60526973953046,260.60526973953046,-12.544730260469521,244.81156076098995,276.398978718071,124443.91487218057,124443.80264858475,0.11222359582682552,0.0,nan,276.398978718071,3.2489787180710437,270.0814951266548,-3.068504873345205,263.7640115352393,-9.385988464760658,257.44652794382205,-15.70347205617793,251.12904435240583,-22.02095564759415,244.81156076098995,-28.33843923901003,1.0,1.0,26022.012520719443,26022.012520719443,275.62871244585205,2.478712445852068,275.62871244585205,275.62871244585205,77113.3632341834,77113.47413022698,-0.110896043581306,0.0,8546.071908451686,8546.071908451686,0.8857350040334805,3939.670851794115,275.62871244585205,2.478712445852068,1.0,0.002,0.12954981716760228,0.004903355204794519,0.00020009467456725782,0.0017999053222956497,0.10004733728362891,0.10004733728362891,0.0,-3.1370925822338247e-12,1.0,1.0000063955207203,0.0031582096280544647,0.09248603659554978,0.0,5.907666951605189e-07,0.7588590207911031,0.0,1600085.36213753,266.60545095815274,3.815383763594582e-06,1.0,1284532.5015908545,2598.0289094109125,,,,,,,,,,,,,,,,,,,2.0,15257.233986234678,1551.8041549347504,0.37153672730692794,6.173730061729009,2.9340035960490174
3064.0,-30.093261208202534,4.996419215748082,35.05094349407699,24.577380751166515,5.003809875034553,-26.58355409987698,-40.080824099108554,1.494102766816097,-6.544555324943758,-6.544559128374435,40.10192006389634,41058.7120170956,25749.16629642538,25749.16629642538,66807.87831352098,77122.78132923858,77113.49160224965,25749.16629642538,102862.65789867502,102862.65789867502,102862.65789867502,130346.23153163686,125839.58976923354,4506.641762403319,0.0,90951.54948404219,54887.48017232106,40071.18812413458,27483.57363296184,67554.76175709642,20852.052513334973,1551.8047920359159,0.0,0.8784309190402549,2.724228811796441,0.001494314320929203,1.0,1.0,-6.541410834269527,333803.59831692686,1558932.4228692073,4.670208561949332,1558932.4228692073,4.670208561949332,0.7587096493276444,0.09248605033155051,3.9200683635679088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200683635679088,1.2847535621210688,1.2850505656385702,3.0512220235420533,6465.173331279218,15257.231000635145,6453.951178486125,0.00032849179260185035,23201.521261547918,2365.896739615253,19291.291970907892,1967.164319202571,0.8314666850263616,0.8314666850263616,35450.22875963395,35405.22815468563,1.001589022108586,0.8,4278.467050505352,4273.035954225843,1.001589022108586,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.207806748305,4632.441516551485,6.178997422381389,4.996419215748082,-3.7360496223618522,8.732468838109934,2.9339997046028383,3.5,0.8382856298865252,0.6,0.0002311634423554324,0.9999430200561104,0.0002311766147859715,198.9992633814232,0.0,0.0,0.0,0.0004514271057985372,7.813747081651544e-05,0.00015302597153891696,0.0005998722698339516,0.0924860502139699,0.0924860502139699,0.0924860502139699,0.09248663793695883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.07280724955,595.5992630939588,0.0,0.0924860502139699,0.09248605033155051,0.09248605033155051,0.3715367470691333,0.3715367470691333,0.5,9.994663555289232,0.0031802670842466796,0.0031802670842466796,-5.019273885409348e-11,3.8034306726331124e-06,0.0031482941049034707,-5.019273885409348e-11,27483.57363296184,20852.052513334973,0.7587096493276444,0.9889440296413009,0.607784128744744,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45205424943845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052705747823,260.6052705747823,-12.544729425217668,244.8115665037115,276.3989746458537,124443.81916063247,124443.67951455843,0.13964607404185914,0.0,nan,276.3989746458537,3.248974645853707,270.0814930174242,-3.068506982575798,263.76401138899683,-9.385988611003143,257.446529760568,-15.703470239431965,251.1290481321396,-22.02095186786039,244.8115665037115,-28.338433496288474,1.0,1.0,26022.012520719443,26022.012520719443,275.62870821928124,2.478708219281259,275.62870821928124,275.62870821928124,77113.38428785339,77113.49160224965,-0.10731439625669736,0.0,8546.071908451686,8546.071908451686,0.8857351390765202,3939.668705385748,275.62870821928124,2.478708219281259,1.0,0.002,0.12954922825776097,0.0049033565426672004,0.00020009376239468876,0.0017999062341926793,0.10004688119734438,0.10004688119734438,0.0,-3.4126321560301598e-12,1.0,1.0000063754417765,0.0031482941550962096,0.09248605033155051,0.0,5.889119899205261e-07,0.756476604233907,0.0,1600085.3547516533,266.6054446750562,3.8034808653719665e-06,1.0,1284532.5229937902,2598.028822807444,,,,,,,,,,,,,,,,,,,2.0,15257.231000635145,1551.8047920359159,0.3715367470691333,6.173730061729009,2.9339997046028383
3065.0,-30.093254864538025,4.9964261452391625,35.050944725164484,24.57738050669434,5.0038033594424105,-26.58354904214065,-40.0808195938356,1.4940975371591412,-6.544561867125026,-6.544565663950762,40.10192251819666,41058.71791451234,25749.168451037065,25749.168451037065,66807.8863655494,77122.80436460023,77113.50973159634,25749.168451037065,102862.6781826334,102862.6781826334,102862.6781826334,130346.2631478445,125839.6128311137,4506.65031673079,0.0,90951.56716794513,54887.48071830674,40071.20716626488,27483.584965211096,67554.79213147597,20852.060377013902,1551.8054668262025,0.0,0.8784308742816787,2.7242281481503783,0.001494314320929203,1.0,1.0,-6.541422926329233,333803.5121718666,1558932.5289174058,4.670210084891955,1558932.5289174058,4.670210084891955,0.7587096226132282,0.09248606433952669,3.920068282868289,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920068282868289,1.2847535865848037,1.2850505901079605,3.0512219026286673,6465.173075078262,15257.22804078609,6453.949930588526,0.00032849175467117715,23201.52625030206,2365.897248326601,19291.28824085846,1967.1639388433828,0.8314663454783414,0.8314663454783414,35450.22817580332,35405.22815468563,1.0015890014895952,0.8,4278.466980043179,4273.035954225843,1.0015890014895952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.204497062819,4632.441516551485,6.179002846917138,4.9964261452391625,-3.7360549827792475,8.73248112801841,2.933995820861767,3.5,0.8382845202462191,0.6,0.0002311634423554324,0.9999423593366717,0.00023117676753765934,198.99925818763785,0.0,0.0,0.0,0.0004514271057985372,7.813751068147412e-05,0.00015302593167395827,0.0005998721012114537,0.09248606422377069,0.09248606422377069,0.09248606422377069,0.09248665091102898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.9998232697,595.5992869481167,0.0,0.09248606422377069,0.09248606433952669,0.09248606433952669,0.3715367667668322,0.3715367667668322,0.5,9.994681155914614,0.003175118722708703,0.003175118722708703,1.5688783605583012e-11,3.796825751578581e-06,0.003142737621544711,1.5688783605583012e-11,27483.584965211096,20852.060377013902,0.7587096226132282,0.9889437041790768,0.6077839427675737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520542049735798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60527124254014,260.60527124254014,-12.544728757459836,244.811572238793,276.39897024628783,124443.75700204146,124443.64535930425,0.1116427372103229,0.0,nan,276.39897024628783,3.248970246287854,270.0814906447879,-3.068509355212086,263.7640110432903,-9.385988956709696,257.44653144179057,-15.703468558209408,251.1290518402917,-22.02094815970827,244.811572238793,-28.338427761206987,1.0,1.0,26022.012520719443,26022.012520719443,275.6287038050709,2.47870380507095,275.6287038050709,275.6287038050709,77113.39769493505,77113.50973159634,-0.11203666128858458,0.0,8546.071908451686,8546.071908451686,0.8857351441791891,3939.6686242826304,275.6287038050709,2.47870380507095,1.0,0.002,0.12954864038816186,0.004903357830692106,0.00020009285172015276,0.0017999071455276822,0.10004642586007638,0.10004642586007638,0.0,-2.752164815489344e-12,1.0,1.0000063641895476,0.0031427376058559275,0.09248606433952669,0.0,5.878726541978321e-07,0.7551415568083091,0.0,1600085.3470693904,266.60543813287495,3.7968100627949752e-06,1.0,1284532.545298811,2598.0287325538584,,,,,,,,,,,,,,,,,,,2.0,15257.22804078609,1551.8054668262025,0.3715367667668322,6.173730061729009,2.933995820861767
3066.0,-30.093248604867846,4.99643306827502,35.05094594698862,24.57739053005355,5.003801218794786,-26.583543622501292,-40.08081501871345,1.4940962365194383,-6.544567789534881,-6.544571567312125,40.10192471288522,41058.70711171137,25749.169224894707,25749.169224894707,66807.87633660607,77122.820364664,77113.52611397672,25749.169224894707,102862.69533887143,102862.69533887143,102862.69533887143,130346.29005175151,125839.63125906818,4506.658792683325,0.0,90951.57413236838,54887.46087977532,40071.23694732562,27483.59471288008,67554.8316602057,20852.067136966278,1551.806051393504,0.0,0.8784308339368531,2.7242275488676237,0.001494314320929203,1.0,1.0,-6.541444693166966,333803.43435916875,1558932.6237483234,4.670211457653636,1558932.6237483234,4.670211457653636,0.7587095994831432,0.09248607763565098,3.9200666597395677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200666597395677,1.2847535926690468,1.28505059619361,3.051220624801459,6465.170367515742,15257.225059163897,6453.95036794981,0.0003284923497486439,23201.537633651056,2365.898409105154,19291.289548160607,1967.1640721511023,0.8314659938822717,0.8314659938822717,35450.21643309238,35405.22815468563,1.0015885867754224,0.8,4278.465562822372,4273.035954225843,1.0015885867754224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.201192628309,4632.441516551485,6.179007932337043,4.99643306827502,-3.736059863074372,8.732492931349391,2.9339919432844894,3.5,0.838283412366997,0.6,0.0002311634423554324,0.9999417073660549,0.00023117691826690548,198.99925306262193,0.0,0.0,0.0,0.0004514271057985372,7.813755116451412e-05,0.00015302589119091825,0.0005998716941344535,0.09248607752737187,0.09248607752737187,0.09248607752737187,0.09248666115766595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.9260287202,595.599311053122,0.0,0.09248607752737187,0.09248607763565098,0.09248607763565098,0.3715367865136758,0.3715367865136758,0.5,9.994698664274503,0.0031675992557325117,0.0031675992557325117,1.1425527191022411e-11,3.7777772377012298e-06,0.0031268741451526694,1.1425527191022411e-11,27483.59471288008,20852.067136966278,0.7587095994831432,0.9889429770566709,0.6077834272200204,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520541670756615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052721633441,260.6052721633441,-12.544727836655852,244.81157799288766,276.39896633380096,124443.69684377447,124443.5428941711,0.15394960336317604,0.0,nan,276.39896633380096,3.248966333800979,270.08148866561737,-3.068511334382606,263.76401099743623,-9.385989002563747,257.4465333292525,-15.703466670747503,251.12905566107008,-22.020944338929894,244.81157799288766,-28.338422007112314,1.0,1.0,26022.012520719443,26022.012520719443,275.62869981865816,2.4786998186581854,275.62869981865816,275.62869981865816,77113.42358798512,77113.52611397672,-0.102525991605944,0.0,8546.071908451686,8546.071908451686,0.8857352468102552,3939.6669930382654,275.62869981865816,2.4786998186581854,1.0,0.002,0.1295480554854912,0.0049033592189953405,0.00020009194588810754,0.001799908051256051,0.10004597294405376,0.10004597294405376,0.0,-2.855841431392836e-12,1.0,1.0000063320660513,0.003126874133727142,0.09248607763565098,0.0,5.849053292471066e-07,0.7513299431210484,0.0,1600085.340096328,266.6054322104651,3.7777658121740387e-06,1.0,1284532.5654463852,2598.0286510300184,,,,,,,,,,,,,,,,,,,2.0,15257.225059163897,1551.806051393504,0.3715367865136758,6.173730061729009,2.9339919432844894
3067.0,-30.09324223652247,4.996439966853709,35.05094717976975,24.57739032050597,5.003794695782735,-26.583538543291283,-40.0808105134405,1.4940910026813068,-6.5445746444333395,-6.5445784333436485,40.10192747297963,41058.71297864054,25749.17216087506,25749.17216087506,66807.8851395156,77122.84351505742,77113.54752865338,25749.17216087506,102862.71968952843,102862.71968952843,102862.71968952843,130346.32733975118,125839.65997562755,4506.667364123632,0.0,90951.59187979884,54887.4613438933,40071.25615100616,27483.60765022275,67554.8638012289,20852.07613627935,1551.8068104828867,0.0,0.8784307862231678,2.724226851410544,0.001494314320929203,1.0,1.0,-6.541442223526246,333803.3438565402,1558932.743009145,4.670213081146163,1558932.743009145,4.670213081146163,0.7587095697791459,0.09248609224784682,3.9200665680566447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200665680566447,1.284753617152342,1.2850506206825651,3.0512204952926907,6465.170093102203,15257.222076070471,6453.949121458198,0.00032849231570718305,23201.542703619874,2365.8989260980943,19291.285822313763,1967.1636922204589,0.8314656516053116,0.8314656516053116,35450.215769801725,35405.22815468563,1.0015885633501653,0.8,4278.465482770217,4273.035954225843,1.0015885633501653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.197896374644,4632.441516551485,6.179013524477967,4.996439966853709,-3.7360654725362163,8.732505439389925,2.9339880753090384,3.5,0.8382823072311538,0.6,0.0002311634423554324,0.9999410440769276,0.00023117707161308252,198.99924784863003,0.0,0.0,0.0,0.0004514271057985372,7.813759102951045e-05,0.00015302585132592194,0.0005998715238311531,0.09248609212188291,0.09248609212188291,0.09248609212188291,0.09248667769686111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.8546892988,595.5993343874915,0.0,0.09248609212188291,0.09248609224784682,0.09248609224784682,0.37153680605820366,0.37153680605820366,0.5,9.994716230497243,0.0031637980390541998,0.0031637980390541998,-6.269829100347124e-11,3.7889103055022133e-06,0.003136209817398594,-6.269829100347124e-11,27483.60765022275,20852.07613627935,0.7587095697791459,0.9889426368483076,0.6077832248977703,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520541296795384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052729026681,260.6052729026681,-12.544727097331872,244.81158374147003,276.39896206386635,124443.63305358306,124443.5094455848,0.1236079982418017,0.0,nan,276.39896206386635,3.2489620638663723,270.08148639938616,-3.0685136006138123,263.76401073490797,-9.385989265092007,257.4465350704287,-15.703464929571282,251.12905940594936,-22.020940594050614,244.81158374147003,-28.338416258529946,1.0,1.0,26022.012520719443,26022.012520719443,275.6286954584184,2.4786954584184286,275.6286954584184,275.6286954584184,77113.43677300458,77113.54752865338,-0.11075564879865851,0.0,8546.071908451686,8546.071908451686,0.8857352526074022,3939.666900896928,275.6286954584184,2.4786954584184286,1.0,0.002,0.1295474688362016,0.004903360438547968,0.0002000910369624973,0.0017999089596401109,0.10004551848124865,0.10004551848124865,0.0,-3.3973917429319656e-12,1.0,1.0000063509703927,0.003136209880096885,0.09248609224784682,0.0,5.866517114098635e-07,0.7535732416280128,0.0,1600085.3320728433,266.60542535556664,3.7889730037932168e-06,1.0,1284532.58887969,2598.028556211011,,,,,,,,,,,,,,,,,,,2.0,15257.222076070471,1551.8068104828867,0.37153680605820366,6.173730061729009,2.9339880753090384
