time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3068.0,-30.093235953556896,4.996446859310532,35.05094840339543,24.57740034386518,5.0037926273140805,-26.583533095469882,-40.08080590339375,1.4940897693195827,-6.544580534487579,-6.544584304988553,40.10192967407915,41058.70245261569,25749.172894421772,25749.172894421772,66807.87534703746,77122.85953029396,77113.56407708822,25749.172894421772,102862.73697150999,102862.73697150999,102862.73697150999,130346.35434137688,125839.67851520731,4506.675826169569,0.0,90951.59894662829,54887.44186931475,40071.285641459486,27483.617369866886,67554.90301132637,20852.082878670208,1551.807392828134,0.0,0.8784307460262706,2.7242262553500214,0.001494314320929203,1.0,1.0,-6.541463494111383,333803.2664630092,1558932.8381170994,4.670214448874647,1558932.8381170994,4.670214448874647,0.7587095467837683,0.09248610556973531,3.9200649641807117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200649641807117,1.284753622921867,1.285050626453424,3.051219233198545,6465.167418876155,15257.219095362829,6453.94953619618,0.000328492902196755,23201.553999153442,2365.9000779219655,19291.287061993342,1967.1638186325956,0.8314653002422694,0.8314653002422694,35450.20416637628,35405.22815468563,1.0015881535551368,0.8,4278.464082359692,4273.035954225843,1.0015881535551368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.194603664767,4632.441516551485,6.179018582855984,4.996446859310532,-3.73607032884148,8.732517188152013,2.9339842114940677,3.5,0.8382812032840193,0.6,0.0002311634423554324,0.9999403896809271,0.00023117722290345204,198.99924270454184,0.0,0.0,0.0,0.0004514271057985372,7.813763182161983e-05,0.00015302581053381256,0.0005998711184889543,0.0924861054641023,0.0924861054641023,0.0924861054641023,0.09248668793599644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.7810904201,595.5993584291781,0.0,0.0924861054641023,0.09248610556973531,0.09248610556973531,0.3715368260014803,0.3715368260014803,0.5,9.994733704700876,0.0031573186507216633,0.0031573186507216633,1.4836132322670892e-11,3.770500995869952e-06,0.0031208108771920706,1.4836132322670892e-11,27483.617369866886,20852.082878670208,0.7587095467837683,0.988941917892123,0.6077827163149315,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452054091634177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60527389070654,260.60527389070654,-12.544726109293435,244.81158951129115,276.39895827012225,124443.57331767496,124443.40812720402,0.16519047094202693,0.0,nan,276.39895827012225,3.248958270122273,270.08148451835484,-3.068515481645136,263.76401076659,-9.385989233409987,257.4465370148234,-15.7034629851766,251.12906326305742,-22.02093673694256,244.81158951129115,-28.33841048870883,1.0,1.0,26022.012520719443,26022.012520719443,275.62869152315255,2.478691523152577,275.62869152315255,275.62869152315255,77113.46276028005,77113.56407708822,-0.10131680816994049,0.0,8546.071908451686,8546.071908451686,0.8857353540210996,3939.6652890016153,275.62869152315255,2.478691523152577,1.0,0.002,0.12954688506795908,0.004903361830426527,0.00020009013289574038,0.001799909864547912,0.10004506644787019,0.10004506644787019,0.0,-2.556347928478475e-12,1.0,1.0000063197874107,0.0031208108623559383,0.09248610556973531,0.0,5.837712657628927e-07,0.7498732270222039,0.0,1600085.325138522,266.6054194655124,3.7704861597376294e-06,1.0,1284532.6089187404,2598.028475126314,,,,,,,,,,,,,,,,,,,2.0,15257.219095362829,1551.807392828134,0.3715368260014803,6.173730061729009,2.9339842114940677
3069.0,-30.093229562876655,4.996453727424733,35.05094963819964,24.577405757177644,5.0037861451442796,-26.583527992077908,-40.0808013631962,1.4940845744658025,-6.544587368749035,-6.544591150950978,40.10193244417153,41058.69471105868,25749.175816681553,25749.175816681553,66807.87052774023,77122.87888041582,77113.58563886535,25749.175816681553,102862.7614555469,102862.7614555469,102862.7614555469,130346.39179312256,125839.70740711103,4506.684386011527,0.0,90951.60829289354,54887.424124010424,40071.31574320346,27483.630337575658,67554.94608077912,20852.091901022028,1551.8081528954576,0.0,0.8784306983836825,2.7242255599358858,0.001494314320929203,1.0,1.0,-6.541460618170902,333803.1762263291,1558932.9578119703,4.670216069948252,1558932.9578119703,4.670216069948252,0.7587095170798095,0.09248612023315068,3.92006356619549,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92006356619549,1.284753647222799,1.2850506507599737,3.051218087350315,6465.164990961254,15257.216113157021,6453.949779822932,0.0003284934249514775,23201.564657576237,2365.9011647786183,19291.287790210008,1967.1638928900297,0.8314649496671179,0.8314649496671179,35450.19405249016,35405.22815468563,1.0015877963657918,0.8,4278.4628617207845,4273.035954225843,1.0015877963657918,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.191319177548,4632.441516551485,6.179024154274613,4.996453727424733,-3.736075923072284,8.732529650497018,2.933980357329965,3.5,0.8382801020942757,0.6,0.0002311634423554324,0.9999397240664888,0.00023117737678762494,198.99923747226413,0.0,0.0,0.0,0.0004514271057985372,7.813767199568607e-05,0.0001530257703597463,0.0005998707470762393,0.09248612010896334,0.09248612010896334,0.09248612010896334,0.09248670461027314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.7099528554,595.5993816983957,0.0,0.09248612010896334,0.09248612023315068,0.09248612023315068,0.37153684574310153,0.37153684574310153,0.5,9.994751239082092,0.0031544309545665783,0.0031544309545665783,4.5361048250924796e-11,3.782201929425355e-06,0.0031305327800623672,4.5361048250924796e-11,27483.630337575658,20852.091901022028,0.7587095170798095,0.988941216056252,0.607782214228438,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520540540988882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60527469078335,260.60527469078335,-12.54472530921663,244.81159527696943,276.3989541045976,124443.4675824545,124443.3338171447,0.13376530977695006,0.0,nan,276.3989541045976,3.248954104597601,270.0814823390711,-3.068517660928876,263.76401057354684,-9.385989426453136,257.44653880802025,-15.703461191979727,251.12906704249497,-22.02093295750501,244.81159527696943,-28.33840472303055,1.0,1.0,26022.012520719443,26022.012520719443,275.6286872001946,2.4786872001945994,275.6286872001946,275.6286872001946,77113.47693037515,77113.58563886535,-0.10870849019556772,0.0,8546.071908451686,8546.071908451686,0.8857354424162416,3939.6638840264673,275.6286872001946,2.4786872001945994,1.0,0.002,0.12954629948073018,0.004903363048869116,0.00020008922561886842,0.0017999107711715607,0.1000446128094342,0.1000446128094342,0.0,-3.2095710637836117e-12,1.0,1.0000063394736487,0.003130532734701319,0.09248612023315068,0.0,5.855898763675195e-07,0.7522093053287588,0.0,1600085.317139902,266.60541263125094,3.782156568377104e-06,1.0,1284532.6322831921,2598.02838058592,,,,,,,,,,,,,,,,,,,2.0,15257.216113157021,1551.8081528954576,0.37153684574310153,6.173730061729009,2.933980357329965
3070.0,-30.093223164085572,4.996460587738331,35.05095086272175,24.577410611696564,5.003782014596131,-26.58352264621666,-40.08079682299865,1.4940814968224856,-6.5445933397923,-6.544597100822554,40.10193461682286,41058.693088235275,25749.17675195691,25749.17675195691,66807.86984019219,77122.89850679316,77113.60149369751,25749.17675195691,102862.77824565442,102862.77824565442,102862.77824565442,130346.41825677468,125839.72542616265,4506.692830612022,0.0,90951.62093734776,54887.41551916526,40071.33935353611,27483.640011120257,67554.97936465636,20852.098605069994,1551.8087349742532,0.0,0.8784306578703711,2.724224955952786,0.001494314320929203,1.0,1.0,-6.541484159577067,333803.09780001757,1558933.0516900127,4.670217448443136,1558933.0516900127,4.670217448443136,0.7587094939619697,0.09248613360065679,3.9200627630252494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200627630252494,1.2847536616196629,1.2850506651601659,3.051217428003518,6465.16359388451,15257.21313331853,6453.949311503167,0.000328493681276052,23201.572636851666,2365.901978438271,19291.286390370893,1967.1637501461655,0.8314646033833947,0.8314646033833947,35450.18824186163,35405.22815468563,1.0015875911534278,0.8,4278.462160439479,4273.035954225843,1.0015875911534278,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.188038220151,4632.441516551485,6.179029243651471,4.996460587738331,-3.736080838938981,8.732541426677312,2.9339765073099335,3.5,0.8382790020885524,0.6,0.0002311634423554324,0.999939057607754,0.00023117753086719696,198.999232233346,0.0,0.0,0.0,0.0004514271057985372,7.813771216977102e-05,0.00015302573018566139,0.0005998704666855601,0.09248613349310504,0.09248613349310504,0.09248613349310504,0.0924867145312076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.63642609975,595.5994057152283,0.0,0.09248613349310504,0.09248613360065679,0.09248613360065679,0.3715368658924272,0.3715368658924272,0.5,9.99476866979199,0.003148279218009975,0.003148279218009975,-6.423306331271306e-12,3.761030257010134e-06,0.0031129412454902194,-6.423306331271306e-12,27483.640011120257,20852.098605069994,0.7587094939619697,0.9889407186340574,0.6077818907560276,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520540159200992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60527555159575,260.60527555159575,-12.544724448404224,244.81160106203794,276.39895004115346,124443.40982895295,124443.26590927709,0.14391967587779644,0.0,nan,276.39895004115346,3.2489500411534777,270.08148024532983,-3.068519754670149,263.7640104495082,-9.385989550491786,257.44654065368405,-15.703459346315924,251.12907085786108,-22.020929142138897,244.81160106203794,-28.33839893796204,1.0,1.0,26022.012520719443,26022.012520719443,275.62868310554165,2.478683105541677,275.62868310554165,275.62868310554165,77113.49678035031,77113.60149369751,-0.1047133472020505,0.0,8546.071908451686,8546.071908451686,0.8857354932010018,3939.6630768403757,275.62868310554165,2.478683105541677,1.0,0.002,0.12954571718409189,0.0049033644192265444,0.00020008832379288791,0.0017999116734377918,0.10004416189644395,0.10004416189644395,0.0,-2.7693203633050167e-12,1.0,1.0000063038509701,0.0031129412519135258,0.09248613360065679,0.0,5.822993127161776e-07,0.7479824807644483,0.0,1600085.310106834,266.6054066602077,3.761036680316465e-06,1.0,1284532.652589661,2598.028298419168,,,,,,,,,,,,,,,,,,,2.0,15257.21313331853,1551.8087349742532,0.3715368658924272,6.173730061729009,2.9339765073099335
3071.0,-30.093216756253657,4.996467432707831,35.05095208907394,24.577421124000125,5.003777798828099,-26.58351730074506,-40.0807922828011,1.494078343430609,-6.544599684035973,-6.54460344297479,40.10193711877439,41058.67747968872,25749.178593439447,25749.178593439447,66807.85607312816,77122.9143145068,77113.62077861666,25749.178593439447,102862.7993720561,102862.7993720561,102862.7993720561,130346.4508166902,125839.74950980401,4506.701306886185,0.0,90951.6250033052,54887.38816892501,40071.37426042244,27483.651444634084,67555.02570505653,20852.106552455476,1551.8094102000152,0.0,0.8784306139785502,2.7242243118896554,0.001494314320929203,1.0,1.0,-6.541492285298602,333803.01420438197,1558933.1597987348,4.670218941894354,1558933.1597987348,4.670218941894354,0.758709467497873,0.09248614762146531,3.920060621151032,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920060621151032,1.2847536763708705,1.2850506799147836,3.0512157258224697,6465.159987167126,15257.210153855547,6453.9503718825845,0.00032849450889302275,23201.586351131336,2365.9033769056036,19291.28955991593,1967.1640733498118,0.831464248520027,0.831464248520027,35450.17274622231,35405.22815468563,1.0015870438982515,0.8,4278.460290279975,4273.035954225843,1.0015870438982515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.184765010596,4632.441516551485,6.179034539010649,4.996467432707831,-3.7360860504449414,8.732553483152772,2.9339726663835766,3.5,0.8382779046810219,0.6,0.0002311634423554324,0.9999383902078591,0.000231177685164563,198.99922698702616,0.0,0.0,0.0,0.0004514271057985372,7.81377523438758e-05,0.0001530256900115566,0.0005998699814387678,0.09248614750772835,0.09248614750772835,0.09248614750772835,0.09248672828720014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.56452846935,595.5994292184487,0.0,0.09248614750772835,0.09248614762146531,0.09248614762146531,0.3715368857930743,0.3715368857930743,0.5,9.994786092877812,0.0031431426625090353,0.0031431426625090353,4.3996806198265404e-11,3.7589388170999882e-06,0.003111157676187304,4.3996806198265404e-11,27483.651444634084,20852.106552455476,0.758709467497873,0.9889398364647142,0.607781242789394,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520539776928567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052764551759,260.6052764551759,-12.54472354482408,244.81160686375833,276.39894604659287,124443.30774171597,124443.1566717998,0.1510699161670874,0.0,nan,276.39894604659287,3.2489460465928914,270.0814782100259,-3.0685217899740564,263.7640103734601,-9.385989626539867,257.4465425368929,-15.7034574631071,251.12907470032542,-22.02092529967456,244.81160686375833,-28.33839313624165,1.0,1.0,26022.012520719443,26022.012520719443,275.62867901997225,2.478679019972276,275.62867901997225,275.62867901997225,77113.5173766004,77113.62077861666,-0.10340201626240741,0.0,8546.071908451686,8546.071908451686,0.8857356286325154,3939.660924256787,275.62867901997225,2.478679019972276,1.0,0.002,0.12954513522116548,0.0049033657154423935,0.00020008742232110427,0.001799912574803944,0.10004371116055213,0.10004371116055213,0.0,-2.8749520125659345e-12,1.0,1.000006300238859,0.0031111576321904977,0.09248614762146531,0.0,5.819657318956742e-07,0.7475539979048428,0.0,1600085.3026631812,266.605400315964,3.75889482029379e-06,1.0,1284532.6742345933,2598.0282108365313,,,,,,,,,,,,,,,,,,,2.0,15257.210153855547,1551.8094102000152,0.3715368857930743,6.173730061729009,2.9339726663835766
3072.0,-30.093210245217232,4.9964742607314845,35.050953315628014,24.577420844603353,5.003771487760056,-26.583512071919376,-40.080783935822524,1.4940733145710172,-6.544606113054101,-6.544609866425637,40.101939577321616,41058.669177304124,25749.18062729088,25749.18062729088,66807.849804595,77122.93753646054,77113.63919657338,25749.18062729088,102862.81982386427,102862.81982386427,102862.81982386427,130346.48257073948,125839.7727992055,4506.709771533978,0.0,90951.64305855245,54887.37469982482,40071.409287475144,27483.66274687521,67555.07203435035,20852.114400463928,1551.8100810801448,0.0,0.8784305698107596,2.724223659603627,0.001494314320929203,1.0,1.0,-6.541503295895723,333802.9295357264,1558933.2660304317,4.670220444735737,1558933.2660304317,4.670220444735737,0.7587094410418327,0.0924861616427039,3.9200605886581497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200605886581497,1.2847536998953024,1.2850507034446539,3.051215644662167,6465.159815198183,15257.207174786976,6453.949056463593,0.00032849444850448944,23201.591149305554,2365.903866183208,19291.285628040536,1967.1636724101031,0.8314639071044032,0.8314639071044032,35450.17251114875,35405.22815468563,1.0015870355962244,0.8,4278.460261909086,4273.035954225843,1.0015870355962244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.181497598549,4632.441516551485,6.179039871944512,4.9964742607314845,-3.736091323913888,8.732565584645373,2.933968832262273,3.5,0.8382768092177922,0.6,0.0002311634423554324,0.9999377120593196,0.00023117784194713823,198.99922165620933,0.0,0.0,0.0,0.0004514271057985372,7.81378262024714e-05,0.000153025616152961,0.0005998696869363524,0.09248616152778903,0.09248616152778903,0.09248616152778903,0.09248674147595407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.4925422991,595.5994527483286,0.0,0.09248616152778903,0.0924861616427039,0.0924861616427039,0.37153690582915927,0.37153690582915927,0.5,9.994803490793194,0.0031381452673713284,0.0031381452673713284,-1.5518253349000588e-11,3.753371515813342e-06,0.0031065705298942703,-1.5518253349000588e-11,27483.66274687521,20852.114400463928,0.7587094410418327,0.9889390654579511,0.6077807030747691,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520539394116057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60527721264754,260.60527721264754,-12.544722787352441,244.81161267788005,276.3989417474146,124443.24903300057,124443.1223909887,0.1266420118694106,0.0,nan,276.3989417474146,3.2489417474146194,270.08147593350736,-3.068524066492614,263.764010119601,-9.385989880398995,257.4465443056949,-15.703455694305092,251.12907849178745,-22.020921508212524,244.81161267788005,-28.338387322119928,1.0,1.0,26022.012520719443,26022.012520719443,275.62867475165854,2.478674751658559,275.62867475165854,275.62867475165854,77113.53083560527,77113.63919657338,-0.10836096810817253,0.0,8546.071908451686,8546.071908451686,0.8857356306870525,3939.66089160144,275.62867475165854,2.478674751658559,1.0,0.002,0.12954455411605867,0.004903366993306476,0.00020008652214080583,0.0017999134748963707,0.10004326107040291,0.10004326107040291,0.0,-2.9628235628798016e-12,1.0,1.000006290949783,0.0031065705454125236,0.0924861616427039,0.0,5.811077407144871e-07,0.7464518929378927,0.0,1600085.2951152942,266.6053938869459,3.753387034066691e-06,1.0,1284532.696157361,2598.0281221296987,,,,,,,,,,,,,,,,,,,2.0,15257.207174786976,1551.8100810801448,0.37153690582915927,6.173730061729009,2.933968832262273
3073.0,-30.093202459494712,4.996481082971567,35.05095453424828,24.577430763188772,5.003769662542386,-26.583505247289413,-40.0807791511528,1.494072450428064,-6.544611937588115,-6.544615674553445,40.10194180132016,41058.66486046657,25749.181320538744,25749.181320538744,66807.84618100531,77122.95424188083,77113.65616905544,25749.181320538744,102862.83748959418,102862.83748959418,102862.83748959418,130346.5100531237,125839.79188737461,4506.7181657490855,0.0,90951.65069035799,54887.361309302185,40071.432645617555,27483.67256352951,67555.10520914706,20852.12121554237,1551.8106667458142,0.0,0.8784305298704775,2.724223069957044,0.001494314320929203,1.0,1.0,-6.54152275465475,333802.8529782572,1558933.362127383,4.670221803733136,1558933.362127383,4.670221803733136,0.7587094180132561,0.09248617499708779,3.9200590899814935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200590899814935,1.2847537039376649,1.2850507074879507,3.05121446855287,6465.157323163712,15257.20419799953,6453.949347045751,0.0003284949880245306,23201.601966358972,2365.9049692156827,19291.286496610053,1967.163760979545,0.8314635568949653,0.8314635568949653,35450.16166879632,35405.22815468563,1.001586652679921,0.8,4278.458953352012,4273.035954225843,1.001586652679921,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.178235550449,4632.441516551485,6.179044875227781,4.996481082971567,-3.736096129805649,8.732577212777215,2.9339650044372547,3.5,0.8382757155535013,0.6,0.0002311634423554324,0.9999369011481577,0.0002311780294236602,198.99921528176216,0.0,0.0,0.0,0.0004514271057985372,7.813786853985451e-05,0.0001530255738155779,0.0005998692916353902,0.09248617489334716,0.09248617489334716,0.09248617489334716,0.0924867521576631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.41980724665,595.599476510224,0.0,0.09248617489334716,0.09248617499708779,0.09248617499708779,0.37153692593025694,0.37153692593025694,0.5,9.994820808786523,0.003131195284538535,0.003131195284538535,-3.143441063002683e-11,3.7369653114183166e-06,0.0030929198986768824,-3.143441063002683e-11,27483.67256352951,20852.12121554237,0.7587094180132561,0.98893852617314,0.6077803407063181,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520539005137985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052783742613,260.6052783742613,-12.544721625738703,244.81161876310284,276.39893798541937,124443.20116405167,124443.00695340188,0.19421064980072247,0.0,nan,276.39893798541937,3.2489379854193885,270.08147414095595,-3.06852585904403,263.76401029649276,-9.38598970350722,257.44654645203025,-15.70345354796973,251.1290826075665,-22.02091739243349,244.81161876310284,-28.338381236897135,1.0,1.0,26022.012520719443,26022.012520719443,275.62867092952877,2.478670929528789,275.62867092952877,275.62867092952877,77113.5575526648,77113.65616905544,-0.09861639063456096,0.0,8546.071908451686,8546.071908451686,0.8857357254489345,3939.659385431401,275.62867092952877,2.478670929528789,1.0,0.002,0.12954397556468747,0.004903368373661713,0.00020008562615789766,0.0017999143713201948,0.10004281307894883,0.10004281307894883,0.0,-2.5219075959481696e-12,1.0,1.0000062633072877,0.003092919930111293,0.09248617499708779,0.0,5.785543456428096e-07,0.7431719849505599,0.0,1600085.2882608091,266.60538806241186,3.7369967458289466e-06,1.0,1284532.7159799482,2598.0280419208875,,,,,,,,,,,,,,,,,,,2.0,15257.20419799953,1551.8106667458142,0.37153692593025694,6.173730061729009,2.9339650044372547
3074.0,-30.093195886592465,4.996487880715243,35.05095576538742,24.577436001878255,5.003763310215221,-26.583499966909848,-40.080774610955245,1.4940673906599535,-6.5446187325626966,-6.544622483571404,40.10194460008807,41058.65826679303,25749.18426132134,25749.18426132134,66807.84252811437,77122.97354981938,77113.67817253865,25749.18426132134,102862.86243385999,102862.86243385999,102862.86243385999,130346.54807901048,125839.82141507881,4506.72666393167,0.0,90951.66015382757,54887.34487130303,40071.461425027264,27483.685645150486,67555.14707017774,20852.130321783978,1551.8114314398945,0.0,0.8784304823190688,2.72422237826388,0.001494314320929203,1.0,1.0,-6.541517887177633,333802.7632285543,1558933.4830597772,4.6702234217048035,1558933.4830597772,4.6702234217048035,0.7587093882171276,0.0924861897176474,3.920057743029982,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920057743029982,1.2847537276066845,1.2850507311624422,3.051213363928119,6465.154982596416,15257.20124696533,6453.949545247749,0.0003284954892899247,23201.61235266068,2365.906028323707,19291.28708904909,1967.163821391514,0.8314632102211135,0.8314632102211135,35450.15192411658,35405.22815468563,1.0015863085298393,0.8,4278.457777272403,4273.035954225843,1.0015863085298393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.17498171182,4632.441516551485,6.179050405688488,4.996487880715243,-3.7361016937756437,8.732589574490888,2.9339611862475654,3.5,0.8382746246421615,0.6,0.0002311634423554324,0.999936216557162,0.0002311781876961527,198.99920990029426,0.0,0.0,0.0,0.0004514271057985372,7.813790871403333e-05,0.00015302553364139907,0.0005998689280322614,0.0924861895964368,0.0924861895964368,0.0924861895964368,0.09248676924350421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.34950831643,595.5994995081245,0.0,0.0924861895964368,0.0924861897176474,0.0924861897176474,0.37153694587659963,0.37153694587659963,0.5,9.994838197976991,0.003128331655545935,0.003128331655545935,-7.105427357601002e-12,3.7510087054215546e-06,0.0031045963937685883,-7.105427357601002e-12,27483.685645150486,20852.130321783978,0.7587093882171276,0.9889378592975743,0.607779866486567,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452053854000848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60527934472475,260.60527934472475,-12.544720655275228,244.811624819493,276.3989338699561,124443.09659666954,124442.93434449263,0.16225217688947652,0.0,nan,276.3989338699561,3.248933869956147,270.0814720598636,-3.0685279401363914,263.7640102497702,-9.385989750229783,257.44654843967936,-15.703451560320616,251.12908662958625,-22.020913370413723,244.811624819493,-28.338375180506972,1.0,1.0,26022.012520719443,26022.012520719443,275.6286666952005,2.478666695200502,275.6286666952005,275.6286666952005,77113.5715270076,77113.67817253865,-0.10664553105016239,0.0,8546.071908451686,8546.071908451686,0.885735810617174,3939.6580317451317,275.6286666952005,2.478666695200502,1.0,0.002,0.12954339482897376,0.004903369578954283,0.00020008472638968674,0.001799915270639972,0.10004236319484337,0.10004236319484337,0.0,-2.970341420743816e-12,1.0,1.0000062869515478,0.0031045964008740157,0.0924861897176474,0.0,5.807385797773244e-07,0.7459777186511297,0.0,1600085.2803116154,266.6053812674373,3.7510158108489122e-06,1.0,1284532.739218331,2598.0279478906486,,,,,,,,,,,,,,,,,,,2.0,15257.20124696533,1551.8114314398945,0.37153694587659963,6.173730061729009,2.9339611862475654
3075.0,-30.09318932492768,4.996494675104207,35.05095698944652,24.577440577000402,5.003760434609937,-26.583494348973726,-40.0807700009085,1.4940654586324258,-6.544624407524907,-6.544628144678115,40.10194685775019,41058.66051137306,25749.184662045653,25749.184662045653,66807.84517341871,77122.99337897978,77113.69600714566,25749.184662045653,102862.8806691913,102862.8806691913,102862.8806691913,130346.57613389098,125839.8410731786,4506.735060712381,0.0,90951.6745724147,54887.34170471506,40071.48096411072,27483.69546469968,67555.1764288104,20852.13714853574,1551.8120136379669,0.0,0.8784304430472903,2.724221803510002,0.001494314320929203,1.0,1.0,-6.54153503909572,333802.6886084421,1558933.5806114387,4.670224757956046,1558933.5806114387,4.670224757956046,0.7587093655334096,0.0924862031161145,3.9200572631820614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200572631820614,1.2847537366444897,1.2850507402023366,3.051212968969787,6465.154145727104,15257.198271893822,6453.948691696008,0.0003284956009432604,23201.6188708901,2365.906692998129,19291.284537725816,1967.1635612289433,0.8314628666678779,0.8314628666678779,35450.148452599984,35405.22815468563,1.0015861859272812,0.8,4278.457358297127,4273.035954225843,1.0015861859272812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.171731263787,4632.441516551485,6.179055321590178,4.996494675104207,-3.736106387846964,8.732601062951172,2.933957372038527,3.5,0.8382735348681506,0.6,0.0002311634423554324,0.9999355331370915,0.00023117834569815192,198.99920452802715,0.0,0.0,0.0,0.0004514271057985372,7.81379495062958e-05,0.0001530254928491366,0.0005998686946952726,0.09248620301341356,0.09248620301341356,0.09248620301341356,0.09248678029449886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.2769351591,595.5995232190226,0.0,0.09248620301341356,0.0924862031161145,0.0924862031161145,0.37153696627334226,0.37153696627334226,0.5,9.994855516155798,0.0031233284806830852,0.0031233284806830852,-6.576783562195487e-11,3.7371532357610704e-06,0.003093105582422595,-6.576783562195487e-11,27483.69546469968,20852.13714853574,0.7587093655334096,0.9889374686752653,0.6077796355789352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520538147334512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60528047383656,260.60528047383656,-12.54471952616342,244.8116308819577,276.3989300657148,124443.06116439482,124442.87238772934,0.188776665469695,0.0,nan,276.3989300657148,3.2489300657148306,270.0814702289639,-3.068529771036083,263.76401039221184,-9.385989607788133,257.44655055546144,-15.703449444538535,251.12909071870965,-22.02090928129033,244.8116308819577,-28.338369118042266,1.0,1.0,26022.012520719443,26022.012520719443,275.62866312097145,2.4786631209714756,275.62866312097145,275.62866312097145,77113.59316631957,77113.69600714566,-0.10284082608995959,0.0,8546.071908451686,8546.071908451686,0.8857358409581333,3939.6575494979716,275.62866312097145,2.4786631209714756,1.0,0.002,0.12954281624256125,0.004903370985786115,0.00020008383041313427,0.001799916166921154,0.10004191520656713,0.10004191520656713,0.0,-2.665711835297957e-12,1.0,1.0000062636827383,0.0030931056481904307,0.0924862031161145,0.0,5.785892040207711e-07,0.7432167863018565,0.0,1600085.2736362533,266.60537559247507,3.7372190035966923e-06,1.0,1284532.7585392958,2598.0278697115764,,,,,,,,,,,,,,,,,,,2.0,15257.198271893822,1551.8120136379669,0.37153696627334226,6.173730061729009,2.933957372038527
3076.0,-30.093182748925415,4.996501449184693,35.05095822071036,24.577451194077753,5.003755561491818,-26.583488917885308,-40.08076546071095,1.4940617305656787,-6.544630963243321,-6.544634706322575,40.10194951402,41058.6438458373,25749.187100649757,25749.187100649757,66807.83094648705,77123.00916481407,77113.7166604012,25749.187100649757,102862.90376105095,102862.90376105095,102862.90376105095,130346.61150377535,125839.8679763305,4506.743527444848,0.0,90951.67772864233,54887.312410114755,40071.517020586194,27483.707742724386,67555.22476331057,20852.14569080363,1551.812734265891,0.0,0.8784303973786916,2.7242211370493004,0.001494314320929203,1.0,1.0,-6.541536699850383,333802.60211964964,1558933.695387829,4.670226311863915,1558933.695387829,4.670226311863915,0.7587093374009446,0.09248621757065385,3.9200549619629674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200549619629674,1.2847537540839624,1.285050757645841,3.0512111363768626,6465.150262682602,15257.195296816286,6453.949945319191,0.00032849650015213944,23201.633296258246,2365.9081639763067,19291.288284889404,1967.1639433332896,0.8314625112190068,0.8314625112190068,35450.1318041568,35405.22815468563,1.0015855979590194,0.8,4278.455349006409,4273.035954225843,1.0015855979590194,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.168489606645,4632.441516551485,6.179060713496688,4.996501449184693,-3.7361117626766847,8.732613211861377,2.9339535681470563,3.5,0.8382724480420161,0.6,0.0002311634423554324,0.9999348482242367,0.00023117850404548925,198.99919914402173,0.0,0.0,0.0,0.0004514271057985372,7.81379896805129e-05,0.0001530254526749195,0.0005998681850649473,0.09248621745571474,0.09248621745571474,0.09248621745571474,0.09248679580885831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.2061319684,595.5995463739093,0.0,0.09248621745571474,0.09248621757065385,0.09248621757065385,0.3715369865509733,0.3715369865509733,0.5,9.994872867013761,0.0031206310040374774,0.0031206310040374774,-2.3646862246096134e-11,3.7430792758641473e-06,0.003098006472214365,-2.3646862246096134e-11,27483.707742724386,20852.14569080363,0.7587093374009446,0.9889365505119386,0.6077789540289763,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520537755331901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052815524622,260.6052815524622,-12.544718447537775,244.81163693370928,276.39892617121444,124442.94329640442,124442.76296038323,0.18033602119060904,0.0,nan,276.39892617121444,3.248926171214464,270.0814683237138,-3.0685316762861703,263.76401047621306,-9.385989523786918,257.44655262871186,-15.70344737128812,251.1290947812106,-22.02090521878938,244.81163693370928,-28.338363066290697,1.0,1.0,26022.012520719443,26022.012520719443,275.62865897602273,2.478658976022757,275.62865897602273,275.62865897602273,77113.61207784592,77113.7166604012,-0.10458255528646987,0.0,8546.071908451686,8546.071908451686,0.8857359864650486,3939.6552367727822,275.62865897602273,2.478658976022757,1.0,0.002,0.12954223673970747,0.004903372232096603,0.00020008293265089076,0.0017999170646983758,0.10004146632544537,0.10004146632544537,0.0,-2.6507333654446352e-12,1.0,1.0000062736065198,0.0030980064958612274,0.09248621757065385,0.0,5.795060055307984e-07,0.7443944608520562,0.0,1600085.2659560405,266.60536903675666,3.7431029227263934e-06,1.0,1284532.7809333543,2598.0277790977543,,,,,,,,,,,,,,,,,,,2.0,15257.195296816286,1551.812734265891,0.3715369865509733,6.173730061729009,2.9339535681470563
3077.0,-30.093176073616206,4.996508208336462,35.050959448104095,24.57745091468098,5.0037493089926,-26.58348353535561,-40.080760850664205,1.4940567708376586,-6.544637245090598,-6.544640976128302,40.10195186478338,41058.651585880994,25749.188892082104,25749.188892082104,66807.8404779631,77123.03244754784,77113.73388990104,25749.188892082104,102862.92278198314,102862.92278198314,102862.92278198314,130346.64124640473,125839.88930817026,4506.751938234476,0.0,90951.69587815584,54887.31501690513,40071.53429027856,27483.718464421585,67555.25275470015,20852.15312981716,1551.8133739103866,0.0,0.8784303544539451,2.7242205004611915,0.001494314320929203,1.0,1.0,-6.541553005476487,333802.51947716944,1558933.7969627976,4.670227772410272,1558933.7969627976,4.670227772410272,0.7587093120900229,0.0924862314676356,3.9200549507580793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200549507580793,1.2847537772850082,1.2850507808522502,3.051211072554379,6465.150127450418,15257.1923222447,6453.948606653609,0.0003284964304211326,23201.63799248966,2365.908642858638,19291.284283528395,1967.1635353080203,0.8314621704628337,0.8314621704628337,35450.1317230937,35405.22815468563,1.0015855950961374,0.8,4278.455339222952,4273.035954225843,1.0015855950961374,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.165252377186,4632.441516551485,6.17906594354359,4.996508208336462,-3.736116917513516,8.732625125849978,2.9339497694531764,3.5,0.8382713627009075,0.6,0.0002311634423554324,0.9999341529687358,0.00023117866478420006,198.9991936787105,0.0,0.0,0.0,0.0004514271057985372,7.81380304728146e-05,0.0001530254118826178,0.0005998680234422501,0.09248623135731512,0.09248623135731512,0.09248623135731512,0.09248680779970833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.13413014007,595.5995699035846,0.0,0.09248623135731512,0.0924862314676356,0.0924862314676356,0.37153700712456716,0.37153700712456716,0.5,9.994890160068183,0.003116360571993937,0.003116360571993937,-1.4836132322670892e-11,3.7310376796995115e-06,0.0030879706517907834,-1.4836132322670892e-11,27483.718464421585,20852.15312981716,0.7587093120900229,0.9889362818395339,0.6077788167704596,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520537362472774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60528247341205,260.60528247341205,-12.544717526587931,244.81164298130975,276.39892196551386,124442.8839216997,124442.72994769127,0.15397400844053385,0.0,nan,276.39892196551386,3.248921965513887,270.08146616867305,-3.0685338313269312,263.7640103718327,-9.385989628167295,257.44655457499204,-15.703445425007942,251.12909877815073,-22.020901221849243,244.81164298130975,-28.338357018690232,1.0,1.0,26022.012520719443,26022.012520719443,275.62865472228947,2.478654722289491,275.62865472228947,275.62865472228947,77113.62578753542,77113.73388990104,-0.1081023656151956,0.0,8546.071908451686,8546.071908451686,0.8857359871735376,3939.6552255118695,275.62865472228947,2.478654722289491,1.0,0.002,0.12954165911370027,0.004903373523284349,0.00020008203790751382,0.0017999179593691924,0.10004101895375692,0.10004101895375692,0.0,-2.723293812678662e-12,1.0,1.0000062532838694,0.0030879706666269158,0.0924862314676356,0.0,5.776287842022015e-07,0.7419831208785989,0.0,1600085.2585714099,266.6053627549094,3.731052515831834e-06,1.0,1284532.8023315133,2598.027692513675,,,,,,,,,,,,,,,,,,,2.0,15257.1923222447,1551.8133739103866,0.37153700712456716,6.173730061729009,2.9339497694531764
3078.0,-30.09316949142815,4.996514961218315,35.05096066707864,24.5774608332664,5.003747396770353,-26.583477802608595,-40.080752468761034,1.494055708039544,-6.544643050798982,-6.544646764375684,40.10195407648632,41058.627345090485,25749.18964379535,25749.18964379535,66807.81698888584,77123.04857996051,77113.75061732299,25749.18964379535,102862.94026111835,102862.94026111835,102862.94026111835,130346.66849571711,125839.90820894,4506.7602867771,0.0,90951.70318688522,54887.281952364836,40071.57914946709,27483.728234598755,67555.30738406585,20852.15991212291,1551.813956990194,0.0,0.8784303146681338,2.7242199128507547,0.001494314320929203,1.0,1.0,-6.541573340358525,333802.4431821207,1558933.8925298764,4.6702291261521145,1558933.8925298764,4.6702291261521145,0.7587092891521359,0.09248624488489136,3.9200533982213632,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200533982213632,1.284753782256657,1.2850507858250484,3.0512098523156936,6465.147541911068,15257.189349881764,6453.948964036793,0.00032849699426800675,23201.649045942213,2365.9097699971157,19291.285351770646,1967.1636442384145,0.8314618203892081,0.8314618203892081,35450.12049108109,35405.22815468563,1.00158519841843,0.8,4278.453983638023,4273.035954225843,1.00158519841843,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.162020929597,4632.441516551485,6.179070915522336,4.996514961218315,-3.7361217058386584,8.732636667056973,2.9339459775459344,3.5,0.8382702792988385,0.6,0.0002311634423554324,0.9999334674126324,0.00023117882328068984,198.99918828964113,0.0,0.0,0.0,0.0004514271057985372,7.813810464068693e-05,0.00015302533771474546,0.0005998674951226597,0.09248624478220985,0.09248624478220985,0.09248624478220985,0.09248681841260199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.061861404,595.5995935132299,0.0,0.09248624478220985,0.09248624488489136,0.09248624488489136,0.37153702763164265,0.37153702763164265,0.5,9.994907369004848,0.003109861191433083,0.003109861191433083,-8.58335624798201e-12,3.713576688824105e-06,0.0030734240171454985,-8.58335624798201e-12,27483.728234598755,20852.15991212291,0.7587092891521359,0.9889351344235565,0.6077779664544153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520536963680937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60528365145893,260.60528365145893,-12.544716348541044,244.8116490488863,276.3989182540312,124442.82600968765,124442.62905155974,0.1969581278976384,0.0,nan,276.3989182540312,3.248918254031196,270.0814644130023,-3.0685355869976547,263.7640105719738,-9.385989428026164,257.44655673094474,-15.703443269055242,251.12910288991552,-22.020897110084462,244.8116490488863,-28.338350951113682,1.0,1.0,26022.012520719443,26022.012520719443,275.62865089136494,2.478650891364964,275.62865089136494,275.62865089136494,77113.65177214444,77113.75061732299,-0.09884517855243757,0.0,8546.071908451686,8546.071908451686,0.8857360853409872,3939.65366521247,275.62865089136494,2.478650891364964,1.0,0.002,0.12954108420882474,0.004903374891298243,0.00020008114756505212,0.001799918849928916,0.10004057378252605,0.10004057378252605,0.0,-2.506031840376899e-12,1.0,1.0000062238269491,0.0030734240257288548,0.09248624488489136,0.0,5.749077794458787e-07,0.7384879123709089,0.0,1600085.2517374612,266.605356949201,3.713585272180353e-06,1.0,1284532.8220861717,2598.0276125797654,,,,,,,,,,,,,,,,,,,2.0,15257.189349881764,1551.813956990194,0.37153702763164265,6.173730061729009,2.9339459775459344
3079.0,-30.093162734283762,4.996521689843974,35.05096189755756,24.577466176729672,5.003741077959511,-26.583472353057765,-40.080747893638886,1.4940506968627274,-6.544649789118523,-6.544653514968685,40.10195684667377,41058.62141845967,25749.192555695998,25749.192555695998,66807.81397415567,77123.06807893835,77113.77227668569,25749.192555695998,102862.9648323817,102862.9648323817,102862.9648323817,130346.70599874886,125839.93726590333,4506.7687328455295,0.0,90951.71279585654,54887.26613588696,40071.6073999662,27483.741166367163,67555.34856633336,20852.168913529647,1551.8147132561419,0.0,0.878430267541915,2.724219227113358,0.001494314320929203,1.0,1.0,-6.541569876357755,333802.35420239886,1558934.012227855,4.670230729656884,1558934.012227855,4.670230729656884,0.7587092596784892,0.09248625961617246,3.92005205519454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92005205519454,1.284753805698375,1.2850508092721855,3.0512087512857393,6465.1452089607155,15257.186375875812,6453.949145899179,0.0003284974927520717,23201.65944616337,2365.9108305245286,19291.28589536949,1967.1636996700697,0.8314614711129854,0.8314614711129854,35450.11077479216,35405.22815468563,1.001584855271118,0.8,4278.4528109848825,4273.035954225843,1.001584855271118,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.15879746868,4632.441516551485,6.179076394049878,4.996521689843974,-3.7361272231609997,8.732648913004974,2.933942195012521,3.5,0.8382691985750059,0.6,0.0002311634423554324,0.9999327636347788,0.00023117898599016589,198.9991827573292,0.0,0.0,0.0,0.0004514271057985372,7.813814512401025e-05,0.00015302529723142214,0.0005998671309087917,0.09248625949535318,0.09248625949535318,0.09248625949535318,0.09248683524298493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.99199049384,595.5996163705345,0.0,0.09248625949535318,0.09248625961617246,0.09248625961617246,0.37153704796614173,0.37153704796614173,0.5,9.994924640746879,0.0031070517430293876,0.0031070517430293876,1.7053025658242404e-13,3.725850149294274e-06,0.0030836386109172054,1.7053025658242404e-13,27483.741166367163,20852.168913529647,0.7587092596784892,0.9889344869349067,0.6077775082182242,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520536570452305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052846551639,260.6052846551639,-12.54471534483605,244.8116551229666,276.39891418736124,124442.7224377031,124442.55462784701,0.16780985608565055,0.0,nan,276.39891418736124,3.2489141873612652,270.0814623744814,-3.068537625518559,263.7640105616034,-9.385989438396564,257.446558748725,-15.703441251274967,251.1291069358458,-22.020893064154166,244.8116551229666,-28.338344877033364,1.0,1.0,26022.012520719443,26022.012520719443,275.6286466751951,2.4786466751951366,275.6286466751951,275.6286466751951,77113.66610422931,77113.77227668569,-0.10617245637695305,0.0,8546.071908451686,8546.071908451686,0.8857361702610463,3939.652315470513,275.6286466751951,2.4786466751951366,1.0,0.002,0.12954050739279022,0.004903376090154121,0.00020008025387507143,0.0017999197429684095,0.10004012693753571,0.10004012693753571,0.0,-3.156518883079551e-12,1.0,1.0000062445109243,0.003083638610746675,0.09248625961617246,0.0,5.768185575572976e-07,0.7409423828600917,0.0,1600085.2438522049,266.60535021088145,3.7258499787640176e-06,1.0,1284532.845125204,2598.0275193561793,,,,,,,,,,,,,,,,,,,2.0,15257.186375875812,1551.8147132561419,0.37153704796614173,6.173730061729009,2.933942195012521
3080.0,-30.09315597784855,4.996528410711909,35.05096311808505,24.5774709613994,5.0037371013530185,-26.583466669928473,-40.08074328359214,1.4940477935224943,-6.544655667150153,-6.544659372410982,40.10195902022217,41058.621559633204,25749.193485808886,25749.193485808886,66807.81504544208,77123.08784243892,77113.78822922049,25749.193485808886,102862.98171502937,102862.98171502937,102862.98171502937,130346.73252433761,125839.95545915866,4506.777065178954,0.0,90951.72568388254,54887.25940142969,40071.62920272539,27483.750809308247,67555.38001203364,20852.175600311108,1551.815291854366,0.0,0.8784302275260848,2.724218632510836,0.001494314320929203,1.0,1.0,-6.541592839344332,333802.2769945827,1558934.1061442315,4.670232091225464,1558934.1061442315,4.670232091225464,0.7587092367774217,0.09248627305729563,3.920051304935819,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920051304935819,1.2847538192798722,1.2850508228568225,3.0512081350597415,6465.143903251771,15257.183405594224,6453.948618967148,0.0003284977257843912,23201.66717444828,2365.9116185902712,19291.284320334387,1967.1635390611868,0.8314611262754277,0.8314611262754277,35450.105346954995,35405.22815468563,1.0015846635778032,0.8,4278.45215590244,4273.035954225843,1.0015846635778032,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.155577361643,4632.441516551485,6.179081392039485,4.996528410711909,-3.7361320644433182,8.732660475155226,2.9339384164166256,3.5,0.8382681189761787,0.6,0.0002311634423554324,0.9999320599313286,0.0002311791486826693,198.9991772255982,0.0,0.0,0.0,0.0004514271057985372,7.813818591638784e-05,0.00015302525643904455,0.000599866856192015,0.09248627295279072,0.09248627295279072,0.09248627295279072,0.09248684532714536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.9197210878,595.59963997852,0.0,0.09248627295279072,0.09248627305729563,0.09248627305729563,0.37153706871635506,0.37153706871635506,0.5,9.994941811553016,0.0031010608740302814,0.0031010608740302814,-4.8771653382573277e-11,3.705260837705282e-06,0.0030665330666579393,-4.8771653382573277e-11,27483.750809308247,20852.175600311108,0.7587092367774217,0.9889340424632591,0.607777227399497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520536166771576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052857290888,260.6052857290888,-12.544714270911186,244.81166122353818,276.3989102346393,124442.66643467169,124442.4868847277,0.1795499439797566,0.0,nan,276.3989102346393,3.248910234639311,270.0814604324186,-3.068539567581354,263.76401063019944,-9.38598936980054,257.44656082797883,-15.703439172021149,251.12911102575856,-22.020888974241416,244.81166122353818,-28.338338776461796,1.0,1.0,26022.012520719443,26022.012520719443,275.6286426844039,2.478642684403951,275.6286426844039,275.6286426844039,77113.686097475,77113.78822922049,-0.10213174548698589,0.0,8546.071908451686,8546.071908451686,0.8857362177001674,3939.651561460498,275.6286426844039,2.478642684403951,1.0,0.002,0.12953993377649428,0.004903377440815505,0.00020007936549444082,0.0017999206318058307,0.1000396827472204,0.1000396827472204,0.0,-2.699728461619255e-12,1.0,1.0000062098723788,0.0030665331154295927,0.09248627305729563,0.0,5.736188983509489e-07,0.7368323269835453,0.0,1600085.2369290458,266.6053443328498,3.7053096093586646e-06,1.0,1284532.8651162046,2598.027438465941,,,,,,,,,,,,,,,,,,,2.0,15257.183405594224,1551.815291854366,0.37153706871635506,6.173730061729009,2.9339384164166256
