time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3081.0,-30.093149221306668,4.9965351163838845,35.05096434076324,24.57748136892917,5.003733061425094,-26.583460993033324,-40.0807386735454,1.4940448332573952,-6.544661913264008,-6.54466561704089,40.10196152343451,41058.607737686274,25749.195309514635,25749.195309514635,66807.80304720091,77123.10378756431,77113.80763224926,25749.195309514635,102863.00294176389,102863.00294176389,102863.00294176389,130346.76514949367,125839.97971907047,4506.785430423199,0.0,90951.7300241416,54887.233974680035,40071.66227717951,27483.762207729786,67555.4244849093,20852.183527551348,1551.8159632570737,0.0,0.8784301841579878,2.7242179983439527,0.001494314320929203,1.0,1.0,-6.541600353050853,333802.1946844325,1558934.2143059447,4.670233566857517,1558934.2143059447,4.670233566857517,0.7587092105492999,0.0924862871510684,3.920049221163845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920049221163845,1.284753833127658,1.2850508367078095,3.0512064802489944,6465.14039690637,15257.180435523667,6453.949614404523,0.0003284985277739101,23201.680614902696,2365.912989135199,19291.287295763315,1967.1638424704988,0.8314607728619584,0.8314607728619584,35450.09027165436,35405.22815468563,1.0015841311679214,0.8,4278.450336473361,4273.035954225843,1.0015841311679214,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.152364815455,4632.441516551485,6.17908659326282,4.9965351163838845,-3.7361371975943025,8.732672313978187,2.933934646694859,3.5,0.8382670419128168,0.6,0.0002311634423554324,0.999931356217296,0.00023117931137784826,198.9991716937801,0.0,0.0,0.0,0.0004514271057985372,7.813822670878424e-05,0.00015302521564664815,0.0005998663774140725,0.09248628704114432,0.09248628704114432,0.09248628704114432,0.09248685924620104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.84906888515,595.5996630767871,0.0,0.09248628704114432,0.0924862871510684,0.0924862871510684,0.3715370892263563,0.3715370892263563,0.5,9.994958977571512,0.003096154068487067,0.003096154068487067,-8.242295734817162e-12,3.7037768834125018e-06,0.0030652639900381473,-8.242295734817162e-12,27483.762207729786,20852.183527551348,0.7587092105492999,0.9889332138254067,0.6077766226879094,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520535763133233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60528685471934,260.60528685471934,-12.544713145280639,244.81166734522745,276.39890636421075,124442.56632652589,124442.37813185647,0.18819466940446544,0.0,nan,276.39890636421075,3.248906364210768,270.08145856041386,-3.068541439586113,263.7640107566184,-9.385989243381573,257.44656295282135,-15.703437047178625,251.12911514902416,-22.02088485097582,244.81166734522745,-28.33833265477253,1.0,1.0,26022.012520719443,26022.012520719443,275.6286387101772,2.478638710177222,275.6286387101772,275.6286387101772,77113.70676238395,77113.80763224926,-0.1008698653022293,0.0,8546.071908451686,8546.071908451686,0.8857363494577893,3939.6494672696645,275.6286387101772,2.478638710177222,1.0,0.002,0.1295393603977639,0.004903378718829476,0.00020007847732160094,0.0017999215199507315,0.10003923866080047,0.10003923866080047,0.0,-2.7276674842424686e-12,1.0,1.000006207302135,0.003065263998280443,0.0924862871510684,0.0,5.733815589365437e-07,0.7365274689255328,0.0,1600085.229601356,266.60533808673597,3.7037851257082366e-06,1.0,1284532.8864283278,2598.0273522300104,,,,,,,,,,,,,,,,,,,2.0,15257.180435523667,1551.8159632570737,0.3715370892263563,6.173730061729009,2.933934646694859
3082.0,-30.09314237024441,4.996541805194977,35.05096556406495,24.5774810546078,5.0037269196698935,-26.583455441253747,-40.08073409842325,1.4940399907861435,-6.544668247828497,-6.5446719468853285,40.101963986803035,41058.616435554075,25749.19733316935,25749.19733316935,66807.81376872343,77123.12714157182,77113.82620428188,25749.19733316935,102863.02353745123,102863.02353745123,102863.02353745123,130346.7970297776,125840.00324356007,4506.793786217538,0.0,90951.74834233473,54887.23763673817,40071.67856177395,27483.773492326378,67555.45205410033,20852.19136777205,1551.8166312291623,0.0,0.8784301404793136,2.724217355562348,0.001494314320929203,1.0,1.0,-6.541610621948621,333802.1112506857,1558934.3207474812,4.670235053057289,1558934.3207474812,4.670235053057289,0.7587091842972036,0.09248630125589052,3.9200492448430966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200492448430966,1.2847538557801923,1.2850508593655805,3.0512064448816685,6465.14032196725,15257.177465680461,6453.94823630944,0.0003284984426184202,23201.685147701544,2365.913451352046,19291.28317654489,1967.1634224271174,0.8314604328839436,0.8314604328839436,35450.09044296478,35405.22815468563,1.00158413721804,0.8,4278.450357148714,4273.035954225843,1.00158413721804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.149157906893,4632.441516551485,6.179091834116838,4.996541805194977,-3.736142395751947,8.732684200946924,2.9339308835904245,3.5,0.8382659667401213,0.6,0.0002311634423554324,0.9999306426592369,0.00023117947634915096,198.99916608457525,0.0,0.0,0.0,0.0004514271057985372,7.813826719216609e-05,0.00015302517516326632,0.0005998662223407447,0.09248630114500184,0.09248630114500184,0.09248630114500184,0.09248687263560604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.7783278043,595.599686202001,0.0,0.09248630114500184,0.09248630125589052,0.09248630125589052,0.3715371098806929,0.3715371098806929,0.5,9.994976122061995,0.0030914715387666547,0.0030914715387666547,2.2168933355715126e-12,3.6990568332839757e-06,0.0030613249367092976,2.2168933355715126e-12,27483.773492326378,20852.19136777205,0.7587091842972036,0.9889329689515189,0.6077765034074994,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520535359488538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052878401726,260.6052878401726,-12.544712159827384,244.8116734814135,276.39890219893175,124442.5092916122,124442.34453330789,0.16475830431158695,0.0,nan,276.39890219893175,3.2489021989317735,270.0814564554277,-3.0685435445722646,263.76401071192527,-9.385989288074711,257.44656496842066,-15.703435031579318,251.12911922491693,-22.020880775083043,244.8116734814135,-28.338326518586484,1.0,1.0,26022.012520719443,26022.012520719443,275.6286345534987,2.4786345534987504,275.6286345534987,275.6286345534987,77113.72050570992,77113.82620428188,-0.10569857196242083,0.0,8546.071908451686,8546.071908451686,0.8857363479605422,3939.6494910673123,275.6286345534987,2.4786345534987504,1.0,0.002,0.12953878775573013,0.004903379978279299,0.00020007759025159077,0.0017999224070014343,0.10003879512579539,0.10003879512579539,0.0,-2.7469749565300905e-12,1.0,1.0000061993253033,0.0030613249344924043,0.09248630125589052,0.0,5.726447847404785e-07,0.7355810706116928,0.0,1600085.22216535,266.6053317521715,3.69905461639064e-06,1.0,1284532.908031384,2598.0272648168834,,,,,,,,,,,,,,,,,,,2.0,15257.177465680461,1551.8166312291623,0.3715371098806929,6.173730061729009,2.9339308835904245
3083.0,-30.093135617140888,4.996548488052508,35.05096677955731,24.577490938268625,5.003725128970768,-26.58344954252943,-40.08072945345191,1.4940390544479982,-6.544673993177753,-6.544677675961872,40.10196620789399,41058.60842500661,25749.198046849542,25749.198046849542,66807.80647185615,77123.14334521498,77113.84317096169,25749.198046849542,102863.04121781123,102863.04121781123,102863.04121781123,130346.82449632754,125840.02242443484,4506.802071892707,0.0,90951.75583485022,54887.220914991485,40071.7054665097,27483.783278516305,67555.488745026,20852.19816473252,1551.8172137633255,0.0,0.8784301009784596,2.7242167739462677,0.001494314320929203,1.0,1.0,-6.5416299090948655,333802.03573567566,1558934.4167200497,4.670236397103662,1558934.4167200497,4.670236397103662,0.7587091614505779,0.09248631469585603,3.9200477297231537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200477297231537,1.2847538601602766,1.2850508637466773,3.0512052551716926,6465.1378011145725,15257.174497956032,6453.948551168384,0.0003284989899009062,23201.6960266128,2365.9145606922652,19291.284117679344,1967.1635183961237,0.8314600835883663,0.8314600835883662,35450.079481645116,35405.22815468563,1.0015837501004285,0.8,4278.449034233555,4273.035954225843,1.0015837501004285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.145956186364,4632.441516551485,6.17909675292832,4.996548488052508,-3.736147137497289,8.732695625549798,2.9339271265757443,3.5,0.8382648933073555,0.6,0.0002311634423554324,0.9999299393044054,0.00023117963896174536,198.9991605555729,0.0,0.0,0.0,0.0004514271057985372,7.813830829363563e-05,0.00015302513406179676,0.0005998658293695276,0.09248631459302574,0.09248631459302574,0.09248631459302574,0.09248688344940027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.7067972998,595.599709572034,0.0,0.09248631459302574,0.09248631469585603,0.09248631469585603,0.3715371306121983,0.3715371306121983,0.5,9.994993187288046,0.0030847971921161843,0.0030847971921161843,1.1539214028744027e-11,3.6827840972364356e-06,0.0030477668669846025,1.1539214028744027e-11,27483.783278516305,20852.19816473252,0.7587091614505779,0.9889323238265388,0.6077760547329278,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520534950197097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052890975805,260.6052890975805,-12.544710902419467,244.8116796520955,276.39889854306585,124442.453634402,124442.24340796022,0.21022644177818092,0.0,nan,276.39889854306585,3.248898543065877,270.0814547648708,-3.068545235129193,263.764010986678,-9.38598901332199,257.4465672084835,-15.70343279151649,251.12912343028935,-22.020876569710623,244.8116796520955,-28.33832034790447,1.0,1.0,26022.012520719443,26022.012520719443,275.6286308097413,2.4786308097413325,275.6286308097413,275.6286308097413,77113.74659422573,77113.84317096169,-0.09657673595938832,0.0,8546.071908451686,8546.071908451686,0.8857364437620924,3939.6479683717694,275.6286308097413,2.4786308097413325,1.0,0.002,0.1295382176495998,0.00490338133633699,0.0002000767073454129,0.0017999232899375383,0.10003835367270644,0.10003835367270644,0.0,-2.7170488081651456e-12,1.0,1.000006171870207,0.0030477668554453885,0.09248631469585603,0.0,5.701086967668968e-07,0.7323233932991283,0.0,1600085.215403883,266.6053260068222,3.682772558022407e-06,1.0,1284532.9275840833,2598.0271857001662,,,,,,,,,,,,,,,,,,,2.0,15257.174497956032,1551.8172137633255,0.3715371306121983,6.173730061729009,2.9339271265757443
3084.0,-30.09312876864988,4.996555146825835,35.05096800720232,24.577496211882703,5.003718923401093,-26.58344399944636,-40.08072107154874,1.494034154314956,-6.544680678812426,-6.544684375095365,40.10196898982589,41058.587886210706,25749.20093813955,25749.20093813955,66807.78882435025,77123.16287885551,77113.86507640027,25749.20093813955,102863.06601453981,102863.06601453981,102863.06601453981,130346.86224747487,125840.05178931463,4506.810458160245,0.0,90951.76560376656,54887.190611584134,40071.7499913138,27483.79623293505,67555.54622424886,20852.207185317027,1551.8179699417985,0.0,0.8784300540863874,2.724216093416123,0.001494314320929203,1.0,1.0,-6.541625350636423,333801.9474339528,1558934.5369239072,4.670237992641919,1558934.5369239072,4.670237992641919,0.7587091320495567,0.09248632945923523,3.920046419751943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920046419751943,1.2847538830825471,1.285050886674247,3.0512041811046817,6465.135525295461,15257.17152849753,6453.948695690505,0.0003284994737708522,23201.70627201958,2365.915605433005,19291.284549665634,1967.163562446466,0.8314597350510479,0.8314597350510479,35450.070004498244,35405.22815468563,1.0015834153989227,0.8,4278.447890442329,4273.035954225843,1.0015834153989227,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.142762433979,4632.441516551485,6.1791021824987205,4.996555146825835,-3.7361526140452175,8.732707760871053,2.933923378913091,3.5,0.8382638225465975,0.6,0.0002311634423554324,0.9999292260152305,0.0002311798038713506,198.99915494847383,0.0,0.0,0.0,0.0004514271057985372,7.813838246175143e-05,0.00015302505989368096,0.0005998653381685508,0.09248632934185783,0.09248632934185783,0.09248632934185783,0.09248690047589724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.6376480597,595.5997321952262,0.0,0.09248632934185783,0.09248632945923523,0.09248632945923523,0.3715371511891719,0.3715371511891719,0.5,9.995010321118245,0.003082059138762361,0.003082059138762361,-8.071765478234738e-12,3.696282931286987e-06,0.0030590244589348004,-8.071765478234738e-12,27483.79623293505,20852.207185317027,0.7587091320495567,0.9889312211699622,0.6077752335821223,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452053454675786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052901848153,260.6052901848153,-12.54470981518466,244.81168582734202,276.3988945422887,124442.35153811108,124442.16976279362,0.1817753174475516,0.0,nan,276.3988945422887,3.248894542288724,270.08145279929914,-3.0685472007008343,263.7640110563112,-9.385988943688801,257.4465693133201,-15.703430686679894,251.1291275703308,-22.02087242966917,244.81168582734202,-28.33831417265796,1.0,1.0,26022.012520719443,26022.012520719443,275.628626673825,2.4786266738250333,275.628626673825,275.628626673825,77113.76087071675,77113.86507640027,-0.10420568351401016,0.0,8546.071908451686,8546.071908451686,0.8857365265920133,3939.6466518507027,275.628626673825,2.4786266738250333,1.0,0.002,0.12953764543782476,0.0049033825264768755,0.0002000758207881511,0.0017999241763282665,0.10003791039407554,0.10003791039407554,0.0,-2.883582261858919e-12,1.0,1.0000061946662906,0.003059024467006566,0.09248632945923523,0.0,5.722145820936622e-07,0.7350284854259028,0.0,1600085.207582204,266.60531932118755,3.6962910030524654e-06,1.0,1284532.9504475833,2598.027093186862,,,,,,,,,,,,,,,,,,,2.0,15257.17152849753,1551.8179699417985,0.3715371511891719,6.173730061729009,2.933923378913091
3085.0,-30.093121849071625,4.996561798059249,35.0509692253793,24.577500961627834,5.003715057726289,-26.583438158391665,-40.080716426577396,1.4940313671377987,-6.54468650191933,-6.544690178581116,40.101971171658874,41058.58893112457,25749.201842103288,25749.201842103288,66807.79077322785,77123.1827161555,77113.88122052255,25749.201842103288,102863.08306262584,102863.08306262584,102863.08306262584,130346.88895505486,125840.070222266,4506.818732788856,0.0,90951.77866431561,54887.18487964496,40071.77087185628,27483.805892429016,67555.5767642853,20852.213886799593,1551.818548146434,0.0,0.8784300143315487,2.724215504288055,0.001494314320929203,1.0,1.0,-6.541647502756632,333801.8709382189,1558934.6312005995,4.670239345330488,1558934.6312005995,4.670239345330488,0.758709109226527,0.0924863429370317,3.920045703318894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920045703318894,1.2847538961206482,1.285050899715362,3.0512035924978207,6465.134278108154,15257.168561175062,6453.948129696756,0.0003284996917740042,23201.713844129827,2365.9163775733637,19291.282857872444,1967.1633899315714,0.8314593907791538,0.8314593907791538,35450.0648213755,35405.22815468563,1.0015832323481668,0.8,4278.447264894324,4273.035954225843,1.0015832323481668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.13957198027,4632.441516551485,6.179107130281931,4.996561798059249,-3.736157412644864,8.732719210704113,2.9339196351231323,3.5,0.8382627528923235,0.6,0.0002311634423554324,0.9999285053226863,0.00023117997049282416,198.9991492831734,0.0,0.0,0.0,0.0004514271057985372,7.813842356327632e-05,0.00015302501879215608,0.0005998650674164844,0.09248634283458071,0.09248634283458071,0.09248634283458071,0.09248691074984684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.5660629701,595.5997555810824,0.0,0.09248634283458071,0.0924863429370317,0.0924863429370317,0.37153717220374144,0.37153717220374144,0.5,9.995027358290107,0.0030762759058120537,0.0030762759058120537,3.979039320256561e-12,3.6766617768080323e-06,0.0030426758244743723,3.979039320256561e-12,27483.805892429016,20852.213886799593,0.758709109226527,0.9889308029495978,0.6077749742909614,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520534137620074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052913519994,260.6052913519994,-12.544708648000551,244.8116920398741,276.39889066412536,124442.29723710129,124442.10209518686,0.19514191443064088,0.0,nan,276.39889066412536,3.2488906641253834,270.0814509392742,-3.068549060725786,263.7640112144254,-9.385988785574568,257.44657148957367,-15.703428510426306,251.12913176472384,-22.02086823527614,244.8116920398741,-28.33830796012589,1.0,1.0,26022.012520719443,26022.012520719443,275.6286227594086,2.4786227594086085,275.6286227594086,275.6286227594086,77113.78095471431,77113.88122052255,-0.1002658082434209,0.0,8546.071908451686,8546.071908451686,0.8857365718923143,3939.645931835488,275.6286227594086,2.4786227594086085,1.0,0.002,0.1295370762839951,0.004903383867691184,0.00020007493932228874,0.0017999250580748886,0.10003746966114437,0.10003746966114437,0.0,-2.6028224714425008e-12,1.0,1.0000061615603575,0.003042675820495333,0.0924863429370317,0.0,5.691564958096333e-07,0.7311002841018339,0.0,1600085.2007247538,266.60531349808065,3.676657797768712e-06,1.0,1284532.9702542238,2598.027013042627,,,,,,,,,,,,,,,,,,,2.0,15257.168561175062,1551.818548146434,0.37153717220374144,6.173730061729009,2.9339196351231323
3086.0,-30.093114933647595,4.996568434236056,35.05097044611467,24.57751133423301,5.003711112429096,-26.58343232903995,-40.08071181653065,1.4940285079316915,-6.544692697612902,-6.544696373511228,40.10197368193609,41058.57596125612,25749.203649101073,25749.203649101073,66807.77961035719,77123.19872512079,77113.9007817948,25749.203649101073,102863.10443089588,102863.10443089588,102863.10443089588,130346.92173482287,125840.09469270968,4506.827042113184,0.0,90951.7831495986,54887.16038616844,40071.80307047796,27483.81730392699,67555.62037440494,20852.22182600642,1551.8192190878256,0.0,0.8784299712056866,2.7242148751553876,0.001494314320929203,1.0,1.0,-6.541654336493934,333801.78928275715,1558934.7396675532,4.670240812720777,1558934.7396675532,4.670240812720777,0.7587090830729316,0.09248635707186632,3.920043649735344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920043649735344,1.2847539094956928,1.2850509130934986,3.051201962307386,6465.13082393024,15257.16559550499,6453.949091151391,0.0003285004804272396,23201.727142946253,2365.917733675236,19291.28573172469,1967.1636829829442,0.8314590380651723,0.8314590380651723,35450.04996447243,35405.22815468563,1.0015827076515165,0.8,4278.445471823518,4273.035954225843,1.0015827076515165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.136389044243,4632.441516551485,6.179112283629095,4.996568434236056,-3.7361625063277417,8.732730940563798,2.933915900156588,3.5,0.8382616857590252,0.6,0.0002311634423554324,0.9999277850633764,0.0002311801370143755,198.99914362127458,0.0,0.0,0.0,0.0004514271057985372,7.813846435578789e-05,0.00015302497799964452,0.0005998645932583972,0.09248635696282564,0.09248635696282564,0.09248635696282564,0.09248692483772397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.4960720714,595.5997784646399,0.0,0.09248635696282564,0.09248635707186632,0.09248635707186632,0.3715371929939364,0.3715371929939364,0.5,9.995044394225257,0.003071662756042315,0.003071662756042315,8.128608897095546e-12,3.6758983128493128e-06,0.0030420370172805633,8.128608897095546e-12,27483.81730392699,20852.22182600642,0.7587090830729316,0.9889299993116325,0.6077743899575252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520533724235465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60529257698016,260.60529257698016,-12.544707423019815,244.8116982814708,276.39888687248975,124442.19836875163,124441.99356387851,0.20480487311447354,0.0,nan,276.39888687248975,3.248886872489777,270.08144915428556,-3.0685508457144124,263.7640114360824,-9.385988563917579,257.4465737178778,-15.703426282122166,251.12913599967445,-22.02086400032553,244.8116982814708,-28.33830171852918,1.0,1.0,26022.012520719443,26022.012520719443,275.62861885339817,2.4786188533981885,275.62861885339817,275.62861885339817,77113.80168723177,77113.9007817948,-0.09909456303284969,0.0,8546.071908451686,8546.071908451686,0.8857367017410804,3939.6438679840207,275.62861885339817,2.4786188533981885,1.0,0.002,0.12953650724963156,0.00490338513602255,0.000200074057880021,0.0017999259393347677,0.10003702894001049,0.10003702894001049,0.0,-2.7852112977067023e-12,1.0,1.0000061602664734,0.0030420370091519544,0.09248635707186632,0.0,5.69037059975573e-07,0.7309468768660907,0.0,1600085.1934572763,266.6053073023871,3.6758901842404157e-06,1.0,1284532.9913968486,2598.02692749256,,,,,,,,,,,,,,,,,,,2.0,15257.16559550499,1551.8192190878256,0.3715371929939364,6.173730061729009,2.933915900156588
3087.0,-30.093107927923587,4.99657505370924,35.050971667788616,24.577510950062447,5.003705068419874,-26.583426628290262,-40.08070720648391,1.4940237688907492,-6.544698980996486,-6.544702652765921,40.101976150511106,41058.585503411676,25749.205653882458,25749.205653882458,66807.79115729414,77123.22214103867,77113.91948781697,25749.205653882458,102863.12514169942,102863.12514169942,102863.12514169942,130346.95373081644,125840.11838761637,4506.835343200072,0.0,90951.80161608495,54887.16497886859,40071.81848579596,27483.828589117024,67555.64707491298,20852.229669338612,1551.8198859675888,0.0,0.87842992778127,2.7242142375011515,0.001494314320929203,1.0,1.0,-6.541664039040313,333801.7065155509,1558934.846333119,4.670242290269695,1558934.846333119,4.670242290269695,0.7587090569177697,0.0924863712167828,3.920043704248832,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920043704248832,1.2847539316643946,1.2850509352673254,3.051201952089322,6465.130802279388,15257.16262998235,6453.947678276166,0.00032850038164388876,23201.73153108081,2365.9181811404314,19291.28150854609,1967.1632523385754,0.831458698791669,0.831458698791669,35450.050358857,35405.22815468563,1.0015827215798734,0.8,4278.445519421557,4273.035954225843,1.0015827215798734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.133211682805,4632.441516551485,6.179117476180755,4.99657505370924,-3.7361676643455795,8.73274271805482,2.933912171733357,3.5,0.8382606204952449,0.6,0.0002311634423554324,0.9999270553996616,0.00023118030571043854,198.99913788544433,0.0,0.0,0.0,0.0004514271057985372,7.813850514831855e-05,0.00015302493720711384,0.0005998644416918195,0.09248637110685774,0.09248637110685774,0.09248637110685774,0.09248693836277115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.4259694897,595.599801382468,0.0,0.09248637110685774,0.0924863712167828,0.0924863712167828,0.3715372139414315,0.3715372139414315,0.5,9.99506141149782,0.0030673179862219513,0.0030673179862219513,-8.86757334228605e-12,3.671769434276939e-06,0.00303861372560732,-8.86757334228605e-12,27483.828589117024,20852.229669338612,0.7587090569177697,0.9889297793744831,0.6077742909912697,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452053331109906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.605293666665,260.605293666665,-12.544706333335,244.81170454336532,276.39888278996494,124442.14251910501,124441.96033425149,0.18218485354736336,0.0,nan,276.39888278996494,3.2488827899649664,270.08144714064423,-3.068552859355748,263.7640114913254,-9.385988508674586,257.4465758420049,-15.703424157995073,251.12914019268527,-22.020859807314707,244.81170454336532,-28.338295456634654,1.0,1.0,26022.012520719443,26022.012520719443,275.6286147629879,2.478614762987945,275.6286147629879,275.6286147629879,77113.81539238515,77113.91948781697,-0.10409543181594927,0.0,8546.071908451686,8546.071908451686,0.8857366982941748,3939.643922770076,275.6286147629879,2.478614762987945,1.0,0.002,0.12953593885546555,0.00490338638677491,0.0002000731773919065,0.001799926819801746,0.10003658869595325,0.10003658869595325,0.0,-2.8063476022188727e-12,1.0,1.0000061533341091,0.003038613734474893,0.0924863712167828,0.0,5.683967678739603e-07,0.7301244127184584,0.0,1600085.186082178,266.6053010190035,3.6717783018502814e-06,1.0,1284533.0128273363,2598.0268407777144,,,,,,,,,,,,,,,,,,,2.0,15257.16262998235,1551.8198859675888,0.3715372139414315,6.173730061729009,2.933912171733357
3088.0,-30.0931010242558,4.996581667322895,35.05097288199186,24.577520798798673,5.003703371829781,-26.58342058464809,-40.08070252658797,1.49402293230805,-6.544704678614721,-6.54470833477914,40.1019783781219,41058.57831214096,25749.20635628432,25749.20635628432,66807.78466842529,77123.23840520183,77113.93659721059,25749.20635628432,102863.14295349491,102863.14295349491,102863.14295349491,130346.98133133152,125840.13775553687,4506.843575794658,0.0,90951.80925186948,54887.14915914747,40071.84454746889,27483.838377836608,67555.6829253055,20852.2364707377,1551.8204675557577,0.0,0.8784298885106288,2.724213660655903,0.001494314320929203,1.0,1.0,-6.541682718493746,333801.631620897,1558934.942587229,4.670243626483325,1558934.942587229,4.670243626483325,0.7587090341629015,0.09248638470143682,3.920042218888885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920042218888885,1.2847539355778346,1.28505093918167,3.0512007866516444,6465.128332856798,15257.159666499232,6453.9479595907405,0.00032850091577544806,23201.74227043128,2365.919276249411,19291.28234941418,1967.163338083258,0.8314583501774062,0.8314583501774062,35450.03961283661,35405.22815468563,1.0015823420660284,0.8,4278.44422249074,4273.035954225843,1.0015823420660284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.130039451165,4632.441516551485,6.179122348597414,4.996581667322895,-3.7361723686328263,8.732754035955722,2.9339084493314944,3.5,0.8382595569518555,0.6,0.0002311634423554324,0.9999263363659157,0.0002311804719491255,198.99913223317137,0.0,0.0,0.0,0.0004514271057985372,7.813854655893798e-05,0.00015302489579649441,0.0005998640520633303,0.09248638460174621,0.09248638460174621,0.09248638460174621,0.0924869493063042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.3550688023,595.5998245480049,0.0,0.09248638460174621,0.09248638470143682,0.09248638470143682,0.37153723497634555,0.37153723497634555,0.5,9.995078352623901,0.003061027255512272,0.003061027255512272,-4.149569576838985e-12,3.656164437870757e-06,0.0030256162854129798,-4.149569576838985e-12,27483.838377836608,20852.2364707377,0.7587090341629015,0.9889291585179126,0.6077738620085941,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452053289256804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052950315962,260.6052950315962,-12.544704968403778,244.81171084376206,276.39887921943034,124442.0878817589,124441.85967840071,0.22820335815524914,0.0,nan,276.39887921943034,3.248879219430364,270.08144554429634,-3.0685544557036337,263.7640118691633,-9.385988130836665,257.44657819402914,-15.703421805970834,251.12914451889574,-22.020855481104235,244.81171084376206,-28.33828915623792,1.0,1.0,26022.012520719443,26022.012520719443,275.62861108299313,2.4786110829931545,275.62861108299313,275.62861108299313,77113.84155801323,77113.93659721059,-0.09503919736016542,0.0,8546.071908451686,8546.071908451686,0.8857367922139678,3939.6424299833293,275.62861108299313,2.4786110829931545,1.0,0.002,0.12953537289272485,0.0049033877367853276,0.0002000723009048073,0.0017999276966277863,0.10003615045240365,0.10003615045240365,0.0,-2.4674064874607993e-12,1.0,1.0000061270142933,0.0030256162895625494,0.09248638470143682,0.0,5.659655497313441e-07,0.7270014437281381,0.0,1600085.1793776467,266.60529532138526,3.656168587440334e-06,1.0,1284533.0322194267,2598.0267623109016,,,,,,,,,,,,,,,,,,,2.0,15257.159666499232,1551.8204675557577,0.37153723497634555,6.173730061729009,2.9339084493314944
3089.0,-30.093094029190958,4.9965882569975815,35.050974108581016,24.577526072412752,5.003697258044825,-26.583414900467236,-40.0806941446848,1.494018129448174,-6.5447113141166255,-6.544714984234427,40.10198116420451,41058.55857155685,25749.20923015071,25749.20923015071,66807.76780170757,77123.25799761298,77113.9586109347,25749.20923015071,102863.16784108541,102863.16784108541,102863.16784108541,130347.01917363289,125840.16726361653,4506.851910016355,0.0,90951.819160362,54887.11973480658,40071.888250617136,27483.851332547478,67555.73958316461,20852.245494082094,1551.8212226636717,0.0,0.8784298418720254,2.724212985166354,0.001494314320929203,1.0,1.0,-6.54167773871859,333801.543974159,1558935.0629700443,4.6702452133976,1558935.0629700443,4.6702452133976,0.7587090048543534,0.09248639951184483,3.920040937950073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920040937950073,1.2847539580450746,1.285050961654104,3.0511997362630745,6465.126107209462,15257.156701205113,6453.948071403149,0.00032850138681716205,23201.752379638136,2365.9203071016236,19291.28268362895,1967.16337216368,0.831458002308437,0.831458002308437,35450.03034572559,35405.22815468563,1.0015820147823862,0.8,4278.443104048615,4273.035954225843,1.0015820147823862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.126875113412,4632.441516551485,6.179127730410158,4.9965882569975815,-3.7361778057565957,8.732766062754177,2.9339047361944623,3.5,0.8382584960555607,0.6,0.0002311634423554324,0.9999256078135194,0.0002311806403887429,198.99912650606876,0.0,0.0,0.0,0.0004514271057985372,7.813862072726275e-05,0.00015302482162816964,0.0005998635653049327,0.09248639939561176,0.09248639939561176,0.09248639939561176,0.09248696646670199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.2865277243,595.599846973626,0.0,0.09248639939561176,0.09248639951184483,0.09248639951184483,0.3715372558680177,0.3715372558680177,0.5,9.995095364470197,0.003058669484460097,0.003058669484460097,-1.6768808563938364e-11,3.6701177918985195e-06,0.0030372455158271805,-1.6768808563938364e-11,27483.851332547478,20852.245494082094,0.7587090048543534,0.9889280794485825,0.6077730600671115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520532480134019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60529622847463,260.60529622847463,-12.544703771525349,244.8117171512912,276.3988753056582,124441.98669011075,124441.78658359587,0.20010651487224104,0.0,nan,276.3988753056582,3.2488753056582027,270.0814436747841,-3.068556325215866,263.76401204391203,-9.385987956087945,257.44658041303785,-15.703419586962127,251.1291487821645,-22.020851217835485,244.8117171512912,-28.338282848708786,1.0,1.0,26022.012520719443,26022.012520719443,275.6286070094259,2.4786070094259003,275.6286070094259,275.6286070094259,77113.85602813613,77113.9586109347,-0.10258279857225716,0.0,8546.071908451686,8546.071908451686,0.8857368732081412,3939.641142639823,275.6286070094259,2.4786070094259003,1.0,0.002,0.1295348047544868,0.0049033889180904195,0.0002000714206598226,0.0017999285764432528,0.1000357103299113,0.1000357103299113,0.0,-2.8969244537935257e-12,1.0,1.0000061505629245,0.003037245532595989,0.09248639951184483,0.0,5.681409528361018e-07,0.7297958337679402,0.0,1600085.1716154008,266.60528868588335,3.6701345607070834e-06,1.0,1284533.0549133515,2598.0266704837727,,,,,,,,,,,,,,,,,,,2.0,15257.156701205113,1551.8212226636717,0.3715372558680177,6.173730061729009,2.9339047361944623
3090.0,-30.09308698014933,4.996594843169313,35.050975328269686,24.577536165621154,5.003694523169494,-26.583408829817756,-40.08068946478886,1.4940163728175122,-6.544716867929708,-6.5447205244801845,40.10198341796492,41058.54923527975,25749.20964872906,25749.20964872906,66807.75888400881,77123.27420107032,77113.97645875417,25749.20964872906,102863.18610748323,102863.18610748323,102863.18610748323,130347.04720649887,125840.18706129359,4506.86014520528,0.0,90951.82535959968,54887.100393728724,40071.91662874551,27483.861099015645,67555.77772776116,20852.252288647545,1551.8217997251725,0.0,0.8784298032701778,2.7242124226923172,0.001494314320929203,1.0,1.0,-6.541694582127548,333801.4709482185,1558935.1603550653,4.6702465268551725,1558935.1603550653,4.6702465268551725,0.7587089824651452,0.09248641303504264,3.9200391946348137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200391946348137,1.2847539662623964,1.2850509698733252,3.051198359822141,6465.123190696292,15257.153737972103,6453.948662098846,0.0003285020365460263,23201.764279316765,2365.921520531146,19291.28444925792,1967.1635522077286,0.8314576519706802,0.8314576519706803,35450.01773349371,35405.22815468563,1.0015815693601986,0.8,4278.441581885842,4273.035954225843,1.0015815693601986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.123714013361,4632.441516551485,6.179132518225615,4.996594843169313,-3.736182402395226,8.732777245564538,2.933901026858531,3.5,0.8382574362452946,0.6,0.0002311634423554324,0.9999248736398889,0.00023118081012822486,198.99912073477387,0.0,0.0,0.0,0.0004514271057985372,7.81386621379387e-05,0.00015302478021749367,0.0005998631362029533,0.09248641293477508,0.09248641293477508,0.09248641293477508,0.09248697769873186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.21574857057,595.5998701009235,0.0,0.09248641293477508,0.09248641303504264,0.09248641303504264,0.37153727720458835,0.37153727720458835,0.5,9.995112306617118,0.0030541225315232623,0.0030541225315232623,-9.094947017729282e-12,3.6565504615282407e-06,0.003025942352621769,-9.094947017729282e-12,27483.861099015645,20852.252288647545,0.7587089824651452,0.9889273890566882,0.6077725786939949,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520532062239837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052975999355,260.6052975999355,-12.544702400064466,244.81172350469558,276.39887169517533,124441.91125216482,124441.68195710106,0.2292950637735685,0.0,nan,276.39887169517533,3.248871695175353,270.08144205707913,-3.0685579429208474,263.7640124189844,-9.38598758101557,257.44658278088735,-15.703417219112623,251.12915314279138,-22.020846857208596,244.81172350469558,-28.3382764953044,1.0,1.0,26022.012520719443,26022.012520719443,275.62860355760387,2.47860355760389,275.62860355760387,275.62860355760387,77113.87859619026,77113.97645875417,-0.0978625639108941,0.0,8546.071908451686,8546.071908451686,0.8857369834385188,3939.639390607988,275.62860355760387,2.47860355760389,1.0,0.002,0.1295342387301531,0.004903390293379575,0.0002000705441359217,0.001799929453036273,0.10003527206796085,0.10003527206796085,0.0,-2.827805264254968e-12,1.0,1.0000061276739851,0.003025942361716716,0.09248641303504264,0.0,5.660266625144736e-07,0.7270799686646954,0.0,1600085.1650824312,266.60528313207027,3.6565595564752584e-06,1.0,1284533.073821595,2598.0265939747924,,,,,,,,,,,,,,,,,,,2.0,15257.153737972103,1551.8217997251725,0.37153727720458835,6.173730061729009,2.933901026858531
3091.0,-30.093079861118397,4.996601415421382,35.050976558623965,24.57754105506467,5.003689882239453,-26.583402886781354,-40.08068481981752,1.4940129078775737,-6.5447229368746775,-6.544726607829837,40.10198616526241,41058.54903849113,25749.211319153386,25749.211319153386,66807.76035764453,77123.29401113969,77113.99954352752,25749.211319153386,102863.2108626809,102863.2108626809,102863.2108626809,130347.08428599208,125840.2158197699,4506.868466222173,0.0,90951.83734621995,54887.09237347352,40071.93885860715,27483.87342331117,67555.81228191832,20852.260892814873,1551.8225113353078,0.0,0.878429759847281,2.724211804691766,0.001494314320929203,1.0,1.0,-6.541688677519517,333801.39076362853,1558935.279064008,4.670248004352748,1558935.279064008,4.670248004352748,0.7587089553078963,0.09248642757781861,3.9200382903776214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200382903776214,1.2847539824709977,1.2850509860856736,3.0511976174910305,6465.121617785746,15257.150776053599,6453.94832401388,0.0003285023389475842,23201.77268917913,2365.9223780984466,19291.28343869933,1967.1634491594307,0.83145730704001,0.83145730704001,35450.011191531725,35405.22815468563,1.0015813383198207,0.8,4278.440792340337,4273.035954225843,1.0015813383198207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.120561370721,4632.441516551485,6.179137593917733,4.996601415421382,-3.736187407997548,8.732788823418929,2.933897327448666,3.5,0.8382563792710475,0.6,0.0002311634423554324,0.9999241321773045,0.00023118098155315144,198.99911490617657,0.0,0.0,0.0,0.0004514271057985372,7.81387032396002e-05,0.0001530247391158322,0.0005998628367091084,0.0924864274699577,0.0924864274699577,0.0924864274699577,0.09248699455698621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.1470176379,595.5998925863807,0.0,0.0924864274699577,0.09248642757781861,0.09248642757781861,0.37153729842371525,0.37153729842371525,0.5,9.9951293189425,0.003053078468269632,0.003053078468269632,-8.526512829121202e-13,3.670955152301758e-06,0.003037930310313186,-8.526512829121202e-13,27483.87342331117,20852.260892814873,0.7587089553078963,0.9889269050433132,0.6077722649111078,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452053164112104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6052989473215,260.6052989473215,-12.544701052678477,244.81172989039607,276.39886800424676,124441.83883697247,124441.61356694323,0.2252700292432657,0.0,nan,276.39886800424676,3.2488680042467877,270.08144038147634,-3.0685596185236363,263.7640127587074,-9.385987241292582,257.4465851359362,-15.703414864063802,251.12915751316626,-22.020842486833715,244.81172989039607,-28.33827010960391,1.0,1.0,26022.012520719443,26022.012520719443,275.6286001754687,2.4786001754687277,275.6286001754687,275.6286001754687,77113.89464932955,77113.99954352752,-0.10489419796795119,0.0,8546.071908451686,8546.071908451686,0.8857370406149851,3939.6384818295096,275.6286001754687,2.4786001754687277,1.0,0.002,0.12953367046371458,0.004903391579170386,0.00020006966392573173,0.0017999303332193876,0.10003483196286586,0.10003483196286586,0.0,-2.854880828268014e-12,1.0,1.0000061519490138,0.0030379303111658373,0.09248642757781861,0.0,5.682691659054887e-07,0.7299605502368995,0.0,1600085.1579852642,266.6052770631253,3.670956004953041e-06,1.0,1284533.0945833905,2598.0265099657017,,,,,,,,,,,,,,,,,,,2.0,15257.150776053599,1551.8225113353078,0.37153729842371525,6.173730061729009,2.933897327448666
3092.0,-30.093072734491837,4.996607972541845,35.05097778509023,24.577546084206574,5.003684716895466,-26.583396989353947,-40.08068017484618,1.4940089718563285,-6.544729091647241,-6.544732750334491,40.101988513797146,41058.54752187955,25749.21313639948,25749.21313639948,66807.76065827903,77123.31375487776,77114.01676427199,25749.21313639948,102863.22990067147,102863.22990067147,102863.22990067147,130347.11399234968,125840.23725756849,4506.876734781194,0.0,90951.84859270064,54887.082360091474,40071.96248067685,27483.8840916782,67555.84657235505,20852.268299904288,1551.823145671937,0.0,0.8784297176204887,2.724211181030117,0.001494314320929203,1.0,1.0,-6.541704993696271,333801.3097985763,1558935.3805426175,4.670249441152033,1558935.3805426175,4.670249441152033,0.7587089303079295,0.092486441641832,3.9200372546807545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200372546807545,1.2847540008832654,1.285051004502198,3.0511967676191225,6465.119817009155,15257.14781577218,6453.948144337681,0.00032850270031820956,23201.78168819666,2365.9232957428544,19291.282901635146,1967.1633943941251,0.8314569614043525,0.8314569614043527,35450.00369865257,35405.22815468563,1.001581073696218,0.8,4278.439888029201,4273.035954225843,1.001581073696218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.1174145025925,4632.441516551485,6.1791426962883005,4.996607972541845,-3.736192458380577,8.732800430922422,2.9338936348166555,3.5,0.8382553242333302,0.6,0.0002311634423554324,0.9999233899242166,0.00023118115316109577,198.99910907136086,0.0,0.0,0.0,0.0004514271057985372,7.813874434128163e-05,0.00015302469801415074,0.000599862517101743,0.09248644153472628,0.09248644153472628,0.09248644153472628,0.09248700674354011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.0766310357,595.5999155906717,0.0,0.09248644153472628,0.092486441641832,0.092486441641832,0.3715373200855781,0.3715373200855781,0.5,9.99514627472644,0.003050229796713211,0.003050229796713211,-5.0249582272954285e-11,3.6586872624866373e-06,0.003027756638232404,-5.0249582272954285e-11,27483.8840916782,20852.268299904288,0.7587089303079295,0.9889264075275145,0.6077719339643561,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520531215821013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6053002280267,260.6053002280267,-12.544699771973285,244.81173629906516,276.3988641569882,124441.75680122929,124441.54267960075,0.21412162851978117,0.0,nan,276.3988641569882,3.2488641569882475,270.08143858540274,-3.068561414597241,263.76401301382043,-9.385986986179546,257.4465874422343,-15.70341255776566,251.1291618706496,-22.02083812935038,244.81173629906516,-28.338263700934817,1.0,1.0,26022.012520719443,26022.012520719443,275.62859604801196,2.4785960480119797,275.62859604801196,275.62859604801196,77113.91192864202,77114.01676427199,-0.10483562997251283,0.0,8546.071908451686,8546.071908451686,0.8857371061024206,3939.637440954158,275.62859604801196,2.4785960480119797,1.0,0.002,0.12953310410007332,0.004903392846522953,0.00020006878663016134,0.0017999312106077266,0.10003439331508067,0.10003439331508067,0.0,-2.762112153581464e-12,1.0,1.0000061313473565,0.003027756688481986,0.092486441641832,0.0,5.663661667905063e-07,0.7275160967679738,0.0,1600085.1507494191,266.60527090835274,3.6587375120689103e-06,1.0,1284533.11554727,2598.0264251389212,,,,,,,,,,,,,,,,,,,2.0,15257.14781577218,1551.823145671937,0.3715373200855781,6.173730061729009,2.9338936348166555
3093.0,-30.093065615430746,4.996614517684508,35.05097900593954,24.577550833951705,5.003680733916389,-26.58339098049536,-40.08067175801841,1.494006099078178,-6.544735069479316,-6.544738713900479,40.10199080458408,41058.533771908755,25749.214573515197,25749.214573515197,66807.74834542396,77123.33363493068,77114.03373405112,25749.214573515197,102863.24830756632,102863.24830756632,102863.24830756632,130347.14269057127,125840.25772782911,4506.884962742164,0.0,90951.86149744623,54887.06163480739,40071.999847376486,27483.894383004954,67555.89423038144,20852.275446001764,1551.8237578841542,0.0,0.8784296765838574,2.724210575579676,0.001494314320929203,1.0,1.0,-6.541722881521935,333801.2311935163,1558935.4795251135,4.670250837455251,1558935.4795251135,4.670250837455251,0.758708906220221,0.09248645550353964,3.920036517367532,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920036517367532,1.2847540143218006,1.2850510179438397,3.051196161809116,6465.118533370446,15257.144855880228,6453.947607128649,0.0003285029280019333,23201.789344177894,2365.924076435673,19291.281295881403,1967.1632306528124,0.8314566178372028,0.8314566178372028,35449.998364467145,35405.22815468563,1.0015808853105164,0.8,4278.439244249532,4273.035954225843,1.0015808853105164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.114273077648,4632.441516551485,6.179147699373734,4.996614517684508,-3.736197372832709,8.732811890517217,2.9338899485736976,3.5,0.8382542710210564,0.6,0.0002311634423554324,0.9999226484596868,0.00023118132458698084,198.99910324273964,0.0,0.0,0.0,0.0004514271057985372,7.813881881881522e-05,0.00015302462353661717,0.0005998621123199584,0.09248645539869126,0.09248645539869126,0.09248645539869126,0.09248701835506327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.0062914442,595.599938576838,0.0,0.09248645539869126,0.09248645550353964,0.09248645550353964,0.37153734168275887,0.37153734168275887,0.5,9.995163162836047,0.0030455015069605906,0.0030455015069605906,5.6843418860808015e-12,3.6444211559683026e-06,0.0030158323785371977,5.6843418860808015e-12,27483.894383004954,20852.275446001764,0.758708906220221,0.988925527617085,0.607771301670429,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520530790067243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.605301560975,260.605301560975,-12.544698439024955,244.8117427359688,276.3988603859816,124441.69839825388,124441.47554212561,0.22285612826882228,0.0,nan,276.3988603859816,3.2488603859816294,270.08143685597713,-3.0685631440228462,263.7640133259774,-9.385986674022604,257.446589795974,-15.703410204026,251.1291662659711,-22.020833734028884,244.8117427359688,-28.33825726403117,1.0,1.0,26022.012520719443,26022.012520719443,275.62859207012775,2.4785920701277746,275.62859207012775,275.62859207012775,77113.93193819643,77114.03373405112,-0.10179585468722507,0.0,8546.071908451686,8546.071908451686,0.8857371527229635,3939.6366999543698,275.62859207012775,2.4785920701277746,1.0,0.002,0.12953253996685715,0.004903394136762622,0.00020006791285320143,0.0017999320843837775,0.1000339564266007,0.1000339564266007,0.0,-2.763021148682876e-12,1.0,1.0000061072005952,0.0030158323728528558,0.09248645550353964,0.0,5.641356856671888e-07,0.7246509813832227,0.0,1600085.143718088,266.60526493052066,3.6444154716264165e-06,1.0,1284533.1359000923,2598.0263427846844,,,,,,,,,,,,,,,,,,,2.0,15257.144855880228,1551.8237578841542,0.37153734168275887,6.173730061729009,2.9338899485736976
