time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3094.0,-30.093058429113643,4.996621047394741,35.05098022750582,24.577561171632283,5.003676770088931,-26.583384909193313,-40.080667078122474,1.4940032502729161,-6.544741215141357,-6.544744855340933,40.101993267014535,41058.52178259247,25749.216425508763,25749.216425508763,66807.73820810123,77123.34973835261,77114.05258688376,25749.216425508763,102863.26901239253,102863.26901239253,102863.26901239253,130347.17457316889,125840.28137302327,4506.893200145609,0.0,90951.86598216556,54887.038026816415,40072.03106149905,27483.90556077635,67555.9366222754,20852.283219743567,1551.8244165058613,0.0,0.8784296339291535,2.724209951915692,0.001494314320929203,1.0,1.0,-6.541732466455926,333801.1502420459,1558935.5859269064,4.670252288814736,1558935.5859269064,4.670252288814736,0.7587088804985161,0.09248646969058748,3.920034469153656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920034469153656,1.2847540276481941,1.2850510312733139,3.0511945359139863,6465.115088293768,15257.141896074269,6453.948565085862,0.00032850371450229,23201.802611139352,2365.925429289243,19291.284159279618,1967.163522638171,0.8314562658169384,0.8314562658169384,35449.983546404714,35405.22815468563,1.0015803619858337,0.8,4278.4374558663785,4273.035954225843,1.0015803619858337,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.111137885186,4632.441516551485,6.179152792785009,4.996621047394741,-3.736202421677451,8.732823469072192,2.9338862696459707,3.5,0.8382532198988487,0.6,0.0002311634423554324,0.9999218999908963,0.00023118149763250208,198.9990973590539,0.0,0.0,0.0,0.0004514271057985372,7.813886022958868e-05,0.0001530245821258437,0.0005998616365611418,0.09248646958140769,0.09248646958140769,0.09248646958140769,0.09248703194381126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.9368694433,595.5999612730395,0.0,0.09248646958140769,0.09248646969058748,0.09248646969058748,0.37153736317008146,0.37153736317008146,0.5,9.995180032777725,0.003041094277364209,0.003041094277364209,-7.992184691829607e-11,3.640199565779767e-06,0.003012388884997108,-7.992184691829607e-11,27483.90556077635,20852.283219743567,0.7587088804985161,0.9889247570001499,0.6077707428166148,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452053036476547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.605302944523,260.605302944523,-12.544697055477002,244.81174920776476,276.3988566812813,124441.59807280057,124441.36675695873,0.23131584184149648,0.0,nan,276.3988566812813,3.2488566812813247,270.0814351865767,-3.0685648134232792,263.76401369187533,-9.385986308124643,257.44659219717175,-15.703407802828224,251.129170702468,-22.020829297531975,244.81174920776476,-28.338250792235215,1.0,1.0,26022.012520719443,26022.012520719443,275.62858813471047,2.478588134710492,275.62858813471047,275.62858813471047,77113.95272728338,77114.05258688376,-0.0998596003773855,0.0,8546.071908451686,8546.071908451686,0.885737282232152,3939.6346414994246,275.62858813471047,2.478588134710492,1.0,0.002,0.1295319764774369,0.004903395391257835,0.00020006703999744086,0.0017999329569841165,0.10003351999872043,0.10003351999872043,0.0,-3.018442700647439e-12,1.0,1.000006100227473,0.003012388964918955,0.09248646969058748,0.0,5.634916273834729e-07,0.7238236789873325,0.0,1600085.136504472,266.6052587848586,3.6402794876266853e-06,1.0,1284533.1568604636,2598.0262579721157,,,,,,,,,,,,,,,,,,,2.0,15257.141896074269,1551.8244165058613,0.37153736317008146,6.173730061729009,2.9338862696459707
3095.0,-30.093051157626654,4.99662755987735,35.05098144894293,24.577560752537124,5.003670730063515,-26.58337896885836,-40.08066243315113,1.4939985413969803,-6.544747456384641,-6.544751090577175,40.1019957064377,41058.53235117904,25749.21849316482,25749.21849316482,66807.75084434386,77123.37324157522,77114.07083853243,25749.21849316482,102863.28933169725,102863.28933169725,102863.28933169725,130347.2060230744,125840.30459730176,4506.901425772644,0.0,90951.88447353513,54887.04358353996,40072.04543332796,27483.916691377155,67555.96212470511,20852.29095425218,1551.8250750127827,0.0,0.8784295908548678,2.7242093187709324,0.001494314320929203,1.0,1.0,-6.541743784990672,333801.06805669854,1558935.6913315183,4.670253754450905,1558935.6913315183,4.670253754450905,0.7587088546515064,0.09248648389684466,3.9200345352114345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200345352114345,1.284754049675791,1.285051053306003,3.051194535016768,6465.1150863926705,15257.138937852973,6453.947142067149,0.00032850361086549866,23201.806937302776,2365.925870435141,19291.279905781455,1967.163088902067,0.8314559274590739,0.8314559274590739,35449.98402430809,35405.22815468563,1.0015803788637907,0.8,4278.437513544254,4273.035954225843,1.0015803788637907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.108008020083,4632.441516551485,6.179157930057839,4.99662755987735,-3.7362075423079832,8.732835102185334,2.9338825969713653,3.5,0.8382521705632472,0.6,0.0002311634423554324,0.9999211426521195,0.00023118167272902237,198.999091405637,0.0,0.0,0.0,0.0004514271057985372,7.813890133134604e-05,0.00015302454102408635,0.0005998614855492974,0.09248648379427515,0.09248648379427515,0.09248648379427515,0.09248704515964916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.8674712182,595.5999839603768,0.0,0.09248648379427515,0.09248648389684466,0.09248648389684466,0.37153738474539844,0.37153738474539844,0.5,9.995196874710295,0.0030365857488163783,0.0030365857488163783,1.9042545318370685e-11,3.6341925238048134e-06,0.003007305586493203,1.9042545318370685e-11,27483.916691377155,20852.29095425218,0.7587088546515064,0.988924570728782,0.6077706698246252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520529935445758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60530418846713,260.60530418846713,-12.544695811532847,244.81175570394478,276.39885267298956,124441.5413014222,124441.33332585152,0.20797557066275166,0.0,nan,276.39885267298956,3.2488526729895852,270.08143327917963,-3.0685667208203427,263.7640138853722,-9.38598611462777,257.44659449156285,-15.703405508437129,251.1291750977539,-22.02082490224609,244.81175570394478,-28.338244296055194,1.0,1.0,26022.012520719443,26022.012520719443,275.62858403515116,2.4785840351511865,275.62858403515116,275.62858403515116,77113.96650602201,77114.07083853243,-0.10433251041104086,0.0,8546.071908451686,8546.071908451686,0.8857372780552987,3939.634707887492,275.62858403515116,2.4785840351511865,1.0,0.002,0.12953141394003598,0.004903396628009999,0.00020006616857364562,0.001799933829353095,0.10003308428682281,0.10003308428682281,0.0,-2.07325953280324e-12,1.0,1.0000060899334053,0.0030073055674506577,0.09248648389684466,0.0,5.625407953740183e-07,0.7226023157153701,0.0,1600085.1291759436,266.60525254361534,3.634173481259495e-06,1.0,1284533.1781403183,2598.026171866807,,,,,,,,,,,,,,,,,,,2.0,15257.138937852973,1551.8250750127827,0.37153738474539844,6.173730061729009,2.9338825969713653
3096.0,-30.093043993737563,4.99663406633132,35.05098266195101,24.577570566348754,5.003669077175511,-26.58337268664597,-40.080657753255196,1.493997770168378,-6.544753094035741,-6.544756710707349,40.10199790591598,41058.52626787089,25749.21921581166,25749.21921581166,66807.74548368255,77123.38959652492,77114.08755244123,25749.21921581166,102863.30676825289,102863.30676825289,102863.30676825289,130347.23311841056,125840.32353957363,4506.909578836928,0.0,90951.89219015763,54887.0288618364,40072.07036480136,27483.926350157664,67555.99671495902,20852.297664907677,1551.825649129558,0.0,0.8784295520263751,2.7242087482322197,0.001494314320929203,1.0,1.0,-6.541763964274367,333800.9939773406,1558935.7863699233,4.670255075620741,1558935.7863699233,4.670255075620741,0.7587088321821258,0.09248649743831927,3.9200330712088265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200330712088265,1.2847540532835124,1.2850510569145586,3.0511933869289574,6465.112653732367,15257.13598157746,6453.947401405333,0.0003285041357405892,23201.81757091928,2365.926954762256,19291.280680960645,1967.1631679483457,0.8314555798050913,0.8314555798050913,35449.97343279508,35405.22815468563,1.0015800048068089,0.8,4278.43623526084,4273.035954225843,1.0015800048068089,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.104882998917,4632.441516551485,6.179162737387321,4.99663406633132,-3.7362121959122465,8.732846262243566,2.9338789299826105,3.5,0.8382511228521744,0.6,0.0002311634423554324,0.9999203965204609,0.00023118184523471933,198.99908554031455,0.0,0.0,0.0,0.0004514271057985372,7.813894274215964e-05,0.00015302449961327277,0.0005998610991892116,0.09248649733999942,0.09248649733999942,0.09248649733999942,0.09248705591841508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.79732154985,595.6000068802995,0.0,0.09248649733999942,0.09248649743831927,0.09248649743831927,0.37153740636907834,0.37153740636907834,0.5,9.995213631840377,0.0030298451568455675,0.0030298451568455675,-1.3983481039758772e-11,3.6166716199659277e-06,0.0029927464329944087,-1.3983481039758772e-11,27483.926350157664,20852.297664907677,0.7587088321821258,0.988923985024844,0.6077702685834142,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520529501037915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6053057072401,260.6053057072401,-12.544694292759857,244.8117622413742,276.39884917310593,124441.48653962622,124441.2326154035,0.2539242227544583,0.0,nan,276.39884917310593,3.2488491731059526,270.08143178675886,-3.0685682132411216,263.7640144004141,-9.385985599585865,257.4465970140669,-15.703402985933053,251.12917962772076,-22.020820372279218,244.8117622413742,-28.33823775862578,1.0,1.0,26022.012520719443,26022.012520719443,275.6285803707626,2.478580370762643,275.6285803707626,275.6285803707626,77113.99279769143,77114.08755244123,-0.09475474979262799,0.0,8546.071908451686,8546.071908451686,0.8857373706246238,3939.6332365648705,275.6285803707626,2.478580370762643,1.0,0.002,0.12953085412520082,0.004903397961281184,0.00020006530160781517,0.0017999346958871582,0.10003265080390758,0.10003265080390758,0.0,-2.5050265681225703e-12,1.0,1.0000060604512435,0.0029927464469778897,0.09248649743831927,0.0,5.598174511834143e-07,0.7191041004849097,0.0,1600085.1225390565,266.60524690596424,3.6166856034469674e-06,1.0,1284533.1973213316,2598.0260942541104,,,,,,,,,,,,,,,,,,,2.0,15257.13598157746,1551.825649129558,0.37153740636907834,6.173730061729009,2.9338789299826105
3097.0,-30.093036743876617,4.996640548567203,35.05098388678537,24.57757577011364,5.003663006228724,-26.583366768865048,-40.08064930150283,1.4939930313375172,-6.544759675712385,-6.544763305245458,40.10200067345639,41058.50761251848,25749.2221231799,25749.2221231799,66807.72973569838,77123.40927752397,77114.10930521316,25749.2221231799,102863.33142839307,102863.33142839307,102863.33142839307,130347.27063491211,125840.3528035374,4506.917831374715,0.0,90951.90217765154,54887.00051312019,40072.11296059039,27483.93920651905,67556.05216710945,20852.30662018566,1551.8263983645213,0.0,0.8784295057557452,2.7242080783370834,0.001494314320929203,1.0,1.0,-6.541759852932842,333800.90705479763,1558935.9059537777,4.67025665001521,1558935.9059537777,4.67025665001521,0.758708803112168,0.09248651230696948,3.9200318112142556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200318112142556,1.284754075451236,1.2850510790874068,3.051192353554082,6465.1104641350075,15257.133023388782,6453.947491686948,0.00032850459770654016,23201.82757636311,2365.9279750335854,19291.28095081843,1967.1631954661816,0.831455232883096,0.831455232883096,35449.964317203514,35405.22815468563,1.0015796828744818,0.8,4278.435135105509,4273.035954225843,1.0015796828744818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.101765676278,4632.441516551485,6.179168057586677,4.996640548567203,-3.736217587816848,8.732858136384051,2.9338752720293537,3.5,0.8382500777226725,0.6,0.0002311634423554324,0.9999196414353019,0.00023118201981072839,198.99907960460433,0.0,0.0,0.0,0.0004514271057985372,7.81390175289045e-05,0.00015302442482652788,0.0005998606132127538,0.09248651219304738,0.09248651219304738,0.09248651219304738,0.09248707295729151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.7296029315,595.6000290375475,0.0,0.09248651219304738,0.09248651230696948,0.09248651230696948,0.37153742781314,0.37153742781314,0.5,9.995230454490825,0.003026945362364586,0.003026945362364586,-1.1198153515579179e-11,3.629533068760793e-06,0.0030034523126118984,-1.1198153515579179e-11,27483.93920651905,20852.30662018566,0.758708803112168,0.9889229401747753,0.6077694935600212,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520529073058135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60530705704656,260.60530705704656,-12.544692942953418,244.81176878723855,276.3988453268542,124441.38518516837,124441.1595105203,0.2256746480728577,0.0,nan,276.3988453268542,3.248845326854223,270.081430018931,-3.068569981069004,263.7640147110092,-9.385985288990753,257.4465994030847,-15.703400596915287,251.12918409516175,-22.02081590483823,244.81176878723855,-28.33823121276143,1.0,1.0,26022.012520719443,26022.012520719443,275.6285763215778,2.4785763215778047,275.6285763215778,275.6285763215778,77114.00723555192,77114.10930521316,-0.10206966123951133,0.0,8546.071908451686,8546.071908451686,0.8857374502944545,3939.6319702703267,275.6285763215778,2.4785763215778047,1.0,0.002,0.12953029230774307,0.004903399126244301,0.00020006443114828256,0.0017999355660204964,0.10003221557414128,0.10003221557414128,0.0,-2.831220934779166e-12,1.0,1.0000060821300798,0.003003452323810052,0.09248651230696948,0.0,5.618201329002713e-07,0.7216766242784531,0.0,1600085.1148383515,266.6052403242876,3.6295442669143085e-06,1.0,1284533.2198277735,2598.0260031856365,,,,,,,,,,,,,,,,,,,2.0,15257.133023388782,1551.8263983645213,0.37153742781314,6.173730061729009,2.9338752720293537
3098.0,-30.093029432601373,4.996647023291398,35.05098510195013,24.577580450009577,5.003659309068911,-26.583360558434354,-40.08064462160689,1.4939904349887374,-6.544765386851225,-6.544768996422452,40.10200284385392,41058.51059195421,25749.22302370552,25749.22302370552,66807.73361565973,77123.42926207642,77114.12536962784,25749.22302370552,102863.34839333336,102863.34839333336,102863.34839333336,130347.29716347062,125840.37119220021,4506.925971270402,0.0,90951.91550285726,54886.99683307739,40072.13185531096,27483.948770137256,67556.08062544822,20852.31325850787,1551.8269695280342,0.0,0.8784294666531978,2.7242075006234643,0.001494314320929203,1.0,1.0,-6.541782192779067,333800.8320399094,1558935.9997353093,4.670257980510133,1558935.9997353093,4.670257980510133,0.7587087806379917,0.09248652588479432,3.920031152977252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920031152977252,1.2847540875966674,1.2850510912356459,3.051191812364871,6465.1093174200105,15257.130067161204,6453.946861524055,0.0003285047901160595,23201.834871587576,2365.928718939452,19291.279067219373,1967.1630033925321,0.8314548902700373,0.8314548902700373,35449.95955510364,35405.22815468563,1.0015795146929871,0.8,4278.434560370505,4273.035954225843,1.0015795146929871,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.098651367441,4632.441516551485,6.179172891732685,4.996647023291398,-3.736222296108494,8.732869319399892,2.9338716176143973,3.5,0.8382490336041135,0.6,0.0002311634423554324,0.9999188799543646,0.00023118219586571113,198.9990736186125,0.0,0.0,0.0,0.0004514271057985372,7.813905893977523e-05,0.00015302438341565716,0.0005998603501545116,0.09248652578649141,0.09248652578649141,0.09248652578649141,0.09248708326756816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.65947113524,595.6000519502277,0.0,0.09248652578649141,0.09248652588479432,0.09248652588479432,0.3715374496794988,0.3715374496794988,0.5,9.995247178745663,0.0030209699480678864,0.0030209699480678864,2.5124791136477143e-11,3.6095712516726053e-06,0.00298680364340953,2.5124791136477143e-11,27483.948770137256,20852.31325850787,0.7587087806379917,0.9889225810192046,0.6077692816372116,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520528639942312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6053084899898,260.6053084899898,-12.544691510010182,244.8117753721917,276.3988416077878,124441.33220701474,124441.0926327367,0.23957427802774145,0.0,nan,276.3988416077878,3.248841607787824,270.0814283606684,-3.0685716393315943,263.76401511355033,-9.385984886449648,257.44660186642966,-15.703398133570317,251.1291886193108,-22.020811380689167,244.8117753721917,-28.338224627808273,1.0,1.0,26022.012520719443,26022.012520719443,275.6285725101433,2.4785725101432945,275.6285725101433,275.6285725101433,77114.02754074025,77114.12536962784,-0.09782888759218622,0.0,8546.071908451686,8546.071908451686,0.885737491914974,3939.631308742138,275.6285725101433,2.4785725101432945,1.0,0.002,0.12952973360445233,0.004903400444109948,0.00020006356587013533,0.0017999364316628155,0.10003178293506766,0.10003178293506766,0.0,-2.467049134424748e-12,1.0,1.0000060484165556,0.002986803618284739,0.09248652588479432,0.0,5.587059140858173e-07,0.7176763176093588,0.0,1600085.108111691,266.60523461314875,3.609546126881469e-06,1.0,1284533.2392510234,2598.0259245927664,,,,,,,,,,,,,,,,,,,2.0,15257.130067161204,1551.8269695280342,0.3715374496794988,6.173730061729009,2.9338716176143973
3099.0,-30.09302213486149,4.9966534829512925,35.05098631963542,24.577590717840962,5.0036555234800675,-26.583354369027447,-40.080639941710956,1.4939877577457632,-6.544771473237404,-6.544775081933555,40.102005347012444,41058.499498033954,25749.2248316365,25749.2248316365,66807.72432967045,77123.44541498556,77114.14490240038,25749.2248316365,102863.36973403688,102863.36973403688,102863.36973403688,130347.32984706438,125840.39570098786,4506.934146076511,0.0,90951.9202406146,54886.974324055845,40072.162129509736,27483.960113027493,67556.12224253723,20852.321153879253,1551.8276348214347,0.0,0.8784294241473034,2.724206882606553,0.001494314320929203,1.0,1.0,-6.5417890126652765,333800.7518269551,1558936.1078950004,4.670259426806698,1558936.1078950004,4.670259426806698,0.7587087547836739,0.09248654012760613,3.920029155002973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920029155002973,1.284754100120513,1.2850511037623866,3.0511902274803133,6465.105959239813,15257.127112405622,6453.947761790645,0.0003285055543244813,23201.847905783146,2365.9300480575066,19291.281758176458,1967.1632777937887,0.8314545391605654,0.8314545391605654,35449.945100501995,35405.22815468563,1.0015790042046695,0.8,4278.432815853218,4273.035954225843,1.0015790042046695,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.095544332924,4632.441516551485,6.1791779328540635,4.9966534829512925,-3.736227301826814,8.732880784778107,2.9338679717371416,3.5,0.8382479919248976,0.6,0.0002311634423554324,0.9999181198837734,0.0002311823715948881,198.9990676437029,0.0,0.0,0.0,0.0004514271057985372,7.813910035066596e-05,0.00015302434200476644,0.0005998598820838306,0.09248654002095576,0.09248654002095576,0.09248654002095576,0.0924870974612309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.5909567387,595.6000743532762,0.0,0.09248654002095576,0.09248654012760613,0.09248654012760613,0.37153747131155385,0.37153747131155385,0.5,9.995263901278356,0.003016184973489544,0.003016184973489544,3.268496584496461e-11,3.608696147239243e-06,0.002986069268274605,3.268496584496461e-11,27483.960113027493,20852.321153879253,0.7587087547836739,0.988921834350114,0.6077687430108467,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520528203157548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60530998168394,260.60530998168394,-12.544690018316032,244.81178198598488,276.39883797738264,124441.23439496002,124440.98499801251,0.2493969475011869,0.0,nan,276.39883797738264,3.2488379773826637,270.0814267791037,-3.068573220896269,263.7640155808245,-9.385984419175486,257.44660438254374,-15.703395617456238,251.12919318426435,-22.020806815735625,244.81178198598488,-28.338218014015098,1.0,1.0,26022.012520719443,26022.012520719443,275.62856871021705,2.4785687102170755,275.62856871021705,275.62856871021705,77114.0483248865,77114.14490240038,-0.0965775138756726,0.0,8546.071908451686,8546.071908451686,0.8857376182474683,3939.629300777988,275.62856871021705,2.4785687102170755,1.0,0.002,0.12952917503821593,0.004903401687636981,0.0002000627006415603,0.0017999372964793638,0.10003135032078014,0.10003135032078014,0.0,-2.8790758839492003e-12,1.0,1.0000060469291532,0.002986069235589639,0.09248654012760613,0.0,5.585686007480245e-07,0.7174999456637767,0.0,1600085.1009722382,266.6052285267626,3.608663462273398e-06,1.0,1284533.2600201915,2598.025840553899,,,,,,,,,,,,,,,,,,,2.0,15257.127112405622,1551.8276348214347,0.37153747131155385,6.173730061729009,2.9338679717371416
3100.0,-30.09301475622413,4.996659925982483,35.05098753826311,24.57759588668125,5.003649654747107,-26.583348315125654,-40.08063526181502,1.4939832137561035,-6.544777643616499,-6.5447812481928445,40.102007809596735,41058.49711995617,25749.226827412032,25749.226827412032,66807.7239473682,77123.46516309655,77114.16361291803,25749.226827412032,102863.39044033005,102863.39044033005,102863.39044033005,130347.36176564088,125840.41945314339,4506.942312497488,0.0,90951.93052211462,54886.96247939776,40072.18671412985,27483.971325310813,67556.15803944066,20852.328950639563,1551.8282957364322,0.0,0.8784293813578677,2.7242062564278,0.001494314320929203,1.0,1.0,-6.541798584359356,333800.6705491801,1558936.2143019133,4.67026088275107,1558936.2143019133,4.67026088275107,0.7587087289468981,0.09248655437677955,3.9200279510899025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200279510899025,1.2847541213767928,1.2850511250235803,3.0511892399216802,6465.1038667215735,15257.12415762259,6453.947786553724,0.0003285059913095288,23201.857654312607,2365.931042130861,19291.281832194956,1967.1632853415751,0.8314541930054993,0.8314541930054993,35449.93639063747,35405.22815468563,1.0015786966013311,0.8,4278.431764664842,4273.035954225843,1.0015786966013311,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.092442620429,4632.441516551485,6.179183011169274,4.996659925982483,-3.7362323693159705,8.732892295298454,2.9338643321066953,3.5,0.8382469520304844,0.6,0.0002311634423554324,0.9999173513882319,0.00023118254927219475,198.99906160256006,0.0,0.0,0.0,0.0004514271057985372,7.813914176157727e-05,0.00015302430059385512,0.0005998595355238952,0.09248655426991746,0.09248655426991746,0.09248655426991746,0.09248711108697766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.5223358694,595.6000967889573,0.0,0.09248655426991746,0.09248655437677955,0.09248655437677955,0.3715374930959825,0.3715374930959825,0.5,9.995280605200016,0.003011705017854638,0.003011705017854638,3.694822225952521e-12,3.6045763636138872e-06,0.002982663833506649,3.694822225952521e-12,27483.971325310813,20852.328950639563,0.7587087289468981,0.9889213046775763,0.6077683857626329,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452052776718143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60531133942544,260.60531133942544,-12.544688660574536,244.81178861840988,276.39883406044095,124441.13800822532,124440.91100695703,0.2270012682682038,0.0,nan,276.39883406044095,3.24883406044097,270.08142497203477,-3.0685750279652098,263.76401588362893,-9.385984116371048,257.446606795222,-15.703393204777967,251.12919770681606,-22.02080229318392,244.81178861840988,-28.3382113815901,1.0,1.0,26022.012520719443,26022.012520719443,275.62856473332823,2.4785647333282554,275.62856473332823,275.62856473332823,77114.06318303807,77114.16361291803,-0.10042987995257135,0.0,8546.071908451686,8546.071908451686,0.8857376943712364,3939.628090845352,275.62856473332823,2.4785647333282554,1.0,0.002,0.1295286171088973,0.0049034029151069376,0.00020006183636353729,0.0017999381608228258,0.10003091818176864,0.10003091818176864,0.0,-2.8136369102649272e-12,1.0,1.0000060400329869,0.002982663829811827,0.09248655437677955,0.0,5.579316503588068e-07,0.7166817734454471,0.0,1600085.0937296955,266.6052223563835,3.6045726687916613e-06,1.0,1284533.2810650694,2598.025755399404,,,,,,,,,,,,,,,,,,,2.0,15257.12415762259,1551.8282957364322,0.3715374930959825,6.173730061729009,2.9338643321066953
3101.0,-30.093007394219576,4.996666361317443,35.05098874832808,24.577600531652593,5.003646013445033,-26.583342053453016,-40.080626810062654,1.4939806727644107,-6.544783336573744,-6.544786922862375,40.102009999623256,41058.485183271165,25749.2277504931,25749.2277504931,66807.71293376427,77123.48516248228,77114.17996258351,25749.2277504931,102863.40771307661,102863.40771307661,102863.40771307661,130347.38871417209,125840.43830901501,4506.95040515709,0.0,90951.94392382387,54886.9439449514,40072.222198747186,27483.981001095482,67556.20319984267,20852.33566987136,1551.828872021502,0.0,0.878429342269862,2.724205680363998,0.001494314320929203,1.0,1.0,-6.541819477806939,333800.59575136926,1558936.3089315398,4.670262212751443,1558936.3089315398,4.670262212751443,0.7587087063202456,0.09248656797174717,3.920027309773807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920027309773807,1.2847541332632706,1.2850511369128061,3.051188712518054,6465.102749216577,15257.121204703462,6453.947137776109,0.000328506176281822,23201.864868913875,2365.9317778154495,19291.279892955252,1967.1630875941582,0.8314538508842851,0.8314538508842851,35449.931750953176,35405.22815468563,1.0015785327431783,0.8,4278.431204704101,4273.035954225843,1.0015785327431783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.0893458063865,4632.441516551485,6.179187824807794,4.996666361317443,-3.73623706360866,8.732903424926103,2.9338606982260234,3.5,0.8382459137788638,0.6,0.0002311634423554324,0.9999165846256463,0.00023118272654911161,198.99905557503547,0.0,0.0,0.0,0.0004514271057985372,7.813921654849792e-05,0.0001530242258069345,0.000599859144220177,0.09248656787235669,0.09248656787235669,0.09248656787235669,0.09248712175998439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.4528209164,595.6001195020046,0.0,0.09248656787235669,0.09248656797174717,0.09248656797174717,0.371537514965052,0.371537514965052,0.5,9.995297221194441,0.0030048999822156475,0.0030048999822156475,-1.7053025658242404e-12,3.586288642054569e-06,0.0029674450554466603,-1.7053025658242404e-12,27483.981001095482,20852.33566987136,0.7587087063202456,0.9889204805683908,0.6077678027850859,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520527326372419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6053127885502,260.6053127885502,-12.544687211449798,244.81179528345564,276.3988302936444,124441.08627488736,124440.84399515014,0.24227973722345789,0.0,nan,276.3988302936444,3.248830293644403,270.08142329160694,-3.0685767083930386,263.7640162895698,-9.385983710430196,257.44660928753086,-15.703390712469115,251.1292022854933,-22.02079771450667,244.81179528345564,-28.33820471654434,1.0,1.0,26022.012520719443,26022.012520719443,275.6285609717792,2.4785609717792454,275.6285609717792,275.6285609717792,77114.08343195774,77114.17996258351,-0.09653062577126548,0.0,8546.071908451686,8546.071908451686,0.885737734921835,3939.6274463226764,275.6285609717792,2.4785609717792454,1.0,0.002,0.1295280620263119,0.004903404220119728,0.0002000609766845379,0.0017999390206431803,0.10003048834226895,0.10003048834226895,0.0,-2.67228166678235e-12,1.0,1.000006009215048,0.002967445057151963,0.09248656797174717,0.0,5.550849110127416e-07,0.713025052763268,0.0,1600085.0870268086,266.60521666342623,3.586290347357135e-06,1.0,1284533.3004321225,2598.0256770339397,,,,,,,,,,,,,,,,,,,2.0,15257.121204703462,1551.828872021502,0.371537514965052,6.173730061729009,2.9338606982260234
3102.0,-30.092999972781463,4.9966727817446825,35.050989961395764,24.577610799483978,5.003642306579113,-26.58333574484675,-40.08062209524212,1.4939780787440113,-6.544789387245999,-6.544792973568684,40.102012506493416,41058.47475839245,25749.229539636537,25749.229539636537,66807.70429802898,77123.50137313346,77114.1996327592,25749.229539636537,102863.42917239574,102863.42917239574,102863.42917239574,130347.42151744908,125840.46298473487,4506.958532714215,0.0,90951.94878652054,54886.92217217192,40072.251793720694,27483.992345053346,67556.24413877404,20852.34356785759,1551.8295365946292,0.0,0.8784292999384922,2.724205065870084,0.001494314320929203,1.0,1.0,-6.5418255069103,333800.5159972228,1558936.4172511706,4.6702636531099335,1558936.4172511706,4.6702636531099335,0.7587086805316572,0.09248658219755927,3.920025335870867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920025335870867,1.2847541453978106,1.2850511490501513,3.051187147294296,6465.099432695255,15257.118251697078,6453.948010057735,0.0003285069297788803,23201.87779253595,2365.9330956581452,19291.2825002634,1967.1633534655975,0.8314535001330544,0.8314535001330544,35449.91747049592,35405.22815468563,1.0015780284051587,0.8,4278.429481204198,4273.035954225843,1.0015780284051587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.086256163567,4632.441516551485,6.17919283565361,4.9966727817446825,-3.7362420415107294,8.732914823255411,2.9338570727620406,3.5,0.8382448779320116,0.6,0.0002311634423554324,0.9999158116736244,0.00023118290525731266,198.999049498851,0.0,0.0,0.0,0.0004514271057985372,7.813925826850332e-05,0.00015302418408692905,0.0005998586786217294,0.09248658209326037,0.09248658209326037,0.09248658209326037,0.09248713604864377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.38482685445,595.6001417360252,0.0,0.09248658209326037,0.09248658219755927,0.09248658219755927,0.37153753664066014,0.37153753664066014,0.5,9.995313839519964,0.002999595923938614,0.002999595923938614,6.707523425575346e-12,3.586322691262467e-06,0.0029674666583900944,6.707523425575346e-12,27483.992345053346,20852.34356785759,0.7587086805316572,0.9889197534545081,0.607767280165104,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520526886557104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6053143118863,260.6053143118863,-12.544685688113702,244.81180198486086,276.3988266389116,124440.99035996749,124440.7356728466,0.25468712086162326,0.0,nan,276.3988266389116,3.2488266389116234,270.0814217081015,-3.0685782918984614,263.76401677729166,-9.385983222708319,257.44661184648095,-15.703388153519029,251.129206915671,-22.02079308432897,244.81180198486086,-28.338198015139113,1.0,1.0,26022.012520719443,26022.012520719443,275.6285572227357,2.4785572227357306,275.6285572227357,275.6285572227357,77114.10437946755,77114.1996327592,-0.09525329165626317,0.0,8546.071908451686,8546.071908451686,0.885737859732271,3939.6254625502215,275.6285572227357,2.4785572227357306,1.0,0.002,0.1295275069398394,0.004903405456398548,0.00020006011684496302,0.001799939880464558,0.10003005842248151,0.10003005842248151,0.0,-2.690478916045347e-12,1.0,1.000006009258486,0.002967466651682571,0.09248658219755927,0.0,5.550890090509841e-07,0.7130303282926552,0.0,1600085.0799305385,266.605210612754,3.5863159837390413e-06,1.0,1284533.3210825012,2598.025593475732,,,,,,,,,,,,,,,,,,,2.0,15257.118251697078,1551.8295365946292,0.37153753664066014,6.173730061729009,2.9338570727620406
3103.0,-30.09299247362645,4.996679185636042,35.05099117589414,24.577610310539626,5.003636505893588,-26.583329575671733,-40.08061741534618,1.4939736080458985,-6.544795525360257,-6.544799108418922,40.102014973935304,41058.48681788976,25749.23152427585,25749.23152427585,66807.71834216561,77123.52497762776,77114.21847477432,25749.23152427585,102863.44999905016,102863.44999905016,102863.44999905016,130347.45357450552,125840.4869202267,4506.966654278816,0.0,90951.96762932776,54886.92947001137,40072.26462146266,27484.003575455354,67556.26819691801,20852.35137909897,1551.8301977214544,0.0,0.8784292573007989,2.724204442871682,0.001494314320929203,1.0,1.0,-6.541834344719462,333800.43513367005,1558936.523868549,4.670265103891414,1558936.523868549,4.670265103891414,0.758708654721658,0.0924865964420682,3.920025471543303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920025471543303,1.2847541663112423,1.2850511699684177,3.0511872032284537,6465.099551213023,15257.115300126747,6453.946506947859,0.00032850679523902643,23201.881796324204,2365.933503930925,19291.278007367397,1967.1628953177076,0.8314531630112714,0.8314531630112714,35449.91845203584,35405.22815468563,1.001578063069866,0.8,4278.429599665667,4273.035954225843,1.001578063069866,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.0831718271,4632.441516551485,6.179197885552603,4.996679185636042,-3.736247083740358,8.7329262693764,2.9338534535264538,3.5,0.8382438438647011,0.6,0.0002311634423554324,0.9999150306279389,0.00023118308583706712,198.99904335903742,0.0,0.0,0.0,0.0004514271057985372,7.813929967949193e-05,0.00015302414267594046,0.0005998585370507631,0.09248659633639057,0.09248659633639057,0.09248659633639057,0.09248714981090765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.3167126104,595.6001640071903,0.0,0.09248659633639057,0.0924865964420682,0.0924865964420682,0.37153755848386244,0.37153755848386244,0.5,9.99533044322691,0.002994842427426647,0.002994842427426647,-9.72022462519817e-12,3.5830586853080604e-06,0.0029647636994809545,-9.72022462519817e-12,27484.003575455354,20852.35137909897,0.758708654721658,0.9889196091683088,0.6077672422373812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520526443191177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6053157126591,260.6053157126591,-12.544684287340885,244.81180871040428,276.3988227149134,124440.93726436232,124440.70306876514,0.23419559714723345,0.0,nan,276.3988227149134,3.2488227149134445,270.081419914012,-3.0685800859880032,263.76401711311075,-9.385982886889224,257.44661431220806,-15.703385687791922,251.12921151130604,-22.02078848869394,244.81180871040428,-28.3381912895957,1.0,1.0,26022.012520719443,26022.012520719443,275.62855329264283,2.4785532926428573,275.62855329264283,275.62855329264283,77114.11830932651,77114.21847477432,-0.10016544780228287,0.0,8546.071908451686,8546.071908451686,0.8857378511536652,3939.6255989010197,275.62855329264283,2.4785532926428573,1.0,0.002,0.12952695235877226,0.004903406675118079,0.00020005925775142366,0.0017999407394883918,0.10002962887571183,0.10002962887571183,0.0,-2.760184442118785e-12,1.0,1.0000060037847953,0.002964763709201179,0.0924865964420682,0.0,5.545834597514806e-07,0.7123809449836599,0.0,1600085.0727270388,266.6052044746397,3.5830684055326856e-06,1.0,1284533.3420201377,2598.025508755197,,,,,,,,,,,,,,,,,,,2.0,15257.115300126747,1551.8301977214544,0.37153755848386244,6.173730061729009,2.9338534535264538
3104.0,-30.092985088916503,4.996685583858432,35.05099238342809,24.577620054502063,5.003635055354399,-26.58332307448874,-40.08060892866922,1.4939730410098988,-6.544801077202862,-6.544804645590884,40.1020172018096,41058.46684076714,25749.232203794338,25749.232203794338,66807.69904456148,77123.54142771359,77114.2357380981,25749.232203794338,102863.46794189244,102863.46794189244,102863.46794189244,130347.48125676096,125840.50654722766,4506.974709533294,0.0,90951.97564552189,54886.90105890357,40072.30509624258,27484.013314868524,67556.3184111111,20852.358152389552,1551.830773806454,0.0,0.8784292188143484,2.724203880729789,0.001494314320929203,1.0,1.0,-6.541852129082827,333800.3621488931,1558936.6201326193,4.6702664134236285,1558936.6201326193,4.6702664134236285,0.7587086323054819,0.09248661003234883,3.9200240675464513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200240675464513,1.284754168963774,1.2850511726215625,3.0511861041152875,6465.097222324114,15257.112350360727,6453.946697622959,0.00032850729350879357,23201.89215125122,2365.934559839621,19291.27857730803,1967.162953435478,0.8314528165009033,0.8314528165009033,35449.90829463741,35405.22815468563,1.0015777043445317,0.8,4278.428373775285,4273.035954225843,1.0015777043445317,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.080092357251,4632.441516551485,6.1792026150446295,4.996685583858432,-3.73625167202758,8.732937255886013,2.933849840003255,3.5,0.8382428114295014,0.6,0.0002311634423554324,0.9999142615024805,0.00023118326366111035,198.99903731292426,0.0,0.0,0.0,0.0004514271057985372,7.813937477559007e-05,0.0001530240675798423,0.0005998580278268365,0.09248660993573016,0.09248660993573016,0.09248660993573016,0.09248716100792621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.2477867375,595.6001865305307,0.0,0.09248660993573016,0.09248661003234883,0.09248661003234883,0.37153758042672097,0.37153758042672097,0.5,9.995346974994177,0.002988374623726031,0.002988374623726031,3.296918293926865e-11,3.5683880241776933e-06,0.0029525165080599436,3.296918293926865e-11,27484.013314868524,20852.358152389552,0.7587086323054819,0.9889185884583891,0.6077664947771071,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520525995182378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60531739821545,260.60531739821545,-12.54468260178453,244.81181547547556,276.3988193209552,124440.88517440537,124440.60336562972,0.2818087756552866,0.0,nan,276.3988193209552,3.248819320955249,270.08141855185914,-3.068581448140833,263.764017782764,-9.385982217236005,257.4466170136674,-15.703382986332599,251.1292162445714,-22.020783755428567,244.81181547547556,-28.338184524524422,1.0,1.0,26022.012520719443,26022.012520719443,275.62854977550114,2.4785497755011647,275.62854977550114,275.62854977550114,77114.14469334655,77114.2357380981,-0.09104475154890679,0.0,8546.071908451686,8546.071908451686,0.8857379399287736,3939.6241878841834,275.62854977550114,2.4785497755011647,1.0,0.002,0.12952640006864719,0.0049034079935357956,0.000200058402442094,0.001799941595000819,0.100029201221047,0.100029201221047,0.0,-2.5570869206792413e-12,1.0,1.0000059789841638,0.0029525164750907607,0.09248661003234883,0.0,5.522925705588388e-07,0.7094382318698537,0.0,1600085.066194748,266.6051989227971,3.568355054994754e-06,1.0,1284533.360917759,2598.025432289225,,,,,,,,,,,,,,,,,,,2.0,15257.112350360727,1551.830773806454,0.37153758042672097,6.173730061729009,2.933849840003255
3105.0,-30.092977549964655,4.996691958300485,35.0509936038518,24.577625188417755,5.00362918203172,-26.583316876765878,-40.08060421384869,1.4939685089491868,-6.544807569550528,-6.5448111527692765,40.102019989089335,41058.46505744518,25749.235058655995,25749.235058655995,66807.70011610117,77123.56123458588,77114.25791051942,25749.235058655995,102863.49296917541,102863.49296917541,102863.49296917541,130347.5191919514,125840.53632338415,4506.982868567249,0.0,90951.98593691894,54886.88976023628,40072.32908520295,27484.02622277599,67556.35530797894,20852.367149348425,1551.831523574965,0.0,0.878429172941673,2.7242032196756396,0.001494314320929203,1.0,1.0,-6.5418462501896215,333800.276377286,1558936.7405700313,4.670267974278142,1558936.7405700313,4.670267974278142,0.7587086033293072,0.09248662495364045,3.920022868227715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920022868227715,1.2847541901642536,1.285051193826943,3.051185120265338,6465.09513766413,15257.109398551962,6453.946718374738,0.0003285077285635571,23201.901875138632,2365.935551400186,19291.278639336488,1967.1629597606204,0.8314524707135122,0.8314524707135122,35449.899618008945,35405.22815468563,1.0015773979150595,0.8,4278.427326598149,4273.035954225843,1.0015773979150595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.0770205242325,4632.441516551485,6.1792078552502145,4.996691958300485,-3.736256995218445,8.73294895351893,2.9338462354430694,3.5,0.8382417815551627,0.6,0.0002311634423554324,0.9999134763132331,0.0002311834451994305,198.9990311405284,0.0,0.0,0.0,0.0004514271057985372,7.813941649567361e-05,0.00015302402585975878,0.0005998576807585236,0.0924866248406658,0.0924866248406658,0.0924866248406658,0.09248717842048332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.18120460695,595.6002083191645,0.0,0.0924866248406658,0.09248662495364045,0.09248662495364045,0.3715376022392662,0.3715376022392662,0.5,9.99536358170821,0.002986027454937812,0.002986027454937812,-1.5518253349000588e-11,3.5832187563755724e-06,0.0029649025796629758,-1.5518253349000588e-11,27484.02622277599,20852.367149348425,0.7587086033293072,0.9889180642078045,0.6077661364392145,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520525554010693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6053189287279,260.6053189287279,-12.544681071272066,244.8118222593223,276.3988155981337,124440.78658585661,124440.53069893976,0.255886916843871,0.0,nan,276.3988155981337,3.2488155981337172,270.0814169303709,-3.068583069629085,263.76401826260945,-9.385981737390523,257.44661959484665,-15.703380405153325,251.12922092708453,-22.020779072915445,244.8118222593223,-28.33817774067768,1.0,1.0,26022.012520719443,26022.012520719443,275.62854586278036,2.478545862780379,275.62854586278036,275.62854586278036,77114.15927071845,77114.25791051942,-0.09863980096997693,0.0,8546.071908451686,8546.071908451686,0.8857380157620239,3939.6229825688533,275.62854586278036,2.478545862780379,1.0,0.002,0.12952584546144852,0.004903409143745347,0.00020005754315515173,0.0017999424538625635,0.10002877157757586,0.10002877157757586,0.0,-2.9822845581950475e-12,1.0,1.0000060040654581,0.002964902595181229,0.09248662495364045,0.0,5.546095572365636e-07,0.7124144908712179,0.0,1600085.058601692,266.60519243044945,3.5832342746289214e-06,1.0,1284533.3831262197,2598.025342426503,,,,,,,,,,,,,,,,,,,2.0,15257.109398551962,1551.831523574965,0.3715376022392662,6.173730061729009,2.9338462354430694
3106.0,-30.09297004397186,4.996698328983583,35.05099481769067,24.577635176852368,5.003626589330219,-26.583310380641038,-40.08059949902815,1.4939669259815607,-6.544813004135449,-6.544816574287589,40.10202223963993,41058.45784511709,25749.235508008234,25749.235508008234,66807.69335312533,77123.57759628017,77114.2757906812,25749.235508008234,102863.51129868944,102863.51129868944,102863.51129868944,130347.54722703007,125840.55629726841,4506.990929761654,0.0,90951.99236405356,54886.87261282027,40072.3552791481,27484.035928340625,67556.39120748872,20852.373906237557,1551.8320951269538,0.0,0.8784291349954609,2.72420266925403,0.001494314320929203,1.0,1.0,-6.541862553900728,333800.20491648465,1558936.8378151844,4.670269265428472,1558936.8378151844,4.670269265428472,0.7587085812508083,0.09248663859109496,3.9200211798162066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200211798162066,1.2847541975692016,1.285051201233603,3.0511837884888946,6465.092315789655,15257.106450079333,6453.9472506734,0.00032850835433256923,23201.913508109647,2365.9367376331006,19291.28023041281,1967.1631220052525,0.8314521224152494,0.8314521224152494,35449.887402973865,35405.22815468563,1.0015769665209422,0.8,4278.425852372822,4273.035954225843,1.0015769665209422,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.073951663885,4632.441516551485,6.179212513789618,4.996698328983583,-3.7362614959701888,8.732959824953772,2.9338426343728528,3.5,0.838240752677958,0.6,0.0002311634423554324,0.9999126945573574,0.00023118362594422715,198.9990249951176,0.0,0.0,0.0,0.0004514271057985372,7.813945821577772e-05,0.00015302398413965466,0.0005998572588473055,0.09248663849932218,0.09248663849932218,0.09248663849932218,0.09248718980209139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.1123514759,595.6002308199604,0.0,0.09248663849932218,0.09248663859109496,0.09248663859109496,0.37153762450975764,0.37153762450975764,0.5,9.995380121132364,0.002981581687720336,0.002981581687720336,-8.86757334228605e-12,3.5701521596820385e-06,0.0029540203868805293,-8.86757334228605e-12,27484.035928340625,20852.373906237557,0.7587085812508083,0.9889174385875071,0.6077657067117833,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520525103624435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60532062762815,260.60532062762815,-12.544679372371832,244.81182908266217,276.3988121725943,124440.71125732156,124440.42721757512,0.28403974643382135,0.0,nan,276.3988121725943,3.2488121725943415,270.0814155546074,-3.0685844453925597,263.76401893662177,-9.38598106337821,257.4466223186347,-15.703377681365282,251.12922570064842,-22.020774299351558,244.81182908266217,-28.338170917337806,1.0,1.0,26022.012520719443,26022.012520719443,275.62854253347024,2.478542533470261,275.62854253347024,275.62854253347024,77114.1818230506,77114.2757906812,-0.09396763060067315,0.0,8546.071908451686,8546.071908451686,0.8857381225207369,3939.6212857152877,275.62854253347024,2.478542533470261,1.0,0.002,0.12952529289033549,0.004903410485965015,0.0002000566874593985,0.0017999433103547454,0.10002834372969925,0.10002834372969925,0.0,-2.1858560968202045e-12,1.0,1.0000059820289975,0.0029540203957481026,0.09248663859109496,0.0,5.525740094062164e-07,0.7097997719544817,0.0,1600085.0522092641,266.6051869958645,3.5701610272553808e-06,1.0,1284533.4016292526,2598.0252675571764,,,,,,,,,,,,,,,,,,,2.0,15257.106450079333,1551.8320951269538,0.37153762450975764,6.173730061729009,2.9338426343728528
