time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3107.0,-30.092962454678975,4.9967046788218665,35.05099603756281,24.57764041554185,5.003620223860419,-26.58330418682458,-40.08059104727579,1.4939619561208426,-6.54481933306073,-6.544822906675379,40.102024841652096,41058.439726242286,25749.238011099773,25749.238011099773,66807.67773734206,77123.5973542866,77114.29578881331,25749.238011099773,102863.53379991309,102863.53379991309,102863.53379991309,130347.58172123658,125840.58266864953,4506.999052587055,0.0,90952.00196361558,54886.84433602366,40072.39736399102,27484.0479213235,67556.44528531452,20852.38225421479,1551.832797327634,0.0,0.8784290907753288,2.724202026108865,0.001494314320929203,1.0,1.0,-6.541866013174001,333800.12144962425,1558936.9502466747,4.670270770054058,1558936.9502466747,4.670270770054058,0.7587085539185248,0.0924866532256526,3.920019858930885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920019858930885,1.2847542208176626,1.2850512244874384,3.051182705152778,6465.09002033042,15257.103501197724,6453.947418642565,0.00032850884398836024,23201.923775054827,2365.9377845701465,19291.280732483883,1967.163173202254,0.8314517761335201,0.8314517761335201,35449.87784685458,35405.22815468563,1.001576629030849,0.8,4278.424699050463,4273.035954225843,1.001576629030849,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.0708908895895,4632.441516551485,6.179217653194954,4.9967046788218665,-3.7362666858798446,8.732971364701712,2.933839042792755,3.5,0.8382397265122157,0.6,0.0002311634423554324,0.9999119041263719,0.00023118380869502806,198.99901878150658,0.0,0.0,0.0,0.0004514271057985372,7.813953300297824e-05,0.00015302390935245414,0.0005998567635528598,0.09248665311762297,0.09248665311762297,0.09248665311762297,0.09248720516162995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.0450942468,595.6002528190342,0.0,0.09248665311762297,0.0924866532256526,0.0924866532256526,0.3715376466686079,0.3715376466686079,0.5,9.99539668205153,0.002978928267282299,0.002978928267282299,2.5579538487363607e-12,3.573614662855107e-06,0.002956893501391278,2.5579538487363607e-12,27484.0479213235,20852.38225421479,0.7587085539185248,0.9889164158236842,0.607764952001813,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520524655207219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60532212889353,260.60532212889353,-12.544677871106444,244.81183591840443,276.3988083393828,124440.60332590491,124440.35232869079,0.25099721413625203,0.0,nan,276.3988083393828,3.2488083393828333,270.0814138551867,-3.0685861448132528,263.764019370991,-9.385980629008998,257.44662488679603,-15.703375113203947,251.12923040260029,-22.020769597399692,244.81183591840443,-28.33816408159555,1.0,1.0,26022.012520719443,26022.012520719443,275.62853854112035,2.478538541120372,275.62853854112035,275.62853854112035,77114.1953216214,77114.29578881331,-0.10046719190722797,0.0,8546.071908451686,8546.071908451686,0.8857382060406649,3939.6199582255394,275.62853854112035,2.478538541120372,1.0,0.002,0.12952473978131634,0.0049034116612738906,0.00020005583055837862,0.0017999441666978026,0.1000279152791893,0.1000279152791893,0.0,-2.7438186271655507e-12,1.0,1.000005987846661,0.002956893498833324,0.0924866532256526,0.0,5.531115067596515e-07,0.7104902172119434,0.0,1600085.0447915446,266.60518066693925,3.573612104901258e-06,1.0,1284533.4232409652,2598.025180109128,,,,,,,,,,,,,,,,,,,2.0,15257.103501197724,1551.832797327634,0.3715376466686079,6.173730061729009,2.933839042792755
3108.0,-30.092954824164323,4.996711026192776,35.050997247875294,24.57764478111642,5.003617615402354,-26.583297580206953,-40.08058629753066,1.4939603714272223,-6.544824682213118,-6.544828237669883,40.102027005270514,41058.446742285174,25749.238305598716,25749.238305598716,66807.68504788389,77123.61757139333,77114.3126612352,25749.238305598716,102863.55096683392,102863.55096683392,102863.55096683392,130347.60818010267,125840.60110502763,4507.007075075041,0.0,90952.0168397285,54886.84601055057,40072.41203241992,27484.057213268756,67556.46924568867,20852.388717902653,1551.833347203033,0.0,0.8784290536504662,2.7242014849470526,0.001494314320929203,1.0,1.0,-6.541886455775739,333800.05118191155,1558937.043734791,4.670272033257462,1558937.043734791,4.670272033257462,0.7587085325901423,0.09248666671645381,3.9200194883542006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200194883542006,1.2847542282306847,1.2850512319021743,3.051182399105784,6465.089371853564,15257.100554235092,6453.946448294133,0.0003285089079047411,23201.929763342636,2365.938395205563,19291.277832047483,1967.1628774400517,0.8314514365320724,0.8314514365320724,35449.8751658685,35405.22815468563,1.0015765343474137,0.8,4278.424375483845,4273.035954225843,1.0015765343474137,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.067833803535,4632.441516551485,6.179222257127461,4.996711026192776,-3.7362711163422384,8.732982142535015,2.9338354555422765,3.5,0.8382387015835076,0.6,0.0002311634423554324,0.9999111094027959,0.0002311839924385843,198.99901253414635,0.0,0.0,0.0,0.0004514271057985372,7.813957503217809e-05,0.0001530238673232543,0.0005998565420904844,0.09248666662420879,0.09248666662420879,0.09248666662420879,0.09248721565215823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.9761527924,595.6002753442822,0.0,0.09248666662420879,0.09248666671645381,0.09248666671645381,0.37153766907116126,0.37153766907116126,0.5,9.995413152600756,0.00297342198092565,0.00297342198092565,5.684341886080802e-14,3.555456771664467e-06,0.002941781894151063,5.684341886080802e-14,27484.057213268756,20852.388717902653,0.7587085325901423,0.9889161732967185,0.6077648402992205,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452052420181358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60532381375253,260.60532381375253,-12.544676186247443,244.81184280556968,276.3988048219351,124440.57060561409,124440.28891338904,0.2816922250874665,0.0,nan,276.3988048219351,3.248804821935096,270.081412418662,-3.0685875813379653,263.7640200153889,-9.385979984611083,257.44662761211623,-15.703372387883746,251.1292352088431,-22.020764791156864,244.81184280556968,-28.338157194430295,1.0,1.0,26022.012520719443,26022.012520719443,275.62853518441557,2.478535184415591,275.62853518441557,275.62853518441557,77114.21701836165,77114.3126612352,-0.09564287355169654,0.0,8546.071908451686,8546.071908451686,0.8857382294723258,3939.6195857959715,275.62853518441557,2.478535184415591,1.0,0.002,0.12952418949896766,0.004903413008980967,0.00020005497843495932,0.0017999450191312871,0.10002748921747966,0.10002748921747966,0.0,-2.433753719388587e-12,1.0,1.00000595724576,0.0029417818940942198,0.09248666671645381,0.0,5.502848123662391e-07,0.7068592437982618,0.0,1600085.0384920554,266.60517531778686,3.555456714821048e-06,1.0,1284533.441435079,2598.025106489778,,,,,,,,,,,,,,,,,,,2.0,15257.100554235092,1551.833347203033,0.37153766907116126,6.173730061729009,2.9338354555422765
3109.0,-30.09294720692726,4.996717354284991,35.05099846510857,24.57764953086155,5.003613337897971,-26.583291152445078,-40.08058154778553,1.4939572835212138,-6.544830900824024,-6.5448344618717735,40.1020296258373,41058.44940027091,25749.240620427245,25749.240620427245,66807.69002069815,77123.637578757,77114.3332220929,25749.240620427245,102863.57384252014,102863.57384252014,102863.57384252014,130347.64304723684,125840.62787681438,4507.015170422461,0.0,90952.02936693197,54886.84118886145,40072.431308967236,27484.069204716696,67556.50051368393,20852.397071308835,1551.8340467792445,0.0,0.8784290099461362,2.7242008527604837,0.001494314320929203,1.0,1.0,-6.5418880321593065,333799.96914101555,1558937.1569671382,4.670273520332643,1558937.1569671382,4.670273520332643,0.7587085054978044,0.09248668132444064,3.9200186965986084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200186965986084,1.2847542426755696,1.2850512463503985,3.051181748530333,6465.087993362251,15257.097608351247,6453.945983425363,0.0003285091605943661,23201.937645310427,2365.939198942598,19291.27644252362,1967.1627357480506,0.8314510941900911,0.8314510941900911,35449.869437807705,35405.22815468563,1.001576332051526,0.8,4278.42368416759,4273.035954225843,1.001576332051526,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.064785100652,4632.441516551485,6.1792273334683205,4.996717354284991,-3.7362762220288483,8.73299357631384,2.9338318781305373,3.5,0.8382376794658678,0.6,0.0002311634423554324,0.9999103160627545,0.0002311841758625526,198.99900629765725,0.0,0.0,0.0,0.0004514271057985372,7.813961706139913e-05,0.00015302382529403327,0.0005998562561776495,0.0924866812192519,0.0924866812192519,0.0924866812192519,0.0924872312815967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.9092704081,595.6002972223666,0.0,0.0924866812192519,0.09248668132444064,0.09248668132444064,0.37153769126909725,0.37153769126909725,0.5,9.995429654378622,0.002970268717547242,0.002970268717547242,7.332801033044234e-12,3.5610477766567783e-06,0.0029464297124945915,7.332801033044234e-12,27484.069204716696,20852.397071308835,0.7587085054978044,0.9889157891943484,0.6077645983446744,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520523745957334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60532549588544,260.60532549588544,-12.544674504114539,244.81184971734103,276.3988012744295,124440.50306890624,124440.22183242759,0.28123647861517553,0.0,nan,276.3988012744295,3.2488012744295247,270.081410963012,-3.068589036987987,263.7640206515939,-9.385979348406067,257.44663034017725,-15.703369659822727,251.12924002875909,-22.020759971240892,244.81184971734103,-28.338150282658944,1.0,1.0,26022.012520719443,26022.012520719443,275.62853136609766,2.478531366097684,275.62853136609766,275.62853136609766,77114.23569961726,77114.3332220929,-0.09752247564028949,0.0,8546.071908451686,8546.071908451686,0.8857382795352381,3939.618790081601,275.62853136609766,2.478531366097684,1.0,0.002,0.12952363834736388,0.004903414196794072,0.0002000541246017586,0.0017999458728059103,0.1000270623008793,0.1000270623008793,0.0,-2.592331297540662e-12,1.0,1.0000059666571721,0.0029464297051617905,0.09248668132444064,0.0,5.511542838530752e-07,0.7079761207073715,0.0,1600085.0312067596,266.60516909917595,3.5610404438557453e-06,1.0,1284533.462677578,2598.025020535686,,,,,,,,,,,,,,,,,,,2.0,15257.097608351247,1551.8340467792445,0.37153769126909725,6.173730061729009,2.9338318781305373
3110.0,-30.09293961069265,4.996723669271025,35.050999681038746,24.577659763768338,5.003609687284106,-26.583284680895243,-40.080573061108566,1.4939547575759908,-6.544836797043786,-6.5448403511147335,40.10203202262087,41058.424536090904,25749.242192862817,25749.242192862817,66807.66672895371,77123.65384367532,77114.35164218515,25749.242192862817,102863.59383504797,102863.59383504797,102863.59383504797,130347.67377696435,125840.65055077111,4507.023226193235,0.0,90952.03431521653,54886.80500798385,40072.47700803631,27484.079941916385,67556.55694995269,20852.404542113985,1551.8346786430463,0.0,0.8784289689079342,2.72420025474686,0.001494314320929203,1.0,1.0,-6.541899654314477,333799.8915139502,1558937.2605316932,4.670274916690745,1558937.2605316932,4.670274916690745,0.7587084809163165,0.09248669547646707,3.920016744771896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920016744771896,1.284754254491664,1.2850512581692244,3.051180201246285,6465.084714853023,15257.094662455758,6453.946832815623,0.0003285099045083662,23201.95046016544,2365.9405056941405,19291.278981407948,1967.162994642202,0.8314507443901503,0.8314507443901504,35449.85531705759,35405.22815468563,1.0015758333540477,0.8,4278.421979942647,4273.035954225843,1.0015758333540477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.061740455536,4632.441516551485,6.179232225642031,4.996723669271025,-3.736281074884196,8.73300474415522,2.9338283054820096,3.5,0.8382366587091455,0.6,0.0002311634423554324,0.9999095249108126,0.00023118435878091183,198.99900007836393,0.0,0.0,0.0,0.0004514271057985372,7.813969215777928e-05,0.0001530237501976531,0.0005998556631225918,0.0924866953753259,0.0924866953753259,0.0924866953753259,0.09248724431633447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.8414698133,595.6003193880621,0.0,0.0924866953753259,0.09248669547646707,0.09248669547646707,0.37153771374910755,0.37153771374910755,0.5,9.995446122156288,0.002966478655935134,0.002966478655935134,-8.128608897095546e-11,3.5540709291126404e-06,0.0029406968002376743,-8.128608897095546e-11,27484.079941916385,20852.404542113985,0.7587084809163165,0.9889146182871077,0.6077637225725971,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520523290894332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.605327230869,260.605327230869,-12.544672769130955,244.81185665131662,276.39879781042106,124440.40564907469,124440.11557651739,0.290072557304967,0.0,nan,276.39879781042106,3.248797810421081,270.0814095786005,-3.068590421399449,263.76402134677915,-9.385978653220832,257.446633114959,-15.703366885040964,251.1292448831378,-22.020755116862176,244.81185665131662,-28.33814334868336,1.0,1.0,26022.012520719443,26022.012520719443,275.62852763224174,2.4785276322417644,275.62852763224174,275.62852763224174,77114.25678478659,77114.35164218515,-0.09485739856609143,0.0,8546.071908451686,8546.071908451686,0.8857384029497422,3939.6168284957557,275.62852763224174,2.4785276322417644,1.0,0.002,0.12952308826779615,0.004903415441210947,0.0002000532725620448,0.0017999467247891967,0.1000266362810224,0.1000266362810224,0.0,-2.6487583827672356e-12,1.0,1.0000059550480582,0.0029406968815237633,0.09248669547646707,0.0,5.50081969657591e-07,0.7065987082972208,0.0,1600085.024281754,266.6051632029562,3.5541522152016114e-06,1.0,1284533.4827772244,2598.024939205946,,,,,,,,,,,,,,,,,,,2.0,15257.094662455758,1551.8346786430463,0.37153771374910755,6.173730061729009,2.9338283054820096
3111.0,-30.092931887289254,4.996729973828616,35.051000901608624,24.577664478588872,5.00360563375071,-26.583278135185065,-40.080568311363436,1.4939518816268396,-6.5448425263210765,-6.5448460852443295,40.102034588327,41058.42816455217,25749.243443257845,25749.243443257845,66807.67160781001,77123.6739256081,77114.37288250911,25749.243443257845,102863.61632576695,102863.61632576695,102863.61632576695,130347.7075941271,125840.67629190508,4507.031302222014,0.0,90952.0471737816,54886.801412648056,40072.49529014838,27484.091268360142,67556.58655850851,20852.41244733658,1551.8353347712216,0.0,0.8784289280686348,2.724199672345693,0.001494314320929203,1.0,1.0,-6.541901391613408,333799.81593327975,1558937.3713941919,4.670276306281109,1558937.3713941919,4.670276306281109,0.7587084558746903,0.09248670981433098,3.920016012390553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920016012390553,1.2847542679450383,1.285051271625709,3.0511795992401023,6465.08343927416,15257.091716393428,6453.946296672896,0.00032851013058378495,23201.95807524676,2365.9412822163285,19291.27737884146,1967.1628312258988,0.8314504024305842,0.8314504024305842,35449.850018546924,35405.22815468563,1.0015756462284555,0.8,4278.421340468542,4273.035954225843,1.0015756462284555,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.058701427664,4632.441516551485,6.179237032210746,4.996729973828616,-3.7362858093476103,8.733015783176226,2.933824739426605,3.5,0.8382356398361728,0.6,0.0002311634423554324,0.9999087205148729,0.00023118454476164758,198.99899375495372,0.0,0.0,0.0,0.0004514271057985372,7.813973418705836e-05,0.00015302370816837403,0.0005998553862954052,0.09248670971743304,0.09248670971743304,0.09248670971743304,0.09248725934816619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.7743829158,595.6003413299584,0.0,0.09248670971743304,0.09248670981433098,0.09248670981433098,0.371537736249953,0.371537736249953,0.5,9.9954626113292,0.0029641900818546674,0.0029641900818546674,-3.0468072509393096e-11,3.5589232538768556e-06,0.0029446936309227567,-3.0468072509393096e-11,27484.091268360142,20852.41244733658,0.7587084558746903,0.9889142570865406,0.6077635099131723,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452052283708607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6053289840259,260.6053289840259,-12.544671015974075,244.8118636217614,276.39879434629,124440.34216197445,124440.0490510797,0.2931108947512861,0.0,nan,276.39879434629,3.248794346290026,270.08140820138465,-3.06859179861533,263.76402205647844,-9.385977943521539,257.4466359115735,-15.703364088426497,251.1292497666673,-22.020750233332677,244.8118636217614,-28.338136378238573,1.0,1.0,26022.012520719443,26022.012520719443,275.6285243835024,2.4785243835024175,275.6285243835024,275.6285243835024,77114.27419776682,77114.37288250911,-0.09868474229006097,0.0,8546.071908451686,8546.071908451686,0.8857384492583997,3939.6160924525057,275.6285243835024,2.4785243835024175,1.0,0.002,0.12952253744096093,0.004903416717891037,0.00020005241943199463,0.0017999475781982867,0.10002620971599731,0.10002620971599731,0.0,-2.3697185706772483e-12,1.0,1.0000059631411704,0.0029446936613908292,0.09248670981433098,0.0,5.508296610029959e-07,0.7075591536447945,0.0,1600085.0175692372,266.6051574736789,3.558953721949365e-06,1.0,1284533.50234701,2598.024860020202,,,,,,,,,,,,,,,,,,,2.0,15257.091716393428,1551.8353347712216,0.371537736249953,6.173730061729009,2.933824739426605
3112.0,-30.09292417420887,4.996736263097921,35.0510021206662,24.577669298183196,5.003600985878774,-26.58327165819992,-40.0805635965429,1.4939484699695293,-6.5448485225473405,-6.544852073397379,40.10203698589587,41058.43023148931,25749.245279198072,25749.245279198072,66807.67551068738,77123.6939201078,77114.3909103169,25749.245279198072,102863.63618951497,102863.63618951497,102863.63618951497,130347.73829628281,125840.69893897651,4507.039357306307,0.0,90952.0591880093,54886.79549978364,40072.515209139616,27484.102106767834,67556.61731590745,20852.419984560544,1551.8359738818303,0.0,0.8784288864921973,2.7241990643171308,0.001494314320929203,1.0,1.0,-6.541914136938203,333799.7370042797,1558937.4749911523,4.670277720953282,1558937.4749911523,4.670277720953282,0.758708430915985,0.09248672408805526,3.920015130929936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920015130929936,1.2847542839043968,1.2850512875887568,3.0511788752452516,6465.081905215949,15257.08877313192,6453.9459406707765,0.00032851042358365227,23201.966357316825,2365.9421267524413,19291.2763147273,1967.1627227164527,0.8314500597766674,0.8314500597766674,35449.843641502084,35405.22815468563,1.0015754210126697,0.8,4278.420570826788,4273.035954225843,1.0015754210126697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.05566868683,4632.441516551485,6.179241969981281,4.996736263097921,-3.7362907357526156,8.733026998850537,2.9338211807502637,3.5,0.8382346230715039,0.6,0.0002311634423554324,0.9999079171947686,0.00023118473049394295,198.9989874399957,0.0,0.0,0.0,0.0004514271057985372,7.813977590731853e-05,0.00015302366644811386,0.0005998550878669819,0.09248672398755287,0.09248672398755287,0.09248672398755287,0.09248727241808803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.7066577941,595.6003634711452,0.0,0.09248672398755287,0.09248672408805526,0.09248672408805526,0.37153775899341923,0.37153775899341923,0.5,9.99547906424034,0.002961099417348123,0.002961099417348123,1.4779288903810084e-11,3.5508500104697305e-06,0.0029379364591477497,1.4779288903810084e-11,27484.102106767834,20852.419984560544,0.758708430915985,0.9889138646223524,0.6077632638042305,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520522375680622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6053306970824,260.6053306970824,-12.544669302917555,244.81187061485852,276.398790779306,124440.26700030144,124439.9805938262,0.2864064752289942,0.0,nan,276.398790779306,3.2487907793060344,270.0814067464171,-3.0685932535828897,263.76402271352754,-9.38597728647244,257.4466386806375,-15.7033613193625,251.12925464774793,-22.02074535225205,244.81187061485852,-28.338129385141457,1.0,1.0,26022.012520719443,26022.012520719443,275.62852050483406,2.47852050483408,275.62852050483406,275.62852050483406,77114.2920624581,77114.3909103169,-0.09884785879694391,0.0,8546.071908451686,8546.071908451686,0.8857385049933757,3939.615206584586,275.62852050483406,2.47852050483408,1.0,0.002,0.12952198787788594,0.004903417942204636,0.00020005156814945695,0.0017999484294306833,0.10002578407472848,0.10002578407472848,0.0,-2.41985988538862e-12,1.0,1.00000594945768,0.002937936444368461,0.09248672408805526,0.0,5.495657254329675e-07,0.7059355972916268,0.0,1600085.0105251835,266.60515147745264,3.5508352311808267e-06,1.0,1284533.5227837681,2598.024777326411,,,,,,,,,,,,,,,,,,,2.0,15257.08877313192,1551.8359738818303,0.37153775899341923,6.173730061729009,2.9338211807502637
3113.0,-30.092916483912,4.9967425402326215,35.051003335947534,24.577679496165388,5.003597333830658,-26.583265102138025,-40.080555074941344,1.4939459521465723,-6.544854344675969,-6.544857884410203,40.102039314989824,41058.40572361146,25749.246735141576,25749.246735141576,66807.65245875303,77123.7102155586,77114.40852507959,25749.246735141576,102863.65526022116,102863.65526022116,102863.65526022116,130347.7677720687,125840.72039358494,4507.047378483762,0.0,90952.06414118769,54886.75964959473,40072.560546214394,27484.11251184754,67556.67305806193,20852.427220383077,1551.836588186037,0.0,0.8784288461359082,2.7241984743115704,0.001494314320929203,1.0,1.0,-6.5419291847689465,333799.6604093383,1558937.5756304134,4.670279094108991,1558937.5756304134,4.670279094108991,0.7587084069530806,0.09248673816137752,3.920013182506116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920013182506116,1.2847542956824969,1.2850512993695797,3.051177330700184,6465.078632510291,15257.085829921054,6453.94678732978,0.00032851116608935665,23201.979153304997,2365.9434315801013,19291.27884544772,1967.162980778117,0.8314497103019671,0.8314497103019671,35449.829545368084,35405.22815468563,1.0015749231846403,0.8,4278.41886957275,4273.035954225843,1.0015749231846403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.0526409688455,4632.441516551485,6.179246809119944,4.9967425402326215,-3.7362955278914725,8.733038068124094,2.9338176279695514,3.5,0.8382336079913004,0.6,0.0002311634423554324,0.9999071162482703,0.00023118491567774384,198.99898114369165,0.0,0.0,0.0,0.0004514271057985372,7.813985131287929e-05,0.0001530235910425531,0.000599854494121233,0.09248673806252507,0.09248673806252507,0.09248673806252507,0.09248728474991624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.63885532366,595.6003856341243,0.0,0.09248673806252507,0.09248673816137752,0.09248673816137752,0.37153778174853275,0.37153778174853275,0.5,9.995495464513297,0.0029567155962695324,0.0029567155962695324,-2.6716406864579767e-12,3.5397342230680806e-06,0.0029286996412452027,-2.6716406864579767e-12,27484.11251184754,20852.427220383077,0.7587084069530806,0.9889127074291365,0.6077623995533883,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520521914891913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6053324657874,260.6053324657874,-12.544667534212579,244.81187763160662,276.3987872999678,124440.16958392381,124439.87387351309,0.29571041070893966,0.0,nan,276.3987872999678,3.2487872999678302,270.08140536629577,-3.0685946337042083,263.7640234326241,-9.385976567375849,257.44664149895124,-15.70335850104874,251.12925956527874,-22.020740434721233,244.81187763160662,-28.338122368393357,1.0,1.0,26022.012520719443,26022.012520719443,275.6285167549743,2.4785167549743505,275.6285167549743,275.6285167549743,77114.31312972127,77114.40852507959,-0.09539535832300317,0.0,8546.071908451686,8546.071908451686,0.885738628192695,3939.6132484186464,275.6285167549743,2.4785167549743505,1.0,0.002,0.12952144004234062,0.004903419191207889,0.00020005071960797194,0.0017999492778443423,0.10002535980398597,0.10002535980398597,0.0,-2.547686020482054e-12,1.0,1.0000059307531017,0.0029286996439168433,0.09248673816137752,0.0,5.478379621920013e-07,0.7037162383541209,0.0,1600085.0036810583,266.605145655324,3.539736894708767e-06,1.0,1284533.542616181,2598.024697077997,,,,,,,,,,,,,,,,,,,2.0,15257.085829921054,1551.836588186037,0.37153778174853275,6.173730061729009,2.9338176279695514
3114.0,-30.09290864651353,4.996748800371743,35.05100455158198,24.577684595156484,5.003591571165424,-26.58325862474674,-40.080550325196214,1.4939415494958552,-6.544860417802397,-6.544863952233729,40.102041755797835,41058.405368019376,25749.248775034965,25749.248775034965,66807.65414305434,77123.73013293561,77114.42693505093,25749.248775034965,102863.6757100859,102863.6757100859,102863.6757100859,130347.79931863556,125840.74391439703,4507.055404238534,0.0,90952.07460972788,54886.74984519462,40072.583071703615,27484.123608549664,67556.70668025328,20852.43493862298,1551.8372415116303,0.0,0.8784288039631325,2.7241978581563697,0.001494314320929203,1.0,1.0,-6.541939710304064,333799.5804303403,1558937.6810962986,4.670280529072231,1558937.6810962986,4.670280529072231,0.7587083814503104,0.09248675252035962,3.9200120230151776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200120230151776,1.2847543162776152,1.285051319969459,3.051176379288478,6465.076616583052,15257.082886510861,6453.946764565354,0.000328511583663593,23201.988686700446,2365.9444037158914,19291.278777403328,1967.16297383952,0.8314493657373961,0.8314493657373961,35449.82115687439,35405.22815468563,1.0015746269312877,0.8,4278.417857170429,4273.035954225843,1.0015746269312877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.049619062762,4632.441516551485,6.179251779782358,4.996748800371743,-3.7363005147981543,8.733049315169897,2.9338140820103495,3.5,0.8382325948600998,0.6,0.0002311634423554324,0.9999062999818172,0.00023118510440391863,198.99897472695108,0.0,0.0,0.0,0.0004514271057985372,7.813989334223758e-05,0.0001530235490131948,0.000599854151936176,0.09248675241781731,0.09248675241781731,0.09248675241781731,0.09248729832830589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.5717059784,595.6004075901942,0.0,0.09248675241781731,0.09248675252035962,0.09248675252035962,0.37153780444928663,0.37153780444928663,0.5,9.995511841363584,0.002952409665056166,0.002952409665056166,5.0533799367258325e-11,3.5344313573659747e-06,0.002924241929690652,5.0533799367258325e-11,27484.123608549664,20852.43493862298,0.7587083814503104,0.9889122401903898,0.6077620918134644,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520521455464346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6053341015214,260.6053341015214,-12.54466589847857,244.81188467392673,276.39878352911563,124440.07343934586,124439.79996032703,0.2734790188115535,0.0,nan,276.39878352911563,3.2487835291156557,270.08140375807847,-3.0685962419215116,263.7640239870403,-9.385976012959702,257.44664421600254,-15.703355783997438,251.12926444496475,-22.02073555503523,244.81188467392673,-28.33811532607325,1.0,1.0,26022.012520719443,26022.012520719443,275.6285128413535,2.4785128413535062,275.6285128413535,275.6285128413535,77114.32815243227,77114.42693505093,-0.09878261866106186,0.0,8546.071908451686,8546.071908451686,0.8857387015075885,3939.6120831302533,275.6285128413535,2.4785128413535062,1.0,0.002,0.12952089304053815,0.00490342039010542,0.0002000498722487078,0.0017999501250930833,0.1000249361243539,0.1000249361243539,0.0,-2.6582091562643573e-12,1.0,1.0000059217259472,0.0029242418791568525,0.09248675252035962,0.0,5.470041581711167e-07,0.7026452004490356,0.0,1600084.9965507598,266.6051395821976,3.5343808235666074e-06,1.0,1284533.5633248156,2598.0246132841116,,,,,,,,,,,,,,,,,,,2.0,15257.082886510861,1551.8372415116303,0.37153780444928663,6.173730061729009,2.9338140820103495
3115.0,-30.092900836267024,4.996755052726624,35.05100575814882,24.577689135354035,5.003588080117008,-26.5832519446281,-40.08054557545108,1.49393918856162,-6.544865999674698,-6.544869514820655,40.10204392526612,41058.410798094395,25749.249708631785,25749.249708631785,66807.66050672618,77123.75029554742,77114.4430619156,25749.249708631785,102863.6927705474,102863.6927705474,102863.6927705474,130347.82592432965,125840.76257083267,4507.063353496982,0.0,90952.08825431438,54886.74875719048,40072.59944124878,27484.13315378226,67556.73259503103,20852.441569595212,1551.8378091319466,0.0,0.8784287655604306,2.7241972934856378,0.001494314320929203,1.0,1.0,-6.541961287353104,333799.5071095791,1558937.7748380709,4.670281835755694,1558937.7748380709,4.670281835755694,0.758708359216546,0.09248676621029285,3.920011437558914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920011437558914,1.2847543273218072,1.2850513310162042,3.0511758973644025,6465.075595443765,15257.079946303946,6453.946055240472,0.0003285117441606507,23201.99563268429,2365.9451120091258,19291.276657183786,1967.1627576372957,0.8314490254454002,0.8314490254454002,35449.81692131184,35405.22815468563,1.0015744773454867,0.8,4278.417345982901,4273.035954225843,1.0015744773454867,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.046601701675,4632.441516551485,6.179256478225297,4.996755052726624,-3.7363051184267557,8.73306017115338,2.9338105413860385,3.5,0.8382315832531538,0.6,0.0002311634423554324,0.9999054865439534,0.0002311852924764115,198.99896833244108,0.0,0.0,0.0,0.0004514271057985372,7.813993537161657e-05,0.00015302350698381584,0.0005998538975919345,0.09248676611560279,0.09248676611560279,0.09248676611560279,0.0924873089436182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.50369030994,595.6004298146665,0.0,0.09248676611560279,0.09248676621029285,0.09248676621029285,0.3715378272123198,0.3715378272123198,0.5,9.995528125750097,0.002945579736547188,0.002945579736547188,7.44648787076585e-12,3.5151459769622306e-06,0.002908227467571578,7.44648787076585e-12,27484.13315378226,20852.441569595212,0.758708359216546,0.9889119550408815,0.6077619390537894,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520520987248788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6053358325039,260.6053358325039,-12.54466416749608,244.8118917531313,276.3987799118761,124440.0227460061,124439.73334242054,0.2894035855707751,0.0,nan,276.3987799118761,3.248779911876113,270.0814022801277,-3.0685977198722867,263.7640246483785,-9.385975351621482,257.44664701662947,-15.703352983370507,251.12926938488047,-22.020730615119504,244.8118917531313,-28.33810824686867,1.0,1.0,26022.012520719443,26022.012520719443,275.6285091658165,2.478509165816547,275.6285091658165,275.6285091658165,77114.34852680296,77114.4430619156,-0.09453511264291592,0.0,8546.071908451686,8546.071908451686,0.8857387385261287,3939.6114947467086,275.6285091658165,2.478509165816547,1.0,0.002,0.1295203490342932,0.0049034216689068655,0.0002000490297238789,0.001799950967777624,0.10002451486193945,0.10002451486193945,0.0,-2.4984970689589936e-12,1.0,1.0000058892968657,0.00290822746012509,0.09248676621029285,0.0,5.440085821420233e-07,0.6987972928259852,0.0,1600084.9899767768,266.6051340003253,3.51513853047436e-06,1.0,1284533.5823094635,2598.0245364660336,,,,,,,,,,,,,,,,,,,2.0,15257.079946303946,1551.8378091319466,0.3715378272123198,6.173730061729009,2.9338105413860385
3116.0,-30.092893051720782,4.996761290011534,35.05100696751028,24.577699333336227,5.003584514241351,-26.583245295124414,-40.080537053849525,1.4939367577443794,-6.5448719439983165,-6.544875458697016,40.102046419134105,41058.38687388557,25749.251517261062,25749.251517261062,66807.63839114663,77123.76663202811,77114.46260701014,25749.251517261062,102863.7141242712,102863.7141242712,102863.7141242712,130347.85852682088,125840.78718961922,4507.071337201657,0.0,90952.09333536078,54886.713577609866,40072.644175278794,27484.14440254969,67556.78857782848,20852.44940450656,1551.8384668411472,0.0,0.8784287238571831,2.7241966898446206,0.001494314320929203,1.0,1.0,-6.541967578427148,333799.428763261,1558937.882595843,4.670283254743018,1558937.882595843,4.670283254743018,0.7587083337610498,0.09248678053902701,3.92000951467918,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92000951467918,1.2847543386929048,1.2850513423899306,3.0511743736684753,6465.072366914934,15257.077005814333,6453.946872642381,0.00032851247533839336,23202.008310126374,2365.946404748449,19291.279100452794,1967.1630067813978,0.8314486764507033,0.8314486764507033,35449.80300997735,35405.22815468563,1.0015739860440465,0.8,4278.415667032205,4273.035954225843,1.0015739860440465,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.043591229539,4632.441516551485,6.179261376448289,4.996761290011534,-3.7363100098584217,8.733071299869955,2.933807008847047,3.5,0.8382305739562991,0.6,0.0002311634423554324,0.9999046757834866,0.000231185479930176,198.99896195897318,0.0,0.0,0.0,0.0004514271057985372,7.814001077731983e-05,0.00015302343157811256,0.0005998533077550597,0.09248678044032355,0.09248678044032355,0.09248678044032355,0.09248732325752365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.4372419495,595.6004515453845,0.0,0.09248678044032355,0.09248678053902701,0.09248678053902701,0.3715378497605873,0.3715378497605873,0.5,9.995544410418606,0.002940183898658688,0.002940183898658688,-2.1998403099132702e-11,3.514698676099215e-06,0.002907880269845009,-2.1998403099132702e-11,27484.14440254969,20852.44940450656,0.7587083337610498,0.9889108081888942,0.6077610812802986,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520520520655344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6053376322776,260.6053376322776,-12.544662367722367,244.81189885739386,276.39877640716077,124439.92721065092,124439.6263057945,0.300904856398597,0.0,nan,276.39877640716077,3.24877640716079,270.08140089720814,-3.0685991027918362,263.76402538725443,-9.385974612745542,257.44664987730107,-15.703350122698907,251.12927436734748,-22.0207256326525,244.81189885739386,-28.33810114260612,1.0,1.0,26022.012520719443,26022.012520719443,275.6285055089669,2.4785055089669186,275.6285055089669,275.6285055089669,77114.36963130017,77114.46260701014,-0.09297570996568538,0.0,8546.071908451686,8546.071908451686,0.8857388601102699,3939.609562252576,275.6285055089669,2.4785055089669186,1.0,0.002,0.1295198050933118,0.004903422878107337,0.00020004818714312978,0.0017999518104974803,0.10002409357156489,0.10002409357156489,0.0,-2.3593900271012824e-12,1.0,1.000005888593578,0.002907880291843412,0.09248678053902701,0.0,5.439436998699981e-07,0.6987139604030596,0.0,1600084.9830045928,266.60512805600166,3.514720674502314e-06,1.0,1284533.6025953628,2598.024454382685,,,,,,,,,,,,,,,,,,,2.0,15257.077005814333,1551.8384668411472,0.3715378497605873,6.173730061729009,2.933807008847047
3117.0,-30.092885123470523,4.99676751078412,35.051008178106905,24.577698774542682,5.003578879770846,-26.583238723144085,-40.080532304104395,1.4939324795486242,-6.544877966725494,-6.544881477818874,40.102048873518434,41058.40099941034,25749.253499046918,25749.253499046918,66807.65449845725,77123.79040077174,77114.48135213289,25749.253499046918,102863.7348511798,102863.7348511798,102863.7348511798,130347.89038589085,125840.81107208384,4507.079313807005,0.0,90952.11244547278,54886.72304452204,40072.65488994527,27484.155534711037,67556.8104246563,20852.457150927155,1551.8391207648413,0.0,0.8784286818965173,2.7241960786097565,0.001494314320929203,1.0,1.0,-6.541976616855834,333799.3494258369,1558937.9886483774,4.670284682489294,1558937.9886483774,4.670284682489294,0.7587083083048196,0.09248679488021315,3.920009708921084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920009708921084,1.2847543587058374,1.2850513624074897,3.0511744773295026,6465.072586560212,15257.074065070201,6453.945304800456,0.00032851231502691204,23202.012035451262,2365.9467846258676,19291.27441406836,1967.1625289031792,0.8314483409711394,0.8314483409711394,35449.80441524684,35405.22815468563,1.0015740356734255,0.8,4278.415836633345,4273.035954225843,1.0015740356734255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.040585762263,4632.441516551485,6.179266308810547,4.99676751078412,-3.73631495907013,8.73308246985425,2.9338034821825394,3.5,0.8382295663378684,0.6,0.0002311634423554324,0.9999038500569777,0.00023118567084451166,198.9989554678504,0.0,0.0,0.0,0.0004514271057985372,7.81400528067567e-05,0.0001530233895486757,0.0005998531727228218,0.09248679477964931,0.09248679477964931,0.09248679477964931,0.09248733706088288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.37068181427,595.600473310513,0.0,0.09248679477964931,0.09248679488021315,0.09248679488021315,0.37153787246507486,0.37153787246507486,0.5,9.995560678669383,0.002935290532604995,0.002935290532604995,1.1937117960769683e-12,3.511093382257968e-06,0.0029048609630422106,1.1937117960769683e-12,27484.155534711037,20852.457150927155,0.7587083083048196,0.9889107268165871,0.6077610938308182,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45205200555973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60533931334595,260.60533931334595,-12.544660686654026,244.81190598817548,276.39877263851605,124439.8753648935,124439.59430658989,0.28105830359908324,0.0,nan,276.39877263851605,3.2487726385160727,270.08139930844834,-3.0686006915516373,263.7640259783803,-9.385974021619688,257.4466526483118,-15.703347351688194,251.12927931824348,-22.0207206817565,244.81190598817548,-28.338094011824495,1.0,1.0,26022.012520719443,26022.012520719443,275.62850168326474,2.478501683264767,275.62850168326474,275.62850168326474,77114.38378289402,77114.48135213289,-0.09756923887471203,0.0,8546.071908451686,8546.071908451686,0.8857388478283088,3939.609757465689,275.62850168326474,2.478501683264767,1.0,0.002,0.1295192617168324,0.004903424070512728,0.00020004734540338354,0.0017999526520980941,0.10002367270169177,0.10002367270169177,0.0,-2.4985222224493953e-12,1.0,1.000005882479223,0.002904860961848499,0.09248679488021315,0.0,5.433789667394481e-07,0.6979885528827442,0.0,1600084.9759358708,266.6051220332745,3.511092188546172e-06,1.0,1284533.6231378862,2598.0243712609417,,,,,,,,,,,,,,,,,,,2.0,15257.074065070201,1551.8391207648413,0.37153787246507486,6.173730061729009,2.9338034821825394
3118.0,-30.09287732168665,4.996773726440382,35.05100938202156,24.577708343882136,5.003577740494166,-26.583231815469063,-40.08052374757824,1.4939322342562293,-6.544883373998914,-6.544886871023343,40.10205110171892,41058.38342408951,25749.254111825674,25749.254111825674,66807.63753591519,77123.80702197814,77114.49879400512,25749.254111825674,102863.7529058308,102863.7529058308,102863.7529058308,130347.91811774015,125840.83089201259,4507.087225727561,0.0,90952.12092790325,54886.69732993455,40072.692886631885,27484.16521190935,67556.85809854124,20852.463887069807,1551.8396906926369,0.0,0.8784286441884956,2.724195531075598,0.001494314320929203,1.0,1.0,-6.541993706085009,333799.2783381167,1558938.0849285251,4.670285965535921,1558938.0849285251,4.670285965535921,0.7587082862547372,0.09248680857119021,3.9200084002787396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200084002787396,1.2847543598532882,1.2850513635552057,3.051173456010986,6465.07042250883,15257.071127464425,6453.945387284013,0.0003285127710984697,23202.02194501316,2365.9477951199606,19291.274660617233,1967.1625540441673,0.8314479964865102,0.8314479964865101,35449.79494769545,35405.22815468563,1.001573701311449,0.8,4278.414694000192,4273.035954225843,1.001573701311449,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.037584907641,4632.441516551485,6.17927090580739,4.996773726440382,-3.7363194329971225,8.733093159437505,2.933799960932289,3.5,0.8382285602663683,0.6,0.0002311634423554324,0.9999030375026484,0.00023118585871364564,198.9989490802703,0.0,0.0,0.0,0.0004514271057985372,7.814012852160484e-05,0.00015302331383382754,0.0005998526756670938,0.0924868084792957,0.0924868084792957,0.0924868084792957,0.09248734846860132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.30336072337,595.6004953119957,0.0,0.0924868084792957,0.09248680857119021,0.09248680857119021,0.3715378952588272,0.3715378952588272,0.5,9.995576877893091,0.002928810837772744,0.002928810837772744,-1.3415046851150692e-11,3.4970244087162428e-06,0.00289316493831393,-1.3415046851150692e-11,27484.16521190935,20852.463887069807,0.7587082862547372,0.9889097778713567,0.607760404786736,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520519581954232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6053412944471,260.6053412944471,-12.544658705552877,244.8119131596746,276.39876942921916,124439.8272019039,124439.49598082723,0.33122107668444195,0.0,nan,276.39876942921916,3.2487694292191804,270.0813981753105,-3.0686018246894946,263.76402692140203,-9.385973078597942,257.44665566749285,-15.703344332507129,251.12928441358343,-22.020715586416543,244.8119131596746,-28.33808684032539,1.0,1.0,26022.012520719443,26022.012520719443,275.628498330983,2.4784983309830295,275.628498330983,275.628498330983,77114.41033286358,77114.49879400512,-0.08846114153857343,0.0,8546.071908451686,8546.071908451686,0.8857389305740692,3939.608442280133,275.628498330983,2.4784983309830295,1.0,0.002,0.1295187205279431,0.004903425367832995,0.00020004650729976936,0.001799953490213628,0.10002325364988468,0.10002325364988468,0.0,-2.4866029374459586e-12,1.0,1.0000058587948288,0.002893164951728977,0.09248680857119021,0.0,5.41191185343638e-07,0.6951782840811666,0.0,1600084.9695740682,266.60511662600106,3.497037823763094e-06,1.0,1284533.64154435,2598.0242967824006,,,,,,,,,,,,,,,,,,,2.0,15257.071127464425,1551.8396906926369,0.3715378952588272,6.173730061729009,2.933799960932289
3119.0,-30.092869374584115,4.996779917716943,35.051010599525384,24.57771903080868,5.003571953478802,-26.58322524177875,-40.08051903275771,1.4939278207890843,-6.544889784676172,-6.544893297662492,40.102053901972894,41058.369625836414,25749.257039098335,25749.257039098335,66807.62666493475,77123.8231640938,77114.52113439637,25749.257039098335,102863.7781734947,102863.7781734947,102863.7781734947,130347.95632397055,125840.86107756036,4507.095246410184,0.0,90952.12291403367,54886.669376232174,40072.726153112766,27484.178150475844,67556.90430358861,20852.47291017213,1551.8404401750129,0.0,0.8784285987032191,2.724194878193963,0.001494314320929203,1.0,1.0,-6.541986855026778,333799.19362906215,1558938.2059254346,4.670287513210176,1558938.2059254346,4.670287513210176,0.7587082573837525,0.0924868236442855,3.920005921531514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920005921531514,1.2847543804990067,1.285051384205697,3.0511714776243526,6465.066230544954,15257.068187589379,6453.946871384263,0.00032851375137880206,23202.03712307134,2365.9493428511614,19291.279096692197,1967.1630063979237,0.831447643772175,0.831447643772175,35449.7770148591,35405.22815468563,1.0015730679842263,0.8,4278.412529696825,4273.035954225843,1.0015730679842263,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.034591571962,4632.441516551485,6.179276047090541,4.996779917716943,-3.736324690043833,8.733104607760776,2.933796448506568,3.5,0.8382275567161622,0.6,0.0002311634423554324,0.9999022098141402,0.0002311860500822381,198.99894257371344,0.0,0.0,0.0,0.0004514271057985372,7.81401702420603e-05,0.0001530232721133721,0.0005998521328165468,0.0924868235378099,0.0924868235378099,0.0924868235378099,0.0924873661820597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.2384189536,595.6005165678199,0.0,0.0924868235378099,0.0924868236442855,0.0924868236442855,0.3715379179307496,0.3715379179307496,0.5,9.995593157370767,0.002926655411329193,0.002926655411329193,-5.5706550483591855e-12,3.512986324949452e-06,0.002906442635719486,-5.5706550483591855e-12,27484.178150475844,20852.47291017213,0.7587082573837525,0.9889089405978886,0.607759784867102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452051911586645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60534311172023,260.60534311172023,-12.544656888279746,244.8119203473369,276.3987658761036,124439.68612309879,124439.38229261937,0.3038304794166443,0.0,nan,276.3987658761036,3.2487658761036187,270.0813967703498,-3.0686032296501935,263.7640276645969,-9.385972335403096,257.4466585588441,-15.703341441155885,251.1292894530903,-22.02071054690967,244.8119203473369,-28.338079652663083,1.0,1.0,26022.012520719443,26022.012520719443,275.6284945184561,2.4784945184561025,275.6284945184561,275.6284945184561,77114.42581165895,77114.52113439637,-0.09532273742661346,0.0,8546.071908451686,8546.071908451686,0.8857390873058211,3939.6059511391713,275.6284945184561,2.4784945184561025,1.0,0.002,0.12951817685575187,0.004903426487797238,0.00020004566493579237,0.0017999543325692077,0.10002283246789619,0.10002283246789619,0.0,-2.4949998664314244e-12,1.0,1.0000058856815304,0.002906442641290141,0.0924868236442855,0.0,5.436749511962255e-07,0.6983687768011675,0.0,1600084.962078322,266.6051102153238,3.5129918956045003e-06,1.0,1284533.6634777372,2598.0242080327907,,,,,,,,,,,,,,,,,,,2.0,15257.068187589379,1551.8404401750129,0.3715379179307496,6.173730061729009,2.933796448506568
