time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3120.0,-30.09286136386622,4.996786100196469,35.05101180666073,24.57771843709054,5.003566485858894,-26.583218578893238,-40.08051424808798,1.4939237009728976,-6.544895393017271,-6.544898884217594,40.10205603755862,41058.3845057375,25749.25809405048,25749.25809405048,66807.64259978799,77123.84697155669,77114.53663214816,25749.25809405048,102863.79472619864,102863.79472619864,102863.79472619864,130347.98229754964,125840.87914994532,4507.103147604312,0.0,90952.1422589799,54886.67979350361,40072.73607275144,27484.187571350994,67556.92364410244,20852.47945001155,1551.8410024618381,0.0,0.8784285602998569,2.724194311130132,0.001494314320929203,1.0,1.0,-6.542010589651909,333799.1199933008,1558938.2982026779,4.670288819916497,1558938.2982026779,4.670288819916497,0.7587082352671681,0.09248683737250998,3.9200061619048485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200061619048485,1.2847543997710584,1.285051403482204,3.0511716189517535,6465.066530000758,15257.065250885611,6453.9452502846225,0.00032851357057414945,23202.040635258472,2365.9497009945776,19291.274251116887,1967.162512286753,0.8314473090699327,0.8314473090699326,35449.778753873004,35405.22815468563,1.0015731294003216,0.8,4278.41273957738,4273.035954225843,1.0015731294003216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.031600795653,4632.441516551485,6.179280735268224,4.996786100196469,-3.7363293119542447,8.733115412150713,2.9337929390857314,3.5,0.8382265540244946,0.6,0.0002311634423554324,0.9999013755008606,0.0002311862429828545,198.9989360150729,0.0,0.0,0.0,0.0004514271057985372,7.814021258061759e-05,0.0001530232297748148,0.0005998520036318556,0.09248683727849914,0.09248683727849914,0.09248683727849914,0.09248737639810406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.1707758247,595.6005386694782,0.0,0.09248683727849914,0.09248683737250998,0.09248683737250998,0.3715379410787305,0.3715379410787305,0.5,9.995609330499041,0.0029209984277258627,0.0029209984277258627,1.6257217794191092e-11,3.491200345706602e-06,0.0028882945657073833,1.6257217794191092e-11,27484.187571350994,20852.47945001155,0.7587082352671681,0.988908893361371,0.6077598311320057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452051864109719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60534482977016,260.60534482977016,-12.544655170229817,244.8119275621152,276.3987620974245,124439.63766976005,124439.35042831438,0.28724144566369414,0.0,nan,276.3987620974245,3.2487620974245033,270.08139519036325,-3.0686048096367244,263.7640282833007,-9.38597171669926,257.44666137623983,-15.703338623760146,251.12929446917738,-22.020705530822596,244.8119275621152,-28.33807243788479,1.0,1.0,26022.012520719443,26022.012520719443,275.62849074533665,2.4784907453366714,275.62849074533665,275.62849074533665,77114.4403114441,77114.53663214816,-0.09632070406223647,0.0,8546.071908451686,8546.071908451686,0.8857390721069611,3939.606192714373,275.62849074533665,2.4784907453366714,1.0,0.002,0.12951763657777896,0.004903427746233959,0.00020004482815969143,0.0017999551693836653,0.10002241407984572,0.10002241407984572,0.0,-2.456643395654101e-12,1.0,1.0000058489318173,0.0028882945494501655,0.09248683737250998,0.0,5.402802515530281e-07,0.694008181133188,0.0,1600084.9554696288,266.6051046069827,3.491184088488808e-06,1.0,1284533.6825439595,2598.02413088465,,,,,,,,,,,,,,,,,,,2.0,15257.065250885611,1551.8410024618381,0.3715379410787305,6.173730061729009,2.9337929390857314
3121.0,-30.09285348010647,4.996792276890811,35.05101300759608,24.57772804135459,5.003565263763931,-26.5832116057197,-40.080505691561825,1.4939233894549033,-6.544900812367473,-6.544904289983906,40.102058272862664,41058.36703086748,25749.25878774466,25749.25878774466,66807.62581861214,77123.8636095461,77114.55408061108,25749.25878774466,102863.81286835574,102863.81286835574,102863.81286835574,130348.01019003859,125840.89916904428,4507.111020994307,0.0,90952.15063091298,54886.65405254075,40072.77397596914,27484.197321682856,67556.971297652,20852.486237341098,1551.841576309455,0.0,0.8784285224968492,2.7241937623156245,0.001494314320929203,1.0,1.0,-6.542027297730499,333799.0487402181,1558938.3947888531,4.6702901061953295,1558938.3947888531,4.6702901061953295,0.7587082130606789,0.09248685109727749,3.9200048357118935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200048357118935,1.2847544012283059,1.2850514049397883,3.0511705832368605,6465.064335445181,15257.062315721174,6453.945355037636,0.0003285140346160271,23202.050620530827,2365.9507192089886,19291.27456423065,1967.1625442154714,0.8314469647420024,0.8314469647420025,35449.7691593476,35405.22815468563,1.0015727905541125,0.8,4278.411581619808,4273.035954225843,1.0015727905541125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.028616550154,4632.441516551485,6.179285327073718,4.996792276890811,-3.736333794334561,8.73312607122537,2.9337894373299163,3.5,0.8382255535228332,0.6,0.0002311634423554324,0.9999005544109549,0.00023118643282642404,198.99892956037766,0.0,0.0,0.0,0.0004514271057985372,7.814028829560861e-05,0.00015302315405982378,0.0005998515038903953,0.0924868510047376,0.0924868510047376,0.0924868510047376,0.09248738798591974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.10392432066,595.6005605186,0.0,0.0924868510047376,0.09248685109727749,0.09248685109727749,0.3715379639553436,0.3715379639553436,0.5,9.99562543944336,0.002914147154001512,0.002914147154001512,1.4836132322670892e-11,3.477616417058016e-06,0.0028769922533911085,1.4836132322670892e-11,27484.197321682856,20852.486237341098,0.7587082130606789,0.988907947401338,0.6077591437598165,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520518162527503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60534684105323,260.60534684105323,-12.544653158946744,244.8119348157461,276.39875886636014,124439.58779689614,124439.25152968772,0.3362672084229841,0.0,nan,276.39875886636014,3.2487588663601628,270.0813940562374,-3.0686059437625772,263.7640292461143,-9.385970753885658,257.4466644359923,-15.70333556400766,251.12929962586912,-22.020700374130854,244.8119348157461,-28.338065184253878,1.0,1.0,26022.012520719443,26022.012520719443,275.6284873812643,2.4784873812643013,275.6284873812643,275.6284873812643,77114.4667757148,77114.55408061108,-0.08730489628214855,0.0,8546.071908451686,8546.071908451686,0.8857391559624378,3939.604859890453,275.6284873812643,2.4784873812643013,1.0,0.002,0.1295170984139027,0.004903429028380697,0.0002000439947232224,0.0017999560027721748,0.1000219973616112,0.1000219973616112,0.0,-2.504602861913563e-12,1.0,1.0000058260446567,0.002876992238554976,0.09248685109727749,0.0,5.381661140950273e-07,0.6912925102876408,0.0,1600084.9490943353,266.6050991876325,3.4776015809256933e-06,1.0,1284533.7009932494,2598.0240562328395,,,,,,,,,,,,,,,,,,,2.0,15257.062315721174,1551.841576309455,0.3715379639553436,6.173730061729009,2.9337894373299163
3122.0,-30.092845454686493,4.996798430016828,35.051014221807314,24.577738693356537,5.0035596428853735,-26.583204944929356,-40.080500941816695,1.4939191332379114,-6.544907155900148,-6.544910649106478,40.102061058078945,41058.35396232372,25749.261617176853,25749.261617176853,66807.61557950058,77123.8797958664,77114.57637667417,25749.261617176853,102863.83799385102,102863.83799385102,102863.83799385102,130348.04815782848,125840.92915948681,4507.118998341672,0.0,90952.15285545732,54886.627022346765,40072.80648123394,27484.210163977466,67557.0166452114,20852.4951947197,1551.8423197064928,0.0,0.8784284774344819,2.724193116292606,0.001494314320929203,1.0,1.0,-6.542020665505731,333798.9649207474,1558938.515136449,4.670291639480014,1558938.515136449,4.670291639480014,0.7587081844560442,0.0924868661288617,3.9200024020888975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200024020888975,1.284754421138426,1.2850514248545113,3.0511686417201567,6465.060221604262,15257.059378280366,6453.946786259958,0.00032851499478186335,23202.065592355397,2365.9522459102136,19291.27884224995,1967.1629804520353,0.8314466126070271,0.8314466126070271,35449.75155296548,35405.22815468563,1.0015721687562633,0.8,4278.409456716009,4273.035954225843,1.0015721687562633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.025639597281,4632.441516551485,6.179290420604509,4.996798430016828,-3.7363389991892504,8.733137429206078,2.933785944133037,3.5,0.838224555466582,0.6,0.0002311634423554324,0.9998997185679436,0.00023118662608136812,198.99892298970096,0.0,0.0,0.0,0.0004514271057985372,7.814033032518422e-05,0.00015302311203024816,0.0005998509667336912,0.09248686602094164,0.09248686602094164,0.09248686602094164,0.09248740561401923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.039354992,595.6005816525703,0.0,0.09248686602094164,0.0924868661288617,0.0924868661288617,0.3715379867286394,0.3715379867286394,0.5,9.99564162658415,0.002911608289707601,0.002911608289707601,-6.707523425575346e-12,3.4932063499582e-06,0.0028899836007667545,-6.707523425575346e-12,27484.210163977466,20852.4951947197,0.7587081844560442,0.9889071320356484,0.6077585423576284,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520517691542474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6053487052429,260.6053487052429,-12.544651294757102,244.81194208564497,276.3987553248408,124439.44986107321,124439.13818641122,0.31167466198596083,0.0,nan,276.3987553248408,3.248755324840829,270.0813926770016,-3.068607322998389,263.76403002916214,-9.385969970837834,257.4466673813236,-15.70333261867637,251.1293047334842,-22.020695266515787,244.81194208564497,-28.338057914355005,1.0,1.0,26022.012520719443,26022.012520719443,275.62848363106696,2.478483631066979,275.62848363106696,275.62848363106696,77114.4825543153,77114.57637667417,-0.0938223588746041,0.0,8546.071908451686,8546.071908451686,0.8857393098409508,3939.602414099342,275.62848363106696,2.478483631066979,1.0,0.002,0.1295165578198101,0.004903430146711192,0.00020004315714128982,0.0017999568400004795,0.1000215785706449,0.1000215785706449,0.0,-2.858230579300125e-12,1.0,1.0000058523515694,0.002889983607474278,0.0924868661288617,0.0,5.40596321713099e-07,0.6944142056060575,0.0,1600084.941676847,266.60509284409983,3.4932130574816256e-06,1.0,1284533.722696307,2598.023968415213,,,,,,,,,,,,,,,,,,,2.0,15257.059378280366,1551.8423197064928,0.3715379867286394,6.173730061729009,2.933785944133037
3123.0,-30.09283736783759,4.996804574104981,35.05101542659269,24.577738029789202,5.003554231419116,-26.583198207910577,-40.08049238529054,1.493915071579918,-6.544912751642016,-6.544916224644915,40.102063214297445,41058.35401685721,25749.262701098844,25749.262701098844,66807.61671795606,77123.90363366346,77114.59216599491,25749.262701098844,102863.85486709376,102863.85486709376,102863.85486709376,130348.0745390056,125840.94767519037,4507.126863815221,0.0,90952.1722839155,54886.62266745527,40072.83290717803,27484.219671911836,67557.05257908987,20852.501797801848,1551.8428859031028,0.0,0.8784284390120675,2.724192550321727,0.001494314320929203,1.0,1.0,-6.542043032711149,333798.8914296372,1558938.6083051225,4.670292946834838,1558938.6083051225,4.670292946834838,0.7587081622372771,0.09248687989298766,3.920002659774735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920002659774735,1.2847544401384214,1.285051443858899,3.0511687971690433,6465.0605509818,15257.056443940277,6453.945145603673,0.000328514806323081,23202.06902337717,2365.952595777067,19291.273938218525,1967.1624803799998,0.8314462782944773,0.8314462782944773,35449.75341722941,35405.22815468563,1.0015722345957545,0.8,4278.409681712916,4273.035954225843,1.0015722345957545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.022665357049,4632.441516551485,6.179295091233333,4.996804574104981,-3.7363436116195925,8.733148185724573,2.93378245412087,3.5,0.8382235583202486,0.6,0.0002311634423554324,0.9998988763279142,0.0002311868208156911,198.99891636873082,0.0,0.0,0.0,0.0004514271057985372,7.814040604028047e-05,0.0001530230363151519,0.0005998507093622013,0.09248687980006076,0.09248687980006076,0.09248687980006076,0.09248741609813162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.9722190404,595.6006035903067,0.0,0.09248687980006076,0.09248687989298766,0.09248687989298766,0.3715380099688843,0.3715380099688843,0.5,9.995657715206292,0.0029059362103112107,0.0029059362103112107,-3.092281986027956e-11,3.473002891496435e-06,0.0028731919337587897,-3.092281986027956e-11,27484.219671911836,20852.501797801848,0.7587081622372771,0.9889066228835778,0.6077582198955422,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520517212094532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60535047370655,260.60535047370655,-12.544649526293426,244.8119493813689,276.39875156604364,124439.40217870106,124439.10650870469,0.2956699963443398,0.0,nan,276.39875156604364,3.2487515660436657,270.08139112910953,-3.0686088708904435,263.76403069217383,-9.385969307826144,257.44667025523944,-15.703329744760538,251.12930981830408,-22.020690181695898,244.8119493813689,-28.338050618631087,1.0,1.0,26022.012520719443,26022.012520719443,275.62847990308154,2.4784799030815634,275.62847990308154,275.62847990308154,77114.49689813916,77114.59216599491,-0.09526785575144459,0.0,8546.071908451686,8546.071908451686,0.8857392935474199,3939.602673073609,275.62847990308154,2.4784799030815634,1.0,0.002,0.1295160203668198,0.004903431396448522,0.0002000423247330492,0.0017999576728862318,0.1000211623665246,0.1000211623665246,0.0,-2.3807188859192863e-12,1.0,1.0000058183486373,0.0028731919646816095,0.09248687989298766,0.0,5.374553564179588e-07,0.6903795399897512,0.0,1600084.9350852547,266.60508724835796,3.4730338143162953e-06,1.0,1284533.7417250876,2598.023891418605,,,,,,,,,,,,,,,,,,,2.0,15257.056443940277,1551.8428859031028,0.3715380099688843,6.173730061729009,2.93378245412087
3124.0,-30.092829336533722,4.9968107128995065,35.05101662570105,24.577747599128656,5.003553172579065,-26.583191085622392,-40.08048756569622,1.4939149216494048,-6.54491811911214,-6.5449215797449805,40.1020654599674,41058.35278297257,25749.263335426178,25749.263335426178,66807.61611839876,77123.92034702735,77114.60987370148,25749.263335426178,102863.87320912766,102863.87320912766,102863.87320912766,130348.10264579313,125840.96794348923,4507.134702303896,0.0,90952.18090112816,54886.613337001036,40072.85284903013,27484.229436665468,67557.0822856956,20852.508598406206,1551.8434592736567,0.0,0.878428401444636,2.724192006647835,0.001494314320929203,1.0,1.0,-6.542058758414328,333798.82084567036,1558938.7053401303,4.670294225098222,1558938.7053401303,4.670294225098222,0.758708140115721,0.0924868936270573,3.92000137988138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92000137988138,1.2847544408397802,1.2850514445604198,3.051167799287053,6465.058436589604,15257.053511098327,6453.945196020262,0.00032851524971950574,23202.07879719685,2365.953592429306,19291.274088917082,1967.162495746976,0.8314459345447852,0.8314459345447853,35449.74415766318,35405.22815468563,1.0015719075792295,0.8,4278.408564181368,4273.035954225843,1.0015719075792295,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.019697531552,4632.441516551485,6.179299644462793,4.9968107128995065,-3.7363480544725527,8.733158767372059,2.933778971637491,3.5,0.8382225633249974,0.6,0.0002311634423554324,0.9998980398736198,0.00023118701421261898,198.9989097932376,0.0,0.0,0.0,0.0004514271057985372,7.814044868799749e-05,0.0001530229936674349,0.0005998503463299246,0.0924868935376435,0.0924868935376435,0.0924868935376435,0.09248742785679519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.9058011008,595.6006252989441,0.0,0.0924868935376435,0.0924868936270573,0.0924868936270573,0.3715380329682796,0.3715380329682796,0.5,9.995673744616306,0.0028992449609290816,0.0028992449609290816,6.275513442233205e-11,3.4606328540576214e-06,0.0028628213306660655,6.275513442233205e-11,27484.229436665468,20852.508598406206,0.758708140115721,0.9889061791607965,0.6077579343841228,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520516728976787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60535255449116,260.60535255449116,-12.544647445508815,244.81195672819632,276.39874838078566,124439.35542708202,124439.0075399195,0.3478871625129897,0.0,nan,276.39874838078566,3.2487483807856847,270.0813900502682,-3.0686099497317514,263.7640317197501,-9.38596828024987,257.4466733892324,-15.70332661076759,251.12931505871435,-22.020684941285623,244.81195672819632,-28.338043271803656,1.0,1.0,26022.012520719443,26022.012520719443,275.6284766200102,2.4784766200102126,275.6284766200102,275.6284766200102,77114.5236137537,77114.60987370148,-0.0862599477841286,0.0,8546.071908451686,8546.071908451686,0.8857393744753503,3939.601386780787,275.6284766200102,2.4784766200102126,1.0,0.002,0.12951548485375447,0.0049034326769783745,0.000200041495411781,0.001799958502275908,0.10002074770589049,0.10002074770589049,0.0,-2.312310933005879e-12,1.0,1.0000057973479772,0.002862821267910931,0.0924868936270573,0.0,5.355154847347158e-07,0.6878877191451139,0.0,1600084.9287724034,266.60508188088784,3.460570098923199e-06,1.0,1284533.7600011332,2598.023817467801,,,,,,,,,,,,,,,,,,,2.0,15257.053511098327,1551.8434592736567,0.3715380329682796,6.173730061729009,2.933778971637491
3125.0,-30.092821241185483,4.996816827812102,35.05101783877355,24.577758251130604,5.003547546524948,-26.583184362413963,-40.08047900917006,1.4939106678682086,-6.544924454747729,-6.544927931912294,40.10206826141998,41058.32471386376,25749.266202910032,25749.266202910032,66807.5909167738,77123.93654823503,77114.63236548222,25749.266202910032,102863.89856839225,102863.89856839225,102863.89856839225,130348.14092989691,125840.99828065095,4507.142649245957,0.0,90952.18311854964,54886.57128463059,40072.90203768783,27484.242361504657,67557.14439919249,20852.5176152701,1551.8442065139611,0.0,0.8784283563574775,2.724191361303028,0.001494314320929203,1.0,1.0,-6.542051220390363,333798.73711608374,1558938.8263884792,4.670295759226716,1558938.8263884792,4.670295759226716,0.7587081113968355,0.09248690870997044,3.9199989485164632,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199989485164632,1.2847544607385075,1.2850514644637472,3.0511658595551046,6465.054326530367,15257.050577413187,6453.946626423509,0.0003285162090373829,23202.093753869704,2365.955117585486,19291.27836448811,1967.1629317338857,0.8314455828483437,0.8314455828483437,35449.72656761436,35405.22815468563,1.0015712863583264,0.8,4278.406441248824,4273.035954225843,1.0015712863583264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.0167370705485,4632.441516551485,6.179304722690411,4.996816827812102,-3.7363532529052663,8.733170080717368,2.933775497797348,3.5,0.8382215707992423,0.6,0.0002311634423554324,0.9998971967499164,0.00023118720915191095,198.99890316530966,0.0,0.0,0.0,0.0004514271057985372,7.814052440319983e-05,0.00015302291795223256,0.0005998496774716727,0.09248690860128411,0.09248690860128411,0.09248690860128411,0.09248744573430172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.8416678822,595.6006462918899,0.0,0.09248690860128411,0.09248690870997044,0.09248690870997044,0.37153805588348743,0.37153805588348743,0.5,9.995689857582247,0.002897029549785657,0.002897029549785657,-9.822542779147625e-11,3.4771645687214914e-06,0.002876711521935249,-9.822542779147625e-11,27484.242361504657,20852.5176152701,0.7587081113968355,0.9889048968975123,0.6077569601114539,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520516249177395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60535448143287,260.60535448143287,-12.544645518567108,244.81196408637862,276.39874487648706,124439.2167324905,124438.89456643825,0.3221660522262634,0.0,nan,276.39874487648706,3.2487448764870805,270.0813887184654,-3.0686112815345723,263.7640325604436,-9.385967439556396,257.44667640242204,-15.703323597577935,251.12932024440056,-22.020679755599417,244.81196408637862,-28.338035913621354,1.0,1.0,26022.012520719443,26022.012520719443,275.62847289966965,2.4784728996696685,275.62847289966965,275.62847289966965,77114.53932005595,77114.63236548222,-0.09304542627069168,0.0,8546.071908451686,8546.071908451686,0.8857395282110616,3939.5989432590454,275.62847289966965,2.4784728996696685,1.0,0.002,0.12951494674186645,0.004903433785103808,0.00020004066166657037,0.0017999593353016867,0.10002033083328518,0.10002033083328518,0.0,-3.0317428255377532e-12,1.0,1.0000058254753097,0.002876711620160677,0.09248690870997044,0.0,5.381138557947083e-07,0.6912254261588819,0.0,1600084.92136572,266.60507554525225,3.477262794149283e-06,1.0,1284533.7816809276,2598.0237297443177,,,,,,,,,,,,,,,,,,,2.0,15257.050577413187,1551.8442065139611,0.37153805588348743,6.173730061729009,2.933775497797348
3126.0,-30.09281144407361,4.99682293423518,35.0510190425484,24.577757517714076,5.003542335692591,-26.58317606609591,-40.08047404987735,1.4939069577970499,-6.544929996305825,-6.5449334538630755,40.10207041905249,41058.34689093901,25749.267220944566,25749.267220944566,66807.61411188357,77123.96117136322,77114.64829075267,25749.267220944566,102863.91551169724,102863.91551169724,102863.91551169724,130348.16734689567,125841.01686422538,4507.150482670292,0.0,90952.20308875477,54886.58880865419,40072.90475566732,27484.25183519843,67557.15659086575,20852.52419692009,1551.8447698154687,0.0,0.8784283182208242,2.724190800782191,0.001494314320929203,1.0,1.0,-6.542073148918291,333798.6643331201,1558938.919618271,4.670297056858506,1558938.919618271,4.670297056858506,0.7587080893435403,0.09248692247816263,3.9199993057536258,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199993057536258,1.2847544780938185,1.2850514818230703,3.0511660963966456,6465.054828369172,15257.047645278779,6453.944867540421,0.00032851597606724936,23202.09673385875,2365.9554214598006,19291.273107068853,1967.1623956263204,0.8314452494682153,0.8314452494682153,35449.7291520966,35405.22815468563,1.0015713776334745,0.8,4278.406753168451,4273.035954225843,1.0015713776334745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.013779187752,4632.441516551485,6.179309353271133,4.99682293423518,-3.736357823580274,8.733180757815454,2.9337720269841467,3.5,0.8382205791383276,0.6,0.0002311634423554324,0.9998961763899837,0.00023118744507057005,198.9988951440924,0.0,0.0,0.0,0.0004514271057985372,7.814056828714506e-05,0.0001530228740682873,0.0005998495601121107,0.09248692238749365,0.09248692238749365,0.09248692238749365,0.09248745626093956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.77488765656,595.6006681140138,0.0,0.09248692238749365,0.09248692247816263,0.09248692247816263,0.3715380792863758,0.3715380792863758,0.5,9.995705873836453,0.0028916765496660446,0.0028916765496660446,1.1993961379630491e-11,3.4575572271933197e-06,0.002860304944761083,1.1993961379630491e-11,27484.25183519843,20852.52419692009,0.7587080893435403,0.9889050617757419,0.6077571787041495,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520515765551953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6053564749553,260.6053564749553,-12.544643525044705,244.8119717515663,276.3987411983442,124439.18042601114,124438.84712815036,0.3332978607706316,0.0,nan,276.3987411983442,3.2487411983442485,270.08138730898855,-3.068612691011424,263.76403341963305,-9.385966580366926,257.4466795302775,-15.703320469722485,251.12932564092213,-22.020674359077844,244.8119717515663,-28.338028248433687,1.0,1.0,26022.012520719443,26022.012520719443,275.62846924117974,2.4784692411797664,275.62846924117974,275.62846924117974,77114.55458799786,77114.64829075267,-0.0937027548061451,0.0,8546.071908451686,8546.071908451686,0.8857395056228823,3939.599302282394,275.62846924117974,2.4784692411797664,1.0,0.002,0.12951441169952668,0.004903435035479294,0.00020003983300381165,0.0017999601648176966,0.10001991650190582,0.10001991650190582,0.0,-2.178491761983814e-12,1.0,1.0000057922519092,0.0028603049327671215,0.09248692247816263,0.0,5.350448987330765e-07,0.6872832572218389,0.0,1600084.914838333,266.60507000369415,3.45754523323194e-06,1.0,1284533.8005263577,2598.0236534896144,,,,,,,,,,,,,,,,,,,2.0,15257.047645278779,1551.8447698154687,0.3715380792863758,6.173730061729009,2.9337720269841467
3127.0,-30.09280337791871,4.996829034610438,35.05102024136272,24.577766947355144,5.003541227861491,-26.583168917340736,-40.080465423502005,1.4939067673623403,-6.544935379988033,-6.544938826094796,40.10207268341252,41058.33055187131,25749.26794620707,25749.26794620707,66807.59849807838,77123.97773718595,77114.66615357716,25749.26794620707,102863.93409978422,102863.93409978422,102863.93409978422,130348.19580340532,125841.03750846088,4507.158294944438,0.0,90952.21153711462,54886.564352110414,40072.94131667134,27484.2617036211,67557.20302029245,20852.531070946676,1551.8453485678838,0.0,0.8784282804888628,2.724190255344127,0.001494314320929203,1.0,1.0,-6.542088036430698,333798.59352195205,1558939.0174603702,4.670298340720383,1558939.0174603702,4.670298340720383,0.7587080670316612,0.0924869362845337,3.9199980292958574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199980292958574,1.2847544789846517,1.2850514827141095,3.051165100738822,6465.05271868972,15257.044747506214,6453.944931577198,0.00032851641947787686,23202.1064442862,2365.956411647831,19291.273298479067,1967.1624151447302,0.8314449097456742,0.8314449097456743,35449.71991738403,35405.22815468563,1.001571051494752,0.8,4278.4056386364755,4273.035954225843,1.001571051494752,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.01082780641,4632.441516551485,6.179313903957852,4.996829034610438,-3.73636227831662,8.733191312927058,2.933768563801462,3.5,0.8382195896575606,0.6,0.0002311634423554324,0.9998953363084285,0.00023118763930720797,198.99888854006693,0.0,0.0,0.0,0.0004514271057985372,7.814064462053903e-05,0.00015302279773489336,0.0005998490655581205,0.09248693619585187,0.09248693619585187,0.09248693619585187,0.09248746826308717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.70888368844,595.6006896889465,0.0,0.09248693619585187,0.0924869362845337,0.0924869362845337,0.37153810245495295,0.37153810245495295,0.5,9.995721836125764,0.0028854370314661537,0.0028854370314661537,-2.5011104298755527e-12,3.4461067457414174e-06,0.0028507896640803665,-2.5011104298755527e-12,27484.2617036211,20852.531070946676,0.7587080670316612,0.9889041510201524,0.6077565191610795,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452051518026123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6053587385947,260.6053587385947,-12.544641261405275,244.81197940625768,276.39873807093153,124439.1299580736,124438.75149940174,0.37845867184038556,0.0,nan,276.39873807093153,3.2487380709315516,270.0813863379967,-3.0686136620032585,263.76403460506197,-9.385965394938012,257.4466828721273,-15.703317127872651,251.12933113919283,-22.02066886080715,244.81197940625768,-28.3380205937423,1.0,1.0,26022.012520719443,26022.012520719443,275.62846595912754,2.4784659591275613,275.62846595912754,275.62846595912754,77114.58086119153,77114.66615357716,-0.08529238562914543,0.0,8546.071908451686,8546.071908451686,0.8857395863335682,3939.598019442337,275.62846595912754,2.4784659591275613,1.0,0.002,0.1295138784371629,0.004903436303418982,0.00020003900715180587,0.0017999609907434436,0.10001950357590293,0.10001950357590293,0.0,-2.104750401743516e-12,1.0,1.0000057729834781,0.002850789666581477,0.0924869362845337,0.0,5.332650422546286e-07,0.6849969811925367,0.0,1600084.9085079348,266.60506462001194,3.4461092468518473e-06,1.0,1284533.8188612366,2598.023579300745,,,,,,,,,,,,,,,,,,,2.0,15257.044747506214,1551.8453485678838,0.37153810245495295,6.173730061729009,2.933768563801462
3128.0,-30.092795175034425,4.996835111612479,35.0510214538879,24.577777564432495,5.003535725317068,-26.58316208500004,-40.08046063883228,1.493902635395867,-6.54494166482624,-6.544945127511366,40.10207547693259,41058.3184694593,25749.270752227763,25749.270752227763,66807.58922168706,77123.99399460167,77114.68863699457,25749.270752227763,102863.95938922233,102863.95938922233,102863.95938922233,130348.2339459037,125841.06773481087,4507.166211092823,0.0,90952.21394026227,54886.538415565854,40072.97280521824,27484.27455668137,67557.24736189962,20852.540039150317,1551.8460911941645,0.0,0.8784282357083555,2.7241896151846636,0.001494314320929203,1.0,1.0,-6.542080637044364,333798.5104649734,1558939.1381665228,4.670299864415086,1558939.1381665228,4.670299864415086,0.7587080385238368,0.09248695136503542,3.919995632749344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919995632749344,1.2847544983135442,1.2850515020474702,3.0511631894614855,6465.048668922391,15257.041815383382,6453.946321018264,0.0003285173632607619,23202.121242280995,2365.957920623352,19291.277451611393,1967.162838646367,0.8314445584594692,0.8314445584594692,35449.70257923085,35405.22815468563,1.0015704391700535,0.8,4278.403546105068,4273.035954225843,1.0015704391700535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.007883542196,4632.441516551485,6.179318943437994,4.996835111612479,-3.7363674373025404,8.73320254891502,2.933765108971724,3.5,0.8382186025633497,0.6,0.0002311634423554324,0.9998944819874371,0.00023118783683650408,198.99888182409714,0.0,0.0,0.0,0.0004514271057985372,7.814068695933339e-05,0.000153022755396099,0.0005998485328639792,0.09248695126095358,0.09248695126095358,0.09248695126095358,0.09248748607387561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.6450430261,595.6007105863632,0.0,0.09248695126095358,0.09248695136503542,0.09248695136503542,0.37153812555969234,0.37153812555969234,0.5,9.995737880451992,0.00288352080929144,0.00288352080929144,1.1078782335971482e-10,3.462685128852172e-06,0.0028644904670045435,1.1078782335971482e-10,27484.27455668137,20852.540039150317,0.7587080385238368,0.9889033646353782,0.6077559414094044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520514698379903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60536083614846,260.60536083614846,-12.544639163851514,244.8119870360256,276.3987346362709,124438.99140216633,124438.64071135464,0.35069081171046745,0.0,nan,276.3987346362709,3.2487346362709104,270.0813851162213,-3.0686148837786504,263.7640355961726,-9.385964403827359,257.4466860761249,-15.7033139238751,251.1293365560752,-22.020663443924775,244.8119870360256,-28.338012963974364,1.0,1.0,26022.012520719443,26022.012520719443,275.6284622885591,2.4784622885591148,275.6284622885591,275.6284622885591,77114.59676512315,77114.68863699457,-0.09187187142379116,0.0,8546.071908451686,8546.071908451686,0.8857397378676828,3939.5956109130907,275.6284622885591,2.4784622885591148,1.0,0.002,0.12951334261175948,0.004903437411981441,0.0002000381769591934,0.0017999618205066334,0.1000190884795967,0.1000190884795967,0.0,-2.5341733919659326e-12,1.0,1.0000058007267485,0.00286449035621672,0.09248695136503542,0.0,5.358279360583989e-07,0.6882891164809577,0.0,1600084.9011605002,266.60505833517374,3.4625743410288123e-06,1.0,1284533.8403668865,2598.023492281936,,,,,,,,,,,,,,,,,,,2.0,15257.041815383382,1551.8460911941645,0.37153812555969234,6.173730061729009,2.933765108971724
3129.0,-30.092786915364336,4.99684117975902,35.051022657306724,24.577776865940564,5.003530416757778,-26.583155182151483,-40.080452082306124,1.4938986836282353,-6.544947203141703,-6.544950646053593,40.102077639002566,41058.31945290364,25749.271814249623,25749.271814249623,66807.59126715327,77124.01789883597,77114.70456415182,25749.271814249623,102863.97637840145,102863.97637840145,102863.97637840145,130348.26045613197,125841.08643926932,4507.174016862653,0.0,90952.23352417552,54886.53507857155,40072.9982728933,27484.284077730517,67557.28235062382,20852.546654422717,1551.8466568091246,0.0,0.8784281975718966,2.7241890549814505,0.001494314320929203,1.0,1.0,-6.542102475633499,333798.4377234144,1558939.2315869615,4.670301162040488,1558939.2315869615,4.670301162040488,0.7587080163866721,0.09248696518432295,3.919995923467705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919995923467705,1.284754516799486,1.2850515205376856,3.0511633718424247,6465.0490553657155,15257.038886268565,6453.94464340955,0.0003285171602292696,23202.124517445263,2365.9582545971625,19291.27243712668,1967.162327311231,0.8314442249726709,0.8314442249726708,35449.70468247387,35405.22815468563,1.0015705134494517,0.8,4278.40379994422,4273.035954225843,1.0015705134494517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.004941932423,4632.441516551485,6.179323560463202,4.99684117975902,-3.73637200439287,8.73321318415189,2.933761657258357,3.5,0.8382176163595306,0.6,0.0002311634423554324,0.9998936217530596,0.0002311880357333873,198.99887506163532,0.0,0.0,0.0,0.0004514271057985372,7.814076267474998e-05,0.0001530226796806824,0.0005998482805463795,0.09248696508953541,0.09248696508953541,0.09248696508953541,0.09248749674914641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.57861073257,595.600732295557,0.0,0.09248696508953541,0.09248696518432295,0.09248696518432295,0.3715381491453825,0.3715381491453825,0.5,9.99575382898766,0.0028784413042330925,0.0028784413042330925,-4.871480996371247e-11,3.4429119182277645e-06,0.002848170420122642,-4.871480996371247e-11,27484.284077730517,20852.546654422717,0.7587080163866721,0.9889028827480117,0.6077556412025285,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520514208330242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6053628206119,260.6053628206119,-12.544637179388076,244.81199465697367,276.3987309842496,124438.94306907096,124438.61128593059,0.33178314038188295,0.0,nan,276.3987309842496,3.248730984249619,270.081383718794,-3.0686162812060047,263.76403645333966,-9.38596354666032,257.4466891878852,-15.70331081211475,251.12934192242912,-22.020658077570857,244.81199465697367,-28.33800534302631,1.0,1.0,26022.012520719443,26022.012520719443,275.6284586336985,2.4784586336984944,275.6284586336985,275.6284586336985,77114.61119989163,77114.70456415182,-0.09336426018853672,0.0,8546.071908451686,8546.071908451686,0.8857397194855036,3939.5959030850436,275.6284586336985,2.4784586336984944,1.0,0.002,0.12951280983826968,0.004903438650309742,0.00020003735180210537,0.0017999626453906147,0.10001867590105268,0.10001867590105268,0.0,-2.8072800160872102e-12,1.0,1.0000057676791203,0.002848170468837452,0.09248696518432295,0.0,5.327752147724044e-07,0.6843678027185605,0.0,1600084.8946370631,266.6050527968583,3.4429606330377283e-06,1.0,1284533.859201605,2598.0234160705827,,,,,,,,,,,,,,,,,,,2.0,15257.038886268565,1551.8466568091246,0.3715381491453825,6.173730061729009,2.933761657258357
3130.0,-30.092777054939038,4.996847242643952,35.05102385542419,24.577786365430825,5.003529511923443,-26.583146398251046,-40.080447018239624,1.4938988553143546,-6.544952521406856,-6.544955952604942,40.10207989280196,41058.325411339996,25749.272445082857,25749.272445082857,66807.59785642286,77124.03543329901,77114.72243269937,25749.272445082857,102863.99487778223,102863.99487778223,102863.99487778223,130348.28871950194,125841.10692226842,4507.181797233525,0.0,90952.24262795565,54886.532606307504,40073.01113516461,27484.29384171972,67557.30497688433,20852.553457384536,1551.8472290038103,0.0,0.8784281602358852,2.7241885162161954,0.001494314320929203,1.0,1.0,-6.542117506536215,333798.36777786823,1558939.3289741587,4.670302432430051,1558939.3289741587,4.670302432430051,0.7587079943720967,0.0924869789733393,3.9199947359463443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199947359463443,1.2847545159963571,1.285051519734371,3.051162449432059,6465.047100888836,15257.035958564788,6453.944585677297,0.0003285175624586805,23202.133868681954,2365.959208157929,19291.272264561114,1967.1623097144402,0.8314438824353269,0.8314438824353269,35449.69609118273,35405.22815468563,1.0015702100342434,0.8,4278.402763066394,4273.035954225843,1.0015702100342434,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.002006676193,4632.441516551485,6.179328064596193,4.996847242643952,-3.7363764083284035,8.733223650972356,2.933758213001918,3.5,0.8382166322862623,0.6,0.0002311634423554324,0.9998925948030568,0.00023118827317744397,198.9988669885836,0.0,0.0,0.0,0.0004514271057985372,7.814080748594665e-05,0.00015302263486948576,0.0005998479231690237,0.09248697888711072,0.09248697888711072,0.09248697888711072,0.09248750862864885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.5128904499,595.6007537777173,0.0,0.09248697888711072,0.0924869789733393,0.0924869789733393,0.37153817249980126,0.37153817249980126,0.5,9.995769721841045,0.0028723564195729523,0.0028723564195729523,-7.44648787076585e-11,3.43119808121628e-06,0.002838446068722078,-7.44648787076585e-11,27484.29384171972,20852.553457384536,0.7587079943720967,0.9889026490811319,0.6077555258515518,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520513714888157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6053652584084,260.6053652584084,-12.544634741591551,244.81200258723354,276.3987279295825,124438.90509843639,124438.49752237088,0.407576065518513,0.0,nan,276.3987279295825,3.2487279295825147,270.0813828611127,-3.068617138887305,263.7640377926433,-9.38596220735667,257.4466927241746,-15.703307275825352,251.1293476557038,-22.020652344296167,244.81200258723354,-28.33799741276644,1.0,1.0,26022.012520719443,26022.012520719443,275.62845541799635,2.478455417996372,275.62845541799635,275.62845541799635,77114.63874520596,77114.72243269937,-0.08368749341752846,0.0,8546.071908451686,8546.071908451686,0.8857397945727115,3939.594709626076,275.62845541799635,2.478455417996372,1.0,0.002,0.1295122788849106,0.004903439922677449,0.0002000365295434949,0.0017999634685360844,0.10001826477174744,0.10001826477174744,0.0,-1.9204208535905654e-12,1.0,1.000005747987354,0.0028384461431869568,0.0924869789733393,0.0,5.309562512458862e-07,0.6820312920961148,0.0,1600084.8883830255,266.6050474785931,3.4312725460949878e-06,1.0,1284533.8773123617,2598.0233427886064,,,,,,,,,,,,,,,,,,,2.0,15257.035958564788,1551.8472290038103,0.37153817249980126,6.173730061729009,2.933758213001918
3131.0,-30.09276884813706,4.99685328763245,35.051025071716886,24.57779642371463,5.0035256255168,-26.58313940077144,-40.080438426788874,1.4938961781282316,-6.544958471642133,-6.5449619294303485,40.102082813682934,41058.30242045295,25749.274592514605,25749.274592514605,66807.57701296755,77124.05171962695,77114.74762659443,25749.274592514605,102864.02221910903,102864.02221910903,102864.02221910903,130348.32919321283,125841.1394860089,4507.189707203934,0.0,90952.24718998185,54886.49789071759,40073.054776960285,27484.306974103805,67557.36175106409,20852.562647016293,1551.84797714642,0.0,0.878428116729917,2.724187908886988,0.001494314320929203,1.0,1.0,-6.542101438214502,333798.2889991046,1558939.4551843558,4.670303912757737,1558939.4551843558,4.670303912757737,0.7587079662100974,0.09248699412309305,3.9199927629710225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199927629710225,1.2847545285199449,1.285051532260854,3.0511608840070865,6465.043783941166,15257.033063204795,6453.9454859247535,0.0003285183180735769,23202.146710354573,2365.9605176441064,19291.274955461005,1967.1625841098648,0.8314435382331137,0.8314435382331137,35449.681817412726,35405.22815468563,1.0015697059332331,0.8,4278.401040373573,4273.035954225843,1.0015697059332331,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.999078684874,4632.441516551485,6.179332921916844,4.99685328763245,-3.736381319179753,8.733234606812204,2.9337547772718042,3.5,0.8382156506490869,0.6,0.0002311634423554324,0.9998917400765686,0.0002311884708015796,198.9988602694077,0.0,0.0,0.0,0.0004514271057985372,7.814088351051317e-05,0.00015302255884491923,0.0005998473232433909,0.09248699402485525,0.09248699402485525,0.09248699402485525,0.09248752801693734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.44978255127,595.600774443096,0.0,0.09248699402485525,0.09248699412309305,0.09248699412309305,0.37153819578285135,0.37153819578285135,0.5,9.995785741920637,0.002872139375710958,0.002872139375710958,2.086153472191654e-11,3.45778823884757e-06,0.0028604912158698426,2.086153472191654e-11,27484.306974103805,20852.562647016293,0.7587079662100974,0.988901509492639,0.6077546747865157,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520513125815186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60536764573254,260.60536764573254,-12.544632354267435,244.8120104578356,276.3987248336284,124438.79536975916,124438.39623221666,0.3991375424941857,0.0,nan,276.3987248336284,3.2487248336284438,270.08138195847,-3.0686180415299873,263.76403908331207,-9.385960916687907,257.4466962081543,-15.703303791845656,251.12935333299467,-22.02064666700531,244.8120104578356,-28.337989542164365,1.0,1.0,26022.012520719443,26022.012520719443,275.6284523891797,2.478452389179722,275.6284523891797,275.6284523891797,77114.65646059439,77114.74762659443,-0.09116600004199427,0.0,8546.071908451686,8546.071908451686,0.8857399193243184,3939.5927267858774,275.6284523891797,2.478452389179722,1.0,0.002,0.12951174380763095,0.004903441086972199,0.00020003570063987207,0.0017999642969789233,0.10001785031993603,0.10001785031993603,0.0,-2.3812046084925598e-12,1.0,1.0000057926277677,0.002860491195008308,0.09248699412309305,0.0,5.350800337309825e-07,0.6873284413154055,0.0,1600084.881442343,266.60504152835784,3.457767377312848e-06,1.0,1284533.897710277,2598.023260252057,,,,,,,,,,,,,,,,,,,2.0,15257.033063204795,1551.84797714642,0.37153819578285135,6.173730061729009,2.9337547772718042
3132.0,-30.09276049700513,4.996859316813949,35.051026285706115,24.57780159255492,5.003519316493594,-26.583132515658498,-40.08043364211915,1.4938913352314775,-6.5449643470300884,-6.544967795154276,40.102085179791615,41058.30262165082,25749.27649055581,25749.27649055581,66807.57911220663,77124.0717362527,77114.76524674501,25749.27649055581,102864.04173730082,102864.04173730082,102864.04173730082,130348.35937253048,125841.1618175611,4507.197554969383,0.0,90952.25692672833,54886.487812459585,40073.07679363193,27484.31763522966,67557.39442886159,20852.570062747916,1551.8486051624914,0.0,0.878428075936,2.724187313305536,0.001494314320929203,1.0,1.0,-6.542115313549857,333798.2116830194,1558939.5574226521,4.6703053008056505,1558939.5574226521,4.6703053008056505,0.7587079417252438,0.09248700852414966,3.91999148640144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91999148640144,1.284754551174494,1.2850515549206403,3.0511598365756876,6465.04156455972,15257.030135045896,6453.945611200229,0.00032851878877278735,23202.156750147096,2365.9615414180275,19291.275329917786,1967.1626222938298,0.8314431945985143,0.8314431945985143,35449.67258188813,35405.22815468563,1.0015693797659417,0.8,4278.399925743595,4273.035954225843,1.0015693797659417,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.996154702768,4632.441516551485,6.179337713449968,4.996859316813949,-3.7363861472702395,8.733245464084188,2.933751346247741,3.5,0.8382146703564974,0.6,0.0002311634423554324,0.9998908703191283,0.00023118867190141814,198.99885343206458,0.0,0.0,0.0,0.0004514271057985372,7.814092584942834e-05,0.00015302251650600404,0.0005998469619312596,0.09248700842730777,0.09248700842730777,0.09248700842730777,0.09248754093025348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.384211139,595.6007958823521,0.0,0.09248700842730777,0.09248700852414966,0.09248700852414966,0.3715382197273785,0.3715382197273785,0.5,9.99580171654492,0.0028703236831688628,0.0028703236831688628,-1.6655121726216748e-11,3.4481241755202063e-06,0.0028524816044068757,-1.6655121726216748e-11,27484.31763522966,20852.570062747916,0.7587079417252438,0.988901062230212,0.6077543837911852,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520512635531582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60536978464376,260.60536978464376,-12.544630215356221,244.81201828253265,276.39872128675415,124438.68209995008,124438.32449460925,0.35760534087423423,0.0,nan,276.39872128675415,3.2487212867541757,270.0813806859099,-3.0686193140900855,263.7640400850661,-9.385959914933892,257.44669948422256,-15.703300515777414,251.12935888337736,-22.020641116622613,244.81201828253265,-28.33798171746733,1.0,1.0,26022.012520719443,26022.012520719443,275.62844858523937,2.4784485852393914,275.62844858523937,275.62844858523937,77114.66968531693,77114.76524674501,-0.09556142808287404,0.0,8546.071908451686,8546.071908451686,0.8857400000420516,3939.591443833447,275.62844858523937,2.4784485852393914,1.0,0.002,0.1295112102280795,0.004903442266000338,0.00020003487409518247,0.0017999651233842047,0.10001743704759124,0.10001743704759124,0.0,-2.520613058554222e-12,1.0,1.0000057764083068,0.0028524816210619974,0.09248700852414966,0.0,5.335818306177059e-07,0.6854039593126224,0.0,1600084.8745378475,266.6050356529699,3.4481408306419326e-06,1.0,1284533.9177294667,2598.023179247946,,,,,,,,,,,,,,,,,,,2.0,15257.030135045896,1551.8486051624914,0.3715382197273785,6.173730061729009,2.933751346247741
