time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3133.0,-30.092752186471493,4.9968653411441935,35.05102748687605,24.577805993054085,5.003516123359845,-26.583125355488917,-40.0804250157438,1.4938892924487175,-6.54496963545995,-6.544973058570229,40.10208723768091,41058.295478156266,25749.277072103723,25749.277072103723,66807.57255026,77124.09209185597,77114.78036346757,25749.277072103723,102864.05743557129,102864.05743557129,102864.05743557129,130348.38396240013,125841.17865499157,4507.20530740856,0.0,90952.27102202654,54886.47440860838,40073.1073482424,27484.326526828834,67557.43387507123,20852.576239659502,1551.849134871895,0.0,0.8784280395795139,2.724186779102466,0.001494314320929203,1.0,1.0,-6.542141404567701,333798.14230667043,1558939.646342454,4.6703065378662565,1558939.646342454,4.6703065378662565,0.758707921014701,0.09248702212862395,3.919990996595997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919990996595997,1.2847545607304118,1.2850515644787672,3.0511594326369966,6465.040708662105,15257.027210051969,6453.944794891728,0.0003285189070736948,23202.163245019383,2365.9622037106847,19291.272889917047,1967.1623734829986,0.8314428566938966,0.8314428566938966,35449.66903832068,35405.22815468563,1.0015692546192072,0.8,4278.399498072545,4273.035954225843,1.0015692546192072,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.993235241625,4632.441516551485,6.179342182351931,4.9968653411441935,-3.7363905179321746,8.733255859076369,2.933747920530214,3.5,0.8382136915800612,0.6,0.0002311634423554324,0.9998900047907568,0.00023118887202378533,198.9988466279611,0.0,0.0,0.0,0.0004514271057985372,7.814100218314559e-05,0.0001530224401722868,0.0005998465877525139,0.09248702204182786,0.09248702204182786,0.09248702204182786,0.09248755053567687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.3177275296,595.6008176031175,0.0,0.09248702204182786,0.09248702212862395,0.09248702212862395,0.37153824364222365,0.37153824364222365,0.5,9.995817571229315,0.002864488369937135,0.002864488369937135,2.8990143619012088e-12,3.4231102858939266e-06,0.0028316540025343784,2.8990143619012088e-12,27484.326526828834,20852.576239659502,0.758707921014701,0.9889003876879353,0.6077539231890041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520512136625574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6053719998799,260.6053719998799,-12.544628000120099,244.8120260909845,276.3987179087745,124438.63214393945,124438.26177773997,0.37036619950785177,0.0,nan,276.3987179087745,3.248717908774495,270.08137954521646,-3.068620454783513,263.76404118165897,-9.38595881834101,257.44670281810176,-15.703297181898222,251.12936445454272,-22.020635545457253,244.8120260909845,-28.33797390901549,1.0,1.0,26022.012520719443,26022.012520719443,275.6284450906738,2.4784450906738016,275.6284450906738,275.6284450906738,77114.6902956157,77114.78036346757,-0.09006785186647903,0.0,8546.071908451686,8546.071908451686,0.8857400310125401,3939.590951578977,275.6284450906738,2.4784450906738016,1.0,0.002,0.12951068054459922,0.004903443539381904,0.00020003405381575332,0.0017999659440051637,0.10001702690787666,0.10001702690787666,0.0,-2.179082869008253e-12,1.0,1.0000057342326436,0.002831653999635364,0.09248702212862395,0.0,5.296858961315367e-07,0.680399508838838,0.0,1600084.868299737,266.60503036454,3.4231073868795647e-06,1.0,1284533.9356928521,2598.0231065622966,,,,,,,,,,,,,,,,,,,2.0,15257.027210051969,1551.849134871895,0.37153824364222365,6.173730061729009,2.933747920530214
3134.0,-30.09274383951743,4.996871350573774,35.051028691458775,24.57781605133789,5.003512824700903,-26.583118173095134,-40.080420196149475,1.4938871583726374,-6.544975426499093,-6.544978850221302,40.102089738622425,41058.28965515585,25749.2788604713,25749.2788604713,66807.56851562715,77124.10864844636,77114.8001327105,25749.2788604713,102864.0789931818,102864.0789931818,102864.0789931818,130348.41675234985,125841.20364292707,4507.213109422775,0.0,90952.27652265591,54886.45752973572,40073.13221435577,27484.337759168055,67557.46997352382,20852.584070390294,1551.8497885072918,0.0,0.8784279986740282,2.7241861909062735,0.001494314320929203,1.0,1.0,-6.542146644196123,333798.06596678175,1558939.7544067057,4.670307929710549,1558939.7544067057,4.670307929710549,0.7587078958609588,0.09248703660402977,3.919989163220512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919989163220512,1.2847545707133903,1.2850515744640534,3.0511579819045482,6465.037634734131,15257.024284523091,6453.945512509599,0.0003285195987948084,23202.17549987639,2365.963453358322,19291.27503492489,1967.162592212926,0.8314425099934126,0.8314425099934126,35449.65577450302,35405.22815468563,1.0015687861863665,0.8,4278.397897270271,4273.035954225843,1.0015687861863665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.9903230955715,4632.441516551485,6.17934693002663,4.996871350573774,-3.736395287274001,8.733266637847775,2.933744503397861,3.5,0.8382127152565317,0.6,0.0002311634423554324,0.9998891354700608,0.00023118907302334022,198.99883979403947,0.0,0.0,0.0,0.0004514271057985372,7.814104483116303e-05,0.00015302239752426936,0.0005998461400251572,0.09248703650832066,0.09248703650832066,0.09248703650832066,0.09248756521481363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.25335634634,595.600838658688,0.0,0.09248703650832066,0.09248703660402977,0.09248703660402977,0.3715382672283063,0.3715382672283063,0.5,9.99583343213583,0.0028601210375995834,0.0028601210375995834,-4.8260062612826005e-11,3.4237222052979632e-06,0.00283220602517531,-4.8260062612826005e-11,27484.337759168055,20852.584070390294,0.7587078958609588,0.9888997995604252,0.607753512250338,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520511640144989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60537427128185,260.60537427128185,-12.544625728718131,244.8120338914768,276.3987146510859,124438.53734835672,124438.15759179815,0.3797565585638218,0.0,nan,276.3987146510859,3.2487146510859475,270.0813784991643,-3.068621500835661,263.7640423472433,-9.385957652756701,257.4467061953218,-15.703293804678196,251.129370043399,-22.02062995660097,244.8120338914768,-28.337966108523176,1.0,1.0,26022.012520719443,26022.012520719443,275.62844161227764,2.4784416122776634,275.62844161227764,275.62844161227764,77114.71155743736,77114.8001327105,-0.08857527314103208,0.0,8546.071908451686,8546.071908451686,0.8857401469372043,3939.5891090366144,275.62844161227764,2.4784416122776634,1.0,0.002,0.12951015075772548,0.0049034447154895165,0.00020003323315947752,0.0017999667643693938,0.10001661657973876,0.10001661657973876,0.0,-2.4711287703593765e-12,1.0,1.0000057353503145,0.0028322060734353727,0.09248703660402977,0.0,5.29789224869563e-07,0.6805322485814088,0.0,1600084.861508864,266.6050245735009,3.423770465360576e-06,1.0,1284533.9554592858,2598.023026580932,,,,,,,,,,,,,,,,,,,2.0,15257.024284523091,1551.8497885072918,0.3715382672283063,6.173730061729009,2.933744503397861
3135.0,-30.09273543761635,4.996877343607808,35.05102989783045,24.577820975706004,5.003507447158529,-26.58311114913797,-40.080411604698725,1.4938831587797314,-6.5449812995803995,-6.54498472086274,40.10209219943206,41058.27720515943,25749.280828250783,25749.280828250783,66807.55803341021,77124.12878250623,77114.81909721605,25749.280828250783,102864.09992546684,102864.09992546684,102864.09992546684,130348.44877621092,125841.22786976617,4507.220906444759,0.0,90952.28756410946,54886.43598715494,40073.16841883835,27484.34885074408,67557.51726958243,20852.591795544788,1551.8504371886454,0.0,0.8784279574938494,2.724185594745709,0.001494314320929203,1.0,1.0,-6.542154626435092,333797.9885877111,1558939.8607373708,4.670309330901593,1558939.8607373708,4.670309330901593,0.7587078707516932,0.0924870510895034,3.9199881247275843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199881247275843,1.284754589423056,1.2850515931780444,3.0511571291509694,6465.035827851624,15257.021360000856,6453.9453542103965,0.0003285199629744323,23202.18446335985,2365.964367379263,19291.27456175798,1967.162543963329,0.8314421683967794,0.8314421683967794,35449.64826137659,35405.22815468563,1.0015685208483625,0.8,4278.3969905155045,4273.035954225843,1.0015685208483625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.98741567416,4632.441516551485,6.179351713757194,4.996877343607808,-3.7364001173787655,8.733277460986574,2.9337410918110245,3.5,0.8382117405174355,0.6,0.0002311634423554324,0.9998882604275596,0.00023118927534621238,198.99883291513146,0.0,0.0,0.0,0.0004514271057985372,7.814112085594382e-05,0.00015302232149948857,0.0005998456830962417,0.09248705099575875,0.09248705099575875,0.09248705099575875,0.09248757929936295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.18884614116,595.6008597574981,0.0,0.09248705099575875,0.0924870510895034,0.0924870510895034,0.37153829099033364,0.37153829099033364,0.5,9.995849281625937,0.0028562334109665244,0.0028562334109665244,5.013589543523267e-11,3.4212823152302008e-06,0.002830094427622498,5.013589543523267e-11,27484.34885074408,20852.591795544788,0.7587078707516932,0.9888989520858268,0.6077529024833747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452051114148864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60537640464344,260.60537640464344,-12.54462359535654,244.81204167604852,276.3987111332375,124438.44398553284,124438.08730801559,0.3566775172775062,0.0,nan,276.3987111332375,3.2487111332375207,270.0813772417997,-3.068622758200263,263.76404335036204,-9.385956649637933,257.4467094589259,-15.703290541074068,251.12937556748707,-22.020624432512903,244.81204167604852,-28.337958323951455,1.0,1.0,26022.012520719443,26022.012520719443,275.62843796072656,2.4784379607265805,275.62843796072656,275.62843796072656,77114.72677015347,77114.81909721605,-0.09232706257898826,0.0,8546.071908451686,8546.071908451686,0.8857402126012962,3939.588065351222,275.62843796072656,2.4784379607265805,1.0,0.002,0.12950962136614996,0.004903445877359184,0.00020003241308136504,0.0017999675847978239,0.10001620654068252,0.10001620654068252,0.0,-2.120811339045847e-12,1.0,1.0000057310739134,0.0028300943774866028,0.0924870510895034,0.0,5.293942715814122e-07,0.6800249282786417,0.0,1600084.8546171961,266.6050187004196,3.4212321793347655e-06,1.0,1284533.9754947932,2598.022945510806,,,,,,,,,,,,,,,,,,,2.0,15257.021360000856,1551.8504371886454,0.37153829099033364,6.173730061729009,2.9337410918110245
3136.0,-30.09272701289787,4.996883332221959,35.051031098180964,24.577825201582186,5.003505084638401,-26.583103803144407,-40.0804067851044,1.4938818748675051,-6.544986526189746,-6.5449899347744855,40.10209443825267,41058.28790223363,25749.281357391414,25749.281357391414,66807.56925962504,77124.14927998357,77114.83689721893,25749.281357391414,102864.11825461035,102864.11825461035,102864.11825461035,130348.47674864637,125841.24810684958,4507.228641796791,0.0,90952.30283760725,54886.441459788664,40073.179308687315,27484.358494036016,67557.53780272332,20852.59851682893,1551.8510015196523,0.0,0.8784279207169585,2.724185065400362,0.001494314320929203,1.0,1.0,-6.542170369381665,333797.9198631009,1558939.9574753668,4.670310582267043,1558939.9574753668,4.670310582267043,0.7587078490972912,0.09248706492692277,3.9199878485651483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199878485651483,1.2847545954290593,1.285051599185436,3.0511568999338903,6465.035342168139,15257.018436857623,6453.944282719324,0.0003285199856252142,23202.189994262088,2365.9649313743316,19291.27135899946,1967.1622173728501,0.8314418321619726,0.8314418321619726,35449.64626343966,35405.22815468563,1.001568450288046,0.8,4278.396749385683,4273.035954225843,1.001568450288046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.98451257192,4632.441516551485,6.179356145842405,4.996883332221959,-3.7364044488990094,8.733287781120968,2.9337376852939148,3.5,0.8382107672268327,0.6,0.0002311634423554324,0.9998873830094982,0.00023118947821870506,198.9988260175426,0.0,0.0,0.0,0.0004514271057985372,7.814116350402158e-05,0.00015302227885141082,0.0005998454736572781,0.09248706483929725,0.09248706483929725,0.09248706483929725,0.09248759108878674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.12356423883,595.6008810963573,0.0,0.09248706483929725,0.09248706492692277,0.09248706492692277,0.3715383148576429,0.3715383148576429,0.5,9.995865068525369,0.0028507805465665115,0.0028507805465665115,8.697043085703626e-12,3.408584746011911e-06,0.002819565392826462,8.697043085703626e-12,27484.358494036016,20852.59851682893,0.7587078490972912,0.9888988176968752,0.6077528761058328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452051063954973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6053787012303,260.6053787012303,-12.544621298769698,244.8120494789446,276.39870792351513,124438.41061615449,124438.02664899603,0.3839671584470484,0.0,nan,276.39870792351513,3.2487079235151555,270.0813762346012,-3.0686237653987973,263.7640445456869,-9.385955454313091,257.44671285677424,-15.703287143225737,251.12938116785963,-22.020618832140343,244.8120494789446,-28.337950521055376,1.0,1.0,26022.012520719443,26022.012520719443,275.62843482964337,2.4784348296433905,275.62843482964337,275.62843482964337,77114.74852945439,77114.83689721893,-0.08836776454700157,0.0,8546.071908451686,8546.071908451686,0.8857402300630954,3939.587787807974,275.62843482964337,2.4784348296433905,1.0,0.002,0.1295090939433977,0.0049034471483597325,0.00020003159631409368,0.0017999684012278497,0.10001579815704684,0.10001579815704684,0.0,-2.4580567616061533e-12,1.0,1.0000057097527235,0.002819565384129419,0.09248706492692277,0.0,5.274247869114879e-07,0.6774950676912412,0.0,1600084.848469269,266.60501347381023,3.4085760489688255e-06,1.0,1284533.993289432,2598.0228735079586,,,,,,,,,,,,,,,,,,,2.0,15257.018436857623,1551.8510015196523,0.3715383148576429,6.173730061729009,2.9337376852939148
3137.0,-30.092718623443137,4.9968893028105885,35.0510323057226,24.577835329715185,5.003501362234519,-26.583096624874287,-40.080398158729054,1.4938793637649892,-6.544992456768512,-6.544995871820573,40.10209704665411,41058.265892363735,25749.283521688867,25749.283521688867,66807.5494140526,77124.16579181272,77114.85767960323,25749.283521688867,102864.14120129209,102864.14120129209,102864.14120129209,130348.51150241589,125841.27506174448,4507.236440671407,0.0,90952.30774097281,54886.40784191498,40073.22211006426,27484.370301123796,67557.59241118806,20852.606752827567,1551.8516859265446,0.0,0.8784278786148918,2.7241844623665585,0.001494314320929203,1.0,1.0,-6.5421709224017945,333797.84160744114,1558940.0701823125,4.6703120148262816,1558940.0701823125,4.6703120148262816,0.7587078228230295,0.09248707967940177,3.919985910744982,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919985910744982,1.2847546071757279,1.2850516109348202,3.0511553637174926,6465.032087109933,15257.015514451563,6453.945127118476,0.00032852072428273405,23202.202714980573,2365.9662285266195,19291.27388296503,1967.1624747457115,0.8314414851013072,0.8314414851013072,35449.63224399971,35405.22815468563,1.0015679551692813,0.8,4278.395057387804,4273.035954225843,1.0015679551692813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.981616844351,4632.441516551485,6.1793609594056145,4.9968893028105885,-3.7364093272945835,8.733298630105171,2.933734287431863,3.5,0.8382097964091038,0.6,0.0002311634423554324,0.9998865092649051,0.00023118968024218943,198.99881914882573,0.0,0.0,0.0,0.0004514271057985372,7.814123983795323e-05,0.00015302220251747916,0.0005998448778996836,0.09248707958091061,0.09248707958091061,0.09248707958091061,0.092487606972066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.0599041214,595.6009019259682,0.0,0.09248707958091061,0.09248707967940177,0.09248707967940177,0.37153833862494084,0.37153833862494084,0.5,9.995880889724202,0.00284775592524511,0.00284775592524511,5.002220859751105e-12,3.4150520491493808e-06,0.0028249494187662094,5.002220859751105e-12,27484.370301123796,20852.606752827567,0.7587078228230295,0.9888977245877808,0.6077520590500524,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452051013624772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60538100453306,260.60538100453306,-12.54461899546692,244.81205727838025,276.3987047306849,124438.3067182431,124437.92162820857,0.385090034525135,0.0,nan,276.3987047306849,3.248704730684949,270.08137524022436,-3.0686247597756164,263.7640457497638,-9.385954250236182,257.4467162593033,-15.70328374069669,251.12938676884167,-22.020613231158308,244.81205727838025,-28.337942721619726,1.0,1.0,26022.012520719443,26022.012520719443,275.62843132440275,2.478431324402777,275.62843132440275,275.62843132440275,77114.76864891275,77114.85767960323,-0.08903069047664758,0.0,8546.071908451686,8546.071908451686,0.8857403525917988,3939.585840298707,275.62843132440275,2.478431324402777,1.0,0.002,0.1295085655135873,0.004903448292661803,0.00020003077769416343,0.0017999692196708403,0.10001538884708171,0.10001538884708171,0.0,-2.6349963877514426e-12,1.0,1.0000057206549786,0.0028249494137639886,0.09248707967940177,0.0,5.284319768265121e-07,0.6787888480821354,0.0,1600084.8415230357,266.60500754323147,3.415047046928521e-06,1.0,1284534.013551921,2598.0227915194155,,,,,,,,,,,,,,,,,,,2.0,15257.015514451563,1551.8516859265446,0.37153833862494084,6.173730061729009,2.933734287431863
3138.0,-30.092710105462086,4.99689525844812,35.05103351253007,24.5778402540833,5.003496027117052,-26.58308949220305,-40.08039333913473,1.4938754139550294,-6.544998234838772,-6.545001643316566,40.1020994405123,41058.26925194448,25749.285315868143,25749.285315868143,66807.55456781262,77124.18597577722,77114.87593135635,25749.285315868143,102864.16124722449,102864.16124722449,102864.16124722449,130348.54227886719,125841.29807270554,4507.244206161651,0.0,90952.31885511203,54886.402131661496,40073.24080383392,27484.38103164269,67557.6218354766,20852.61422377816,1551.8523151108857,0.0,0.8784278382261486,2.724183876316512,0.001494314320929203,1.0,1.0,-6.542182147508186,333797.7655336996,1558940.1736197912,4.670313389088291,1558940.1736197912,4.670313389088291,0.7587077984317931,0.092487094078185,3.91998488692601,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91998488692601,1.284754625652515,1.285051629415879,3.0511545229386394,6465.030305600434,15257.012591619876,6453.944952078943,0.0003285210819601114,23202.211610166534,2365.967135583154,19291.273359760155,1967.162421393662,0.8314411437962784,0.8314411437962784,35449.62483703288,35405.22815468563,1.001567693580516,0.8,4278.394163445378,4273.035954225843,1.001567693580516,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.978724987358,4632.441516551485,6.179365678413984,4.99689525844812,-3.736414081609646,8.733309340057765,2.933730894113136,3.5,0.8382088268894675,0.6,0.0002311634423554324,0.9998856221354055,0.0002311898853608358,198.99881217488075,0.0,0.0,0.0,0.0004514271057985372,7.814128248609124e-05,0.00015302215986934115,0.0005998445540525931,0.09248709398349096,0.09248709398349096,0.09248709398349096,0.09248762032116024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.9953583747,595.6009230330441,0.0,0.09248709398349096,0.092487094078185,0.092487094078185,0.3715383626801145,0.3715383626801145,0.5,9.995896679433077,0.002844185782578279,0.002844185782578279,-1.3642420526593924e-11,3.408477766697615e-06,0.0028194958083531674,-1.3642420526593924e-11,27484.38103164269,20852.61422377816,0.7587077984317931,0.9888973701666021,0.6077518440766592,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520509635052439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6053831784057,260.6053831784057,-12.544616821594275,244.81206508252336,276.39870127428753,124438.21427984463,124437.8508294793,0.3634503653491429,0.0,nan,276.39870127428753,3.248701274287555,270.0813740359341,-3.068625964065859,263.76404679758235,-9.385953202417625,257.4467195592305,-15.703280440769504,251.12939232087658,-22.0206076791234,244.81206508252336,-28.337934917476616,1.0,1.0,26022.012520719443,26022.012520719443,275.62842768859593,2.478427688595957,275.62842768859593,275.62842768859593,77114.78401453156,77114.87593135635,-0.09191682479286101,0.0,8546.071908451686,8546.071908451686,0.8857404173280449,3939.58481136064,275.62842768859593,2.478427688595957,1.0,0.002,0.12950803810389486,0.0049034494636750305,0.0002000299607179079,0.0017999700368115017,0.10001498035895395,0.10001498035895395,0.0,-2.4705905724009547e-12,1.0,1.0000057096113275,0.002819495821995588,0.092487094078185,0.0,5.27411891700828e-07,0.6774785244301883,0.0,1600084.8347370587,266.6050017651612,3.4084914091181417e-06,1.0,1284534.033249453,2598.022711816863,,,,,,,,,,,,,,,,,,,2.0,15257.012591619876,1551.8523151108857,0.3715383626801145,6.173730061729009,2.933730894113136
3139.0,-30.0927016322785,4.996901206657156,35.05103471156462,24.577844619657867,5.003492917417733,-26.583082177309745,-40.08038471275938,1.493873462524517,-6.545003608356751,-6.545006999897749,40.10210162971519,41058.262948393625,25749.28620684021,25749.28620684021,66807.54915523384,77124.20639212114,77114.89254480273,25749.28620684021,102864.17875164293,102864.17875164293,102864.17875164293,130348.56933659267,125841.31742841678,4507.251908175897,0.0,90952.33307781693,54886.389634386935,40073.270492699994,27484.390584949742,67557.66107764974,20852.6208712341,1551.852878601102,0.0,0.8784278008644948,2.7241833325338507,0.001494314320929203,1.0,1.0,-6.5422015253805625,333797.6949280839,1558940.26821401,4.670314660351027,1558940.26821401,4.670314660351027,0.7587077765752916,0.09248710795467464,3.919984424859425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919984424859425,1.2847546347810983,1.2850516385465725,3.0511541416056676,6465.029497601626,15257.009671642649,6453.9441050517735,0.00032852118805051664,23202.217973373346,2365.967784449669,19291.27082793926,1967.1621632197807,0.8314408066538185,0.8314408066538185,35449.621494145045,35405.22815468563,1.0015675755211415,0.8,4278.39375999423,4273.035954225843,1.0015675755211415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.975837765736,4632.441516551485,6.179370173801283,4.996901206657156,-3.7364185208431473,8.733319727500303,2.9337275062351424,3.5,0.8382078589243264,0.6,0.0002311634423554324,0.9998847396723066,0.0002311900894008962,198.99880523761337,0.0,0.0,0.0,0.0004514271057985372,7.814135882013022e-05,0.00015302208353530216,0.0005998441841179223,0.09248710786633632,0.09248710786633632,0.09248710786633632,0.09248763150870346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.930212384,595.6009443252701,0.0,0.09248710786633632,0.09248710795467464,0.09248710795467464,0.37153838675970646,0.37153838675970646,0.5,9.99591238837298,0.002838375714702579,0.002838375714702579,-9.57811607804615e-11,3.391540985830943e-06,0.002805474517174389,-9.57811607804615e-11,27484.390584949742,20852.6208712341,0.7587077765752916,0.9888967156285393,0.6077513977460215,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520509126178889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6053854446172,260.6053854446172,-12.544614555382793,244.8120729030109,276.39869798622306,124438.16626238581,124437.78737363605,0.3788887497749426,0.0,nan,276.39869798622306,3.2486979862230783,270.0813729695802,-3.0686270304198047,263.76404795293837,-9.385952047061608,257.44672293629685,-15.703277063703126,251.1293979196536,-22.02060208034638,244.8120729030109,-28.33792709698909,1.0,1.0,26022.012520719443,26022.012520719443,275.628424276001,2.4784242760010216,275.628424276001,275.628424276001,77114.80460985143,77114.89254480273,-0.08793495129793882,0.0,8546.071908451686,8546.071908451686,0.8857404465445919,3939.584346983722,275.628424276001,2.4784242760010216,1.0,0.002,0.1295075133169495,0.004903450699015023,0.00020002914796313028,0.0017999708497281428,0.10001457398156514,0.10001457398156514,0.0,-2.3087269943045108e-12,1.0,1.000005681218485,0.0028054746129555497,0.09248710795467464,0.0,5.247891555671204e-07,0.6741095402002406,0.0,1600084.8284108364,266.6049963916432,3.3916367669917236e-06,1.0,1284534.0515311433,2598.022637843268,,,,,,,,,,,,,,,,,,,2.0,15257.009671642649,1551.852878601102,0.37153838675970646,6.173730061729009,2.9337275062351424
3140.0,-30.092693127374897,4.996907140279616,35.05103591442418,24.577854643017076,5.0034897477662446,-26.583074839860686,-40.08037985824046,1.4938714603431016,-6.545009338499085,-6.545012731693258,40.10210413825025,41058.258065238966,25749.287957484135,25749.287957484135,66807.54602272311,77124.2230136445,77114.91252053031,25749.287957484135,102864.20047801445,102864.20047801445,102864.20047801445,130348.60228645528,125841.34263777816,4507.259648677127,0.0,90952.33876983826,54886.37382179152,40073.29438671859,27484.401808440827,67557.69619515941,20852.628699124463,1551.8535304169998,0.0,0.878427760255071,2.724182750415959,0.001494314320929203,1.0,1.0,-6.542205931322314,333797.6193786887,1558940.3766064362,4.670316042122039,1558940.3766064362,4.670316042122039,0.7587077515625733,0.09248712246873503,3.919982630551244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919982630551244,1.2847546441470887,1.285051647914728,3.051152722747001,6465.026491210369,15257.006751051911,6453.944778317906,0.00032852186248056746,23202.23004586328,2365.9690155010408,19291.272840376783,1967.1623684312976,0.8314404607765803,0.8314404607765803,35449.60851296106,35405.22815468563,1.0015671170701121,0.8,4278.392193302846,4273.035954225843,1.0015671170701121,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.972957092219,4632.441516551485,6.179374865790443,4.996907140279616,-3.736423243382586,8.733330383662201,2.9337241260422817,3.5,0.8382068931549377,0.6,0.0002311634423554324,0.9998838539064899,0.00023119029420496173,198.99879827437624,0.0,0.0,0.0,0.0004514271057985372,7.814140177737306e-05,0.00015302204057805933,0.0005998437411575003,0.0924871223768222,0.0924871223768222,0.0924871223768222,0.09248764631682749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.8665643332,595.6009651460519,0.0,0.0924871223768222,0.09248712246873503,0.09248712246873503,0.37153841066583154,0.37153841066583154,0.5,9.995928106900656,0.0028341282404085177,0.0028341282404085177,-3.609557097661309e-11,3.393194162981672e-06,0.0028068003709336153,-3.609557097661309e-11,27484.401808440827,20852.628699124463,0.7587077515625733,0.9888961552171749,0.6077510095464274,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520508619981625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6053877838133,260.6053877838133,-12.544612216186692,244.81208074180526,276.39869482582117,124438.07401051678,124437.68291947209,0.39109104470227374,0.0,nan,276.39869482582117,3.2486948258211896,270.0813720090172,-3.0686279909828045,263.7640491922153,-9.385950807784695,257.44672637541214,-15.703273624587837,251.12940355860854,-22.020596441391433,244.81208074180526,-28.337919258194717,1.0,1.0,26022.012520719443,26022.012520719443,275.62842088162176,2.478420881621787,275.62842088162176,275.62842088162176,77114.82600994606,77114.91252053031,-0.0865105842531193,0.0,8546.071908451686,8546.071908451686,0.8857405599989913,3939.5825437040003,275.62842088162176,2.478420881621787,1.0,0.002,0.12950698828237558,0.004903451867280853,0.00020002833467172275,0.0017999716631915913,0.10001416733586137,0.10001416733586137,0.0,-2.136685793574511e-12,1.0,1.0000056839029245,0.0028068004070291863,0.09248712246873503,0.0,5.250372156266307e-07,0.6744281920641638,0.0,1600084.8216927086,266.6049906615009,3.3932302585526486e-06,1.0,1284534.0710929136,2598.0225586900597,,,,,,,,,,,,,,,,,,,2.0,15257.006751051911,1551.8535304169998,0.37153841066583154,6.173730061729009,2.9337241260422817
3141.0,-30.092684571824527,4.996913057711192,35.05103711949718,24.577859497535997,5.003484474687263,-26.58306766717345,-40.080371231865115,1.4938675701307007,-6.545015156814998,-6.545018548279866,40.10210660786538,41058.24647543981,25749.289900707758,25749.289900707758,66807.53637614756,77124.24320788037,77114.93166706791,25749.289900707758,102864.22156777568,102864.22156777568,102864.22156777568,130348.63449267916,125841.3671059506,4507.267386728558,0.0,90952.34996753633,54886.353235468225,40073.32970229789,27484.412924903492,67557.74262720138,20852.636444845768,1551.854179130444,0.0,0.8784277193340796,2.7241821597291684,0.001494314320929203,1.0,1.0,-6.542213217026244,333797.5427113817,1558940.4833163847,4.670317434494489,1558940.4833163847,4.670317434494489,0.7587077265147365,0.09248713701066678,3.9199816247790595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199816247790595,1.284754662345086,1.2850516661169322,3.05115189667718,6465.024740867544,15257.003831379072,6453.944583237728,0.0003285222122095381,23202.238855561634,2365.9699138402652,19291.27225726908,1967.1623089708596,0.8314401199539808,0.8314401199539808,35449.60123655513,35405.22815468563,1.0015668600923544,0.8,4278.391315117737,4273.035954225843,1.0015668600923544,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.970081116015,4632.441516551485,6.179379597036003,4.996913057711192,-3.736428031041639,8.733341088752832,2.933720751362819,3.5,0.8382059289608055,0.6,0.0002311634423554324,0.9998829628667794,0.000231190500228807,198.99879126967352,0.0,0.0,0.0,0.0004514271057985372,7.814147811151945e-05,0.00015302196424391294,0.000599843288023737,0.09248713691647832,0.09248713691647832,0.09248713691647832,0.09248766061630896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.80276514584,595.6009860140708,0.0,0.09248713691647832,0.09248713701066678,0.09248713701066678,0.371538434760008,0.371538434760008,0.5,9.995943817740732,0.002830467013211546,0.002830467013211546,1.1368683772161603e-12,3.3914648724930885e-06,0.002805331253625809,1.1368683772161603e-12,27484.412924903492,20852.636444845768,0.7587077265147365,0.9888953327645414,0.6077504202887347,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520508111889405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60538999610804,260.60538999610804,-12.544610003891933,244.8120885852044,276.3986914070115,124437.98244327515,124437.6125690253,0.36987424985356,0.0,nan,276.3986914070115,3.2486914070115063,270.0813708426491,-3.0686291573508697,263.7640502782888,-9.3859497217112,257.44672971392833,-15.703270286071643,251.1294091495661,-22.020590850433877,244.8120885852044,-28.33791141479557,1.0,1.0,26022.012520719443,26022.012520719443,275.62841730542556,2.4784173054255803,275.62841730542556,275.62841730542556,77114.84117944742,77114.93166706791,-0.09048762048769277,0.0,8546.071908451686,8546.071908451686,0.885740623594127,3939.5815329029547,275.62841730542556,2.4784173054255803,1.0,0.002,0.12950646352227238,0.00490345301792291,0.00020002752176940153,0.0017999724758771803,0.10001376088470076,0.10001376088470076,0.0,-2.3534182415352323e-12,1.0,1.000005680927659,0.0028053312524889407,0.09248713701066678,0.0,5.247624552551503e-07,0.6740752634227917,0.0,1600084.8148663715,266.604984843185,3.3914637356247113e-06,1.0,1284534.0909441444,2598.0224783655985,,,,,,,,,,,,,,,,,,,2.0,15257.003831379072,1551.854179130444,0.371538434760008,6.173730061729009,2.933720751362819
3142.0,-30.092675987986112,4.996918968015287,35.05103831719677,24.577863863110565,5.003481453531168,-26.583060243834193,-40.080366377346195,1.4938657094539687,-6.545020492551487,-6.545023868019967,40.10210880511259,41058.25608024572,25749.29075548652,25749.29075548652,66807.54683573224,77124.2636774846,77114.94846775445,25749.29075548652,102864.23922324098,102864.23922324098,102864.23922324098,130348.6617171737,125841.38666116279,4507.275056010919,0.0,90952.36432697915,54886.3567300349,40073.3417743825,27484.422493932725,67557.76426831522,20852.643105658663,1551.854742534993,0.0,0.8784276821420407,2.724181619689464,0.001494314320929203,1.0,1.0,-6.542231873761068,333797.47259296983,1558940.578259061,4.670318699986149,1558940.578259061,4.670318699986149,0.7587077047102573,0.09248715090488642,3.9199811888441474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199811888441474,1.2847546710491329,1.2850516748229912,3.051151536692281,6465.023978102739,15257.000913004353,6453.943705693111,0.00032852230665999014,23202.245098986692,2365.970550492441,19291.269634229495,1967.1620414952604,0.8314397831730517,0.8314397831730517,35449.59808272015,35405.22815468563,1.0015667487096993,0.8,4278.3909344832655,4273.035954225843,1.0015667487096993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.967209403964,4632.441516551485,6.179384060756661,4.996918968015287,-3.736432441786771,8.733351409802058,2.933717381688478,3.5,0.8382049661967079,0.6,0.0002311634423554324,0.9998820688817948,0.00023119070693401977,198.99878424181097,0.0,0.0,0.0,0.0004514271057985372,7.81415210688226e-05,0.0001530219212866098,0.0005998430529243002,0.09248715081716498,0.09248715081716498,0.09248715081716498,0.09248767194363301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.7380222281,595.6010071756128,0.0,0.09248715081716498,0.09248715090488642,0.09248715090488642,0.37153845897306104,0.37153845897306104,0.5,9.995959451141728,0.0028246914102965093,0.0028246914102965093,3.7630343285854906e-11,3.3754684523046308e-06,0.002791994258871,3.7630343285854906e-11,27484.422493932725,20852.643105658663,0.7587077047102573,0.9888951708111093,0.607750367776782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520507600771533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6053923118653,260.6053923118653,-12.544607688134704,244.8120964577289,276.3986881660015,124437.93610682606,124437.54893454567,0.38717228040674345,0.0,nan,276.3986881660015,3.2486881660015,270.081369824346,-3.0686301756539933,263.76405148269305,-9.385948517306929,257.4467331410387,-15.703266858961285,251.12941479938348,-22.020585200616495,244.8120964577289,-28.33790354227108,1.0,1.0,26022.012520719443,26022.012520719443,275.62841395158125,2.478413951581274,275.62841395158125,275.62841395158125,77114.86193994505,77114.94846775445,-0.08652780939883087,0.0,8546.071908451686,8546.071908451686,0.8857406511583601,3939.5810947883683,275.62841395158125,2.478413951581274,1.0,0.002,0.12950594125675322,0.004903454249003256,0.0002000267129243077,0.001799973284750884,0.10001335646215385,0.10001335646215385,0.0,-2.3248083146076848e-12,1.0,1.0000056539202637,0.0027919942212406568,0.09248715090488642,0.0,5.222676998534611e-07,0.6708706745428116,0.0,1600084.808585631,266.6049795074485,3.375430821961345e-06,1.0,1284534.1090996931,2598.022404902429,,,,,,,,,,,,,,,,,,,2.0,15257.000913004353,1551.854742534993,0.37153845897306104,6.173730061729009,2.933717381688478
3143.0,-30.092667450138027,4.996924863870193,35.0510395191042,24.577873851545178,5.003478339514749,-26.583052871173848,-40.08035775097085,1.493863760637688,-6.545026193930767,-6.545029571589848,40.102111322027135,41058.236213589975,25749.292489657546,25749.292489657546,66807.52870324752,77124.28030695257,77114.96859672967,25749.292489657546,102864.26108638721,102864.26108638721,102864.26108638721,130348.69483696907,125841.41207113337,4507.282765835697,0.0,90952.3700932491,54886.32600022984,40073.38232557696,27484.43375058185,67557.81607615881,20852.650958727158,1551.8553953450894,0.0,0.8784276416528276,2.7241810404146083,0.001494314320929203,1.0,1.0,-6.542235684606169,333797.3974137423,1558940.6870144343,4.670320077667128,1558940.6870144343,4.670320077667128,0.7587076796983566,0.09248716544887592,3.9199794107934127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199794107934127,1.2847546801654877,1.2850516839414534,3.051150131080655,6465.020999780374,15256.99799548152,6453.9443610143535,0.00032852297393914774,23202.25709421268,2365.9717736650828,19291.27159302854,1967.162241237175,0.8314394377536808,0.8314394377536808,35449.58521915091,35405.22815468563,1.0015662944124955,0.8,4278.389381986736,4273.035954225843,1.0015662944124955,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.964344263162,4632.441516551485,6.179388725777723,4.996924863870193,-3.736437142308801,8.733362006178995,2.933714019726398,3.5,0.8382040056361137,0.6,0.0002311634423554324,0.999881179687448,0.00023119091253191861,198.99877725160266,0.0,0.0,0.0,0.0004514271057985372,7.814159740307803e-05,0.00015302184495235438,0.000599842481614851,0.0924871653539515,0.0924871653539515,0.0924871653539515,0.09248768692013586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.67476311454,595.6010278703253,0.0,0.0924871653539515,0.09248716544887592,0.09248716544887592,0.37153848302524733,0.37153848302524733,0.5,9.995975097398846,0.0028205878746803137,0.0028205878746803137,-4.6782133722444996e-11,3.3776590839806886e-06,0.0027938869836816593,-4.6782133722444996e-11,27484.43375058185,20852.650958727158,0.7587076796983566,0.9888941440607629,0.6077496076442804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520507087963734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60539469965073,260.60539469965073,-12.544605300349247,244.81210434529487,276.3986850540064,124437.84437171581,124437.44515688402,0.399214831809592,0.0,nan,276.3986850540064,3.248685054006444,270.0813689122631,-3.0686310877368896,263.76405277052237,-9.385947229477608,257.4467366287803,-15.703263371219691,251.12942048703735,-22.020579512962627,244.81210434529487,-28.337895654705108,1.0,1.0,26022.012520719443,26022.012520719443,275.62841060335955,2.4784106033595776,275.62841060335955,275.62841060335955,77114.8832873522,77114.96859672967,-0.08530937746400014,0.0,8546.071908451686,8546.071908451686,0.8857407635847828,3939.57930784738,275.62841060335955,2.4784106033595776,1.0,0.002,0.1295054186368849,0.004903455410869234,0.00020002590337410206,0.0017999740939816157,0.10001295168705103,0.10001295168705103,0.0,-2.6442823625183465e-12,1.0,1.0000056577528966,0.002793887030463793,0.09248716544887592,0.0,5.226218253097763e-07,0.6713255709436692,0.0,1600084.8019022106,266.6049738060692,3.377705866114411e-06,1.0,1284534.1285656237,2598.0223261370124,,,,,,,,,,,,,,,,,,,2.0,15256.99799548152,1551.8553953450894,0.37153848302524733,6.173730061729009,2.933714019726398
3144.0,-30.092658788240133,4.996930743659323,35.051040723560064,24.577878706064098,5.003473136785369,-26.583045595736806,-40.08035289645193,1.4938599443735643,-6.545031983825197,-6.545035360553561,40.10211379940609,41058.240468745804,25749.294417876306,25749.294417876306,66807.5348866221,77124.30055083791,77114.98789791786,25749.294417876306,102864.28231579417,102864.28231579417,102864.28231579417,130348.72719052855,125841.43671618495,4507.290474343591,0.0,90952.38140184074,54886.32132010933,40073.400090812676,27484.44487473437,67557.84496554705,20852.65871176924,1551.8560437487693,0.0,0.8784276008523164,2.7241804525316735,0.001494314320929203,1.0,1.0,-6.542242341805945,333797.3211115848,1558940.7940608265,4.670321465940375,1558940.7940608265,4.670321465940375,0.7587076547046605,0.09248718001450215,3.9199784263997683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199784263997683,1.284754698017564,1.2850517017976568,3.051149322472591,6465.019286436916,15256.995077323478,6453.94414106786,0.00032852331415389105,23202.265805675434,2365.9726619870635,19291.270935593755,1967.1621741974839,0.8314390972486393,0.8314390972486393,35449.57809740998,35405.22815468563,1.0015660428970177,0.8,4278.388522468054,4273.035954225843,1.0015660428970177,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.961483801174,4632.441516551485,6.179393430434916,4.996930743659323,-3.736441908387784,8.733372652047107,2.9337106632559866,3.5,0.8382030466445676,0.6,0.0002311634423554324,0.9998802775745125,0.00023119112111720373,198.99877015983125,0.0,0.0,0.0,0.0004514271057985372,7.814164036044177e-05,0.00015302180199499064,0.0005998421625891804,0.09248717992264703,0.09248717992264703,0.09248717992264703,0.09248770130898043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.61133428675,595.6010486182856,0.0,0.09248717992264703,0.09248718001450215,0.09248718001450215,0.3715385072778701,0.3715385072778701,0.5,9.995990739204776,0.0028171622894319626,0.0028171622894319626,6.679101716144942e-11,3.3767283866836806e-06,0.002793018747638598,6.679101716144942e-11,27484.44487473437,20852.65871176924,0.7587076547046605,0.9888938127125342,0.6077494107410407,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520506577903487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60539696776357,260.60539696776357,-12.54460303223641,244.81211224760673,276.3986816879199,124437.7539598738,124437.37475321615,0.37920665763043304,0.0,nan,276.3986816879199,3.248681687919941,270.0813677998568,-3.0686322001431563,263.7640539117954,-9.385946088204605,257.44674002373284,-15.703259976267134,251.1294261356695,-22.020573864330487,244.81211224760673,-28.337887752393243,1.0,1.0,26022.012520719443,26022.012520719443,275.62840707288234,2.478407072882362,275.62840707288234,275.62840707288234,77114.89860014964,77114.98789791786,-0.08929776822333224,0.0,8546.071908451686,8546.071908451686,0.8857408258281414,3939.5783185317673,275.62840707288234,2.478407072882362,1.0,0.002,0.12950489617999522,0.004903456558741897,0.00020002509404062243,0.0017999749037927145,0.1000125470203112,0.1000125470203112,0.0,-2.166663116281997e-12,1.0,1.0000056559942487,0.002793018680847581,0.09248718001450215,0.0,5.22459450833574e-07,0.6711170057094504,0.0,1600084.7951102357,266.6049680161748,3.376661595666519e-06,1.0,1284534.148322317,2598.0222461951025,,,,,,,,,,,,,,,,,,,2.0,15256.995077323478,1551.8560437487693,0.3715385072778701,6.173730061729009,2.9337106632559866
3145.0,-30.0926501756511,4.996936616441705,35.05104192087956,24.577888624649518,5.003470168626835,-26.583038141223128,-40.08034427007658,1.4938581342755923,-6.545037291762014,-6.545040652859846,40.102116002260715,41058.22126512132,25749.29525816429,25749.29525816429,66807.51652328561,77124.31722188102,77115.00480571191,25749.29525816429,102864.3000638762,102864.3000638762,102864.3000638762,130348.75452601329,125841.4564106036,4507.298115409685,0.0,90952.38737824252,54886.29142178496,40073.43995161951,27484.454462137084,67557.8944137566,20852.66538713804,1551.8566074477685,0.0,0.878427563787409,2.724179915265963,0.001494314320929203,1.0,1.0,-6.542260612340385,333797.2513539483,1558940.8892440235,4.670322727106493,1558940.8892440235,4.670322727106493,0.7587076329226372,0.0924871939407915,3.9199766881548226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199766881548226,1.2847547064850096,1.2850517102670598,3.0511479493852787,6465.016377029668,15256.99216193516,6453.944749742816,0.00032852396368957036,23202.27761891483,2365.9738666022376,19291.27275496393,1967.1623597216105,0.831438752342029,0.831438752342029,35449.56552181981,35405.22815468563,1.00156559877031,0.8,4278.387004727546,4273.035954225843,1.00156559877031,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.95862758188,4632.441516551485,6.179397867721767,4.996936616441705,-3.7364462976798634,8.733382914121568,2.9337073117654913,3.5,0.8382020890758547,0.6,0.0002311634423554324,0.9998793805978267,0.00023119132851526556,198.99876310843115,0.0,0.0,0.0,0.0004514271057985372,7.814171669480403e-05,0.00015302172566062836,0.0005998415973708858,0.09248719385248819,0.09248719385248819,0.09248719385248819,0.09248771276137012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.54694112926,595.6010696663602,0.0,0.09248719385248819,0.0924871939407915,0.0924871939407915,0.3715385316616577,0.3715385316616577,0.5,9.996006305681375,0.0028116469591168425,0.0028116469591168425,3.8539837987627834e-11,3.361097810739011e-06,0.002780040519439808,3.8539837987627834e-11,27484.454462137084,20852.66538713804,0.7587076329226372,0.9888928170869962,0.6077486816516408,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520506060432403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6053993366222,260.6053993366222,-12.544600663377764,244.81212017378004,276.3986784994639,124437.66614119636,124437.27009079426,0.39605040210890186,0.0,nan,276.3986784994639,3.2486784994639493,270.081366834327,-3.0686331656729635,263.7640551691912,-9.385944830808796,257.4467435040543,-15.703256495945652,251.12943183891693,-22.020568161083048,244.81212017378004,-28.337879826219933,1.0,1.0,26022.012520719443,26022.012520719443,275.6284037590048,2.4784037590048342,275.6284037590048,275.6284037590048,77114.92014785735,77115.00480571191,-0.08465785456064623,0.0,8546.071908451686,8546.071908451686,0.8857409357376249,3939.5765715955968,275.6284037590048,2.4784037590048342,1.0,0.002,0.12950437615006913,0.004903457784373054,0.00020002428865978892,0.0017999757088304378,0.10001214432989446,0.10001214432989446,0.0,-2.509773205233712e-12,1.0,1.0000056297134825,0.00278004048089997,0.0924871939407915,0.0,5.200318173049774e-07,0.667998636935243,0.0,1600084.7888627143,266.60496270823796,3.3610592709010234e-06,1.0,1284534.1663844562,2598.0221731098886,,,,,,,,,,,,,,,,,,,2.0,15256.99216193516,1551.8566074477685,0.3715385316616577,6.173730061729009,2.9337073117654913
