time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3146.0,-30.0926414408862,4.996942473016694,35.05104312144489,24.577893479168438,5.003465003114819,-26.583030796486668,-40.08033938063306,1.4938543588101683,-6.545043071105908,-6.5450464320435415,40.10211849067223,41058.2258953975,25749.29720362304,25749.29720362304,66807.52309902055,77124.3374939303,77115.02425490803,25749.29720362304,102864.32145853106,102864.32145853106,102864.32145853106,130348.78712993655,125841.48133796372,4507.305791972834,0.0,90952.39874433668,54886.287146177805,40073.45733128764,27484.465671405484,67557.92300269312,20852.67320107967,1551.857259870011,0.0,0.8784275229969124,2.724179328344805,0.001494314320929203,1.0,1.0,-6.542266464098361,333797.17517826316,1558940.9967669882,4.670324115039144,1558940.9967669882,4.670324115039144,0.7587076077951389,0.09248720851557299,3.9199757160764004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199757160764004,1.2847547241462347,1.2850517279323679,3.0511471508161714,6465.014684957555,15256.989245847753,6453.944516077104,0.00032852429847653045,23202.28627216425,2365.97474898811,19291.272056521477,1967.1622885003012,0.8314384121561843,0.8314384121561843,35449.558489174204,35405.22815468563,1.0015653504014077,0.8,4278.386155961725,4273.035954225843,1.0015653504014077,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.95577791143,4632.441516551485,6.179402560525649,4.996942473016694,-3.736451055163318,8.733393528180013,2.9337039679609416,3.5,0.8382011337031262,0.6,0.0002311634423554324,0.9998784708977637,0.00023119153885559413,198.9987559570023,0.0,0.0,0.0,0.0004514271057985372,7.814175996127522e-05,0.00015302168239415717,0.0005998412790182518,0.09248720841877002,0.09248720841877002,0.09248720841877002,0.09248772742338594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.48391708836,595.6010902832269,0.0,0.09248720841877002,0.09248720851557299,0.09248720851557299,0.3715385558923801,0.3715385558923801,0.5,9.99602187458961,0.00280739578641942,0.00280739578641942,-3.433342499192804e-11,3.3609376259846613e-06,0.0027799679451732118,-3.433342499192804e-11,27484.465671405484,20852.67320107967,0.7587076077951389,0.9888924959454028,0.6077484930044513,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520505545907123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6054015992574,260.6054015992574,-12.544598400742586,244.81212812060403,276.3986750779101,124437.5771182101,124437.19882746322,0.378290746886386,0.0,nan,276.3986750779101,3.24867507791015,270.0813656864491,-3.068634313550888,263.76405629498845,-9.385943705011528,257.4467469035269,-15.703253096473077,251.12943751206564,-22.020562487934342,244.81212812060403,-28.337871879395948,1.0,1.0,26022.012520719443,26022.012520719443,275.62840025562645,2.478400255626468,275.62840025562645,275.62840025562645,77114.93554053197,77115.02425490803,-0.08871437606285326,0.0,8546.071908451686,8546.071908451686,0.8857409972022828,3939.5755946567824,275.62840025562645,2.478400255626468,1.0,0.002,0.12950385613338178,0.0049034589214588375,0.00020002348309927284,0.0017999765140386868,0.10001174154963642,0.10001174154963642,0.0,-2.862040465734239e-12,1.0,1.0000056295664093,0.0027799679795066368,0.09248720851557299,0.0,5.200183132496493e-07,0.6679813007716063,0.0,1600084.7820844792,266.60495692889407,3.360971959409653e-06,1.0,1284534.1861084097,2598.022093300463,,,,,,,,,,,,,,,,,,,2.0,15256.989245847753,1551.857259870011,0.3715385558923801,6.173730061729009,2.9337039679609416
3147.0,-30.092632757178826,4.996948322490183,35.05104431525839,24.577903397753857,5.003462064941219,-26.583023274966433,-40.08033071933312,1.493852582803944,-6.54504836619941,-6.545051712298318,40.10212069684303,41058.207041475755,25749.298055291714,25749.298055291714,66807.50509676748,77124.35419163553,77115.04124694839,25749.298055291714,102864.3393022401,102864.3393022401,102864.3393022401,130348.81456085181,125841.50115965409,4507.313401197722,0.0,90952.40476797112,54886.2576181072,40073.49683318214,27484.47525861171,67557.97209179384,20852.6798771567,1551.8578232502225,0.0,0.8784274859850687,2.724178792300713,0.001494314320929203,1.0,1.0,-6.542284120748377,333797.1055804201,1558941.0920934686,4.67032537439987,1558941.0920934686,4.67032537439987,0.7587075860443409,0.09248722242578636,3.919973988247647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919973988247647,1.284754732454203,1.2850517362422567,3.0511457862151756,6465.011793531792,15256.986332495022,6453.94511328814,0.00032852494343340753,23202.298035816748,2365.975948546828,19291.273841625232,1967.1624705302252,0.8314380675502843,0.8314380675502843,35449.54598893979,35405.22815468563,1.001564908936068,0.8,4278.38464731586,4273.035954225843,1.001564908936068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.952932414508,4632.441516551485,6.179406984655209,4.996948322490183,-3.7364554342079006,8.733403756698083,2.933700629055133,3.5,0.8382001797300379,0.6,0.0002311634423554324,0.9998775665160664,0.00023119174796659264,198.99874884737633,0.0,0.0,0.0,0.0004514271057985372,7.814183660479206e-05,0.00015302160575064033,0.0005998407141823966,0.09248722234033743,0.09248722234033743,0.09248722234033743,0.09248773890380727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.41987617273,595.6011112169167,0.0,0.09248722234033743,0.09248722242578636,0.09248722242578636,0.37153858028110437,0.37153858028110437,0.5,9.996037371328448,0.0028013396461119555,0.0028013396461119555,7.219114195322618e-12,3.3460989357081417e-06,0.002767591549968529,7.219114195322618e-12,27484.47525861171,20852.6798771567,0.7587075860443409,0.9888915109232901,0.607747772323424,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520505024082961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60540397282546,260.60540397282546,-12.54459602717452,244.81213609575357,276.39867184989686,124437.49033601173,124437.09349832473,0.3968376869900566,0.0,nan,276.39867184989686,3.24867184989688,270.08136469906816,-3.068635300931817,263.76405754823986,-9.385942451760116,257.44675039741145,-15.703249602588528,251.12944324658278,-22.020556753417196,244.81213609575357,-28.337863904246404,1.0,1.0,26022.012520719443,26022.012520719443,275.62839696365825,2.4783969636582697,275.62839696365825,275.62839696365825,77114.95715929693,77115.04124694839,-0.0840876514557749,0.0,8546.071908451686,8546.071908451686,0.8857411064531362,3939.5738581888854,275.62839696365825,2.4783969636582697,1.0,0.002,0.12950333843235146,0.00490346014224681,0.0002000226813205233,0.0017999773164857234,0.10001134066026166,0.10001134066026166,0.0,-2.193753425444589e-12,1.0,1.0000056045041994,0.0027675915427494147,0.09248722242578636,0.0,5.177032441767399e-07,0.6650075247336628,0.0,1600084.7758530513,266.60495163380057,3.3460917165939463e-06,1.0,1284534.2041291792,2598.0220203826498,,,,,,,,,,,,,,,,,,,2.0,15256.986332495022,1551.8578232502225,0.37153858028110437,6.173730061729009,2.933700629055133
3148.0,-30.09262395295473,4.9969541557346,35.05104551253558,24.577902594488137,5.003456924933974,-26.58301586516714,-40.080325899738796,1.4938488372398293,-6.545054129339633,-6.545057475737347,40.102123184529134,41058.225806028306,25749.3000033591,25749.3000033591,66807.52580938741,77124.3782933054,77115.06072179168,25749.3000033591,102864.3607251508,102864.3607251508,102864.3607251508,130348.84718738982,125841.52614067357,4507.321046716261,0.0,90952.42462745305,54886.272140544264,40073.502763231976,27484.486462239038,67557.98922547101,20852.687687776594,1551.8584750710434,0.0,0.8784274452830391,2.7241782069836145,0.001494314320929203,1.0,1.0,-6.542289653899502,333797.02961354895,1558941.1995865253,4.670326759322508,1558941.1995865253,4.670326759322508,0.7587075609517435,0.09248723698591274,3.919974343162715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919974343162715,1.2847547499755534,1.2850517537676576,3.0511460208551906,6465.0122907058285,15256.983418410597,6453.943366340125,0.0003285247122938087,23202.301001304713,2365.9762509424436,19291.26861988071,1967.1619380604702,0.8314377362312437,0.8314377362312437,35449.5485566258,35405.22815468563,1.0015649996179143,0.8,4278.384957208359,4273.035954225843,1.0015649996179143,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.950093409113,4632.441516551485,6.179411662281942,4.9969541557346,-3.7364601786911606,8.73341433442576,2.9336972977679965,3.5,0.8381992279337133,0.6,0.0002311634423554324,0.999876649583829,0.0002311919599799113,198.99874163908007,0.0,0.0,0.0,0.0004514271057985372,7.814187925323081e-05,0.00015302156310220157,0.0005998406013112845,0.0924872368936268,0.0924872368936268,0.0924872368936268,0.09248775359371807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.3571765374,595.6011317282554,0.0,0.0924872368936268,0.09248723698591274,0.09248723698591274,0.37153860452873905,0.37153860452873905,0.5,9.996052872219238,0.002796715077352019,0.002796715077352019,2.9103830456733704e-11,3.346397704717674e-06,0.002767821837835527,2.9103830456733704e-11,27484.486462239038,20852.687687776594,0.7587075609517435,0.9888915667164253,0.607747895944605,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520504505309069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6054062479461,260.6054062479461,-12.544593752053856,244.81214409487794,276.398668401014,124437.44393197524,124437.06355370386,0.3803782713537389,0.0,nan,276.398668401014,3.248668401014015,270.0813635397867,-3.06863646021327,263.76405867856005,-9.38594132143993,257.4467538173323,-15.70324618266767,251.12944895610545,-22.020551043894528,244.81214409487794,-28.33785590512204,1.0,1.0,26022.012520719443,26022.012520719443,275.62839347902565,2.4783934790256694,275.62839347902565,275.62839347902565,77114.97154397199,77115.06072179168,-0.08917781969648786,0.0,8546.071908451686,8546.071908451686,0.8857410840118076,3939.5742148785284,275.62839347902565,2.4783934790256694,1.0,0.002,0.12950282068830624,0.00490346127334094,0.00020002187927673507,0.0017999781184321636,0.10001093963836753,0.10001093963836753,0.0,-2.2911013364268484e-12,1.0,1.0000056049702246,0.0027678218087316964,0.09248723698591274,0.0,5.177463752478698e-07,0.6650629382538055,0.0,1600084.7690943386,266.60494587066034,3.3463686008872173e-06,1.0,1284534.223799072,2598.021940791993,,,,,,,,,,,,,,,,,,,2.0,15256.983418410597,1551.8584750710434,0.37153860452873905,6.173730061729009,2.9336972977679965
3149.0,-30.092615295509834,4.996959983728792,35.051046704171306,24.577912024129205,5.003456086776595,-26.58300815728138,-40.08031716858966,1.4938489485303463,-6.545059303514449,-6.545062637537074,40.10212541613209,41058.21229214924,25749.300632304698,25749.300632304698,66807.51292445394,77124.39522014833,77115.07840176218,25749.300632304698,102864.37903406688,102864.37903406688,102864.37903406688,130348.87512408588,125841.54649397997,4507.328630105915,0.0,90952.4335887831,54886.250660713784,40073.53658674368,27484.496090019,67558.03267676268,20852.694399788423,1551.8590376762943,0.0,0.8784274088160008,2.724177682928676,0.001494314320929203,1.0,1.0,-6.542305083171016,333796.9615761158,1558941.2960125543,4.6703280001458864,1558941.2960125543,4.6703280001458864,0.7587075393884002,0.0924872508796322,3.919973145562399,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919973145562399,1.2847547494549485,1.2850517532469323,3.051145089928977,6465.01031818489,15256.98050702998,6453.943328916885,0.00032852511975035945,23202.3103759641,2365.9772068916604,19291.26850802014,1967.1619266538667,0.8314373954761197,0.8314373954761197,35449.53989240748,35405.22815468563,1.0015646936275033,0.8,4278.383911528997,4273.035954225843,1.0015646936275033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.947258538578,4632.441516551485,6.179416017215305,4.996959983728792,-3.73646446659225,8.733424450321042,2.9336939713342125,3.5,0.8381982775240607,0.6,0.0002311634423554324,0.9998757479390639,0.00023119216845883569,198.99873455095707,0.0,0.0,0.0,0.0004514271057985372,7.814195651495022e-05,0.00015302148584048217,0.000599840115188747,0.09248725079365107,0.09248725079365107,0.09248725079365107,0.09248776549232407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.293531996,595.6011525342947,0.0,0.09248725079365107,0.0924872508796322,0.0924872508796322,0.3715386289406091,0.3715386289406091,0.5,9.9960683122495,0.0027907448815085445,0.0027907448815085445,-1.0800249583553523e-12,3.334022608214582e-06,0.002757554366041859,-1.0800249583553523e-12,27484.496090019,20852.694399788423,0.7587075393884002,0.9888907399672269,0.6077473050258264,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520503979335417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6054088202528,260.6054088202528,-12.544591179747158,244.8121521273734,276.3986655131321,124437.39709042702,124436.9670255199,0.4300649071348477,0.0,nan,276.3986655131321,3.248665513132096,270.0813628359802,-3.0686371640197763,263.764060158829,-9.385939841170966,257.446757481677,-15.703242518322952,251.12945480452532,-22.020545195474654,244.8121521273734,-28.337847872626583,1.0,1.0,26022.012520719443,26022.012520719443,275.6283903860092,2.4783903860092096,275.6283903860092,275.6283903860092,77114.99827425586,77115.07840176218,-0.08012750631314702,0.0,8546.071908451686,8546.071908451686,0.8857411597362391,3939.573011290211,275.6283903860092,2.4783903860092096,1.0,0.002,0.1295023048642401,0.004903462505211193,0.00020002108044572185,0.0017999789170040528,0.10001054022286092,0.10001054022286092,0.0,-2.550225221970015e-12,1.0,1.0000055841786841,0.002757554367121884,0.0924872508796322,0.0,5.158258126822669e-07,0.6625959189965103,0.0,1600084.7630083477,266.6049406964855,3.33402368823954e-06,1.0,1284534.2414158117,2598.0218695090034,,,,,,,,,,,,,,,,,,,2.0,15256.98050702998,1551.8590376762943,0.3715386289406091,6.173730061729009,2.9336939713342125
3150.0,-30.092606516809912,4.996965788770019,35.05104791000316,24.57792250150817,5.003450926800644,-26.58300077245064,-40.08030857713891,1.4938451825430592,-6.545065398016845,-6.545068749517163,40.102128209314465,41058.18804357414,25749.30338820776,25749.30338820776,66807.4914317819,77124.4116999799,77115.10108523534,25749.30338820776,102864.4044734431,102864.4044734431,102864.4044734431,130348.91333373083,125841.57701126163,4507.336322469204,0.0,90952.43651103698,54886.21285503181,40073.58184000575,27484.50886028773,67558.09070029348,20852.703318380893,1551.859772169283,0.0,0.8784273650625769,2.7241770619846783,0.001494314320929203,1.0,1.0,-6.542296653818028,333796.8810148436,1558941.4167048305,4.670329488895092,1558941.4167048305,4.670329488895092,0.7587075113614598,0.09248726610193589,3.9199708592414164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199708592414164,1.2847547670718371,1.2850517708678935,3.0511432685131505,6465.006458823317,15256.97759300236,6453.944595291483,0.00032852601492632373,23202.32465417814,2365.9786628642955,19291.27229329856,1967.1623126448442,0.8314370469695457,0.8314370469695457,35449.52335167547,35405.22815468563,1.0015641094657528,0.8,4278.3819152378765,4273.035954225843,1.0015641094657528,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.94443060239,4632.441516551485,6.179420872306988,4.996965788770019,-3.7364694746459084,8.733435263415927,2.933690653038685,3.5,0.8381973294396242,0.6,0.0002311634423554324,0.9998748336668842,0.0002311923798578635,198.99872736355925,0.0,0.0,0.0,0.0004514271057985372,7.814203254055067e-05,0.00015302140981488172,0.0005998394673143748,0.09248726600248121,0.09248726600248121,0.09248726600248121,0.0924877835784646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.2321845544,595.6011726209048,0.0,0.09248726600248121,0.09248726610193589,0.09248726610193589,0.37153865325608487,0.37153865325608487,0.5,9.996083839082,0.002789219751946348,0.002789219751946348,-5.5706550483591855e-12,3.3515003110551334e-06,0.0027720956991288404,-5.5706550483591855e-12,27484.50886028773,20852.703318380893,0.7587075113614598,0.9888895725037369,0.6077464241214232,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520503462130547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60541125384265,260.60541125384265,-12.54458874615733,244.81216016882738,276.3986623388576,124437.2634952902,124436.85662257805,0.40687271213942744,0.0,nan,276.3986623388576,3.2486623388576277,270.08136190485124,-3.068638095148742,263.7640614708457,-9.38593852915426,257.44676103684,-15.703238963160004,251.12946060283392,-22.02053939716606,244.81216016882738,-28.3378398311726,1.0,1.0,26022.012520719443,26022.012520719443,275.6283869282863,2.4783869282863407,275.6283869282863,275.6283869282863,77115.01450886248,77115.10108523534,-0.08657637285068631,0.0,8546.071908451686,8546.071908451686,0.8857413043006164,3939.5707135376233,275.6283869282863,2.4783869282863407,1.0,0.002,0.12950178632044917,0.00490346357647642,0.0002000202770234584,0.001799979720378723,0.1000101385117292,0.1000101385117292,0.0,-2.5978186615760457e-12,1.0,1.0000056136242494,0.0027720957046994954,0.09248726610193589,0.0,5.185459632022579e-07,0.6660900562978594,0.0,1600084.7558855833,266.60493460198313,3.3515058817101817e-06,1.0,1284534.2622753237,2598.021785104763,,,,,,,,,,,,,,,,,,,2.0,15256.97759300236,1551.859772169283,0.37153865325608487,6.173730061729009,2.933690653038685
3151.0,-30.092597621291002,4.996971585106199,35.05104910758039,24.5779272512533,5.003445937134938,-26.582993265448668,-40.08030368769539,1.4938415813691566,-6.54507076035901,-6.545074093865583,40.10213038258839,41058.19374443415,25749.304432144876,25749.304432144876,66807.49817657903,77124.43204396906,77115.1173286998,25749.304432144876,102864.42176084468,102864.42176084468,102864.42176084468,130348.94011536773,125841.59620606525,4507.343909302477,0.0,90952.44813476616,54886.209835532914,40073.59811025917,27484.51835452306,67558.11646478223,20852.70992358327,1551.8603326428672,0.0,0.8784273278282493,2.724176519470478,0.001494314320929203,1.0,1.0,-6.542316976101063,333796.81057188497,1558941.5106106058,4.670330755826318,1558941.5106106058,4.670330755826318,0.7587074895984702,0.09248728009100636,3.9199699380632675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199699380632675,1.2847547839177467,1.2850517877176975,3.0511425114990924,6465.004854801367,15256.974681692465,6453.9443030174025,0.0003285263271142989,23202.333071896686,2365.979521232703,19291.271419671775,1967.1622235597044,0.8314367076747942,0.8314367076747942,35449.51668727347,35405.22815468563,1.0015638741020205,0.8,4278.3811109151575,4273.035954225843,1.0015638741020205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.941605041933,4632.441516551485,6.179425313037414,4.996971585106199,-3.73647390247475,8.73344548758095,2.9336873375323362,3.5,0.838196382152096,0.6,0.0002311634423554324,0.9998739072293084,0.0002311925940701821,198.99872008051858,0.0,0.0,0.0,0.0004514271057985372,7.81420758071837e-05,0.0001530213665482487,0.000599839156750495,0.09248728000414837,0.09248728000414837,0.09248728000414837,0.09248779464250369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.1682648151,595.6011935135704,0.0,0.09248728000414837,0.09248728009100636,0.09248728009100636,0.3715386780666442,0.3715386780666442,0.5,9.996099277690497,0.0027847271699670273,0.0027847271699670273,8.58335624798201e-12,3.3335065836581634e-06,0.0027571177645313583,8.58335624798201e-12,27484.51835452306,20852.70992358327,0.7587074895984702,0.9888892952100804,0.6077462767310515,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520502937681812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60541360003924,260.60541360003924,-12.544586399960735,244.8121682393368,276.39865896074133,124437.17771590607,124436.78545451937,0.3922613866934891,0.0,nan,276.39865896074133,3.248658960741352,270.0813608164602,-3.0686391835398013,263.7640626721805,-9.385937327819477,257.44676452789884,-15.703235472101142,251.12946638361797,-22.02053361638201,244.8121682393368,-28.337831760663164,1.0,1.0,26022.012520719443,26022.012520719443,275.6283834846315,2.478383484631536,275.6283834846315,275.6283834846315,77115.03004857621,77115.1173286998,-0.08728012358187698,0.0,8546.071908451686,8546.071908451686,0.8857413625468281,3939.569787753584,275.6283834846315,2.478383484631536,1.0,0.002,0.12950127057816319,0.00490346477623196,0.00020001947824377725,0.0017999805194088342,0.10000973912188862,0.10000973912188862,0.0,-2.347388776413606e-12,1.0,1.000005583294046,0.002757117755948002,0.09248728009100636,0.0,5.15744256350289e-07,0.6624911772606261,0.0,1600084.7495708144,266.60492923964097,3.3334980003019155e-06,1.0,1284534.28051493,2598.0217113014974,,,,,,,,,,,,,,,,,,,2.0,15256.974681692465,1551.8603326428672,0.3715386780666442,6.173730061729009,2.9336873375323362
3152.0,-30.092588780916618,4.996977374293655,35.05105029903639,24.57793151205408,5.003443082908135,-26.582985594534538,-40.08029499147085,1.4938398965975757,-6.545076019571013,-6.545079339172165,40.10213260106533,41058.18951057165,25749.30528974944,25749.30528974944,66807.49480032109,77124.45260560824,77115.1344988271,25749.30528974944,102864.43978857654,102864.43978857654,102864.43978857654,130348.96780228647,125841.61633626027,4507.351466026195,0.0,90952.46273938354,54886.19964462892,40073.625660838465,27484.52801370993,67558.15367454839,20852.71665261246,1551.8608988200467,0.0,0.8784272909589469,2.724175986964889,0.001494314320929203,1.0,1.0,-6.5423338297073315,333796.741434887,1558941.6064696368,4.670332010337304,1558941.6064696368,4.670332010337304,0.7587074677873542,0.09248729405160346,3.919969555560394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919969555560394,1.2847547917989297,1.2850517956007024,3.051142195057785,6465.004184300209,15256.971773015466,6453.943366321812,0.0003285263980471671,23202.339061631075,2365.98013201563,19291.268619825973,1967.1619380548887,0.8314363723667538,0.8314363723667538,35449.51391999875,35405.22815468563,1.001563776371409,0.8,4278.380776934416,4273.035954225843,1.001563776371409,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.938785487583,4632.441516551485,6.179429700150121,4.996977374293655,-3.736478253291835,8.73345562758549,2.9336840290750335,3.5,0.838195436878581,0.6,0.0002311634423554324,0.9998729865357705,0.00023119280695474865,198.99871284262704,0.0,0.0,0.0,0.0004514271057985372,7.814215276003464e-05,0.00015302128959539775,0.0005998387965665497,0.09248729396569416,0.09248729396569416,0.09248729396569416,0.09248780642468364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.1048790371,595.6012142348161,0.0,0.09248729396569416,0.09248729405160346,0.09248729405160346,0.3715387026713419,0.3715387026713419,0.5,9.996114650880886,0.0027787757342707664,0.0027787757342707664,6.0992988437647e-11,3.3196011486325006e-06,0.00274550946483032,6.0992988437647e-11,27484.52801370993,20852.71665261246,0.7587074677873542,0.9888887005727911,0.6077458793258845,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520502406254225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6054160638491,260.6054160638491,-12.5445839361509,244.81217634350674,276.3986557841907,124437.1339410509,124436.7220157007,0.4119253501973238,0.0,nan,276.3986557841907,3.248655784190703,270.081359896054,-3.068640103945995,263.7640640079184,-9.385935992081556,257.4467681197808,-15.703231880219164,251.12947223164392,-22.02052776835606,244.81217634350674,-28.337823656493242,1.0,1.0,26022.012520719443,26022.012520719443,275.62838024845,2.478380248450037,275.62838024845,275.62838024845,77115.05078978465,77115.1344988271,-0.0837090424465714,0.0,8546.071908451686,8546.071908451686,0.8857413867325329,3939.569403338196,275.62838024845,2.478380248450037,1.0,0.002,0.12950075700725647,0.004903465984103206,0.00020001868285861408,0.001799981314769856,0.10000934142930704,0.10000934142930704,0.0,-2.371530055667037e-12,1.0,1.000005559787195,0.0027455094038373318,0.09248729405160346,0.0,5.135728632753668e-07,0.6597019576131173,0.0,1600084.7433827857,266.60492398042896,3.319540155644063e-06,1.0,1284534.2984163852,2598.0216388664717,,,,,,,,,,,,,,,,,,,2.0,15256.971773015466,1551.8608988200467,0.3715387026713419,6.173730061729009,2.9336840290750335
3153.0,-30.09257992731209,4.996983151832358,35.051051496936935,24.577941290941112,5.003440824708436,-26.582977852110947,-40.08029006710274,1.4938387494842644,-6.545081487139555,-6.5450848139441,40.10213516998974,41058.188322901886,25749.30668712032,25749.30668712032,66807.4950100222,77124.46944364667,77115.1559077253,25749.30668712032,102864.46259484562,102864.46259484562,102864.46259484562,130349.00193787072,125841.64286550082,4507.359072369905,0.0,90952.46973264895,54886.18861181347,40073.645689817204,27484.539343025095,67558.1850328423,20852.724571384395,1551.86154978051,0.0,0.8784272515119635,2.7241754308619677,0.001494314320929203,1.0,1.0,-6.542333252250387,333796.66927170294,1558941.7174718257,4.67033335255626,1558941.7174718257,4.67033335255626,0.7587074431602692,0.0924873086378129,3.919968005761957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919968005761957,1.2847547971650044,1.2850518009680176,3.0511409760149784,6465.001601294783,15256.968863530257,6453.943752057362,0.00032852696339896113,23202.350018918016,2365.9812493479444,19291.269772815343,1967.162055627084,0.8314360294145301,0.8314360294145301,35449.502707747706,35405.22815468563,1.0015633803933397,0.8,4278.379423734497,4273.035954225843,1.0015633803933397,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.935972327095,4632.441516551485,6.179434207322408,4.996983151832358,-3.736482776515392,8.733465928347751,2.9336807281217596,3.5,0.8381944937490742,0.6,0.0002311634423554324,0.9998720644652683,0.00023119302015809254,198.99870559390408,0.0,0.0,0.0,0.0004514271057985372,7.814219633577645e-05,0.00015302124601965594,0.0005998383885988805,0.09248730854718963,0.09248730854718963,0.09248730854718963,0.09248782218721592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.0430182998,595.6012344773353,0.0,0.09248730854718963,0.0924873086378129,0.0924873086378129,0.3715387271607785,0.3715387271607785,0.5,9.996130059247616,0.002775307749629974,0.002775307749629974,-1.2278178473934531e-11,3.3268045172007987e-06,0.0027515616936852894,-1.2278178473934531e-11,27484.539343025095,20852.724571384395,0.7587074431602692,0.9888882446670946,0.6077455796502248,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520501878121073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6054186792761,260.6054186792761,-12.544581320723864,244.8121844829214,276.39865287563026,124437.05801998498,124436.62074577309,0.4372742118648011,0.0,nan,276.39865287563026,3.2486528756302846,270.0813591970884,-3.0686408029116023,263.76406551854797,-9.385934481452011,257.4467718400051,-15.703228159994865,251.12947816146345,-22.020521838536524,244.8121844829214,-28.33781551707858,1.0,1.0,26022.012520719443,26022.012520719443,275.6283772787937,2.4783772787937437,275.6283772787937,275.6283772787937,77115.07331846836,77115.1559077253,-0.08258925694099162,0.0,8546.071908451686,8546.071908451686,0.8857414847264788,3939.567845790767,275.6283772787937,2.4783772787937437,1.0,0.002,0.12950024230406723,0.004903467154347503,0.00020001788563024634,0.0017999821117250668,0.10000894281512317,0.10000894281512317,0.0,-2.644686986769118e-12,1.0,1.0000055720427081,0.002751561705963468,0.0924873086378129,0.0,5.147050609336991e-07,0.6611563139551101,0.0,1600084.736980721,266.6049185128604,3.3268167953792727e-06,1.0,1284534.3171014125,2598.0215632609065,,,,,,,,,,,,,,,,,,,2.0,15256.968863530257,1551.86154978051,0.3715387271607785,6.173730061729009,2.9336807281217596
3154.0,-30.092571026586068,4.996988910408922,35.05105270090073,24.57794618038463,5.003435312632305,-26.58297039266375,-40.08028144072739,1.4938346788054693,-6.545087351080213,-6.545090682148063,40.10213774087712,41058.1774407286,25749.3089639009,25749.3089639009,66807.4864046295,77124.48971778776,77115.17610276575,25749.3089639009,102864.48506666665,102864.48506666665,102864.48506666665,130349.03603541813,125841.66933360719,4507.366701810944,0.0,90952.48061704524,54886.16834036224,40073.68030742555,27484.550968751486,67558.23127617704,20852.732680131503,1551.862224080235,0.0,0.8784272099255039,2.7241748348507326,0.001494314320929203,1.0,1.0,-6.542335573959349,333796.591923711,1558941.828558652,4.670334767572903,1558941.828558652,4.670334767572903,0.7587074172628828,0.09248732349563563,3.919966953887323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919966953887323,1.284754816207209,1.2850518200146244,3.0511401120562907,6464.999770669995,15256.965954604771,6453.943617661964,0.00032852733425357475,23202.359021636694,2365.982167369764,19291.269371098504,1967.1620146633668,0.8314356894964423,0.8314356894964423,35449.49509780117,35405.22815468563,1.0015631116362702,0.8,4278.3785052945705,4273.035954225843,1.0015631116362702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.93316439342,4632.441516551485,6.179438917794407,4.996988910408922,-3.7364875987339583,8.73347650914288,2.933677433303091,3.5,0.8381935523723117,0.6,0.0002311634423554324,0.9998711374881627,0.00023119323449634937,198.99869830660174,0.0,0.0,0.0,0.0004514271057985372,7.81422726706411e-05,0.0001530211696847913,0.0005998379284095665,0.09248732340159252,0.09248732340159252,0.09248732340159252,0.09248783776052401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.98106067494,595.6012547514549,0.0,0.09248732340159252,0.09248732349563563,0.09248732349563563,0.37153875193766683,0.37153875193766683,0.5,9.99614548968058,0.002773384611259644,0.002773384611259644,-1.3130829756846651e-11,3.331067830458778e-06,0.0027551081886940665,-1.3130829756846651e-11,27484.550968751486,20852.732680131503,0.7587074172628828,0.9888874403996973,0.6077450025724235,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520501349197572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6054211272304,260.6054211272304,-12.544578872769591,244.8121926297309,276.39864962472956,124436.95952677888,124436.55025247003,0.40927430885070426,0.0,nan,276.39864962472956,3.2486496247295804,270.0813582257287,-3.0686417742712706,263.7640668267314,-9.385933173268597,257.44677542773104,-15.703224572268937,251.12948402873073,-22.020515971269248,244.8121926297309,-28.337807370269076,1.0,1.0,26022.012520719443,26022.012520719443,275.62837377366844,2.4783737736684657,275.62837377366844,275.62837377366844,77115.08770847988,77115.17610276575,-0.08839428586361464,0.0,8546.071908451686,8546.071908451686,0.8857415512366377,3939.5667886567594,275.62837377366844,2.4783737736684657,1.0,0.002,0.12949972693771536,0.004903468257262867,0.00020001708721593272,0.0017999829103607834,0.10000854360796636,0.10000854360796636,0.0,-2.423283795849329e-12,1.0,1.0000055792240103,0.0027551082018248962,0.09248732349563563,0.0,5.153685244610191e-07,0.6620085659456478,0.0,1600084.7301094807,266.60491264891976,3.331080961288535e-06,1.0,1284534.337128926,2598.0214822231937,,,,,,,,,,,,,,,,,,,2.0,15256.965954604771,1551.862224080235,0.37153875193766683,6.173730061729009,2.933677433303091
3155.0,-30.092562106346833,4.996994663232583,35.05105389557414,24.577956029120855,5.003432470314051,-26.582962648680297,-40.08027274450285,1.493833012718459,-6.545092519966886,-6.545095832095262,40.10213988053866,41058.15973507817,25749.30965350215,25749.30965350215,66807.46938858031,77124.50650874921,77115.19238127544,25749.30965350215,102864.50203477759,102864.50203477759,102864.50203477759,130349.06222351184,125841.68798525944,4507.374238252392,0.0,90952.48679569458,54886.14002230304,40073.71863710171,27484.560188734253,67558.27882583597,20852.73909909833,1551.8627669999967,0.0,0.8784271738726821,2.7241743120929263,0.001494314320929203,1.0,1.0,-6.542356493426553,333796.52404326847,1558941.9210123748,4.670335994302614,1558941.9210123748,4.670335994302614,0.7587073962946562,0.09248733737665478,3.9199652592664918,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199652592664918,1.2847548240009878,1.285051827810205,3.0511387745242495,6464.9969366001,15256.963046918407,6453.944177910862,0.00032852796457588776,23202.370628334014,2365.9833509235077,19291.27104571995,1967.1621854272307,0.8314353457556638,0.8314353457556638,35449.48283780895,35405.22815468563,1.0015626786556526,0.8,4278.377025643393,4273.035954225843,1.0015626786556526,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.930359789828,4632.441516551485,6.179443242435397,4.996994663232583,-3.736491876762867,8.73348653999545,2.933674142393408,3.5,0.8381926121124023,0.6,0.0002311634423554324,0.9998702084797629,0.0002311934493046865,198.99869100332393,0.0,0.0,0.0,0.0004514271057985372,7.814234962367147e-05,0.00015302109273176092,0.0005998373674434991,0.09248733729364757,0.09248733729364757,0.09248733729364757,0.09248784857347254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.9174628361,595.6012755377899,0.0,0.09248733729364757,0.09248733737665478,0.09248733737665478,0.3715387769497766,0.3715387769497766,0.5,9.99616082780456,0.0027684331172395105,0.0027684331172395105,9.094947017729282e-12,3.312128399102221e-06,0.0027393386687322163,9.094947017729282e-12,27484.560188734253,20852.73909909833,0.7587073962946562,0.9888864925172054,0.6077443127425636,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452050081745902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6054236826399,260.6054236826399,-12.544576317360054,244.81220081023147,276.398646555048,124436.87300952231,124436.44576964554,0.4272398767876039,0.0,nan,276.398646555048,3.248646555048026,270.081357406084,-3.0686425939159676,263.76406825712274,-9.385931742877233,257.4467791081586,-15.703220891841397,251.12948995919493,-22.02051004080505,244.81220081023147,-28.337799189768504,1.0,1.0,26022.012520719443,26022.012520719443,275.6283705285156,2.4783705285155975,275.6283705285156,275.6283705285156,77115.10939041337,77115.19238127544,-0.08299086206534412,0.0,8546.071908451686,8546.071908451686,0.885741658387709,3939.565085562824,275.6283705285156,2.4783705285155975,1.0,0.002,0.12949921452111,0.004903469478339302,0.00020001629365286693,0.0017999837041731378,0.10000814682643347,0.10000814682643347,0.0,-2.173995358734082e-12,1.0,1.0000055472908629,0.0027393386596372693,0.09248733737665478,0.0,5.124187413054905e-07,0.6582194772016142,0.0,1600084.7240202383,266.6049074800331,3.3121193041552033e-06,1.0,1284534.3547050343,2598.0214111046434,,,,,,,,,,,,,,,,,,,2.0,15256.963046918407,1551.8627669999967,0.3715387769497766,6.173730061729009,2.933674142393408
3156.0,-30.092551321825326,4.9970004049795795,35.05105509668454,24.57796042962002,5.003428860161071,-26.582953303627928,-40.08026757566256,1.4938308419423438,-6.545097934665819,-6.54510125428349,40.10214245568812,41058.17601399487,25749.310982146068,25749.310982146068,66807.48699614094,77124.52784932793,77115.21395118805,25749.310982146068,102864.52493333412,102864.52493333412,102864.52493333412,130349.09643797149,125841.71460571128,4507.381832260199,0.0,90952.50063734064,54886.14880192348,40073.724261574615,27484.571504637373,67558.29576621199,20852.74701139722,1551.8634160784475,0.0,0.8784271346874128,2.724173761334345,0.001494314320929203,1.0,1.0,-6.542355681018307,333796.452574096,1558942.0322828533,4.670337327616746,1558942.0322828533,4.670337327616746,0.7587073718023514,0.09248735201731076,3.9199647411421292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199647411421292,1.2847548341556492,1.2850518379672138,3.0511383471215816,6464.996030985133,15256.960139919645,6453.943404642232,0.00032852809635053516,23202.377226189165,2365.9840237174944,19291.26873436827,1967.1619497349525,0.8314350097107154,0.8314350097107154,35449.47908935921,35405.22815468563,1.0015625462733506,0.8,4278.376573245219,4273.035954225843,1.0015625462733506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.927561885339,4632.441516551485,6.179447710508247,4.9970004049795795,-3.736496359232035,8.733496764211615,2.9336708593458938,3.5,0.8381916740988268,0.6,0.0002311634423554324,0.999869085314814,0.00023119370900706403,198.99868217370084,0.0,0.0,0.0,0.0004514271057985372,7.814239536285507e-05,0.00015302104699257732,0.000599837108863556,0.09248735192878768,0.09248735192878768,0.09248735192878768,0.09248786443278903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.85579500283,595.6012957178807,0.0,0.09248735192878768,0.09248735201731076,0.09248735201731076,0.37153880173872783,0.37153880173872783,0.5,9.996176202402586,0.0027658170318431985,0.0027658170318431985,2.2168933355715126e-12,3.319617690067389e-06,0.0027455732652015286,2.2168933355715126e-12,27484.571504637373,20852.74701139722,0.7587073718023514,0.9888865051796267,0.60774440131051,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520500284554774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60542642564525,260.60542642564525,-12.544573574354729,244.8122093333297,276.39864351796007,124436.82120620458,124436.36260219585,0.4586040087158574,0.0,nan,276.39864351796007,3.2486435179600903,270.08135668103387,-3.06864331896611,263.76406984410926,-9.385930155890719,257.4467830071823,-15.703216992817659,251.12949617025595,-22.02050382974403,244.8122093333297,-28.337790666670287,1.0,1.0,26022.012520719443,26022.012520719443,275.6283676302837,2.478367630283742,275.6283676302837,275.6283676302837,77115.12751839263,77115.21395118805,-0.08643279541865923,0.0,8546.071908451686,8546.071908451686,0.8857416911487709,3939.56456484784,275.6283676302837,2.478367630283742,1.0,0.002,0.12949870093810092,0.004903470653326392,0.0002000154981763534,0.0017999844993371635,0.1000077490881767,0.1000077490881767,0.0,-2.4864832415261162e-12,1.0,1.0000055599155337,0.0027455732629846352,0.09248735201731076,0.0,5.135850408722153e-07,0.6597176385670125,0.0,1600084.717680492,266.60490206533416,3.3196154731740535e-06,1.0,1284534.3732103682,2598.0213362261734,,,,,,,,,,,,,,,,,,,2.0,15256.960139919645,1551.8634160784475,0.37153880173872783,6.173730061729009,2.9336708593458938
3157.0,-30.092542384887224,4.997006133513155,35.05105629735298,24.577970383130037,5.003425188356105,-26.582945627563866,-40.08025891436262,1.4938284311154848,-6.54510347116377,-6.545106785216459,40.10214484519572,41058.15639557413,25749.312568718015,25749.312568718015,66807.46896429214,77124.54437709847,77115.23252736687,25749.312568718015,102864.54509608488,102864.54509608488,102864.54509608488,130349.12719984817,125841.7377946224,4507.389405225772,0.0,90952.50553902413,54886.11755782578,40073.76442355372,27484.58210376329,67558.34652731701,20852.7544006568,1551.864033641253,0.0,0.878427095619108,2.7241731997063954,0.001494314320929203,1.0,1.0,-6.542365846133464,333796.37967176177,1558942.1355313647,4.670338656951128,1558942.1355313647,4.670338656951128,0.7587073480663024,0.09248736649521946,3.919962853789548,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919962853789548,1.2847548454332427,1.2850518492474143,3.0511368513015142,6464.992861521904,15256.957270566014,6453.94421532204,0.0003285288147316848,23202.389647926782,2365.9852903822184,19291.271157544466,1967.1621968301579,0.8314346690263523,0.8314346690263522,35449.46543501821,35405.22815468563,1.0015620640492027,0.8,4278.374925310916,4273.035954225843,1.0015620640492027,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.924769303109,4632.441516551485,6.179452232593204,4.997006133513155,-3.7365009238240674,8.733507057337222,2.9336675825449587,3.5,0.8381907378699882,0.6,0.0002311634423554324,0.9998681545693546,0.0002311939242179335,198.99867485675233,0.0,0.0,0.0,0.0004514271057985372,7.814247200694855e-05,0.00015302097034848382,0.0005998365196168884,0.09248736640687467,0.09248736640687467,0.09248736640687467,0.09248787805711214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.7933515304,595.6013161410862,0.0,0.09248736640687467,0.09248736649521946,0.09248736649521946,0.37153882681999995,0.37153882681999995,0.5,9.996191551684385,0.0027628365592136106,0.0027628365592136106,9.379164112033322e-12,3.314052662517497e-06,0.0027409390829689073,9.379164112033322e-12,27484.58210376329,20852.7544006568,0.7587073480663024,0.9888854952552568,0.6077436542792294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520499640276445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6054291485703,260.6054291485703,-12.544570851429683,244.81221781704647,276.3986404800939,124436.7149092876,124436.2596624061,0.4552468815084977,0.0,nan,276.3986404800939,3.2486404800939113,270.0813559474836,-3.0686440525163903,263.76407141487596,-9.38592858512402,257.44678688226577,-15.703213117734208,251.1295023496561,-22.020497650343884,244.81221781704647,-28.337782182953504,1.0,1.0,26022.012520719443,26022.012520719443,275.6283642730019,2.4783642730019437,275.6283642730019,275.6283642730019,77115.14722662863,77115.23252736687,-0.08530073823931161,0.0,8546.071908451686,8546.071908451686,0.8857418104862812,3939.5626680584955,275.6283642730019,2.4783642730019437,1.0,0.002,0.12949818822206077,0.004903471806360734,0.00020001470399423114,0.0017999852937391689,0.10000735199711557,0.10000735199711557,0.0,-2.266600102052152e-12,1.0,1.000005550531175,0.002740939073589743,0.09248736649521946,0.0,5.12718230252877e-07,0.658604200209693,0.0,1600084.7111792325,266.6048965288362,3.314043283353385e-06,1.0,1284534.3920867878,2598.021259846161,,,,,,,,,,,,,,,,,,,2.0,15256.957270566014,1551.864033641253,0.37153882681999995,6.173730061729009,2.9336675825449587
3158.0,-30.092533333194122,4.997011848010713,35.0510574965569,24.577975167799764,5.003420125945383,-26.582937987278445,-40.08025025306267,1.4938247801168523,-6.545109049866824,-6.545112356136488,40.102147204273535,41058.14724723099,25749.314253229346,25749.314253229346,66807.46150046034,77124.56475938947,77115.25054888906,25749.314253229346,102864.5648021184,102864.5648021184,102864.5648021184,130349.15741512034,125841.76045398533,4507.396961135006,0.0,90952.51706933219,54886.09955751683,40073.797235350394,27484.592613001936,67558.38984835232,20852.761722484433,1551.8646479220224,0.0,0.8784270564493039,2.7241726340392947,0.001494314320929203,1.0,1.0,-6.5423778396839225,333796.30624149815,1558942.2374669006,4.6703399897391975,1558942.2374669006,4.6703399897391975,0.7587073243581485,0.09248738095527505,3.919961920865085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919961920865085,1.2847548625122294,1.2850518663303494,3.0511360845912123,6464.991236954777,15256.954364558613,6453.943939802359,0.0003285291324135544,23202.398111372506,2365.9861534135007,19291.2703339977,1967.162112851759,0.8314343302532254,0.8314343302532254,35449.45868563297,35405.22815468563,1.0015618256842524,0.8,4278.374110731621,4273.035954225843,1.0015618256842524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.921981478077,4632.441516551485,6.179456771133409,4.997011848010713,-3.7365055190715117,8.733517367082225,2.9336643113275533,3.5,0.8381898032364438,0.6,0.0002311634423554324,0.9998672118735797,0.00023119414219241347,198.9986674458509,0.0,0.0,0.0,0.0004514271057985372,7.814254865111113e-05,0.00015302089370432126,0.0005998360764176831,0.092487380865774,0.092487380865774,0.092487380865774,0.09248789133799681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.730932713,595.6013365547834,0.0,0.092487380865774,0.09248738095527505,0.09248738095527505,0.3715388519461908,0.3715388519461908,0.5,9.996206865330382,0.0027591820501129405,0.0027591820501129405,-5.070432962384075e-11,3.3062696616070752e-06,0.0027345164525627297,-5.070432962384075e-11,27484.592613001936,20852.761722484433,0.7587073243581485,0.9888847506641649,0.6077431291567758,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520499106374676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6054317390807,260.6054317390807,-12.544568260919277,244.81222627572214,276.39863720243886,124436.62418191876,124436.19107361208,0.4331083066943854,0.0,nan,276.39863720243886,3.2486372024388857,270.08135501709506,-3.068644982904914,263.7640728317533,-9.385927168246667,257.44679064640894,-15.703209353591035,251.1295084610658,-22.02049153893418,244.81222627572214,-28.337773724277838,1.0,1.0,26022.012520719443,26022.012520719443,275.62836081083105,2.4783608108310773,275.62836081083105,275.62836081083105,77115.16278629864,77115.25054888906,-0.08776259042497259,0.0,8546.071908451686,8546.071908451686,0.8857418694751935,3939.56173046941,275.62836081083105,2.4783608108310773,1.0,0.002,0.12949767670715912,0.004903472946134834,0.00020001391165086596,0.0017999860859615404,0.10000695582543298,0.10000695582543298,0.0,-2.3875935950545824e-12,1.0,1.0000055375253891,0.0027345165032670593,0.09248738095527505,0.0,5.115168857984183e-07,0.65706104166673,0.0,1600084.7046254005,266.60489095013315,3.306320365936699e-06,1.0,1284534.4110999077,2598.0211829130335,,,,,,,,,,,,,,,,,,,2.0,15256.954364558613,1551.8646479220224,0.3715388519461908,6.173730061729009,2.9336643113275533
