time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3159.0,-30.09252426480247,4.997017555181302,35.05105868853637,24.577979428600543,5.003417282009894,-26.582930110120703,-40.08024529376996,1.4938231274018827,-6.545114265671202,-6.545117556148448,40.10214939411011,41058.15916999951,25749.315132042277,25749.315132042277,66807.47430204178,77124.58540135095,77115.26731870184,25749.315132042277,102864.58245074411,102864.58245074411,102864.58245074411,130349.18456376274,125841.78010454762,4507.404459215122,0.0,90952.53170808278,54886.10547702193,40073.806923400945,27484.602113018635,67558.40903641959,20852.768339600316,1551.8652054535814,0.0,0.8784270199345299,2.7241721061626936,0.001494314320929203,1.0,1.0,-6.542396240570326,333796.237702,1558942.3320887198,4.670341232187528,1558942.3320887198,4.670341232187528,0.7587073028691576,0.09248739495788214,3.919961549575125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919961549575125,1.284754870243456,1.2850518740633632,3.05113577723376,6464.990585701217,15256.951461148035,6453.942992327209,0.0003285291985517384,23202.40404346336,2365.9867583184227,19291.267501931074,1967.1618240613334,0.83143399562365,0.83143399562365,35449.45599947867,35405.22815468563,1.0015617308185734,0.8,4278.373786541254,4273.035954225843,1.0015617308185734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.9191981799995,4632.441516551485,6.179461109610405,4.997017555181302,-3.736509832578157,8.733527387759459,2.9336610454235053,3.5,0.8381888701210015,0.6,0.0002311634423554324,0.9998662674396882,0.00023119436056920096,198.99866002127837,0.0,0.0,0.0,0.0004514271057985372,7.814259253610666e-05,0.00015302084981932572,0.0005998358475750665,0.09248739487560255,0.09248739487560255,0.09248739487560255,0.0924879027992931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.66806176427,595.6013571071994,0.0,0.09248739487560255,0.09248739495788214,0.09248739495788214,0.37153887707568267,0.37153887707568267,0.5,9.99622210300609,0.0027534845359582505,0.0027534845359582505,3.126388037344441e-11,3.290477252448909e-06,0.0027213155781282694,3.126388037344441e-11,27484.602113018635,20852.768339600316,0.7587073028691576,0.9888846592883354,0.6077431330253168,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520498565617368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6054344244488,260.6054344244488,-12.54456557555119,244.81223473696124,276.398634111936,124436.57808882449,124436.1291212154,0.448967609099011,0.0,nan,276.398634111936,3.248634111936042,270.0813542369405,-3.0686457630594646,263.7640743619472,-9.385925638052754,257.44679448695143,-15.703205513048545,251.12951461195647,-22.02048538804351,244.81223473696124,-28.337765263038733,1.0,1.0,26022.012520719443,26022.012520719443,275.6283575731022,2.478357573102244,275.6283575731022,275.6283575731022,77115.18369169968,77115.26731870184,-0.08362700215366203,0.0,8546.071908451686,8546.071908451686,0.8857418929518962,3939.5613573230007,275.6283575731022,2.478357573102244,1.0,0.002,0.12949716766185654,0.004903474144151202,0.0002000131232744168,0.0017999868746653932,0.10000656163720839,0.10000656163720839,0.0,-2.0601901261352307e-12,1.0,1.0000055107935635,0.002721315546864389,0.09248739495788214,0.0,5.09047579411754e-07,0.6538891416754598,0.0,1600084.6984855393,266.6048857343288,3.2904459885685355e-06,1.0,1284534.428846675,2598.0211111039685,,,,,,,,,,,,,,,,,,,2.0,15256.951461148035,1551.8652054535814,0.37153887707568267,6.173730061729009,2.9336610454235053
3160.0,-30.092515254156186,4.997023247982238,35.05105988475,24.57798927733677,5.003414375196565,-26.58292229122209,-40.08023659754542,1.4938214123486933,-6.545119833330887,-6.54512312614233,40.10215190033919,41058.14165400305,25749.316856662143,25749.316856662143,66807.4585106652,77124.60220388605,77115.28741460413,25749.316856662143,102864.60427126627,102864.60427126627,102864.60427126627,130349.21755117789,125841.80555379203,4507.411997385867,0.0,90952.53779596313,54886.07724641988,40073.845055048056,27484.61327991162,67558.45833495968,20852.77613477818,1551.8658510921641,0.0,0.8784269802104399,2.724171540467097,0.001494314320929203,1.0,1.0,-6.542399900428904,333796.16428524925,1558942.4403824576,4.670342583835822,1558942.4403824576,4.670342583835822,0.758707278228993,0.09248740960107105,3.9199598432817786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199598432817786,1.284754878266294,1.2850518820880559,3.051134430072411,6464.987731227973,15256.94855837371,6453.943569041798,0.00032852983431849785,23202.415696130687,2365.987946559803,19291.269225769574,1967.16199984394,0.8314336523583039,0.8314336523583038,35449.443655036455,35405.22815468563,1.0015612948555936,0.8,4278.372296697856,4273.035954225843,1.0015612948555936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.916421113771,4632.441516551485,6.179465641832967,4.997023247982238,-3.7365144255803076,8.733537673562545,2.933657786833318,3.5,0.8381879390952337,0.6,0.0002311634423554324,0.9998653290206729,0.0002311945775556069,198.99865264398431,0.0,0.0,0.0,0.0004514271057985372,7.814266948942822e-05,0.00015302077286600418,0.0005998352848226784,0.09248740951020788,0.09248740951020788,0.09248740951020788,0.09248791788967771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.6066584905,595.6013771978729,0.0,0.09248740951020788,0.09248740960107105,0.09248740960107105,0.37153890204641415,0.37153890204641415,0.5,9.996237353598865,0.002749441992193624,0.002749441992193624,6.855316314613447e-11,3.292811470601009e-06,0.002723225713452848,6.855316314613447e-11,27484.61327991162,20852.77613477818,0.758707278228993,0.9888837039387285,0.6077424302732581,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452049802386251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6054371764613,260.6054371764613,-12.544562823538683,244.8122431897517,276.39863116317065,124436.48724041229,124436.0271303456,0.46011006668369625,0.0,nan,276.39863116317065,3.2486311631706712,270.08135356848624,-3.0686464315137414,263.76407597380404,-9.385924026195937,257.44679837911946,-15.70320162088052,251.12952078443578,-22.020479215564194,244.8122431897517,-28.337756810248266,1.0,1.0,26022.012520719443,26022.012520719443,275.6283543545866,2.4783543545865996,275.6283543545866,275.6283543545866,77115.20511518736,77115.28741460413,-0.08229941676836461,0.0,8546.071908451686,8546.071908451686,0.8857420008409969,3939.5596424981877,275.6283543545866,2.4783543545865996,1.0,0.002,0.1294966582587448,0.004903475274144681,0.00020001233419324492,0.0017999876632293149,0.10000616709662245,0.10000616709662245,0.0,-2.577440431222877e-12,1.0,1.0000055146612172,0.002723225644899685,0.09248740960107105,0.0,5.094049391840061e-07,0.654348192289999,0.0,1600084.6919589697,266.6048801666691,3.292742917437863e-06,1.0,1284534.447856299,2598.021034184982,,,,,,,,,,,,,,,,,,,2.0,15256.94855837371,1551.8658510921641,0.37153890204641415,6.173730061729009,2.933657786833318
3161.0,-30.09250613083559,4.997028924740774,35.05106108366815,24.5779940270819,5.003409367175026,-26.582914581034,-40.08023167317731,1.493817817460599,-6.545125493628689,-6.5451287855385285,40.102154370835656,41058.148184574246,25749.31878206709,25749.31878206709,66807.46696664134,77124.62261431618,77115.30672237911,25749.31878206709,102864.6255044462,102864.6255044462,102864.6255044462,130349.24984240957,125841.8303072236,4507.419535185972,0.0,90952.54940668902,54886.07497729044,40073.86047710954,27484.624337963374,67558.48481507291,20852.783846627084,1551.8664935696745,0.0,0.8784269401373077,2.724170965723022,0.001494314320929203,1.0,1.0,-6.542406253276283,333796.0896887348,1558942.5471304425,4.670343947360672,1558942.5471304425,4.670343947360672,0.7587072535615484,0.09248742427504128,3.919958927097805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919958927097805,1.2847548950828023,1.2850518989084516,3.051133677015618,6464.986135590993,15256.94565474483,6453.943274654013,0.0003285301446028033,23202.424081016325,2365.9888015801853,19291.268345824785,1967.1619101145434,0.8314333139703469,0.8314333139703469,35449.437026761836,35405.22815468563,1.0015610607678878,0.8,4278.37149673533,4273.035954225843,1.0015610607678878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.913648458392,4632.441516551485,6.179470215705911,4.997028924740774,-3.736519087336818,8.733548012077591,2.9336545334202357,3.5,0.8381870095486388,0.6,0.0002311634423554324,0.999864378868104,0.00023119479725552467,198.99864517444087,0.0,0.0,0.0,0.0004514271057985372,7.814271306543685e-05,0.00015302072928999555,0.0005998349738113347,0.0924874241838279,0.0924874241838279,0.0924874241838279,0.09248793244769787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.5450988793,595.6013973376287,0.0,0.0924874241838279,0.09248742427504128,0.09248742427504128,0.3715389272140576,0.3715389272140576,0.5,9.996252600779513,0.0027461014703362707,0.0027461014703362707,1.3642420526593924e-12,3.291909820291039e-06,0.002722532262225741,1.3642420526593924e-12,27484.624337963374,20852.783846627084,0.7587072535615484,0.9888834415027613,0.607742288728977,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452049748555746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6054398022265,260.6054398022265,-12.544560197773478,244.81225163599004,276.39862796846245,124436.39749897792,124435.95849634662,0.43900263129109246,0.0,nan,276.39862796846245,3.248627968462472,270.08135270196783,-3.068647298032147,263.76407743547423,-9.385922564525742,257.44680216897945,-15.703197831020532,251.1295269024849,-22.020473097515065,244.81225163599004,-28.33774836400994,1.0,1.0,26022.012520719443,26022.012520719443,275.6283509544477,2.4783509544477056,275.6283509544477,275.6283509544477,77115.22057366274,77115.30672237911,-0.08614871637837496,0.0,8546.071908451686,8546.071908451686,0.8857420587713987,3939.558721733294,275.6283509544477,2.4783509544477056,1.0,0.002,0.12949614898532694,0.00490347638885156,0.0002000115452756191,0.0017999884521882317,0.10000577263780955,0.10000577263780955,0.0,-2.53614924200507e-12,1.0,1.0000055132568828,0.002722532260861499,0.09248742427504128,0.0,5.092752930090026e-07,0.6541816671488773,0.0,1600084.6853192812,266.6048745063713,3.2919084560489864e-06,1.0,1284534.4671713992,2598.020956029943,,,,,,,,,,,,,,,,,,,2.0,15256.94565474483,1551.8664935696745,0.3715389272140576,6.173730061729009,2.9336545334202357
3162.0,-30.09249706813267,4.997034594506027,35.051062275692125,24.578003875818126,5.00340660493678,-26.582906700825923,-40.080223011877365,1.4938162377007258,-6.545130673074652,-6.545133949853146,40.10215656960753,41058.13124241973,25749.31962072869,25749.31962072869,66807.45086314842,77124.63944991288,77115.323686219,25749.31962072869,102864.64330694769,102864.64330694769,102864.64330694769,130349.27715794157,125841.85015155688,4507.427006384699,0.0,90952.55570060147,54886.04749338682,40073.89800801628,27484.633850993887,67558.53185901017,20852.79047524065,1551.867050885963,0.0,0.8784269037814831,2.724170441453128,0.001494314320929203,1.0,1.0,-6.542423995303295,333796.02161863324,1558942.6421387342,4.670345184400816,1558942.6421387342,4.670345184400816,0.7587072321316946,0.09248743830684011,3.919957259469191,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919957259469191,1.2847549024727527,1.2850519063001105,3.0511323614523636,6464.983348070321,15256.942753673547,6453.943805874003,0.0003285307631184686,23202.435557401335,2365.989971845772,19291.269933676886,1967.1620720303963,0.831432971161649,0.831432971161649,35449.42496204399,35405.22815468563,1.0015606346838613,0.8,4278.370040651699,4273.035954225843,1.0015606346838613,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.9108797634135,4632.441516551485,6.179474522908603,4.997034594506027,-3.736523373673157,8.733557968179184,2.933651284655698,3.5,0.8381860813301995,0.6,0.0002311634423554324,0.9998634350295448,0.000231195015495893,198.99863775452758,0.0,0.0,0.0,0.0004514271057985372,7.81427897098181e-05,0.00015302065264561428,0.0005998344181868891,0.09248743822396643,0.09248743822396643,0.09248743822396643,0.09248794403530487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.48257818987,595.6014177765805,0.0,0.09248743822396643,0.09248743830684011,0.09248743830684011,0.37153895251326385,0.37153895251326385,0.5,9.99626777476532,0.002740734951430568,0.002740734951430568,-4.831690603168681e-12,3.276778500094224e-06,0.0027099545498572297,-4.831690603168681e-12,27484.633850993887,20852.79047524065,0.7587072321316946,0.9888825145367398,0.607741614754227,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520496940521173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6054425233493,260.6054425233493,-12.544557476650652,244.81226008681318,276.398624959885,124436.31060626391,124435.85566074826,0.45494551567385544,0.0,nan,276.398624959885,3.248624959885035,270.08135198527054,-3.0686480147294333,263.7640790106569,-9.385920989343049,257.4468060360422,-15.703193963957801,251.12953306142794,-22.020466938572042,244.81226008681318,-28.337739913186795,1.0,1.0,26022.012520719443,26022.012520719443,275.62834777511983,2.4783477751198575,275.62834777511983,275.62834777511983,77115.24240813013,77115.323686219,-0.08127808886638377,0.0,8546.071908451686,8546.071908451686,0.8857421642157125,3939.557045766537,275.62834777511983,2.4783477751198575,1.0,0.002,0.12949564206479233,0.004903477584408666,0.00020001076019563995,0.0017999892376005988,0.10000538009781997,0.10000538009781997,0.0,-2.203761478858368e-12,1.0,1.000005487787128,0.0027099545546889203,0.09248743830684011,0.0,5.069225706830689e-07,0.6511595231641617,0.0,1600084.67922313,266.6048693269253,3.276783331784827e-06,1.0,1284534.484796635,2598.020884712649,,,,,,,,,,,,,,,,,,,2.0,15256.942753673547,1551.867050885963,0.37153895251326385,6.173730061729009,2.933651284655698
3163.0,-30.09248789439598,4.997040248121957,35.05106347122931,24.578008625563257,5.003401648933186,-26.582898940064158,-40.08021428072823,1.4938126946880406,-6.5451363224615875,-6.545139599680529,40.10215905514149,41058.1228387338,25749.32155923329,25749.32155923329,66807.44439796709,77124.6598820219,77115.34320838483,25749.32155923329,102864.66476761812,102864.66476761812,102864.66476761812,130349.30976400222,125841.87524962642,4507.434514375793,0.0,90952.5673873496,54886.03034440304,40073.93004771839,27484.644996384093,67558.57504410249,20852.798249926676,1551.8676974197524,0.0,0.8784268637033995,2.724169867672931,0.001494314320929203,1.0,1.0,-6.542429292920701,333795.9471493802,1558942.749536974,4.670346548094296,1558942.749536974,4.670346548094296,0.7587072073395924,0.09248745299170763,3.919956358529666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919956358529666,1.2847549190465941,1.2850519228777835,3.0511316208375625,6464.981778796428,15256.939851692001,6453.943494042284,0.0003285310666437774,23202.443871458032,2365.9908196436127,19291.26900159101,1967.1619769840884,0.831432633065077,0.8314326330650769,35449.418444056835,35405.22815468563,1.0015604044911568,0.8,4278.369253999702,4273.035954225843,1.0015604044911568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.9081173324885,4632.441516551485,6.179479084774523,4.997040248121957,-3.7365280273358925,8.733568275457849,2.933648043242784,3.5,0.8381851552122239,0.6,0.0002311634423554324,0.9998624796283119,0.00023119523641027605,198.99863024370805,0.0,0.0,0.0,0.0004514271057985372,7.814286697236982e-05,0.00015302057538306256,0.0005998339774587042,0.09248745290306813,0.09248745290306813,0.09248745290306813,0.09248795886723996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.4214209849,595.6014377862152,0.0,0.09248745290306813,0.09248745299170763,0.09248745299170763,0.37153897766420485,0.37153897766420485,0.5,9.996282953559671,0.0027366873226242205,0.0027366873226242205,1.2164491636212915e-11,3.2772189229035575e-06,0.0027103067598091,1.2164491636212915e-11,27484.644996384093,20852.798249926676,0.7587072073395924,0.9888817867214479,0.6077411018798266,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520496399106289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6054451331525,260.6054451331525,-12.544554866847477,244.812268540623,276.3986217256818,124436.22260244958,124435.78626844335,0.43633400621559226,0.0,nan,276.3986217256818,3.248621725681801,270.08135108867,-3.0686489113300013,263.7640804516588,-9.385919548341178,257.4468098146466,-15.703190185353378,251.12953917763508,-22.020460822364896,244.812268540623,-28.337731459376982,1.0,1.0,26022.012520719443,26022.012520719443,275.6283444096362,2.478344409636236,275.6283444096362,275.6283444096362,77115.25796162074,77115.34320838483,-0.08524676409433596,0.0,8546.071908451686,8546.071908451686,0.8857422211822001,3939.556140322314,275.6283444096362,2.478344409636236,1.0,0.002,0.12949513507850538,0.004903478691068324,0.0002000099748145749,0.0017999900229582783,0.10000498740728744,0.10000498740728744,0.0,-2.2271468523571425e-12,1.0,1.0000054885000622,0.0027103067476446085,0.09248745299170763,0.0,5.069885093608955e-07,0.6512442334455427,0.0,1600084.6725980325,266.6048636775384,3.2772067584119213e-06,1.0,1284534.5040787896,2598.02080669093,,,,,,,,,,,,,,,,,,,2.0,15256.939851692001,1551.8676974197524,0.37153897766420485,6.173730061729009,2.933648043242784
3164.0,-30.092478715423365,4.997045897075974,35.05106466154745,24.578018264751904,5.003399526063566,-26.582890891275355,-40.08020932143552,1.4938117018977035,-6.545141354957707,-6.545144620767728,40.102161295454245,41058.123249396755,25749.322117513446,25749.322117513446,66807.4453669102,77124.67683855952,77115.3611717135,25749.322117513446,102864.68328922696,102864.68328922696,102864.68328922696,130349.33787671223,125841.89591418968,4507.44196252256,0.0,90952.57459187596,54886.021002642854,40073.94843248123,27484.654587485275,67558.60301996651,20852.804943287123,1551.8682551015938,0.0,0.8784268279655071,2.7241693578931976,0.001494314320929203,1.0,1.0,-6.54244374955266,333795.8809664236,1558942.8463402856,4.6703477641088655,1558942.8463402856,4.6703477641088655,0.7587071861103954,0.09248746701380399,3.919954856230729,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919954856230729,1.284754923690763,1.2850519275230259,3.0511304404809985,6464.979277762509,15256.936952236922,6453.943827884208,0.0003285316111484626,23202.454601564543,2365.9919138099704,19291.269999466862,1967.1620787391068,0.8314322915716879,0.8314322915716879,35449.4075754408,35405.22815468563,1.00156002064935,0.8,4278.367942272888,4273.035954225843,1.00156002064935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.905358801768,4632.441516551485,6.17948330962763,4.997045897075974,-3.7365322039143316,8.733578100990306,2.933644806407766,3.5,0.8381842304022189,0.6,0.0002311634423554324,0.9998615236827788,0.00023119545745093847,198.9986227286023,0.0,0.0,0.0,0.0004514271057985372,7.814291085752973e-05,0.00015302053149790268,0.0005998335755482109,0.09248746693240646,0.09248746693240646,0.09248746693240646,0.09248797103361792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.3593497618,595.601458081042,0.0,0.09248746693240646,0.09248746701380399,0.09248746701380399,0.37153900297893994,0.37153900297893994,0.5,9.996298075981006,0.0027313352768487675,0.0027313352768487675,-4.973799150320701e-11,3.2658099939908425e-06,0.002700871215040479,-4.973799150320701e-11,27484.654587485275,20852.804943287123,0.7587071861103954,0.9888813915700074,0.6077408562942352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520495851058177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60544790990986,260.60544790990986,-12.544552090090122,244.81227702353672,276.3986187962824,124436.14879789253,124435.68455074338,0.4642471491532828,0.0,nan,276.3986187962824,3.2486187962824147,270.08135044173343,-3.068649558266543,263.7640820871853,-9.385917912814705,257.44681373263523,-15.703186267364742,251.12954537808616,-22.020454621913814,244.81227702353672,-28.337722976463255,1.0,1.0,26022.012520719443,26022.012520719443,275.6283414904888,2.4783414904888446,275.6283414904888,275.6283414904888,77115.28049925584,77115.3611717135,-0.08067245766869746,0.0,8546.071908451686,8546.071908451686,0.8857423161726927,3939.554630511883,275.6283414904888,2.4783414904888446,1.0,0.002,0.12949462985680651,0.0049034799043151875,0.00020000919241739003,0.001799990805257505,0.10000459620869502,0.10000459620869502,0.0,-2.325104952322077e-12,1.0,1.0000054693932359,0.0027008712647784705,0.09248746701380399,0.0,5.052235694295678e-07,0.6489771158639429,0.0,1600084.6666796228,266.60485864504227,3.2658597319823457e-06,1.0,1284534.5212153953,2598.020737350788,,,,,,,,,,,,,,,,,,,2.0,15256.936952236922,1551.8682551015938,0.37153900297893994,6.173730061729009,2.933644806407766
3165.0,-30.09246949781872,4.997051527223603,35.05106585821548,24.578023084346228,5.003394200255064,-26.582883128010817,-40.080200660135574,1.4938078305406648,-6.545147126357676,-6.545150396861413,40.10216385951222,41058.11406530834,25749.32437569134,25749.32437569134,66807.43844099969,77124.69723377457,77115.3813776351,25749.32437569134,102864.70575332645,102864.70575332645,102864.70575332645,130349.37192757538,125841.9224600706,4507.449467504785,0.0,90952.58575783853,54886.00258974072,40073.98129788646,27484.666174248934,67558.64747213539,20852.81302817306,1551.8689256370453,0.0,0.8784267869044251,2.7241687712387828,0.001494314320929203,1.0,1.0,-6.542445673084387,333795.80483347893,1558942.9571327805,4.67034916124992,1558942.9571327805,4.67034916124992,0.7587071604206195,0.0924874818998435,3.919953864423607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919953864423607,1.2847549418005648,1.2850519456370142,3.051129625490952,6464.977550896396,15256.934053192526,6453.9436264636115,0.0003285319555187676,23202.46332062693,2365.9928029068983,19291.269397407217,1967.1620173461088,0.8314319531865104,0.8314319531865104,35449.400400056984,35405.22815468563,1.0015597672397067,0.8,4278.3670762800775,4273.035954225843,1.0015597672397067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.902607101614,4632.441516551485,6.1794879323090015,4.997051527223603,-3.736536952022663,8.733588479246267,2.933641577589098,3.5,0.8381833078825994,0.6,0.0002311634423554324,0.9998605637148887,0.00023119567942210477,198.99861518186785,0.0,0.0,0.0,0.0004514271057985372,7.814298750209084e-05,0.00015302045485334154,0.0005998331233382142,0.0924874818099199,0.0924874818099199,0.0924874818099199,0.09248798675537633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.2987191978,595.6014779232714,0.0,0.0924874818099199,0.0924874818998435,0.0924874818998435,0.371539028212206,0.371539028212206,0.5,9.996313224298182,0.002728096552630177,0.002728096552630177,1.1311840353300795e-11,3.270503725616436e-06,0.002704723777014806,1.1311840353300795e-11,27484.666174248934,20852.81302817306,0.7587071604206195,0.9888806383898443,0.607740320471081,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520495302697307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60545053560196,260.60545053560196,-12.544549464398017,244.81228550781793,276.39861556338565,124436.05312031208,124435.61412983209,0.43899047996664525,0.0,nan,276.39861556338565,3.2486155633856697,270.08134955227206,-3.0686504477279186,263.7640835411595,-9.385916458840484,257.44681753004505,-15.703182469954925,251.1295515189318,-22.020448481068172,244.81228550781793,-28.337714492182045,1.0,1.0,26022.012520719443,26022.012520719443,275.62833807874705,2.478338078747072,275.62833807874705,275.62833807874705,77115.29517049639,77115.3813776351,-0.08620713870914187,0.0,8546.071908451686,8546.071908451686,0.8857423788847401,3939.553633745725,275.62833807874705,2.478338078747072,1.0,0.002,0.12949412391476897,0.004903480984016161,0.00020000840859736227,0.0017999915891895306,0.10000420429868113,0.10000420429868113,0.0,-2.213107301585193e-12,1.0,1.0000054771941964,0.0027047237657029655,0.0924874818998435,0.0,5.059442743769419e-07,0.6499028962221034,0.0,1600084.6599174377,266.6048528736423,3.2704924137760827e-06,1.0,1284534.5409283326,2598.020657585996,,,,,,,,,,,,,,,,,,,2.0,15256.934053192526,1551.8689256370453,0.371539028212206,6.173730061729009,2.933641577589098
3166.0,-30.09246026848672,4.997057151545099,35.051067046195136,24.578027275297814,5.003391501058379,-26.582875091531978,-40.08019192898644,1.4938063241727269,-6.5451522150492,-6.545155467575521,40.10216600196201,41058.11171937565,25749.32507407102,25749.32507407102,66807.43679344667,77124.71794094444,77115.39777760538,25749.32507407102,102864.7228516764,102864.7228516764,102864.7228516764,130349.39824539528,125841.94136272301,4507.456882672265,0.0,90952.60060839057,54885.994387094026,40074.00691255171,27484.675393718877,67558.68230627058,20852.819450488114,1551.8694668714286,0.0,0.8784267512705459,2.7241682565171907,0.001494314320929203,1.0,1.0,-6.542465719996812,333795.7379976815,1558943.0497054444,4.670350373725481,1558943.0497054444,4.670350373725481,0.758707139588545,0.0924874958310336,3.9199535364826312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199535364826312,1.284754948847196,1.2850519526852746,3.051129353500436,6464.976974581131,15256.931155228025,6453.9426297768905,0.0003285320024707333,23202.469050182215,2365.9933871589396,19291.26641824391,1967.1617135559964,0.8314316194763941,0.8314316194763941,35449.398027516596,35405.22815468563,1.0015596834498208,0.8,4278.366789939588,4273.035954225843,1.0015596834498208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.899858589013,4632.441516551485,6.179492175938732,4.997057151545099,-3.736541165791984,8.733598317337083,2.9336383525120926,3.5,0.8381823864320265,0.6,0.0002311634423554324,0.9998596025266555,0.00023119590167587528,198.99860762553251,0.0,0.0,0.0,0.0004514271057985372,7.814306476482343e-05,0.00015302037759060898,0.0005998327702902152,0.09248749574967502,0.09248749574967502,0.09248749574967502,0.09248799778466289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.236473069,595.60149827017,0.0,0.09248749574967502,0.0924874958310336,0.0924874958310336,0.3715390536933252,0.3715390536933252,0.5,9.996328284840608,0.002722255877245061,0.002722255877245061,4.5133674575481564e-11,3.252526312280679e-06,0.002689747578699553,4.5133674575481564e-11,27484.675393718877,20852.819450488114,0.758707139588545,0.9888801041231353,0.6077399723878979,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452049475202856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60545327754426,260.60545327754426,-12.54454672245572,244.8122940191217,276.3986125359663,124436.01013426505,124435.55170789137,0.458426373649122,0.0,nan,276.3986125359663,3.2486125359663447,270.0813488325976,-3.068651167402379,263.7640851292289,-9.385914870771103,257.44682142586,-15.703178574139997,251.12955772249123,-22.02044227750875,244.8122940191217,-28.33770598087827,1.0,1.0,26022.012520719443,26022.012520719443,275.62833492703976,2.478334927039782,275.62833492703976,275.62833492703976,77115.31614608008,77115.39777760538,-0.08163152530323714,0.0,8546.071908451686,8546.071908451686,0.8857423996204749,3939.553304165044,275.62833492703976,2.478334927039782,1.0,0.002,0.12949362077379561,0.004903482179727237,0.0002000076293936096,0.0017999923683758533,0.10000381469680479,0.10000381469680479,0.0,-2.23053693571007e-12,1.0,1.0000054468674964,0.0026897475335658783,0.0924874958310336,0.0,5.031428833340048e-07,0.6463044213720164,0.0,1600084.653923602,266.6048477849508,3.2524811786061036e-06,1.0,1284534.5582339792,2598.020587561858,,,,,,,,,,,,,,,,,,,2.0,15256.931155228025,1551.8694668714286,0.3715390536933252,6.173730061729009,2.9336383525120926
3167.0,-30.092451026459756,4.997062761576891,35.051068239041506,24.57803712403404,5.003388708147144,-26.582867052998754,-40.08018696969373,1.4938047347719485,-6.545157727873743,-6.545160983790405,40.10216851845984,41058.11064053177,25749.326789148432,25749.326789148432,66807.4374296802,77124.734837894,77115.41808440328,25749.326789148432,102864.74487355171,102864.74487355171,102864.74487355171,130349.43146001625,125841.96711343182,4507.464346584428,0.0,90952.60687666375,54885.9826796396,40074.02688558238,27484.68658646454,67558.71347204692,20852.82726703604,1551.8701125704629,0.0,0.8784267117983546,2.7241676962593573,0.001494314320929203,1.0,1.0,-6.542468372105873,333795.66528866504,1558943.1584423902,4.670351716803221,1558943.1584423902,4.670351716803221,0.7587071150123825,0.09248751051650289,3.919951867679777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919951867679777,1.2847549562822465,1.2850519601220438,3.0511280369161753,6464.974184897068,15256.928257805715,6453.943164238802,0.0003285326216707539,23202.480527011845,2365.9945574698645,19291.26801578633,1967.1618764599868,0.8314312770709078,0.8314312770709078,35449.3859543002,35405.22815468563,1.0015592570657725,0.8,4278.3653328302735,4273.035954225843,1.0015592570657725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8971165743515,4632.441516551485,6.179496653931599,4.997062761576891,-3.7365457160111264,8.733608477588017,2.9336351350611163,3.5,0.8381814671603189,0.6,0.0002311634423554324,0.9998586400172967,0.00023119612423555538,198.99860005880393,0.0,0.0,0.0,0.0004514271057985372,7.814310865008636e-05,0.00015302033370534604,0.000599832342901254,0.09248751042757723,0.09248751042757723,0.09248751042757723,0.09248801308967079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.1759458869,595.601518076446,0.0,0.09248751042757723,0.09248751051650289,0.09248751051650289,0.37153907896677907,0.37153907896677907,0.5,9.99634336400987,0.002718316820335076,0.002718316820335076,-8.810729923425242e-12,3.255916681155213e-06,0.0026926116845515935,-8.810729923425242e-12,27484.68658646454,20852.82726703604,0.7587071150123825,0.9888796573564479,0.6077396760599943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520494200659257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60545610723483,260.60545610723483,-12.544543892765148,244.81230255387553,276.3986096605934,124435.92182375725,124435.44872671438,0.4730970428380794,0.0,nan,276.3986096605934,3.248609660593445,270.0813482392504,-3.0686517607495603,263.7640868179072,-9.385913182092793,257.4468253965628,-15.703174603437162,251.12956397521958,-22.020436024780395,244.81230255387553,-28.33769744612445,1.0,1.0,26022.012520719443,26022.012520719443,275.6283317869806,2.4783317869806183,275.6283317869806,275.6283317869806,77115.33782676114,77115.41808440328,-0.08025764214107767,0.0,8546.071908451686,8546.071908451686,0.8857425051390113,3939.551627018176,275.6283317869806,2.4783317869806183,1.0,0.002,0.12949311709689162,0.004903483296067869,0.00020000684917896605,0.0017999931483272443,0.10000342458948303,0.10000342458948303,0.0,-2.4937898968069305e-12,1.0,1.000005452667105,0.0026926116933623234,0.09248751051650289,0.0,5.036787095167533e-07,0.6469927181034153,0.0,1600084.647462981,266.60484227212623,3.2559254918851366e-06,1.0,1284534.5770603693,2598.0205113843144,,,,,,,,,,,,,,,,,,,2.0,15256.928257805715,1551.8701125704629,0.37153907896677907,6.173730061729009,2.9336351350611163
3168.0,-30.092441769528783,4.997068360745041,35.051069438088156,24.578047112468653,5.003385156598186,-26.58285907691649,-40.08017823854459,1.4938024639677236,-6.545163046567438,-6.545166309806235,40.102171083033305,41058.09239503928,25749.328091989453,25749.328091989453,66807.42048702874,77124.75164849621,77115.43962316474,25749.328091989453,102864.76771515419,102864.76771515419,102864.76771515419,130349.46550204496,125841.99367523112,4507.471826813836,0.0,90952.61208084041,54885.9528273118,40074.06583725401,27484.69778689077,67558.76362414478,20852.835101877175,1551.8707539002685,0.0,0.8784266731743533,2.724167155269563,0.001494314320929203,1.0,1.0,-6.542467593680556,333795.59508710855,1558943.2692563978,4.6703530310205865,1558943.2692563978,4.6703530310205865,0.7587070908897984,0.0924875252256844,3.9199500079665106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199500079665106,1.284754966904831,1.285051970747084,3.0511265641651986,6464.971064314474,15256.925360945374,6453.943927833741,0.00032853332643780967,23202.492862408322,2365.9958153302427,19291.270298222702,1967.1621092037244,0.8314309334182616,0.8314309334182616,35449.37249991123,35405.22815468563,1.001558781903551,0.8,4278.363709028061,4273.035954225843,1.001558781903551,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.894378873461,4632.441516551485,6.17950102660171,4.997068360745041,-3.7365501222211632,8.733618482966204,2.933631922673282,3.5,0.8381805493352233,0.6,0.0002311634423554324,0.9998576759567755,0.00023119634715433813,198.99859247987362,0.0,0.0,0.0,0.0004514271057985372,7.81431859129296e-05,0.00015302025644250278,0.0005998317554608263,0.0924875251418538,0.0924875251418538,0.0924875251418538,0.09248802887773729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.1154923809,595.6015378611188,0.0,0.0924875251418538,0.0924875252256844,0.0924875252256844,0.3715391044583515,0.3715391044583515,0.5,9.996358476118443,0.0027163178704654456,0.0027163178704654456,-2.7398527890909463e-11,3.2632387956255116e-06,0.002698716125678402,-2.7398527890909463e-11,27484.69778689077,20852.835101877175,0.7587070908897984,0.9888786724799161,0.6077389548373198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520493648531583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6054589411075,260.6054589411075,-12.544541058892491,244.81231110349373,276.39860677872014,124435.81772457462,124435.34392836636,0.47379620826576363,0.0,nan,276.39860677872014,3.248606778720159,270.08134764367594,-3.068652356324037,263.7640885086306,-9.38591149136937,257.4468293735849,-15.703170626415101,251.1295702385396,-22.020429761460377,244.81231110349373,-28.33768889650625,1.0,1.0,26022.012520719443,26022.012520719443,275.62832898127607,2.4783289812760927,275.62832898127607,275.62832898127607,77115.35612343655,77115.43962316474,-0.08349972819269169,0.0,8546.071908451686,8546.071908451686,0.8857426227288194,3939.5497580063434,275.62832898127607,2.4783289812760927,1.0,0.002,0.12949261227854458,0.004903484453437621,0.00020000606727952778,0.0017999939305746837,0.10000303363976389,0.10000303363976389,0.0,-2.1457887550146992e-12,1.0,1.0000054650282422,0.00269871615307693,0.0924875252256844,0.0,5.048206658050259e-07,0.6484596096173905,0.0,1600084.6412356053,266.60483695343254,3.2632661941534025e-06,1.0,1284534.5952375126,2598.020437833841,,,,,,,,,,,,,,,,,,,2.0,15256.925360945374,1551.8707539002685,0.3715391044583515,6.173730061729009,2.933631922673282
3169.0,-30.092432396085957,4.997073945155568,35.051070635151234,24.578046379052125,5.00337948170236,-26.582851208306376,-40.08016950739545,1.4937982940098138,-6.545168587064552,-6.545171841412466,40.10217342394043,41058.09670049864,25749.3298641173,25749.3298641173,66807.42656461593,77124.77586245323,77115.45731095255,25749.3298641173,102864.78717506985,102864.78717506985,102864.78717506985,130349.49540130046,125842.01612249883,4507.479278801631,0.0,90952.63122393198,54885.95206232028,40074.08795734634,27484.708226230607,67558.79618357695,20852.842374854954,1551.871364095332,0.0,0.8784266342873859,2.724166593623578,0.001494314320929203,1.0,1.0,-6.542480561897378,333795.52217664965,1558943.370405403,4.670354354185694,1558943.370405403,4.670354354185694,0.7587070673340315,0.09248753976961266,3.9199502513741695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9199502513741695,1.284754986411458,1.2850519902582205,3.051126707297915,6464.9713675955245,15256.922464691675,6453.942323595062,0.0003285331460436515,23202.49630516301,2365.99616639352,19291.265503045935,1967.161620231775,0.8314306033852594,0.8314306033852594,35449.3742608824,35405.22815468563,1.0015588440949252,0.8,4278.363921558625,4273.035954225843,1.0015588440949252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.891646346858,4632.441516551485,6.179505504226854,4.997073945155568,-3.7365546843035773,8.733628629459146,2.9336287163583017,3.5,0.838179633245229,0.6,0.0002311634423554324,0.9998566997631709,0.00023119657287908003,198.99858480555204,0.0,0.0,0.0,0.0004514271057985372,7.814326317584337e-05,0.00015302017917958902,0.0005998314898403505,0.09248753968373961,0.09248753968373961,0.09248753968373961,0.09248804208124171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.0541518412,595.6015579232682,0.0,0.09248753968373961,0.09248753976961266,0.09248753976961266,0.3715391302256059,0.3715391302256059,0.5,9.996373547877461,0.0027133055800163675,0.0027133055800163675,2.546585164964199e-11,3.2543479164814926e-06,0.0026912795150906277,2.546585164964199e-11,27484.708226230607,20852.842374854954,0.7587070673340315,0.9888782858575613,0.6077387256713666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520493095513576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60546159596197,260.60546159596197,-12.544538404038008,244.8123196660954,276.3986035258273,124435.75713099347,124435.3132648699,0.44386612357568733,0.0,nan,276.3986035258273,3.2486035258273205,270.08134675388203,-3.0686532461179468,263.76408998193585,-9.385910018064124,257.446833209989,-15.703166790010982,251.12957643804236,-22.020423561957614,244.8123196660954,-28.337680333904586,1.0,1.0,26022.012520719443,26022.012520719443,275.6283255193678,2.478325519367843,275.6283255193678,275.6283255193678,77115.36909279748,77115.45731095255,-0.08821815506962594,0.0,8546.071908451686,8546.071908451686,0.8857426073381356,3939.5500026310406,275.6283255193678,2.478325519367843,1.0,0.002,0.1294921088510861,0.004903485566650903,0.00020000528744391503,0.00179999471040426,0.10000264372195751,0.10000264372195751,0.0,-2.1518251590302295e-12,1.0,1.000005449968954,0.002691279489624776,0.09248753976961266,0.0,5.034296237500015e-07,0.646672777478304,0.0,1600084.6347248345,266.6048314129354,3.254322450629843e-06,1.0,1284534.614116065,2598.020361445226,,,,,,,,,,,,,,,,,,,2.0,15256.922464691675,1551.871364095332,0.3715391302256059,6.173730061729009,2.9336287163583017
3170.0,-30.092423108523356,4.997079526578556,35.0510718223525,24.578055668994807,5.003378903730246,-26.582842907298847,-40.08016454810274,1.4937987025687323,-6.5451734911719655,-6.545176726273591,40.10217553333161,41058.10153301922,25749.330221768556,25749.330221768556,66807.43175478777,77124.79302587174,77115.47371495681,25749.330221768556,102864.80393672537,102864.80393672537,102864.80393672537,130349.52111118734,125842.03445811248,4507.486653074853,0.0,90952.64059629016,54885.9491036857,40074.1016584494,27484.71717446197,67558.81883291138,20852.848612720638,1551.8718880954327,0.0,0.8784265997860027,2.72416609778678,0.001494314320929203,1.0,1.0,-6.54250142749197,333795.45778980356,1558943.4615523894,4.670355528127293,1558943.4615523894,4.670355528127293,0.758707047278497,0.09248755361672995,3.919949144631599,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919949144631599,1.2847549845002622,1.2850519883465827,3.0511258503942384,6464.969551919459,15256.919571080663,6453.942186210476,0.00032853351356246355,23202.505247000594,2365.9970782071955,19291.265092394216,1967.1615783569534,0.831430265267929,0.831430265267929,35449.3662539782,35405.22815468563,1.0015585613189362,0.8,4278.362955210114,4273.035954225843,1.0015585613189362,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.888917978013,4632.441516551485,6.179509636235623,4.997079526578556,-3.7365587551062687,8.733638281684826,2.933625514923386,3.5,0.8381787185495388,0.6,0.0002311634423554324,0.9998557325145483,0.00023119679653591313,198.9985772015438,0.0,0.0,0.0,0.0004514271057985372,7.814330706120944e-05,0.00015302013529422295,0.0005998311484580008,0.0924875535379821,0.0924875535379821,0.0924875535379821,0.09248805284374081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.9921402904,595.6015781922595,0.0,0.0924875535379821,0.09248755361672995,0.09248755361672995,0.3715391559750027,0.3715391559750027,0.5,9.996388526604397,0.002707466273079717,0.002707466273079717,-9.094947017729282e-13,3.2351016443499248e-06,0.0026752987816394125,-9.094947017729282e-13,27484.71717446197,20852.848612720638,0.758707047278497,0.9888780311570876,0.6077385934553625,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520492535535074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6054645598966,260.6054645598966,-12.544535440103402,244.812328270821,276.39860084897055,124435.71285680948,124435.2173154617,0.4955413477841464,0.0,nan,276.39860084897055,3.2486008489705682,270.0813463333421,-3.0686536666578945,263.76409181771226,-9.385908182287722,257.4468373020819,-15.70316269791806,251.12958278645158,-22.0204172135484,244.812328270821,-28.337671729178965,1.0,1.0,26022.012520719443,26022.012520719443,275.6283225539855,2.4783225539855493,275.6283225539855,275.6283225539855,77115.39617703187,77115.47371495681,-0.07753792493895162,0.0,8546.071908451686,8546.071908451686,0.885742677317547,3939.548890354757,275.6283225539855,2.4783225539855493,1.0,0.002,0.12949160841269036,0.004903486784766899,0.00020000451249082142,0.0017999954853487245,0.1000022562454107,0.1000022562454107,0.0,-2.160454107280607e-12,1.0,1.0000054176082314,0.002675298782548907,0.09248755361672995,0.0,5.004403347566753e-07,0.6428329406379013,0.0,1600084.6289457532,266.604826508828,3.2351025538446265e-06,1.0,1284534.630787625,2598.0202939868436,,,,,,,,,,,,,,,,,,,2.0,15256.919571080663,1551.8718880954327,0.3715391559750027,6.173730061729009,2.933625514923386
3171.0,-30.09241378832754,4.997085084545873,35.05107302360752,24.578066006675385,5.003373887812313,-26.582835020713077,-40.08015581695361,1.4937951203046655,-6.545179457423956,-6.545182709537964,40.102178313540094,41058.07974447686,25749.33303781226,25749.33303781226,66807.41278228912,77124.80968375294,77115.49623384792,25749.33303781226,102864.82927166019,102864.82927166019,102864.82927166019,130349.55913205806,125842.06498515718,4507.494146900877,0.0,90952.64375027725,54885.91381142199,40074.14437650584,27484.729860397867,67558.8742369037,20852.857476764937,1551.8726158440438,0.0,0.8784265567795785,2.7241654899245806,0.001494314320929203,1.0,1.0,-6.542493273508853,333795.3789255862,1558943.5816824501,4.670356991460896,1558943.5816824501,4.670356991460896,0.7587070195953192,0.09248756900022652,3.919946917805069,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919946917805069,1.2847550012577196,1.285052005107914,3.0511240773280592,6464.965795004988,15256.916676061632,6453.943390805151,0.0003285343829052029,23202.519232379087,2365.998504318915,19291.268693008307,1967.16194551741,0.831429919303218,0.831429919303218,35449.35014364803,35405.22815468563,1.0015579923581939,0.8,4278.361010863935,4273.035954225843,1.0015579923581939,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.886196771947,4632.441516551485,6.179514347610469,4.997085084545873,-3.7365636581965775,8.73364874274245,2.9336223218945796,3.5,0.8381778062555941,0.6,0.0002311634423554324,0.9998547618683685,0.00023119702097879811,198.9985695708184,0.0,0.0,0.0,0.0004514271057985372,7.814338432423384e-05,0.00015302005803119855,0.0005998305048417495,0.09248756890658784,0.09248756890658784,0.09248756890658784,0.0924880710503218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.932960814,595.6015975732136,0.0,0.09248756890658784,0.09248756900022652,0.09248756900022652,0.3715391814949257,0.3715391814949257,0.5,9.99640359073436,0.002706018508604302,0.002706018508604302,9.208633855450898e-12,3.2521140269636817e-06,0.0026894360291294106,9.208633855450898e-12,27484.729860397867,20852.857476764937,0.7587070195953192,0.9888769393643314,0.6077377725463797,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520491980687185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60546737623275,260.60546737623275,-12.544532623767225,244.81233687530417,276.3985978771597,124435.57899947878,124435.10813532838,0.470864150381895,0.0,nan,276.3985978771597,3.248597877159739,270.0813456767902,-3.0686543232097847,263.7640934764193,-9.385906523580672,257.4468412760473,-15.703158723952697,251.12958907567582,-22.020410924324153,244.81233687530417,-28.33766312469581,1.0,1.0,26022.012520719443,26022.012520719443,275.6283192057202,2.4783192057201973,275.6283192057202,275.6283192057202,77115.41238442795,77115.49623384792,-0.08384941997064743,0.0,8546.071908451686,8546.071908451686,0.8857428181199363,3939.5466523940945,275.6283192057202,2.4783192057201973,1.0,0.002,0.1294911053299599,0.004903487813973909,0.00020000373300203592,0.0017999962646520317,0.10000186650101796,0.10000186650101796,0.0,-2.3459324760555234e-12,1.0,1.000005446235503,0.0026894360199207767,0.09248756900022652,0.0,5.030849004826925e-07,0.6462299871694356,0.0,1600084.621972708,266.604820542576,3.2521048183298262e-06,1.0,1284534.651207779,2598.0202113604414,,,,,,,,,,,,,,,,,,,2.0,15256.916676061632,1551.8726158440438,0.3715391814949257,6.173730061729009,2.9336223218945796
